step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2238,19614,2024-07-24 07:30:00,0.3445809225437819,10.163383682841642,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1582.7042663636187,9.79229316704933,25.5360136430995,27.75,25.727858402368,2870.8039404440256,8473.44857318117,10623.78886509211,10623.78886509211,0.0,10623.78886509211,77.0224692719178,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3445809225437819,-0.32639492511682583,0.0,9001.995733784555,optimal_relaxed_modes,0.0011805999965872616,False,,2152.457289482024,-0.32639492511682583
2239,19615,2024-07-24 07:45:00,0.3917712411178942,9.911859284841624,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1468.4481786262554,9.567684015033448,25.517592903752263,28.0,25.787771254732956,2872.0084551407554,8354.753322447079,10623.824814676545,10623.824814676547,0.0,10623.824814676545,77.02272990640496,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3917712411178942,-0.32639492511682583,0.0,9000.089961316477,optimal_relaxed_modes,0.001493599993409589,False,,2152.457289482024,-0.32639492511682583
2240,19616,2024-07-24 08:00:00,0.4355384876094506,9.678579861041628,0.7150239937609949,0.45,0.0,1.0,1.0,0.0,6556.899942524431,-42.35139478916285,10.437430352526796,33.28122922384794,28.475,25.87325420754686,0.0,0.0,6900.4862587153775,6900.4862587153775,1532.88,5367.606258715377,221.41375817200932,0.165,0.7150239937609949,measured_data_mpc,0.165,1532.88,0.4355384876094506,0.7150239937609949,0.0,2122.976285212401,optimal_relaxed_modes,0.001086999982362613,False,,-4715.32640090691,0.7150239937609949
2241,19617,2024-07-24 08:15:00,0.3003520550976894,10.399123546329315,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6683.667047078613,-44.34919849723882,11.518784988783423,29.641127068038635,28.95,25.945720460360178,0.0,0.0,6983.226898913312,6983.226898913312,0.0,6983.226898913312,50.62839501712151,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3003520550976894,-0.32639492511682594,0.0,8986.485558412041,optimal_relaxed_modes,0.001141399989137426,False,,2152.457289482025,-0.32639492511682594
2242,19618,2024-07-24 08:30:00,0.1215270519451754,11.352260813132215,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2228.0623800240687,11.20191055247626,25.687052491083314,29.424999999999997,26.004662705033667,2876.3436865474464,9235.470851052762,10662.950903799263,10662.950903799265,0.0,10662.950903799263,77.30639405254466,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1215270519451754,-0.32639492511682594,0.0,8984.802085317046,optimal_relaxed_modes,0.0011408999853301793,False,,2152.457289482025,-0.32639492511682594
2243,19619,2024-07-24 08:45:00,0.14440867185856376,11.230301778993855,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2067.325585423927,10.87505875164717,25.464377700293852,29.9,26.049583442383867,2877.207371284845,8962.127815327083,10626.039582092522,10626.039582092522,0.0,10626.039582092522,77.03878697017079,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14440867185856376,-0.32639492511682594,0.0,8984.295932624043,optimal_relaxed_modes,0.0011121999996248633,False,,2152.457289482025,-0.32639492511682594
2244,19620,2024-07-24 09:00:00,0.20611736661257904,10.901394435954954,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1979.2187602478662,10.571905560221957,25.425189323523817,30.174999999999997,26.14412332657838,2878.8851368752416,8876.032430297946,10623.831222430657,10623.831222430657,2104.08,8519.751222430657,351.43973792526464,0.165,-0.32639492511682594,measured_data_mpc,0.165,2104.08,0.20611736661257904,-0.32639492511682594,0.0,9001.671104464842,optimal_relaxed_modes,0.001015700021525845,False,,2152.457289482025,-0.32639492511682594
2245,19621,2024-07-24 09:15:00,0.23985354814711263,10.72158058837589,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1836.2409970545173,10.290743686803609,25.38883644267391,30.45,26.235940528786646,2880.6093037640026,8735.38741694731,10623.890848918085,10623.890848918085,0.0,10623.890848918085,77.02320865465612,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23985354814711263,-0.3263949251168261,0.0,9009.999661210793,optimal_relaxed_modes,0.0010159999947063625,False,,2152.4572894820258,-0.3263949251168261
2246,19622,2024-07-24 09:30:00,0.2946414514831543,10.429561063594788,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1703.6125640858927,10.029976459405589,25.583352901779655,30.725,26.324960122375746,2882.2554036051647,8603.63156911342,10649.210137367993,10649.210137367994,0.0,10649.210137367993,77.20677349591794,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2946414514831543,-0.32639492511682594,0.0,9013.53663755428,optimal_relaxed_modes,0.0012075000267941505,False,,2152.457289482025,-0.32639492511682594
2247,19623,2024-07-24 09:45:00,0.34545506719572583,10.158724491846781,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1580.587556401192,9.788132837911569,25.502981937211462,31.0,26.411158717837942,2883.8248657997306,8502.604689252992,10626.481449696828,10626.481449696827,0.0,10626.481449696828,77.04199051030201,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34545506719572583,-0.32639492511682594,0.0,9015.057874682141,optimal_relaxed_modes,0.0010182999831158668,False,,2152.457289482025,-0.32639492511682594
2248,19624,2024-07-24 10:00:00,0.39258202488460286,9.907537807365067,-0.3024445444596811,0.45,0.0,0.0,1.0,1.0,0.0,-1466.4848644575527,9.563823997556524,25.460133046481786,31.5,26.90854097056987,2891.9164883981716,8368.427651296288,10618.34677690714,10618.34677690714,1732.98,8885.36677690714,366.52137954741954,0.165,-0.3024445444596811,measured_data_mpc,0.165,1732.98,0.39258202488460286,-0.3024445444596811,0.0,8856.065162410905,optimal_relaxed_modes,0.0015300999803002924,False,,1994.513132069379,-0.3024445444596811
2249,19625,2024-07-24 10:15:00,0.4362905119138068,9.67457157149941,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1360.6408709660845,9.3557790945342,25.43576714133119,32.0,27.406932187553103,2899.618998700523,8252.682963343545,10619.738718211625,10619.738718211627,0.0,10619.738718211625,76.99310570703429,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4362905119138068,-0.32639492511682594,0.0,9007.948054936463,optimal_relaxed_modes,0.0013439000176731497,False,,2152.457289482025,-0.32639492511682594
2250,19626,2024-07-24 10:30:00,0.47682988412261906,9.45849671762644,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1262.4571899832197,9.162819269790823,25.418257814799396,32.5,27.906322240450038,2906.3369667794777,8150.543993235669,10621.047108188277,10621.047108188279,0.0,10621.047108188277,77.00259153436501,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47682988412261906,-0.32639492511682583,0.0,9005.333314621868,optimal_relaxed_modes,0.0011685000208672136,False,,2152.457289482024,-0.32639492511682583
2251,19627,2024-07-24 10:45:00,0.5144298357679689,9.258088975356726,1.0,0.45,0.0,1.0,1.0,0.0,6554.477593090833,-42.30307809155562,10.047122564386285,32.21774678752533,33.0,28.40671619349797,0.0,0.0,6899.412120819397,6899.412120819395,0.0,6899.412120819397,50.02073787594063,0.029,1.0,measured_data_mpc,0.029,0.0,0.5144298357679689,1.0,0.0,257.4859683186769,optimal_relaxed_modes,0.001723300025332719,False,,-6594.640798142311,1.0
2252,19628,2024-07-24 11:00:00,0.3748752239411433,10.001915056393706,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7758.389397224145,-50.18085869483185,11.20981021064784,30.09494069402728,33.275,28.260836779847864,0.0,0.0,6971.746832471702,6971.746832471702,1510.02,5461.726832471702,113.33083177378784,0.083,-0.3263949251168261,measured_data_mpc,0.083,1510.02,0.3748752239411433,-0.3263949251168261,0.0,8995.340553031252,optimal_relaxed_modes,0.0011977000103797764,False,,2152.4572894820258,-0.3263949251168261
2253,19629,2024-07-24 11:15:00,0.2020838728284747,10.92289295782423,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2079.6188160961574,10.91234145368394,25.630193819016014,33.55,28.103942616416777,2909.0806298539874,9028.320763997881,10681.000218009249,10681.00021800925,0.0,10681.000218009249,77.43725158056706,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2020838728284747,-0.3263949251168261,0.0,8991.048136781632,optimal_relaxed_modes,0.0010580999951343983,False,,2152.4572894820258,-0.3263949251168261
2254,19630,2024-07-24 11:30:00,0.2013498076873934,10.926805525026193,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1937.437174661095,10.606506792929636,25.39029278897789,33.825,27.93561540817455,2907.1059969640214,8844.430357642137,10635.668733392366,10635.668733392364,0.0,10635.668733392366,77.10859831709466,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2013498076873934,-0.32639492511682594,0.0,8989.331824912564,optimal_relaxed_modes,0.0011753000144381076,False,,2152.457289482025,-0.32639492511682594
2255,19631,2024-07-24 11:45:00,0.2558905028203195,10.636103619967697,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1852.5610233666696,10.322833315984056,25.38394357052016,34.1,27.75537854800774,2905.0074389052616,8738.028703644646,10634.04873135069,10634.048731350691,0.0,10634.04873135069,77.0968533022925,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2558905028203195,-0.3263949251168261,0.0,8988.677375372841,optimal_relaxed_modes,0.0014467000146396458,False,,2152.4572894820258,-0.3263949251168261
2256,19632,2024-07-24 12:00:00,0.28838823013962894,10.462890733355778,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1718.7507561379755,10.059738092494369,25.614236276254633,34.075,27.641175492364525,2903.4531837460268,8615.867739747788,10669.786963021912,10669.786963021912,1205.82,9463.966963021912,68.61376048190887,0.029,-0.32639492511682583,measured_data_mpc,0.029,1205.82,0.28838823013962894,-0.32639492511682583,0.0,9006.491513397348,optimal_relaxed_modes,0.001143500005127862,False,,2152.457289482024,-0.32639492511682583
2257,19633,2024-07-24 12:15:00,0.33965562570609914,10.189635514986492,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1594.6300332672868,9.815736970719389,25.52297182363449,34.05,27.526825783678316,2901.898850181767,8524.895266994266,10634.88151022052,10634.881510220519,0.0,10634.88151022052,77.10289094909878,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33965562570609914,-0.32639492511682583,0.0,9014.667656933765,optimal_relaxed_modes,0.0010141999810002744,False,,2152.457289482024,-0.32639492511682583
2258,19634,2024-07-24 12:30:00,0.38720316078520567,9.936207153014854,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1479.5093985866142,9.589427234294334,25.456159977050753,34.025,27.412321495003074,2900.288226101995,8395.804434480804,10633.584185849813,10633.584185849815,0.0,10633.584185849813,77.09348534741115,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38720316078520567,-0.3263949251168261,0.0,9017.896845147705,optimal_relaxed_modes,0.000992199988104403,False,,2152.4572894820258,-0.3263949251168261
2259,19635,2024-07-24 12:45:00,0.4313015562392216,9.701162705244949,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.722913860818,9.379525564963945,25.58111983801415,34.0,27.297668086688578,2898.6223200712884,8280.943545443406,10632.695225098974,10632.695225098974,0.0,10632.695225098974,77.08704038196757,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4313015562392216,-0.32639492511682594,0.0,9018.974286633811,optimal_relaxed_modes,0.0016189999878406525,False,,2152.457289482025,-0.32639492511682594
2260,19636,2024-07-24 13:00:00,0.4722026408109167,9.483159924477814,0.2544015962203378,0.45,0.0,1.0,1.0,0.0,6561.167986044624,-42.36987783659555,10.257079505493877,32.84460574063072,34.25,27.516162083257495,0.0,0.0,6901.133422817321,6901.133422817319,584.52,6316.613422817321,131.06972852345942,0.083,0.2544015962203378,measured_data_mpc,0.083,584.52,0.4722026408109167,0.2544015962203378,0.0,5186.799705118827,optimal_relaxed_modes,0.0010514000023249537,False,,-1677.6871455471664,0.2544015962203378
2261,19637,2024-07-24 13:15:00,0.3347892232771708,10.21557343993268,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6680.818134154323,-44.24737026163472,11.333525572879338,29.466777081676277,34.5,27.73470692008467,0.0,0.0,6978.388240291758,6978.388240291756,0.0,6978.388240291758,50.59331474211525,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3347892232771708,-0.32639492511682594,0.0,9010.294072515628,optimal_relaxed_modes,0.001489500020397827,False,,2152.457289482025,-0.32639492511682594
2262,19638,2024-07-24 13:30:00,0.15626966602676098,11.167082680077364,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2142.794068147321,11.028781930207739,25.597991399855214,34.75,27.95331774004191,2907.319650524008,9149.433042831008,10660.249858628542,10660.249858628544,0.0,10660.249858628542,77.28681147505694,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15626966602676098,-0.32639492511682594,0.0,9007.166141280793,optimal_relaxed_modes,0.0011203000030945987,False,,2152.457289482025,-0.32639492511682594
2263,19639,2024-07-24 13:45:00,0.17709523982806757,11.0560823717164,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.7138760655687,10.714502725841268,25.506784023344988,35.0,28.171993818463953,2909.8422344970486,8902.556259669342,10627.878272222244,10627.878272222244,0.0,10627.878272222244,77.05211747361128,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17709523982806757,-0.32639492511682594,0.0,9005.9477592286,optimal_relaxed_modes,0.0015995999856386334,False,,2152.457289482025,-0.32639492511682594
2264,19640,2024-07-24 14:00:00,0.23547533515496727,10.744916463624024,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1903.4986574028087,10.422999404205232,25.5002719102961,35.1,28.206865087838537,2910.1987510860204,8788.732278070702,10631.395068566357,10631.395068566359,581.76,10049.635068566356,208.5299276727519,0.083,-0.32639492511682583,measured_data_mpc,0.083,581.76,0.23547533515496727,-0.32639492511682583,0.0,8994.248839087275,optimal_relaxed_modes,0.0017177999834530056,False,,2152.457289482024,-0.32639492511682583
2265,19641,2024-07-24 14:15:00,0.2688700547725634,10.566922608062237,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1766.0033396830188,10.152642838368624,25.515788202025337,35.2,28.241400969226515,2910.572043965411,8642.485702075148,10631.367784790342,10631.36778479034,0.0,10631.367784790342,77.07741643972999,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2688700547725634,-0.32639492511682583,0.0,8988.85065150807,optimal_relaxed_modes,0.0011261999898124486,False,,2152.457289482024,-0.32639492511682583
2266,19642,2024-07-24 14:30:00,0.3215524639896317,10.286125366935263,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1638.4617996113757,9.901898585795916,25.536670566343933,35.3,28.275586657647004,2910.936035956304,8511.025911206038,10631.531479899715,10631.531479899719,0.0,10631.531479899715,77.07860322927294,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3215524639896317,-0.32639492511682583,0.0,8986.716002094523,optimal_relaxed_modes,0.001215899974340573,False,,2152.457289482024,-0.32639492511682583
2267,19643,2024-07-24 14:45:00,0.37041312890877137,10.025698022916249,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1520.161232368033,9.669341334888312,25.560506623924574,35.4,28.309425038189893,2911.2908806904916,8390.64544645276,10631.785885860101,10631.7858858601,0.0,10631.785885860101,77.08044767248573,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37041312890877137,-0.3263949251168261,0.0,8985.927910376202,optimal_relaxed_modes,0.0014765000087209046,False,,2152.4572894820258,-0.3263949251168261
2268,19644,2024-07-24 15:00:00,0.4157295733399175,9.78416137409824,0.24582923779003463,0.45,0.0,1.0,1.0,0.0,7605.33013485126,-47.810144844013465,10.560799136316492,28.98216249421112,35.3,27.926069113350703,0.0,0.0,6900.8676920101925,6900.867692010191,657.3,6243.567692010192,129.5540296092115,0.083,0.24582923779003463,measured_data_mpc,0.083,657.3,0.4157295733399175,0.24582923779003463,0.0,5234.507515597939,optimal_relaxed_modes,0.001039800001308322,False,,-1621.15552090639,0.24582923779003463
2269,19645,2024-07-24 15:15:00,0.2783548795833167,10.516368491820922,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6628.313209219216,-42.90253707699899,11.605167411466894,29.718749593348118,35.2,27.54087589971732,0.0,0.0,6938.357912305831,6938.357912305831,0.0,6938.357912305831,50.30309486421728,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2783548795833167,-0.32639492511682594,0.0,9018.177208561297,optimal_relaxed_modes,0.0010233999928459525,False,,2152.457289482025,-0.32639492511682594
2270,19646,2024-07-24 15:30:00,0.0897352062916117,11.52171135046571,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2268.00231460476,11.283016449034623,25.747676569336935,35.1,27.15383664007949,2896.3408834853467,9282.944703496949,10704.66029407892,10704.66029407892,0.0,10704.66029407892,77.60878713207217,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.0897352062916117,-0.3263949251168261,0.0,9021.858105672913,optimal_relaxed_modes,0.0011159999994561076,False,,2152.4572894820258,-0.3263949251168261
2271,19647,2024-07-24 15:45:00,0.1290958086357995,11.311919339971189,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2107.022673383452,10.950291716156496,25.494630969762095,35.0,26.764950677824494,2890.0872916171584,9022.177394830369,10640.436166759777,10640.43616675978,0.0,10640.436166759777,77.14316220900838,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1290958086357995,-0.3263949251168261,0.0,9022.898491566244,optimal_relaxed_modes,0.0011409999860916287,False,,2152.4572894820258,-0.3263949251168261
2272,19648,2024-07-24 16:00:00,0.19090237821356598,10.982490324121693,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2014.6975644110325,10.641681597142718,25.46186503253838,35.0,26.764950677824494,2890.087278055265,8912.23339961911,10628.841477738302,10628.841477738302,552.48,10076.361477738303,209.0845006630698,0.083,-0.3263949251168261,measured_data_mpc,0.083,552.48,0.19090237821356598,-0.3263949251168261,0.0,9018.155445379401,optimal_relaxed_modes,0.001025000005029142,False,,2152.4572894820258,-0.3263949251168261
2273,19649,2024-07-24 16:15:00,0.22625687761662008,10.794050842303415,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1869.1523729883552,10.355459324930568,25.44554566128345,35.0,26.764950677824494,2890.087277908913,8761.302766776029,10628.564211944546,10628.564211944546,0.0,10628.564211944546,77.05709053659795,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22625687761662008,-0.32639492511682583,0.0,9010.27611766944,optimal_relaxed_modes,0.0009931999957188964,False,,2152.457289482024,-0.32639492511682583
2274,19650,2024-07-24 16:30:00,0.2820309296033327,10.496775145214237,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1734.1423717134287,10.0899999504044,25.431248308815352,35.0,26.764950677824494,2890.0872779089127,8623.719656184905,10628.365406805791,10628.365406805793,0.0,10628.365406805791,77.05564919934199,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2820309296033327,-0.32639492511682583,0.0,9006.491955317997,optimal_relaxed_modes,0.0016874000139068812,False,,2152.457289482024,-0.32639492511682583
2275,19651,2024-07-24 16:45:00,0.3337589843475681,10.221064613427462,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1608.9060423308342,9.843796114263355,25.418500291286364,35.0,26.764950677824494,2890.0872779089127,8496.804065873048,10628.237837909675,10628.237837909675,0.0,10628.237837909675,77.05472432484515,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3337589843475681,-0.3263949251168261,0.0,9004.837611071209,optimal_relaxed_modes,0.0016911000129766762,False,,2152.4572894820258,-0.3263949251168261
2276,19652,2024-07-24 17:00:00,0.3817347405873845,9.96535383266924,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1492.7470956893837,9.615447294712634,25.42987627326863,33.925,26.253861162938236,2881.6889600147288,8367.757569564568,10638.947378474082,10638.947378474082,297.84,10341.107378474082,426.5706793620559,0.165,-0.3263949251168261,measured_data_mpc,0.165,297.84,0.3817347405873845,-0.3263949251168261,0.0,8992.50592640915,optimal_relaxed_modes,0.001327700010733679,False,,2152.4572894820258,-0.3263949251168261
2277,19653,2024-07-24 17:15:00,0.4262308599177819,9.728189516638222,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1385.0012110053017,9.40365769983671,25.452093733735186,32.85,25.718980213113504,2858.9847484285992,8253.688467034546,10625.185435288378,10625.185435288378,0.0,10625.185435288378,77.03259440584074,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4262308599177819,-0.3263949251168261,0.0,8986.517084326217,optimal_relaxed_modes,0.0011209000076632947,False,,2152.4572894820258,-0.3263949251168261
2278,19654,2024-07-24 17:30:00,0.4675001538615473,9.508224179917953,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1285.054105676366,9.207226724906704,25.479153617938284,31.775,25.161275871012062,2789.476819571849,8150.703501480189,10560.913703393759,10560.91370339376,0.0,10560.913703393759,76.56662434960475,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4675001538615473,-0.32639492511682594,0.0,8983.793996252793,optimal_relaxed_modes,0.0010825000063050538,False,,2152.457289482025,-0.32639492511682594
2279,19655,2024-07-24 17:45:00,0.5057766917803999,9.304210232810469,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1192.3423559770629,9.025040632723531,25.508447825893107,30.7,24.581598901015816,2724.097782399975,8056.334388489674,10501.546962355507,10501.546962355507,0.0,10501.546962355507,76.13621547707743,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5057766917803999,-0.32639492511682583,0.0,8982.392834446258,optimal_relaxed_modes,0.001479099999414757,False,,2152.457289482024,-0.32639492511682583
2280,19656,2024-07-24 18:00:00,0.5412774766219797,9.114991049604848,1.0,0.45,0.0,1.0,1.0,0.0,6549.811273425786,-42.2698819823854,9.915577582591037,32.0540170363409,31.025,24.9586761137288,0.0,0.0,6900.365010867975,6900.365010867976,40.08,6860.285010867975,282.98675669830396,0.165,1.0,measured_data_mpc,0.165,40.08,0.5412774766219797,1.0,0.0,257.7721772762088,optimal_relaxed_modes,0.0016054000006988645,False,,-6594.640798142311,1.0
2281,19657,2024-07-24 18:15:00,0.399548874946629,9.870404496534467,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7667.423943367097,-44.79667797124591,10.965299471462966,29.855398965430215,31.35,25.336716890233483,0.0,0.0,6970.070794115043,6970.070794115042,0.0,6970.070794115043,50.53301325733406,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.399548874946629,-0.32639492511682583,0.0,9015.346088228096,optimal_relaxed_modes,0.0011827999842353165,False,,2152.457289482024,-0.32639492511682583
2282,19658,2024-07-24 18:30:00,0.24735596256723813,10.68159271951662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1967.3869766567736,10.683870217432482,25.5875085151295,31.675,25.71569695269485,2870.6441633714508,8907.57030082955,10643.338520688965,10643.33852068897,0.0,10643.338520688965,77.164204274995,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24735596256723813,-0.32639492511682594,0.0,9019.43060400929,optimal_relaxed_modes,0.0010974000033456832,False,,2152.457289482025,-0.32639492511682594
2283,19659,2024-07-24 18:45:00,0.24436200674662262,10.697550504040501,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1832.8935240976914,10.394610132475492,25.495257312495088,32.0,26.095612781553832,2878.085942559111,8740.579197080486,10616.969819209591,10616.969819209588,0.0,10616.969819209591,76.97303118926953,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24436200674662262,-0.32639492511682594,0.0,9020.811231321126,optimal_relaxed_modes,0.0011373000161256641,False,,2152.457289482025,-0.32639492511682594
2284,19660,2024-07-24 19:00:00,0.29594697489475025,10.422602623810981,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1752.611486144428,10.126312773225084,25.47190204442998,31.75,26.008004572135007,2876.521407665439,8644.876246332955,10628.157098629043,10628.157098629044,0.0,10628.157098629043,531.4078549314521,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.29594697489475025,-0.32639492511682594,0.0,9009.624103658576,optimal_relaxed_modes,0.0015272999880835414,False,,2152.457289482025,-0.32639492511682594
2285,19661,2024-07-24 19:15:00,0.32668318570770716,10.258778620177921,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1626.03896460001,9.87747660881341,25.453625532269278,31.5,25.918292028228166,2874.783520453064,8515.506769533164,10627.664027131003,10627.664027131003,0.0,10627.664027131003,77.05056419669977,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.32668318570770716,-0.32639492511682583,0.0,9004.041577481687,optimal_relaxed_modes,0.001385999988997355,False,,2152.457289482024,-0.32639492511682583
2286,19662,2024-07-24 19:30:00,0.37517186219845133,10.000333974482254,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1508.6381365056334,9.646686882105495,25.43817234591069,31.25,25.82649796604331,2872.9804877556285,8395.076132018794,10627.183447662666,10627.18344766267,0.0,10627.183447662666,77.04707999555434,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37517186219845133,-0.32639492511682583,0.0,9007.819761501432,optimal_relaxed_modes,0.0011328000109642744,False,,2152.457289482024,-0.32639492511682583
2287,19663,2024-07-24 19:45:00,0.4201436685833421,9.760634246450786,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1399.7426240602028,9.432632306660423,25.424807956166983,31.0,25.732643140575338,2868.5202837930865,8284.123039223905,10623.897868090153,10623.897868090155,0.0,10623.897868090153,77.02325954365361,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4201436685833421,-0.32639492511682594,0.0,9003.814552407206,optimal_relaxed_modes,0.0010488000116311014,False,,2152.457289482025,-0.32639492511682594
2288,19664,2024-07-24 20:00:00,0.4618542083169101,9.53831706967087,1.0,0.45,0.0,1.0,1.0,0.0,6552.324248343705,-42.30457600276166,10.305713311358087,32.89659946181281,30.7,26.13558219313809,0.0,0.0,6899.510349880417,6899.510349880417,0.0,6899.510349880417,344.9755174940209,0.2,1.0,measured_data_mpc,0.2,0.0,0.4618542083169101,1.0,0.0,243.19639081011428,optimal_relaxed_modes,0.0017410999862477183,False,,-6594.640798142311,1.0
2289,19665,2024-07-24 20:15:00,0.3256543600675231,10.264262260840102,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6675.064927611258,-44.19902613390747,11.381068174380491,29.497945163200914,30.4,26.513600875535978,0.0,0.0,6979.112671729441,6979.11267172944,0.0,6979.112671729441,50.59856687003845,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3256543600675231,-0.3263949251168261,0.0,8984.188419944214,optimal_relaxed_modes,0.0011423999967519194,False,,2152.4572894820258,-0.3263949251168261
2290,19666,2024-07-24 20:30:00,0.14732361220397847,11.214765146952795,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2164.6776366325025,11.073212645534241,25.621363207228487,30.1,26.868111918007852,2891.800402841692,9169.213017697615,10647.740504711926,10647.740504711926,0.0,10647.740504711926,77.19611865916147,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14732361220397847,-0.3263949251168261,0.0,8981.814558814407,optimal_relaxed_modes,0.0011540999985300004,False,,2152.4572894820258,-0.3263949251168261
2291,19667,2024-07-24 20:45:00,0.16870675207562638,11.100793011436911,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2011.0415549476784,10.755709636578768,25.556700725106396,29.8,27.200376850957493,2897.0511279136153,8915.597811511252,10623.539531278228,10623.539531278228,0.0,10623.539531278228,77.02066160176716,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.16870675207562638,-0.32639492511682594,0.0,8981.001017730645,optimal_relaxed_modes,0.0011143000156152993,False,,2152.457289482025,-0.32639492511682594
2292,19668,2024-07-24 21:00:00,0.22768561786057295,10.786435656803146,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1922.9336123584685,10.461218937148296,25.4949722200209,30.1,27.217906647090192,2897.298738364653,8831.523775855185,10630.69691572127,10630.69691572127,0.0,10630.69691572127,438.5162477735024,0.165,-0.3263949251168261,measured_data_mpc,0.165,0.0,0.22768561786057295,-0.3263949251168261,0.0,9003.89153723283,optimal_relaxed_modes,0.0012026999902445823,False,,2152.4572894820258,-0.3263949251168261
2293,19669,2024-07-24 21:15:00,0.2614226862284225,10.606617082402508,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1784.031852440444,10.188089606276082,25.44066788449779,30.4,27.22963075730123,2897.481462852598,8691.998849693084,10630.149119221336,10630.149119221336,0.0,10630.149119221336,77.06858111435469,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2614226862284225,-0.32639492511682583,0.0,9014.458729980612,optimal_relaxed_modes,0.0011633000103756785,False,,2152.457289482024,-0.32639492511682583
2294,19670,2024-07-24 21:30:00,0.31464519363801463,10.322941117909382,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1655.1842976383716,9.934770983624961,25.59135563542625,30.7,27.235388574867248,2897.5741321472974,8561.857753624437,10640.077613567293,10640.077613567293,0.0,10640.077613567293,77.14056269836288,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31464519363801463,-0.32639492511682583,0.0,9018.557215994999,optimal_relaxed_modes,0.0015588999958708882,False,,2152.457289482024,-0.32639492511682583
2295,19671,2024-07-24 21:45:00,0.3640072322046735,10.05984145234909,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1535.670610837848,9.699832230103578,25.51411445144523,31.0,27.235023100839786,2897.5748113172826,8454.424522898116,10631.506436161148,10631.506436161148,0.0,10631.506436161148,77.07842166216832,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3640072322046735,-0.32639492511682594,0.0,9019.978591100611,optimal_relaxed_modes,0.0011898000084329396,False,,2152.457289482025,-0.32639492511682594
2296,19672,2024-07-24 22:00:00,0.40978835234139055,9.815828082020388,0.10510523350370073,0.45,0.0,1.0,1.0,0.0,7685.722234839195,-44.64284275901411,10.577275998084797,30.29523237204614,30.75,27.003155794514658,0.0,0.0,6900.406439896452,6900.406439896456,0.0,6900.406439896452,143.18343362785137,0.083,0.10510523350370073,measured_data_mpc,0.083,0.0,0.40978835234139055,0.10510523350370073,0.0,6163.188231067682,optimal_relaxed_modes,0.0012886000040452927,False,,-693.1312609617789,0.10510523350370073
2297,19673,2024-07-24 22:15:00,0.2753566508484422,10.532349050977803,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6629.77960135375,-42.91888719126478,11.629944524121541,29.748153056067597,30.5,26.77132960911362,0.0,0.0,6946.638159184383,6946.638159184382,0.0,6946.638159184383,50.36312665408678,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2753566508484422,-0.3263949251168261,0.0,9003.268969828907,optimal_relaxed_modes,0.0010737999982666224,False,,2152.4572894820258,-0.3263949251168261
2298,19674,2024-07-24 22:30:00,0.08509019757467703,11.546469246926971,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2279.4047734880214,11.306170290430945,25.724024373414746,30.25,26.539538633161484,2886.2131955681684,9291.01839681829,10691.22503070945,10691.22503070945,0.0,10691.22503070945,77.5113814726435,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.08509019757467703,-0.32639492511682583,0.0,9007.034915577246,optimal_relaxed_modes,0.000986300001386553,False,,2152.457289482024,-0.32639492511682583
2299,19675,2024-07-24 22:45:00,0.1247243651088177,11.335219133970002,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2117.6145772015448,10.971765907138657,25.49195899330229,30.0,26.30778701775011,2882.0500921211546,9028.370792258187,10634.802741602014,10634.802741602016,0.0,10634.802741602014,77.1023198766146,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1247243651088177,-0.32639492511682583,0.0,9003.19239787968,optimal_relaxed_modes,0.000973699992755428,False,,2152.457289482024,-0.32639492511682583
2300,19676,2024-07-24 23:00:00,0.18684294800392687,11.00412708713907,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2024.8241162606532,10.661597696023861,25.480537463674164,29.85,26.403253070856525,2883.6710378730595,8907.914233674925,10625.231792423752,10625.231792423754,0.0,10625.231792423752,220.47355969279286,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.18684294800392687,-0.32639492511682583,0.0,8990.51440709781,optimal_relaxed_modes,0.0015856999962124974,False,,2152.457289482024,-0.32639492511682583
2301,19677,2024-07-24 23:15:00,0.22237594581780523,10.814736208791098,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1878.5460571617314,10.373931366712908,25.493394749281343,29.7,26.495358252650025,2885.323807283651,8751.801426409713,10625.572885607882,10625.572885607882,0.0,10625.572885607882,77.03540342065715,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22237594581780523,-0.32639492511682583,0.0,8984.762352160746,optimal_relaxed_modes,0.0010758000134956092,False,,2152.457289482024,-0.32639492511682583
2302,19678,2024-07-24 23:30:00,0.27843149091064673,10.515960153446253,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1742.8567324462579,10.107134001009902,25.512146235809208,29.549999999999997,26.584171935534954,2886.890417013538,8611.636034767056,10626.12592356443,10626.125923564432,0.0,10626.12592356443,77.03941294584212,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27843149091064673,-0.3263949251168261,0.0,8982.477329761616,optimal_relaxed_modes,0.0010523000091779977,False,,2152.4572894820258,-0.3263949251168261
2303,19679,2024-07-24 23:45:00,0.33042040080526575,10.238859263707933,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1616.9908256504411,9.8596906872053,25.534115153766287,29.4,26.6697596329911,2888.3744849720238,8483.402594404706,10626.75924446508,10626.759244465082,0.0,10626.75924446508,77.04400452237184,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33042040080526575,-0.32639492511682583,0.0,8981.627673301165,optimal_relaxed_modes,0.0014290000253822654,False,,2152.457289482024,-0.32639492511682583
2304,19680,2024-07-25 00:00:00,0.3786378297941907,9.981860367196964,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1500.2474964784458,9.630194077946955,25.51446356982768,29.549999999999997,26.584171935534954,2887.0942020306907,8387.080703446387,10630.699233940246,10630.699233940246,0.0,10630.699233940246,77.07256944606678,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3786378297941907,-0.32639492511682594,0.0,9002.909611539253,optimal_relaxed_modes,0.0012713000178337097,False,,2152.457289482025,-0.32639492511682594
2305,19681,2024-07-25 00:15:00,0.42335778706382066,9.743502994949836,0.4265114209718714,0.45,0.0,1.0,1.0,0.0,6556.769736903044,-42.35146231143647,10.49731064860155,33.35723575809311,29.7,26.495358252650025,0.0,0.0,6900.459342634583,6900.459342634585,0.0,6900.459342634583,50.02833023410073,0.029,0.4265114209718714,measured_data_mpc,0.029,0.0,0.42335778706382066,0.4265114209718714,0.0,4047.498089231103,optimal_relaxed_modes,0.0010370999807491899,False,,-2812.689617614753,0.4265114209718714
2306,19682,2024-07-25 00:30:00,0.28911751401590796,10.45900365029521,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6684.449749929096,-44.353489896705696,11.578730162699019,29.699587645848844,29.85,26.403253070856525,0.0,0.0,6984.048369953748,6984.048369953747,0.0,6984.048369953748,50.63435068216467,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28911751401590796,-0.32639492511682594,0.0,9016.4781413231,optimal_relaxed_modes,0.0012378999963402748,False,,2152.457289482025,-0.32639492511682594
2307,19683,2024-07-25 00:45:00,0.1102847168797251,11.412182459031065,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2253.66190808468,11.257904543907259,25.580559703524298,30.0,26.30778701775011,2882.0500890957733,9234.727415806308,10677.701675002343,10677.701675002347,0.0,10677.701675002343,77.413337143767,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1102847168797251,-0.3263949251168261,0.0,9017.750286120452,optimal_relaxed_modes,0.0010094000026583672,False,,2152.4572894820258,-0.3263949251168261
2308,19684,2024-07-25 01:00:00,0.1346100432175674,11.282528469650366,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2095.5345007713295,10.9270006106174,25.484751776088668,29.75,26.42899246093124,2884.2496050030604,9004.887777706535,10624.683585585497,10624.683585585497,0.0,10624.683585585497,77.02895599549485,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1346100432175674,-0.32639492511682583,0.0,9007.427861203229,optimal_relaxed_modes,0.0013015999866183847,False,,2152.457289482024,-0.32639492511682583
2309,19685,2024-07-25 01:15:00,0.19530526180743493,10.959022954566372,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2003.713985897515,10.620079871127734,25.455222301311178,29.5,26.54174974879473,2886.1190862734275,8896.26253123973,10625.353016377761,10625.353016377763,0.0,10625.353016377761,77.03380936873877,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19530526180743493,-0.32639492511682594,0.0,9002.501198492284,optimal_relaxed_modes,0.0011885999992955476,False,,2152.457289482025,-0.32639492511682594
2310,19686,2024-07-25 01:30:00,0.23046622347786722,10.771615028862968,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1858.9636501902603,10.335424435728275,25.43748038831708,29.25,26.64634699618112,2887.9501020450653,8747.626010650136,10625.592024307107,10625.592024307109,0.0,10625.592024307107,77.03554217622653,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23046622347786722,-0.32639492511682594,0.0,9006.595451183082,optimal_relaxed_modes,0.0014009999867994338,False,,2152.457289482025,-0.32639492511682594
2311,19687,2024-07-25 01:45:00,0.2859349586957173,10.475966670151827,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1724.6910656598595,10.07141807534876,25.421057451678294,29.0,26.743025910600082,2889.6088261392442,8611.022727023888,10625.95916401574,10625.95916401574,0.0,10625.95916401574,77.03820393911411,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2859349586957173,-0.3263949251168261,0.0,9003.12513527268,optimal_relaxed_modes,0.0015548999945167452,False,,2152.4572894820258,-0.3263949251168261
2312,19688,2024-07-25 02:00:00,0.3373798594867778,10.201765348935474,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1600.1388150937657,9.826561679135626,25.431572431987995,28.875,26.76891251611678,2890.1246440070986,8472.0423228035,10627.53820531346,10627.53820531346,0.0,10627.53820531346,77.04965198852258,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3373798594867778,-0.32639492511682594,0.0,8988.61115395662,optimal_relaxed_modes,0.00137489999178797,False,,2152.457289482025,-0.32639492511682594
2313,19689,2024-07-25 02:15:00,0.3850930333582138,9.94745413220072,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1484.6157632089553,9.599463172395103,25.454373616983922,28.75,26.793406366452754,2890.536227510998,8349.544983690035,10627.841607907283,10627.841607907287,0.0,10627.841607907283,77.0518516573278,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3850930333582138,-0.3263949251168261,0.0,8981.977114305537,optimal_relaxed_modes,0.0011192999954801053,False,,2152.4572894820258,-0.3263949251168261
2314,19690,2024-07-25 02:30:00,0.42934557583922167,9.711588080776949,0.568338431531502,0.45,0.0,1.0,1.0,0.0,6556.691123318088,-42.35025099917058,10.467177643748531,33.34230594068578,28.625,26.816528589614006,0.0,0.0,6899.846134073054,6899.846134073056,0.0,6899.846134073054,50.02388447202964,0.029,0.568338431531502,measured_data_mpc,0.029,0.0,0.42934557583922167,0.568338431531502,0.0,3078.871925099756,optimal_relaxed_modes,0.0010309999925084412,False,,-3747.987807729853,0.568338431531502
2315,19691,2024-07-25 02:45:00,0.29477081760420115,10.428871542169608,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6684.779035762386,-44.36348418762757,11.549064087071244,29.671156503556173,28.5,26.83829794371633,0.0,0.0,6983.896938983628,6983.896938983627,0.0,6983.896938983628,50.63325280763131,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29477081760420115,-0.32639492511682594,0.0,8978.30150898591,optimal_relaxed_modes,0.0010447999811731279,False,,2152.457289482025,-0.32639492511682594
2316,19692,2024-07-25 03:00:00,0.11585171429983172,11.382510362781897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2240.0218360237914,11.230183371025095,25.54933777230506,28.375,26.214504982006286,2880.3248418853195,9216.26486927385,10685.700152289608,10685.700152289612,0.0,10685.700152289608,77.47132610409966,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.11585171429983172,-0.32639492511682594,0.0,9003.382849787251,optimal_relaxed_modes,0.0014933999918866903,False,,2152.457289482025,-0.32639492511682594
2317,19693,2024-07-25 03:15:00,0.13983907090385328,11.254657752082462,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2082.85268773753,10.901290322058582,25.56161956318106,28.25,25.58408001790467,2867.9686303217613,8995.966000260007,10642.499485508126,10642.499485508126,0.0,10642.499485508126,77.15812126993391,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13983907090385328,-0.3263949251168261,0.0,9014.706367783532,optimal_relaxed_modes,0.0010861000046133995,False,,2152.4572894820258,-0.3263949251168261
2318,19694,2024-07-25 03:30:00,0.20016553437244525,10.933117701794867,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1991.5902755262882,10.596238082495315,25.50064506809756,28.125,24.946872563700854,2855.309974657478,8899.572027094344,10640.499832940275,10640.499832940275,0.0,10640.499832940275,77.143623788817,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20016553437244525,-0.32639492511682594,0.0,9018.810535565668,optimal_relaxed_modes,0.0014282999909482896,False,,2152.457289482025,-0.32639492511682594
2319,19695,2024-07-25 03:45:00,0.23511243589856187,10.746850716660665,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1847.7187578182834,10.313314152520004,25.446851350899962,28.0,24.302749140313615,2840.6557874469777,8755.063543186527,10639.512121252648,10639.512121252648,0.0,10639.512121252648,77.1364628790817,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23511243589856187,-0.32639492511682583,0.0,9019.921688804603,optimal_relaxed_modes,0.0009696999914012849,False,,2152.457289482024,-0.32639492511682583
2320,19696,2024-07-25 04:00:00,0.2902436209990205,10.45300150007522,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1714.2607829590852,10.050912076409514,25.41637088807606,27.75,24.261437167803784,2838.731963187999,8607.7060097605,10619.532981615606,10619.532981615606,0.0,10619.532981615606,76.99161411671315,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2902436209990205,-0.32639492511682594,0.0,9007.413409981391,optimal_relaxed_modes,0.0009785000002011657,False,,2152.457289482025,-0.32639492511682594
2321,19697,2024-07-25 04:15:00,0.3413757458418633,10.180467274662869,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1590.4637142574911,9.80754291209495,25.558260930152397,27.5,24.216643380083113,2837.6776049916616,8476.792222373768,10618.55890975661,10618.558909756612,0.0,10618.55890975661,76.98455209573542,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3413757458418633,-0.3263949251168261,0.0,9001.369966970226,optimal_relaxed_modes,0.00144160000490956,False,,2152.4572894820258,-0.3263949251168261
2322,19698,2024-07-25 04:30:00,0.3887990467306421,9.927701080925678,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1475.6436370802733,9.58182884363984,25.535127150685216,27.25,24.16844412793831,2803.0026451155254,8364.903263264889,10582.929236498729,10582.92923649873,0.0,10582.929236498729,76.7262369646158,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3887990467306421,-0.32639492511682594,0.0,8998.745021845061,optimal_relaxed_modes,0.0010901000059675425,False,,2152.457289482025,-0.32639492511682594
2323,19699,2024-07-25 04:45:00,0.43278232325413446,9.693270217055463,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1369.1380932789405,9.372481457544433,25.518511828758967,27.0,24.116895585770376,2762.947365755261,8253.729980549573,10539.310224461773,10539.310224461773,0.0,10539.310224461773,76.40999912734786,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43278232325413446,-0.32639492511682594,0.0,9003.870473309842,optimal_relaxed_modes,0.0010193999914918095,False,,2152.457289482025,-0.32639492511682594
2324,19700,2024-07-25 05:00:00,0.4735755811947408,9.475842152232032,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1270.3409675754524,9.178313940632039,25.53048783763168,27.1,24.534473885603763,2746.0826154615847,8140.238612488465,10498.969514277405,10498.969514277405,19.92,10479.049514277405,75.97310897851119,0.029,-0.32639492511682594,measured_data_mpc,0.029,19.92,0.4735755811947408,-0.32639492511682594,0.0,8988.679735549378,optimal_relaxed_modes,0.0009992000123020262,False,,2152.457289482025,-0.32639492511682594
2325,19701,2024-07-25 05:15:00,0.5114108973635038,9.274179917052525,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1178.6955343682232,8.998226515365278,25.554432259913693,27.2,24.949937348783298,2736.270932306783,8042.024570188001,10480.63648700066,10480.636487000662,0.0,10480.63648700066,75.98461453075478,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5114108973635038,-0.32639492511682583,0.0,8981.519861360768,optimal_relaxed_modes,0.0015260000072885305,False,,2152.457289482024,-0.32639492511682583
2326,19702,2024-07-25 05:30:00,0.5465026712089016,9.087140762456555,1.0,0.45,0.0,1.0,1.0,0.0,6544.180538368296,-42.2292070747219,9.888886498965515,32.08701986784536,27.299999999999997,25.36330524865934,0.0,0.0,6900.894527622108,6900.894527622108,0.0,6900.894527622108,50.03148532526029,0.029,1.0,measured_data_mpc,0.029,0.0,0.5465026712089016,1.0,0.0,231.7470619582873,optimal_relaxed_modes,0.0012306999997235835,False,,-6594.640798142311,1.0
2327,19703,2024-07-25 05:45:00,0.4045492480920013,9.843752507669633,-0.018988404660979164,0.45,0.0,1.0,1.0,0.0,7056.630635428731,-48.29369660751331,10.948850523264007,29.210736638945594,27.4,25.7745931985865,0.0,0.0,6970.54108597158,6970.54108597158,0.0,6970.54108597158,50.53642287329396,0.029,-0.018988404660979164,measured_data_mpc,0.029,0.0,0.4045492480920013,-0.018988404660979164,0.0,6950.7749523199855,optimal_relaxed_modes,0.001789500005543232,False,,125.22170806892882,-0.018988404660979164
2328,19704,2024-07-25 06:00:00,0.2301849867126454,10.7731140208216,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1961.642942975767,10.66919929194658,25.60356878280199,27.299999999999997,25.539106789839103,2867.043336191961,8901.0885434493,10646.932426999472,10646.932426999469,303.9,10343.032426999473,74.98698509574618,0.029,-0.32639492511682594,measured_data_mpc,0.029,303.9,0.2301849867126454,-0.32639492511682594,0.0,9002.338516565842,optimal_relaxed_modes,0.0018400000117253512,False,,2152.457289482025,-0.32639492511682594
2329,19705,2024-07-25 06:15:00,0.2465541582660992,10.685866336441691,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1826.1808002528783,10.38100482754711,25.425374845190227,27.2,25.30366341103661,2862.1107601747613,8727.199458499474,10630.02119054421,10630.02119054421,0.0,10630.02119054421,77.06765363144552,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2465541582660992,-0.32639492511682583,0.0,9013.506971903702,optimal_relaxed_modes,0.0011735000007320195,False,,2152.457289482024,-0.32639492511682583
2330,19706,2024-07-25 06:30:00,0.29851882037466093,10.408894687403057,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1746.1927767357572,10.113691506835096,25.590973783337613,27.1,25.06824488722914,2857.380364337537,8647.320241514204,10643.39634281256,10643.39634281256,0.0,10643.39634281256,77.16462348539108,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.29851882037466093,-0.32639492511682583,0.0,9017.763421698779,optimal_relaxed_modes,0.0011303999926894903,False,,2152.457289482024,-0.32639492511682583
