step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2331,19707,2024-07-25 06:45:00,0.32914230592631366,10.245671509412748,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1620.0854834953798,9.86577581679451,25.510562660556317,27.0,24.832888624238116,2852.1804773367635,8540.31138866128,10628.86817259267,10628.86817259267,0.0,10628.86817259267,77.05929425129686,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32914230592631366,-0.32639492511682594,0.0,9019.153443719566,optimal_relaxed_modes,0.0010077999904751778,False,,2152.457289482025,-0.32639492511682594
2332,19708,2024-07-25 07:00:00,0.3774523975776293,9.988178720911236,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1503.1182549815237,9.63583695723679,25.467438121744095,27.5,24.95080941109225,2854.27806243373,8402.691562189864,10618.163561390775,10618.163561390777,1251.0,9367.163561390775,67.91193582008312,0.029,-0.32639492511682594,measured_data_mpc,0.029,1251.0,0.3774523975776293,-0.32639492511682594,0.0,9007.406565875459,optimal_relaxed_modes,0.000982900004601106,False,,2152.457289482025,-0.32639492511682594
2333,19709,2024-07-25 07:15:00,0.42225811908595867,9.74936422527184,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1394.6230891378268,9.422570380072427,25.44310910000463,28.0,25.055846026902906,2825.9614420748585,8283.568321803981,10584.827965893734,10584.827965893735,0.0,10584.827965893734,76.74000275272957,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42225811908595867,-0.32639492511682583,0.0,9001.813351232708,optimal_relaxed_modes,0.0015110000094864517,False,,2152.457289482024,-0.32639492511682583
2334,19710,2024-07-25 07:30:00,0.46381499310377344,9.527866086756887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1293.9798253651927,9.224767608368882,25.426732561909997,28.5,25.14751701077048,2795.4607591462945,8178.141408016225,10549.775695304406,10549.775695304405,0.0,10549.775695304406,76.48587379095694,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46381499310377344,-0.32639492511682594,0.0,8999.471250231834,optimal_relaxed_modes,0.001347700017504394,False,,2152.457289482025,-0.32639492511682594
2335,19711,2024-07-25 07:45:00,0.5023586472692361,9.322428410054972,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1200.6213017260927,9.041307402546018,25.413848325161347,29.0,25.225323377084113,2767.4060086064874,8082.522822381259,10517.825658347247,10517.825658347245,0.0,10517.825658347247,76.25423602301754,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5023586472692361,-0.32639492511682583,0.0,8998.466737656301,optimal_relaxed_modes,0.001535900024464354,False,,2152.457289482024,-0.32639492511682583
2336,19712,2024-07-25 08:00:00,0.5381075263623594,9.131886884488624,1.0,0.45,0.0,1.0,1.0,0.0,6543.763090079536,-42.225642622480905,9.930124262544455,31.998022643373172,29.325,25.523200066383435,0.0,0.0,6899.425284069944,6899.425284069944,2308.86,4590.565284069944,189.3608179678852,0.165,1.0,measured_data_mpc,0.165,2308.86,0.5381075263623594,1.0,0.0,240.26338137400762,optimal_relaxed_modes,0.001429299998562783,False,,-6594.640798142311,1.0
2337,19713,2024-07-25 08:15:00,0.39681187591185474,9.884992701389814,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7662.182491332169,-44.66136179456552,10.977026552665842,29.857684374897076,29.65,25.821155323254494,0.0,0.0,6969.621725845198,6969.621725845197,0.0,6969.621725845198,50.529757512377685,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.39681187591185474,-0.3263949251168261,0.0,8982.337644162802,optimal_relaxed_modes,0.0011692999978549778,False,,2152.4572894820258,-0.3263949251168261
2338,19714,2024-07-25 08:30:00,0.2451203786304578,10.69350838189966,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.7717566726062,10.694831274856522,25.51516191911173,29.975,26.11919791308599,2878.533592109521,8910.971760394275,10650.344934485029,10650.34493448503,0.0,10650.344934485029,77.21500077501646,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2451203786304578,-0.32639492511682594,0.0,8980.47126887984,optimal_relaxed_modes,0.001133000012487173,False,,2152.457289482025,-0.32639492511682594
2339,19715,2024-07-25 08:45:00,0.24229844088309216,10.708549310093119,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1837.909622610188,10.404776649740189,25.526126094675302,30.3,26.417325373939658,2884.039977675634,8743.015634904956,10619.779365061031,10619.779365061031,0.0,10619.779365061031,76.99340039669248,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.24229844088309216,-0.3263949251168261,0.0,8980.028810936612,optimal_relaxed_modes,0.0011411999876145273,False,,2152.4572894820258,-0.3263949251168261
2340,19716,2024-07-25 09:00:00,0.2940251458605868,10.432845972563072,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1757.4075776839545,10.135743079024847,25.481129281791873,30.725,26.361139470185663,2883.0926538982435,8659.972948689858,10629.071306403104,10629.071306403108,3130.38,7498.691306403104,309.32101638912803,0.165,-0.32639492511682594,measured_data_mpc,0.165,3130.38,0.2940251458605868,-0.32639492511682594,0.0,9001.977450305207,optimal_relaxed_modes,0.0010918999905698001,False,,2152.457289482025,-0.32639492511682594
2341,19717,2024-07-25 09:15:00,0.3248457013258044,10.268572411933462,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1630.488246373356,9.88622324962883,25.43253660955759,31.15,26.289277066628614,2881.7986240480295,8535.658005184247,10628.77563761332,10628.77563761332,0.0,10628.77563761332,77.05862337269657,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3248457013258044,-0.3263949251168261,0.0,9012.363514891742,optimal_relaxed_modes,0.0014285000215750188,False,,2152.4572894820258,-0.3263949251168261
2342,19718,2024-07-25 09:30:00,0.3734675125656438,10.009418158025118,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1512.764591005689,9.65479837245095,25.591307702216753,31.575,26.201016257281747,2880.1836075245355,8417.324036234611,10640.80138522551,10640.801385225508,0.0,10640.80138522551,77.14581004288495,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3734675125656438,-0.3263949251168261,0.0,9016.630077089372,optimal_relaxed_modes,0.001122299989219755,False,,2152.4572894820258,-0.3263949251168261
2343,19719,2024-07-25 09:45:00,0.418562977880652,9.769059327896125,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1403.571794831441,9.440161976557778,25.51774491718201,32.0,26.095612781553832,2878.2203007454095,8321.919024024697,10630.127396943222,10630.127396943224,0.0,10630.127396943222,77.06842362783837,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.418562977880652,-0.32639492511682594,0.0,9027.690417475309,optimal_relaxed_modes,0.001073999999789521,False,,2152.457289482025,-0.32639492511682594
2344,19720,2024-07-25 10:00:00,0.4603876172148136,9.546134000245043,1.0,0.45,0.0,1.0,1.0,0.0,6557.773102503551,-42.34477234488334,10.314277286203168,32.93386188131419,32.25,26.135707575047803,0.0,0.0,6900.411884810864,6900.411884810864,3619.62,3280.791884810864,135.33266524844814,0.165,1.0,measured_data_mpc,0.165,3619.62,0.4603876172148136,1.0,0.0,266.4142741082469,optimal_relaxed_modes,0.0011139999842271209,False,,-6594.640798142311,1.0
2345,19721,2024-07-25 10:15:00,0.32405410176831656,10.272791637574873,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6679.167011954775,-44.237456471183215,11.390655480797761,29.516878546845838,32.5,26.172567546429693,0.0,0.0,6979.382587381358,6979.382587381357,0.0,6979.382587381358,50.600523758514846,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32405410176831656,-0.3263949251168261,0.0,9006.515489529713,optimal_relaxed_modes,0.0011257000151090324,False,,2152.4572894820258,-0.3263949251168261
2346,19722,2024-07-25 10:30:00,0.14554410600859655,11.22424991497418,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2169.089235583579,11.08216955286893,25.724795791969697,32.75,26.20611986877434,2880.16838231452,9175.576267976006,10665.335690709117,10665.335690709118,0.0,10665.335690709117,77.32368375764109,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14554410600859655,-0.32639492511682583,0.0,9003.75072461594,optimal_relaxed_modes,0.001263400015886873,False,,2152.457289482024,-0.32639492511682583
2347,19723,2024-07-25 10:45:00,0.16701565386016548,11.109806564925318,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2015.1394236842518,10.764017152530446,25.509531569221632,33.0,26.236315394995064,2880.7307064949982,8926.160726984812,10627.728041460958,10627.728041460961,0.0,10627.728041460958,77.05102830059195,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.16701565386016548,-0.32639492511682583,0.0,9002.675421370408,optimal_relaxed_modes,0.0010237999958917499,False,,2152.457289482024,-0.32639492511682583
2348,19724,2024-07-25 11:00:00,0.22611525665788756,10.79480568201346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1926.8511618289579,10.46892179336552,25.502367330301897,33.275,26.707891754139553,2888.5842230793946,8811.18017826859,10618.04770876816,10618.04770876816,3833.7,6784.3477087681595,140.77521495693932,0.083,-0.32639492511682594,measured_data_mpc,0.083,3833.7,0.22611525665788756,-0.32639492511682594,0.0,8991.340845048833,optimal_relaxed_modes,0.0010087999980896711,False,,2152.457289482025,-0.32639492511682594
2349,19725,2024-07-25 11:15:00,0.2599214870756279,10.614618473886903,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1787.6654100474486,10.19523398263106,25.518688843347498,33.55,27.18058256111141,2896.264762253318,8662.805823112682,10619.818664042734,10619.818664042736,0.0,10619.818664042734,76.99368531430983,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2599214870756279,-0.32639492511682594,0.0,8986.38513745001,optimal_relaxed_modes,0.0011248000082559884,False,,2152.457289482025,-0.32639492511682594
2350,19726,2024-07-25 11:30:00,0.31325305259973446,10.330361229643415,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1658.5556925113947,9.94140037062547,25.540493501583796,33.825,27.654329046834818,2903.100840261927,8529.883683470242,10621.669406505254,10621.669406505254,0.0,10621.669406505254,77.0071031971631,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.31325305259973446,-0.32639492511682583,0.0,8984.737926327725,optimal_relaxed_modes,0.0014433000178541988,False,,2152.457289482024,-0.32639492511682583
2351,19727,2024-07-25 11:45:00,0.3627157406023823,10.066725102589302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1538.797721946856,9.705978758399686,25.56491099288003,34.1,28.12906512820817,2909.0043302362237,8408.4133129771,10623.092760771822,10623.092760771822,0.0,10623.092760771822,77.01742251559571,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3627157406023823,-0.32639492511682594,0.0,8984.46850681001,optimal_relaxed_modes,0.0017841000226326287,False,,2152.457289482025,-0.32639492511682594
2352,19728,2024-07-25 12:00:00,0.4085904294919172,9.822213010808081,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1427.7217049718988,9.487629922935131,25.545432355014476,34.325,27.811415035948144,2905.836506583658,8319.09430396394,10638.485056163292,10638.485056163292,3387.24,7251.245056163292,52.571526657183874,0.029,-0.32639492511682583,measured_data_mpc,0.029,3387.24,0.4085904294919172,-0.32639492511682583,0.0,9006.990188601558,optimal_relaxed_modes,0.0013880000042263418,False,,2152.457289482024,-0.32639492511682583
2353,19729,2024-07-25 12:15:00,0.45113792127468405,9.595434879605934,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1324.6847832204069,9.285113712609526,25.507350855137773,34.55,27.47866598076994,2901.43296739998,8225.530640872757,10638.811315166166,10638.811315166166,0.0,10638.811315166166,77.1313820349547,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.45113792127468405,-0.3263949251168261,0.0,9017.296879839556,optimal_relaxed_modes,0.0010676000092644244,False,,2152.4572894820258,-0.3263949251168261
2354,19730,2024-07-25 12:30:00,0.4906000622086801,9.385101668427735,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1229.1054265396763,9.097281019675863,25.46214633765615,34.775,27.13009564664392,2896.335252370301,8133.287984016784,10638.21671794079,10638.216717940793,0.0,10638.21671794079,77.12707120507073,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4906000622086801,-0.32639492511682583,0.0,9021.183417386135,optimal_relaxed_modes,0.0011872000177390873,False,,2152.457289482024,-0.32639492511682583
2355,19731,2024-07-25 12:45:00,0.527200878224216,9.190019319064929,0.22936879138801225,0.45,0.0,1.0,1.0,0.0,6552.810786465167,-42.29190829724771,9.985261366321083,32.08402168435973,35.0,26.764950677824494,0.0,0.0,6899.840711421478,6899.840711421478,0.0,6899.840711421478,50.02384515780572,0.029,0.22936879138801225,measured_data_mpc,0.029,0.0,0.527200878224216,0.22936879138801225,0.0,5357.338868629524,optimal_relaxed_modes,0.0010141000093426555,False,,-1512.6047895079782,0.22936879138801225
2356,19732,2024-07-25 13:00:00,0.3864790750044212,9.940066530226435,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7663.438500611197,-44.72536412930579,11.033519518710266,29.92566630151345,35.25,26.819740675737762,0.0,0.0,6970.351623941674,6970.351623941673,3223.74,3746.611623941674,77.74219119678975,0.083,-0.32639492511682594,measured_data_mpc,0.083,3223.74,0.3864790750044212,-0.32639492511682594,0.0,9019.245036244694,optimal_relaxed_modes,0.0011004000261891633,False,,2152.457289482025,-0.32639492511682594
2357,19733,2024-07-25 13:15:00,0.2345308368651224,10.749950639508898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.7053793714756,10.747622362465158,25.57206505671261,35.5,26.871887135788587,2891.8623977724124,8942.602336967757,10682.396684237274,10682.396684237274,0.0,10682.396684237274,77.44737596072024,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2345308368651224,-0.32639492511682594,0.0,9010.919993342937,optimal_relaxed_modes,0.0015414000081364065,False,,2152.457289482025,-0.32639492511682594
2358,19734,2024-07-25 13:30:00,0.23235996123996963,10.761521406590962,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1862.0665834477209,10.453737742851974,25.503884248872943,35.75,26.921347954108708,2892.669410699743,8772.079507185363,10628.081338984728,10628.081338984726,0.0,10628.081338984728,77.05358970763928,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23235996123996963,-0.3263949251168261,0.0,9006.952454657527,optimal_relaxed_modes,0.0012159000034444034,False,,2152.4572894820258,-0.3263949251168261
2359,19735,2024-07-25 13:45:00,0.2847696567645732,10.482177729444825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1780.5030224113368,10.18115149074417,25.482012288753868,36.0,26.96807948846114,2893.3733128281106,8675.413432030231,10628.5935506254,10628.593550625403,0.0,10628.5935506254,77.05730324203417,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2847696567645732,-0.32639492511682594,0.0,9005.320278620366,optimal_relaxed_modes,0.0013303000014275312,False,,2152.457289482025,-0.32639492511682594
2360,19736,2024-07-25 14:00:00,0.3159972099634477,10.315734870894824,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1651.9114669071175,9.928337870386358,25.492540250268615,36.15,27.08684688505425,2895.1794415773334,8530.896974498026,10627.106048785537,10627.106048785537,2665.68,7961.426048785537,165.1995905122999,0.083,-0.32639492511682583,measured_data_mpc,0.083,2665.68,0.3159972099634477,-0.32639492511682583,0.0,8991.153042449114,optimal_relaxed_modes,0.0010802999895531684,False,,2152.457289482024,-0.32639492511682583
2361,19737,2024-07-25 14:15:00,0.3652609743496011,10.053159006716626,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1532.6345593027074,9.693861503779921,25.517607500260176,36.3,27.205662697236416,2897.0104311225027,8403.000433582483,10627.576604255266,10627.576604255266,0.0,10627.576604255266,77.04993038085068,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3652609743496011,-0.32639492511682594,0.0,8984.670400980911,optimal_relaxed_modes,0.0016776999982539564,False,,2152.457289482025,-0.32639492511682594
2362,19738,2024-07-25 14:30:00,0.41095139536799447,9.80962906268859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1422.0035869016663,9.47638937948415,25.549353044106866,36.45,27.32451953328362,2898.7872609144665,8288.425000413032,10628.212777572036,10628.212777572036,0.0,10628.212777572036,77.05454263739726,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41095139536799447,-0.32639492511682594,0.0,8982.16250487699,optimal_relaxed_modes,0.0014081000117585063,False,,2152.457289482025,-0.32639492511682594
2363,19739,2024-07-25 14:45:00,0.4533280525561613,9.58376147987566,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1319.3801054514506,9.274688426676029,25.584402319389397,36.6,27.443408330228248,2900.5084756843116,8183.947872792759,10628.881951070825,10628.881951070824,0.0,10628.881951070825,77.05939414526348,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4533280525561613,-0.3263949251168261,0.0,8981.294220759028,optimal_relaxed_modes,0.0011786000104621053,False,,2152.4572894820258,-0.3263949251168261
2364,19740,2024-07-25 15:00:00,0.4926315445643386,9.374273867472075,1.0,0.45,0.0,1.0,1.0,0.0,6561.149486948116,-42.36883715554812,10.156819917408237,32.69463513931714,36.45,27.15950207667569,0.0,0.0,6901.122058872444,6901.122058872442,1786.68,5114.442058872443,106.1246727216032,0.083,1.0,measured_data_mpc,0.083,1786.68,0.4926315445643386,1.0,0.0,261.32419094052057,optimal_relaxed_modes,0.0011300000187475234,False,,-6594.640798142311,1.0
2365,19741,2024-07-25 15:15:00,0.3535992977545505,10.115315742968246,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7085.015278357314,-49.35210582470843,11.303513181402288,29.586535172881263,36.3,26.87597044205478,0.0,0.0,6976.8084716324975,6976.8084716324975,0.0,6976.8084716324975,50.58186141933561,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3535992977545505,-0.32639492511682583,0.0,9020.826266144908,optimal_relaxed_modes,0.0010643999848980457,False,,2152.457289482024,-0.32639492511682583
2366,19742,2024-07-25 15:30:00,0.16377740129722843,11.127066451085772,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2123.6892417230188,11.000615860981139,25.649152072425625,36.15,26.592826866402042,2887.1449349221566,9073.210486402208,10696.218663836627,10696.218663836627,0.0,10696.218663836627,77.54758531281556,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16377740129722843,-0.3263949251168261,0.0,9025.485908378669,optimal_relaxed_modes,0.0012374999932944775,False,,2152.4572894820258,-0.3263949251168261
2367,19743,2024-07-25 15:45:00,0.1844534583112032,11.016863067201287,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1977.826715055811,10.688378972283854,25.506513810909897,36.0,26.310092308243384,2882.092376054655,8889.790007519947,10635.262256319953,10635.262256319953,0.0,10635.262256319953,77.10565135831966,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1844534583112032,-0.3263949251168261,0.0,9026.933542115548,optimal_relaxed_modes,0.001053300016792491,False,,2152.4572894820258,-0.3263949251168261
2368,19744,2024-07-25 16:00:00,0.24041370068314308,10.718594975358847,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1891.1776537517014,10.398770838021182,25.481399114012035,36.0,26.47617176740295,2884.8943030439073,8787.183383013074,10623.967665704466,10623.96766570447,951.54,9672.427665704465,200.70287406336766,0.083,-0.32639492511682583,measured_data_mpc,0.083,951.54,0.24041370068314308,-0.32639492511682583,0.0,9013.771858948585,optimal_relaxed_modes,0.0010532000160310417,False,,2152.457289482024,-0.32639492511682583
2369,19745,2024-07-25 16:15:00,0.2735913055397104,10.541758341473344,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1754.5740555186574,10.130171075791978,25.464765210048846,36.0,26.641182772473538,2887.7911392559977,8647.227859714678,10624.31606055999,10624.31606055999,0.0,10624.31606055999,77.02629143905993,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2735913055397104,-0.32639492511682583,0.0,9013.799574383207,optimal_relaxed_modes,0.0010436000011395663,False,,2152.457289482024,-0.32639492511682583
2370,19746,2024-07-25 16:30:00,0.32593128956106004,10.26278622663955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1627.859236692099,9.881054742944702,25.45046290677969,36.0,26.805148431184737,2890.5760996956305,8517.875594644085,10624.836634032905,10624.836634032905,0.0,10624.836634032905,77.03006559673857,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.32593128956106004,-0.32639492511682594,0.0,9008.5887284408,optimal_relaxed_modes,0.001131199998781085,False,,2152.457289482025,-0.32639492511682594
2371,19747,2024-07-25 16:45:00,0.3744745900802487,10.004050434872275,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1510.3262696510615,9.650005412459285,25.43767572335402,36.0,26.96807948846114,2893.2480136095123,8398.655705632425,10625.349978760672,10625.349978760674,0.0,10625.349978760672,77.03378734601488,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3744745900802487,-0.32639492511682594,0.0,9005.968114189434,optimal_relaxed_modes,0.0010261999850627035,False,,2152.457289482025,-0.32639492511682594
2372,19748,2024-07-25 17:00:00,0.41949700745479707,9.764080950265932,0.33506483677923754,0.45,0.0,1.0,1.0,0.0,7690.342982373883,-44.686700697876574,10.529769848079765,30.26058537309476,36.075,27.023468129118054,0.0,0.0,6899.584300597763,6899.584300597762,422.82,6476.764300597763,267.16652739965775,0.165,0.33506483677923754,measured_data_mpc,0.165,422.82,0.41949700745479707,0.33506483677923754,0.0,4626.858031944886,optimal_relaxed_modes,0.000990000000456348,False,,-2209.6322426472543,0.33506483677923754
2373,19749,2024-07-25 17:15:00,0.2842745092442297,10.484816865728256,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6635.506920323305,-42.9610457837057,11.583151377788703,29.716374978043213,36.15,27.078881991554056,0.0,0.0,6946.183599038837,6946.183599038835,0.0,6946.183599038837,50.35983109303157,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2842745092442297,-0.32639492511682594,0.0,8981.060719627361,optimal_relaxed_modes,0.0013062000216450542,False,,2152.457289482025,-0.32639492511682594
2374,19750,2024-07-25 17:30:00,0.09388261834522794,11.499605644219935,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2257.8722113913736,11.26244693371316,25.687866240547596,36.224999999999994,27.134292601719586,2896.0400901926873,9271.271977235983,10670.313460310364,10670.313460310364,0.0,10670.313460310364,77.35977258725015,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09388261834522794,-0.32639492511682594,0.0,8977.899540618093,optimal_relaxed_modes,0.0011360000062268227,False,,2152.457289482025,-0.32639492511682594
2375,19751,2024-07-25 17:45:00,0.13297942891463907,11.291219643884974,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2094.9847064766,10.931203804253084,25.48511331311067,36.3,27.18971364208558,2896.889138681949,8992.69120212969,10630.050042215475,10630.050042215475,0.0,10630.050042215475,77.0678628060622,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.13297942891463907,-0.3263949251168261,0.0,8976.652693418004,optimal_relaxed_modes,0.0013318000128492713,False,,2152.4572894820258,-0.3263949251168261
2376,19752,2024-07-25 18:00:00,0.19551720685296298,10.957893287473707,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2005.6961176912503,10.62397813488981,25.565978677378467,35.974999999999994,27.088749081491937,2895.4390949695676,8912.90504837783,10632.061570226026,10632.061570226026,42.78,10589.281570226025,436.8078647718236,0.165,-0.3263949251168261,measured_data_mpc,0.165,42.78,0.19551720685296298,-0.3263949251168261,0.0,9008.551140621694,optimal_relaxed_modes,0.0012525999918580055,False,,2152.4572894820258,-0.3263949251168261
2377,19753,2024-07-25 18:15:00,0.2297065958978771,10.775663843864315,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1860.8034578535342,10.339044515089356,25.500054665773295,35.65,26.98425782233046,2893.7948475971793,8778.95042323045,10632.879464956992,10632.879464956992,0.0,10632.879464956992,77.0883761209382,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2297065958978771,-0.32639492511682583,0.0,9023.16918552512,optimal_relaxed_modes,0.001137999992351979,False,,2152.457289482024,-0.32639492511682583
2378,19754,2024-07-25 18:30:00,0.28523000075385946,10.479724095981929,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1726.3994605128914,10.07477815961398,25.430718112993382,35.325,26.87630038393186,2892.0533353045807,8643.975568740765,10631.848837144447,10631.84883714445,0.0,10631.848837144447,77.08090406929725,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28523000075385946,-0.32639492511682583,0.0,9028.695870213367,optimal_relaxed_modes,0.001264999998966232,False,,2152.457289482024,-0.32639492511682583
2379,19755,2024-07-25 18:45:00,0.33672536598866376,10.205253799280422,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1601.7242466370485,9.829678437656565,25.583188772187228,35.0,26.764950677824494,2890.2125668139333,8517.571993515185,10649.807783111439,10649.807783111437,0.0,10649.807783111439,77.21110642755794,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33672536598866376,-0.3263949251168261,0.0,9030.452867225566,optimal_relaxed_modes,0.0011457999935373664,False,,2152.4572894820258,-0.3263949251168261
2380,19756,2024-07-25 19:00:00,0.3844857360547325,9.950691026828276,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1486.087878140511,9.60236023601409,25.51543447549026,34.75,26.910962167776972,2892.341268545777,8402.8911897203,10627.204527769893,10627.204527769894,0.0,10627.204527769893,531.3602263884947,0.2,-0.32639492511682583,measured_data_mpc,0.2,0.0,0.3844857360547325,-0.32639492511682583,0.0,9014.9292284361,optimal_relaxed_modes,0.0010916999890469015,False,,2152.457289482024,-0.32639492511682583
2381,19757,2024-07-25 19:15:00,0.4287816859740772,9.714593613758169,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1378.8264761635965,9.391523207982669,25.478238443856238,34.5,27.048236953776033,2894.5532598247028,8278.184384445522,10626.892412424168,10626.89241242417,0.0,10626.892412424168,77.04496999007522,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4287816859740772,-0.3263949251168261,0.0,9007.454539124516,optimal_relaxed_modes,0.0012952999968547374,False,,2152.4572894820258,-0.3263949251168261
2382,19758,2024-07-25 19:30:00,0.4698650319483762,9.495619379715155,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1279.3274600197826,9.195973234494618,25.45612457227211,34.25,27.177041436904265,2896.564071531372,8170.1147892661165,10627.16647752739,10627.166477527391,0.0,10627.16647752739,77.04695696207358,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4698650319483762,-0.32639492511682594,0.0,9004.234614986475,optimal_relaxed_modes,0.0012104999914299697,False,,2152.457289482025,-0.32639492511682594
2383,19759,2024-07-25 19:45:00,0.5079696495764772,9.292521767757377,-0.22614287924784557,0.45,0.0,0.0,1.0,1.0,0.0,-1187.0302995199866,9.01460219799184,25.439818354724316,34.0,27.297668086688578,2897.5019428874207,8074.0194391748955,10626.544753494689,10626.54475349469,0.0,10626.544753494689,77.0424494628365,0.029,-0.22614287924784557,measured_data_mpc,0.029,0.0,0.5079696495764772,-0.22614287924784557,0.0,8348.142679399582,optimal_relaxed_modes,0.001513299997895956,False,,1491.3310576972126,-0.22614287924784557
2384,19760,2024-07-25 20:00:00,0.5433114072440877,9.104150199389013,1.0,0.45,0.0,1.0,1.0,0.0,6549.482776927883,-42.26752887219521,9.905440704877003,31.979965934101816,33.275,26.565815274853453,0.0,0.0,6899.651216963208,6899.651216963208,0.0,6899.651216963208,344.9825608481604,0.2,1.0,measured_data_mpc,0.2,0.0,0.5433114072440877,1.0,0.0,245.7299781186275,optimal_relaxed_modes,0.001049099984811619,False,,-6594.640798142311,1.0
2385,19761,2024-07-25 20:15:00,0.40145024905404075,9.860270172541963,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7666.129290470821,-44.693637407974165,10.952996723902325,29.841870790625812,32.55,25.836908562530823,0.0,0.0,6969.321473848545,6969.321473848545,0.0,6969.321473848545,50.52758068540195,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40145024905404075,-0.32639492511682583,0.0,8984.49961563828,optimal_relaxed_modes,0.0010051999997813255,False,,2152.457289482024,-0.32639492511682583
2386,19762,2024-07-25 20:30:00,0.24965560198212278,10.669335641435286,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1961.7403545158966,10.67237612042123,25.57408703221526,31.825000000000003,25.110990497035303,2857.9674950873564,8899.859349998595,10751.560680362933,10751.560680362933,0.0,10751.560680362933,77.94881493263127,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24965560198212278,-0.32639492511682594,0.0,8980.724076364462,optimal_relaxed_modes,0.0010105000110343099,False,,2152.457289482025,-0.32639492511682594
2387,19763,2024-07-25 20:45:00,0.24652589072947206,10.686017002411914,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1827.6347382652336,10.38395180129461,25.47915849392451,31.1,24.388092414929513,2841.642571620844,8727.693930588186,10643.73017977167,10643.730179771672,0.0,10643.73017977167,77.16704380334461,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24652589072947206,-0.32639492511682594,0.0,8978.793519467912,optimal_relaxed_modes,0.0011626000050455332,False,,2152.457289482025,-0.32639492511682594
2388,19764,2024-07-25 21:00:00,0.29796177304205845,10.411863749685828,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1747.583497753711,10.116426944486838,25.435683290766168,30.325000000000003,24.255799886784853,2838.742923425571,8649.014089663997,10622.036002643044,10622.036002643044,0.0,10622.036002643044,438.1589851090256,0.165,-0.32639492511682583,measured_data_mpc,0.165,0.0,0.29796177304205845,-0.32639492511682583,0.0,9003.583067101114,optimal_relaxed_modes,0.0013504000089596957,False,,2152.457289482024,-0.32639492511682583
2389,19765,2024-07-25 21:15:00,0.3286094957393327,10.248511387709357,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1621.37446186821,9.868306360821752,25.383133939170463,29.55,24.09336482119821,2834.9294964653423,8526.89495238744,10622.079552421712,10622.079552421714,0.0,10622.079552421712,77.01007675505741,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3286094957393327,-0.32639492511682594,0.0,9014.851518901394,optimal_relaxed_modes,0.0012516000133473426,False,,2152.457289482025,-0.32639492511682594
2390,19766,2024-07-25 21:30:00,0.3769586442523457,9.990810426134997,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1504.3108673890536,9.638178685469153,25.590665017818925,28.775,23.90236230285635,2803.74730310781,8409.28465235656,10632.635631313287,10632.635631313286,0.0,10632.635631313287,77.08660832702134,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3769586442523457,-0.32639492511682594,0.0,9018.990014575429,optimal_relaxed_modes,0.0011107999889645725,False,,2152.457289482025,-0.32639492511682594
2391,19767,2024-07-25 21:45:00,0.42180128010988605,9.751799177014307,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1395.7293852589414,9.424747434205173,25.479821104800813,28.0,23.684225301466817,2765.920998016337,8330.414819314694,10558.31725642912,10558.317256429116,0.0,10558.31725642912,76.54780010911112,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.42180128010988605,-0.32639492511682594,0.0,9020.1832005509,optimal_relaxed_modes,0.0011669000086840242,False,,2152.457289482025,-0.32639492511682594
2392,19768,2024-07-25 22:00:00,0.4633912861167669,9.530124444997632,0.0456954874835355,0.45,0.0,1.0,1.0,0.0,6550.14833461299,-42.28882798994969,10.298976676340043,32.836307779117845,28.0,23.840228325408923,0.0,0.0,6900.042408497997,6900.042408497997,0.0,6900.042408497997,143.17587997633345,0.083,0.0456954874835355,measured_data_mpc,0.083,0.0,0.4633912861167669,0.0456954874835355,0.0,6553.934154424375,optimal_relaxed_modes,0.0011476999789010733,False,,-301.34532604992455,0.0456954874835355
2393,19769,2024-07-25 22:15:00,0.32691565124838995,10.257539578846082,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6672.110148776348,-44.15863158717467,11.37287178898891,29.486270979116245,28.0,23.995319608974963,0.0,0.0,6978.490559013729,6978.490559013728,0.0,6978.490559013729,50.59405655284954,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32691565124838995,-0.3263949251168261,0.0,9001.745892946667,optimal_relaxed_modes,0.0010081999935209751,False,,2152.4572894820258,-0.3263949251168261
2394,19770,2024-07-25 22:30:00,0.14884758405628956,11.206642376979977,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2160.9037917993155,11.065550125325547,25.712085681578294,28.0,24.149479946977337,2836.0095170840973,9163.173818507128,10644.305337914371,10644.305337914371,0.0,10644.305337914371,77.17121369987919,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14884758405628956,-0.32639492511682594,0.0,8999.18628242043,optimal_relaxed_modes,0.0013482999929692596,False,,2152.457289482025,-0.32639492511682594
2395,19771,2024-07-25 22:45:00,0.17015336338508658,11.093082573157488,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2007.5352925053755,10.748602180287811,25.497209093334565,28.0,24.302749140313615,2839.6407465883026,8915.41530221286,10614.981830273713,10614.981830273713,0.0,10614.981830273713,76.95861826948442,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17015336338508658,-0.32639492511682594,0.0,8998.061121516932,optimal_relaxed_modes,0.001113300008000806,False,,2152.457289482025,-0.32639492511682594
2396,19772,2024-07-25 23:00:00,0.2290292537852221,10.779274077324766,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1919.580946396376,10.454624630783925,25.492546686278192,28.0,24.566559243432987,2845.372999754814,8798.89064181057,10611.565660545939,10611.565660545939,0.0,10611.565660545939,220.18998745632825,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.2290292537852221,-0.3263949251168261,0.0,8985.218713537386,optimal_relaxed_modes,0.0014820999931544065,False,,2152.4572894820258,-0.3263949251168261
2397,19773,2024-07-25 23:15:00,0.26270742562793903,10.599769421403085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1780.9212530362142,10.181973568642185,25.51242854654079,28.0,24.82806875301919,2851.32560332715,8649.97487458455,10612.82272189757,10612.822721897572,0.0,10612.82272189757,76.94296473375738,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26270742562793903,-0.32639492511682594,0.0,8979.335098751068,optimal_relaxed_modes,0.001117900013923645,False,,2152.457289482025,-0.32639492511682594
2398,19774,2024-07-25 23:30:00,0.3158369705218013,10.316588947118799,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1652.299625600656,9.92910158407622,25.538660871633148,28.0,25.08730284044252,2857.0722654920996,8516.698136195706,10614.50741124784,10614.507411247843,0.0,10614.50741124784,76.95517873154684,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3158369705218013,-0.3263949251168261,0.0,8977.073595984031,optimal_relaxed_modes,0.0010032000136561692,False,,2152.4572894820258,-0.3263949251168261
2399,19775,2024-07-25 23:45:00,0.36511228212244573,10.053951536287364,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1532.995335359911,9.694571758087042,25.5682768617963,28.0,25.344314447425837,2862.607841309248,8395.022130032554,10616.276446265765,10616.276446265765,0.0,10616.276446265765,76.9680042354268,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36511228212244573,-0.3263949251168261,0.0,8976.322540243873,optimal_relaxed_modes,0.0011326000094413757,False,,2152.4572894820258,-0.3263949251168261
2400,19776,2024-07-26 00:00:00,0.41081318736449035,9.810365711347266,0.12937951790066826,0.45,0.0,1.0,1.0,0.0,7609.529539067838,-47.807005869532865,10.583777999189145,28.9902661917633,28.0,25.272358244139355,0.0,0.0,6901.031725616551,6901.031725616548,0.0,6901.031725616551,50.03248001071999,0.029,0.12937951790066826,measured_data_mpc,0.029,0.0,0.41081318736449035,0.12937951790066826,0.0,5995.579607261863,optimal_relaxed_modes,0.0012521000171545893,False,,-853.2114471917303,0.12937951790066826
2401,19777,2024-07-26 00:15:00,0.27404835788347437,10.539322252481082,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6620.650278474382,-42.846444408457856,11.62754382713336,29.722470492305675,28.0,25.200293264909448,0.0,0.0,6938.583101570351,6938.58310157035,0.0,6938.583101570351,50.30472748638505,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27404835788347437,-0.32639492511682594,0.0,9012.765223962148,optimal_relaxed_modes,0.0022698999964632094,False,,2152.457289482025,-0.32639492511682594
2402,19778,2024-07-26 00:30:00,0.08551906272148123,11.544183395694505,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2278.3007481393433,11.3039284786501,25.74083395149362,28.0,25.128123453873204,2858.3396622353002,9287.653830817855,10672.556175668533,10672.556175668535,0.0,10672.556175668533,77.37603227359686,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.08551906272148123,-0.32639492511682583,0.0,9017.233809375477,optimal_relaxed_modes,0.0011183999886270612,False,,2152.457289482024,-0.32639492511682583
2403,19779,2024-07-26 00:45:00,0.1251476314595848,11.332963124320413,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2116.588999001679,10.969686629591187,25.48914902028195,28.0,25.05584506259907,2856.7645949270045,9027.04071797131,10625.57577021307,10625.57577021307,0.0,10625.57577021307,77.03542433404476,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1251476314595848,-0.32639492511682594,0.0,9018.778951536757,optimal_relaxed_modes,0.001218899997184053,False,,2152.457289482025,-0.32639492511682594
2404,19780,2024-07-26 01:00:00,0.18723600736340854,11.002032080753033,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2023.843565892124,10.659669155958865,25.45580049593757,28.0,24.869604771555696,2852.926839326594,8916.78763833495,10626.147943553226,10626.147943553226,0.0,10626.147943553226,77.03957259076088,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18723600736340854,-0.32639492511682594,0.0,9018.519890725107,optimal_relaxed_modes,0.0010980000079143792,False,,2152.457289482025,-0.32639492511682594
2405,19781,2024-07-26 01:15:00,0.22275173620972297,10.812733246002177,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1877.6362028410624,10.372141703701795,25.4392090672115,28.0,24.682014735375407,2848.706809865763,8764.884278971718,10625.369460480473,10625.369460480473,0.0,10625.369460480473,77.03392858848343,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.22275173620972297,-0.3263949251168261,0.0,9007.238308551005,optimal_relaxed_modes,0.001032100000884384,False,,2152.4572894820258,-0.3263949251168261
2406,19782,2024-07-26 01:30:00,0.27878012693655885,10.514101923428141,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1742.0119251559306,10.105471903896362,25.425159505672426,28.0,24.49307514772352,2844.377752373349,8626.37485941732,10624.498859728894,10624.498859728894,0.0,10624.498859728894,77.02761673303448,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.27878012693655885,-0.32639492511682583,0.0,9001.643344192664,optimal_relaxed_modes,0.001316499983659014,False,,2152.457289482024,-0.32639492511682583
2407,19783,2024-07-26 01:45:00,0.33074405551017977,10.237134184130742,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1616.2057372509041,9.858145527747393,25.413104331724213,28.0,24.302749140313615,2839.9410656689392,8498.643234094752,10623.72191073924,10623.721910739241,0.0,10623.72191073924,77.02198385285949,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33074405551017977,-0.32639492511682594,0.0,8999.210646511909,optimal_relaxed_modes,0.0013159000081941485,False,,2152.457289482025,-0.32639492511682594
2408,19784,2024-07-26 02:00:00,0.37893856047655616,9.980257472659956,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.5172403016527,9.628755923546722,25.42828040273083,27.975,24.656483044150406,2830.107033353212,8367.744884885793,10589.983406663145,10589.983406663147,0.0,10589.983406663145,76.7773796983078,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37893856047655616,-0.32639492511682594,0.0,8985.388855667861,optimal_relaxed_modes,0.001661599992075935,False,,2152.457289482025,-0.32639492511682594
2409,19785,2024-07-26 02:15:00,0.4236375217187974,9.74201200923881,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1391.281292398877,9.416001192888908,25.455180080929626,27.95,25.004926835060832,2811.550625879085,8252.989136955426,10562.972042894447,10562.972042894447,0.0,10562.972042894447,76.58154731098475,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4236375217187974,-0.3263949251168261,0.0,8979.136584243046,optimal_relaxed_modes,0.00157200000830926,False,,2152.4572894820258,-0.3263949251168261
2410,19786,2024-07-26 02:30:00,0.4650948992610491,9.521044186938608,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1290.8796532934477,9.218675278392215,25.486808312025065,27.924999999999997,25.3482067878886,2796.759925334777,8149.911481768475,10541.255347196264,10541.255347196264,0.0,10541.255347196264,76.42410126717292,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4650948992610491,-0.32639492511682583,0.0,8976.781498184708,optimal_relaxed_modes,0.0010985999833792448,False,,2152.457289482024,-0.32639492511682583
2411,19787,2024-07-26 02:45:00,0.5035458456723958,9.31610064256613,1.0,0.45,0.0,1.0,1.0,0.0,6550.411965777248,-42.28946138351707,10.1015417704575,32.54152851675912,27.9,25.686461694492298,0.0,0.0,6900.205052825519,6900.2050528255195,0.0,6900.205052825519,50.02648663298501,0.029,1.0,measured_data_mpc,0.029,0.0,0.5035458456723958,1.0,0.0,228.94860349014652,optimal_relaxed_modes,0.0011246000067330897,False,,-6594.640798142311,1.0
2412,19788,2024-07-26 03:00:00,0.36395750681152694,10.060106488694561,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7079.454067382731,-48.5797335801643,11.166158347937598,29.435699327013076,27.924999999999997,25.71178290362669,0.0,0.0,6975.404835766517,6975.404835766517,0.0,6975.404835766517,50.57168505930725,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.36395750681152694,-0.32639492511682594,0.0,9002.075489103929,optimal_relaxed_modes,0.0010665999725461006,False,,2152.457289482025,-0.32639492511682594
2413,19789,2024-07-26 03:15:00,0.18952317528737891,10.98984147571827,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2060.620104466467,10.872258497363383,25.67672379161105,27.95,25.737116131079368,2871.0749763412387,9005.579190446524,10655.347255334187,10655.347255334189,0.0,10655.347255334187,77.25126760117286,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.18952317528737891,-0.32639492511682594,0.0,9014.147326286793,optimal_relaxed_modes,0.0011040999961551279,False,,2152.457289482025,-0.32639492511682594
2414,19790,2024-07-26 03:30:00,0.2086264347502511,10.888021102781162,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1919.0972259570594,10.569332622533397,25.50636612702298,27.975,25.76244553089725,2871.5827393841146,8827.255581359817,10625.05142167771,10625.05142167771,0.0,10625.05142167771,77.0316228071634,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2086264347502511,-0.3263949251168261,0.0,9018.882767249226,optimal_relaxed_modes,0.0013064999948255718,False,,2152.4572894820258,-0.3263949251168261
2415,19791,2024-07-26 03:45:00,0.26291791335394404,10.598647521823478,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1835.028262822803,10.288360786577414,25.45279215444326,28.0,25.787771254732956,2872.054717885909,8740.008592594297,10624.445873263523,10624.44587326352,0.0,10624.445873263523,77.02723258116055,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26291791335394404,-0.32639492511682594,0.0,9020.575310094902,optimal_relaxed_modes,0.0013479999906849116,False,,2152.457289482025,-0.32639492511682594
2416,19792,2024-07-26 04:00:00,0.2951061281100368,10.427084337173504,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1702.4890798114052,10.027769080869211,25.42250372516586,28.0,25.787771254732956,2872.0885829814983,8596.62427300881,10624.52369791212,10624.523697912118,0.0,10624.52369791212,77.02779680986288,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2951061281100368,-0.32639492511682594,0.0,9014.487814249378,optimal_relaxed_modes,0.0014112000062596053,False,,2152.457289482025,-0.32639492511682594
2417,19793,2024-07-26 04:15:00,0.34588546832293854,10.156430453838738,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1579.5444076652916,9.786078868654753,25.560156075979783,28.0,25.787771254732956,2872.0885829928147,8467.17313823602,10624.251381337575,10624.251381337575,0.0,10624.251381337575,77.02582251469742,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34588546832293854,-0.32639492511682594,0.0,9005.856706132252,optimal_relaxed_modes,0.0010409000096842647,False,,2152.457289482025,-0.32639492511682594
2418,19794,2024-07-26 04:30:00,0.39298159548735473,9.9054080960524,-0.29298029877208637,0.45,0.0,0.0,1.0,1.0,0.0,-1465.5163311708075,9.561921355726124,25.534904564940398,28.0,25.787771254732956,2872.0885829928147,8356.169184865319,10625.759958449758,10625.759958449758,0.0,10625.759958449758,77.03675969876075,0.029,-0.29298029877208637,measured_data_mpc,0.029,0.0,0.39298159548735473,-0.29298029877208637,0.0,8781.44976175503,optimal_relaxed_modes,0.0009958000155165792,False,,1932.0998313343243,-0.29298029877208637
2419,19795,2024-07-26 04:45:00,0.43666149808915505,9.672594215184803,0.7416236660503602,0.45,0.0,1.0,1.0,0.0,6557.129812383608,-42.353556354264924,10.432257678291123,33.24259536042635,28.0,25.787771254732956,0.0,0.0,6900.644388108116,6900.644388108117,0.0,6900.644388108116,50.02967181378384,0.029,0.7416236660503602,measured_data_mpc,0.029,0.0,0.43666149808915505,0.7416236660503602,0.0,1956.8878498942659,optimal_relaxed_modes,0.0009923000179696828,False,,-4890.741685003574,0.7416236660503602
2420,19796,2024-07-26 05:00:00,0.3013227636416473,10.39394966979002,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6682.311875800844,-44.32909580813033,11.51286362023426,29.634044209798134,27.675,25.654732462774053,0.0,0.0,6982.8105547068,6982.810554706799,8.28,6974.5305547068,50.565346521624306,0.029,-0.3263949251168261,measured_data_mpc,0.029,8.28,0.3013227636416473,-0.3263949251168261,0.0,8987.477025861925,optimal_relaxed_modes,0.0015807999880053103,False,,2152.4572894820258,-0.3263949251168261
2421,19797,2024-07-26 05:15:00,0.1226316482927144,11.346373314599832,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2225.3372654208447,11.196377241477705,25.688048381864753,27.35,25.518271288585105,2866.6128224273666,9231.838078102164,10674.022835583517,10674.022835583517,0.0,10674.022835583517,77.3866655579805,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1226316482927144,-0.32639492511682583,0.0,8981.571167466966,optimal_relaxed_modes,0.0010888000251725316,False,,2152.457289482024,-0.32639492511682583
2422,19798,2024-07-26 05:30:00,0.14545335994609812,11.224733591487297,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2064.7975715498296,10.86992730056452,25.476123643280953,27.025,25.3784260383786,2863.6929292456134,8958.578206339045,10628.241471836747,10628.241471836745,0.0,10628.241471836747,77.05475067081642,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14545335994609812,-0.32639492511682594,0.0,8979.127798283593,optimal_relaxed_modes,0.0010195999930147082,False,,2152.457289482025,-0.32639492511682594
2423,19799,2024-07-26 05:45:00,0.20708619135980022,10.896230600052265,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1976.7989265005142,10.5671468847573,25.47818674164048,26.7,25.23525734192355,2860.8561415542754,8851.743987858486,10626.247572159074,10626.247572159074,0.0,10626.247572159074,77.04029489815329,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20708619135980022,-0.32639492511682594,0.0,8978.115972574566,optimal_relaxed_modes,0.0015218999760691077,False,,2152.457289482025,-0.32639492511682594
