step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2424,19800,2024-07-26 06:00:00,0.24078088845087947,10.716637864556812,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1833.9969885822718,10.286332437662992,25.451952147117478,26.525,25.066451001874036,2857.243755396708,8725.896482089482,10626.530271472746,10626.53027147275,212.88,10413.650271472747,75.49896446817742,0.029,-0.3263949251168261,measured_data_mpc,0.029,212.88,0.24078088845087947,-0.3263949251168261,0.0,9001.59886759488,optimal_relaxed_modes,0.001376499974867329,False,,2152.4572894820258,-0.3263949251168261
2425,19801,2024-07-26 06:15:00,0.29550126050719855,10.424978281496632,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1701.5322062016237,10.025887833357364,25.408169560706614,26.35,24.89766077048507,2853.525349446066,8600.961979300902,10625.568464603964,10625.568464603964,0.0,10625.568464603964,77.03537136837875,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.29550126050719855,-0.3263949251168261,0.0,9012.392777952366,optimal_relaxed_modes,0.0013694000081159174,False,,2152.4572894820258,-0.3263949251168261
2426,19802,2024-07-26 06:30:00,0.34625204902977186,10.154476578671316,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1578.6566285087579,9.784333481145962,25.585835901524398,26.175,24.728876376541184,2849.740442257505,8480.046799548123,10646.546567351714,10646.546567351712,0.0,10646.546567351714,77.18746261329993,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34625204902977186,-0.32639492511682594,0.0,9016.517718317813,optimal_relaxed_modes,0.0011074999929405749,False,,2152.457289482025,-0.32639492511682594
2427,19803,2024-07-26 06:45:00,0.39332164521627644,9.903595630997247,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1464.693071779132,9.560303606071386,25.49894448523371,26.0,24.56011754252521,2832.857942163104,8386.379652452075,10611.385846904761,10611.385846904763,0.0,10611.385846904761,76.93254739005953,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39332164521627644,-0.32639492511682583,0.0,9017.876589357395,optimal_relaxed_modes,0.0010829000093508512,False,,2152.457289482024,-0.32639492511682583
2428,19804,2024-07-26 07:00:00,0.4369768391678295,9.670913447235469,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1358.9799876265874,9.352515598900336,25.45383060109049,26.0,24.56011754252521,2788.8978999535875,8258.144824678997,10557.118175698464,10557.118175698462,586.74,9970.378175698464,72.28524177381387,0.029,-0.32639492511682594,measured_data_mpc,0.029,586.74,0.4369768391678295,-0.32639492511682594,0.0,9006.42119373481,optimal_relaxed_modes,0.0011488999880384654,False,,2152.457289482025,-0.32639492511682594
2429,19805,2024-07-26 07:15:00,0.4774659689557124,9.455106385466053,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1260.91710653054,9.15979317289464,25.42926363337231,26.0,24.56011754252521,2751.964598406022,8148.78243056355,10515.654845992387,10515.654845992389,0.0,10515.654845992387,76.23849763344481,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4774659689557124,-0.32639492511682583,0.0,9007.41910428131,optimal_relaxed_modes,0.0010443000064697117,False,,2152.457289482024,-0.32639492511682583
2430,19806,2024-07-26 07:30:00,0.5150195744522789,9.254945668169354,-0.06048712114329844,0.45,0.0,0.0,1.0,1.0,0.0,-1169.9521843166672,8.981044507946974,25.412819978760375,26.0,24.56011754252521,2719.591233817474,8052.92236581919,10479.62281049516,10479.62281049516,0.0,10479.62281049516,75.97726537608992,0.029,-0.06048712114329844,measured_data_mpc,0.029,0.0,0.5150195744522789,-0.06048712114329844,0.0,7248.764695425622,optimal_relaxed_modes,0.0012540000025182962,False,,398.89083685377227,-0.06048712114329844
2431,19807,2024-07-26 07:45:00,0.5498503241838848,9.069297772099894,0.7658444974931672,0.45,0.0,1.0,1.0,0.0,6543.5526037268955,-42.224364126773644,9.873153642520426,31.81999890900136,26.0,24.56011754252521,0.0,0.0,6899.417510893628,6899.417510893628,0.0,6899.417510893628,50.0207769539788,0.029,0.7658444974931672,measured_data_mpc,0.029,0.0,0.5498503241838848,0.7658444974931672,0.0,1796.8000335971774,optimal_relaxed_modes,0.0015087999927345663,False,,-5050.469368201237,0.7658444974931672
2432,19808,2024-07-26 08:00:00,0.40750005098318093,9.828024728259646,0.05090443366458566,0.45,0.0,1.0,0.0,0.0,6661.6241376873595,0.0,10.888123617755447,29.170942389374506,25.7,24.40197260048076,0.0,0.0,6930.270996324883,6930.270996324883,1115.94,5814.330996324883,239.84115359840143,0.165,0.05090443366458566,measured_data_mpc,0.165,1115.94,0.40750005098318093,0.05090443366458566,0.0,6500.725620589564,optimal_relaxed_modes,0.0011980999843217432,False,,-335.6964550508055,0.05090443366458566
2433,19809,2024-07-26 08:15:00,0.2181593648612565,10.837210585289503,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6622.287174574414,-42.861552489172084,11.940492266956317,30.027857049423606,25.4,24.241544026196646,0.0,0.0,6937.9192403187635,6937.919240318763,0.0,6937.9192403187635,50.29991449231104,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2181593648612565,-0.32639492511682594,0.0,8983.804996665709,optimal_relaxed_modes,0.001738799997838214,False,,2152.457289482025,-0.32639492511682594
2434,19810,2024-07-26 08:30:00,0.026810365579893147,11.85710075145917,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2422.309504798733,11.596379984522393,25.58477595662194,25.1,24.07888664610199,2834.321876007486,9441.179299307454,10680.70364250142,10680.70364250142,0.0,10680.70364250142,77.4351014081353,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.026810365579893147,-0.32639492511682583,0.0,8981.686289468755,optimal_relaxed_modes,0.0015064000035636127,False,,2152.457289482024,-0.32639492511682583
2435,19811,2024-07-26 08:45:00,0.06993287706108993,11.62725776526439,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2247.5380006344035,11.240902642917375,25.341691629169986,24.8,23.914005603429665,2830.34408190892,9140.475063592958,10622.2188638356,10622.2188638356,0.0,10622.2188638356,77.0110867628081,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.06993287706108993,-0.3263949251168261,0.0,8980.7905210235,optimal_relaxed_modes,0.0011152999941259623,False,,2152.4572894820258,-0.3263949251168261
2436,19812,2024-07-26 09:00:00,0.1370460209603138,11.269544708281527,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2151.7282831788384,10.911201285933592,25.60683602622781,24.85,23.344386620400936,2817.2054286120256,9046.848507355708,10695.441087535295,10695.441087535297,1768.26,8927.181087535295,368.24621986083093,0.165,-0.32639492511682594,measured_data_mpc,0.165,1768.26,0.1370460209603138,-0.32639492511682594,0.0,8999.816930828329,optimal_relaxed_modes,0.0012206000101286918,False,,2152.457289482025,-0.32639492511682594
2437,19813,2024-07-26 09:15:00,0.1737366268051947,11.073983779128312,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1996.2645937575805,10.605431887359513,25.487503114623713,24.9,22.75907676218409,2802.2696531936995,8937.273982494908,10637.244067314576,10637.244067314577,0.0,10637.244067314576,77.12001948803068,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1737366268051947,-0.3263949251168261,0.0,9008.39171227827,optimal_relaxed_modes,0.0011217000137548894,False,,2152.4572894820258,-0.3263949251168261
2438,19814,2024-07-26 09:30:00,0.23332108813155425,10.756398600258816,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1852.055043787084,10.321840442516466,25.59685163416706,24.95,22.157344641358424,2786.474676788317,8770.739258376265,10642.063493070125,10642.063493070124,0.0,10642.063493070125,77.1549603247584,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23332108813155425,-0.32639492511682583,0.0,9011.478887421541,optimal_relaxed_modes,0.0015848999901209027,False,,2152.457289482024,-0.32639492511682583
2439,19815,2024-07-26 09:45:00,0.2885821090793464,10.461857358607084,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1718.28456824208,10.05882611793586,25.523348896482645,25.0,21.53842112500391,2763.3288653743944,8634.127803143983,10633.2679277732,10633.2679277732,0.0,10633.2679277732,77.0911924763557,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2885821090793464,-0.32639492511682583,0.0,9012.287929953989,optimal_relaxed_modes,0.001151599979493767,False,,2152.457289482024,-0.32639492511682583
2440,19816,2024-07-26 10:00:00,0.33983422165375793,10.18868359858547,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.19879998656,9.81488735897195,25.48667375274845,25.0,21.252325747995805,2704.258987529699,8489.478750608114,10559.692072877742,10559.69207287774,1449.36,9110.332072877742,375.80119800620685,0.165,-0.32639492511682594,measured_data_mpc,0.165,1449.36,0.33983422165375793,-0.32639492511682594,0.0,9002.631969379874,optimal_relaxed_modes,0.001238100026967004,False,,2152.457289482025,-0.32639492511682594
2441,19817,2024-07-26 10:15:00,0.387368339367726,9.93532675117002,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.108154166306,9.588637719864746,25.467848707969175,25.0,20.96312056522387,2653.0609377002897,8364.333030834487,10508.81224438933,10508.81224438933,0.0,10508.81224438933,76.18888877182265,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.387368339367726,-0.32639492511682594,0.0,8997.872351294693,optimal_relaxed_modes,0.0010889999975915998,False,,2152.457289482025,-0.32639492511682594
2442,19818,2024-07-26 10:30:00,0.4314552496940623,9.700343519130648,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1372.3504639088358,9.378793788794749,25.456429625741652,25.0,20.6707317872517,2606.8828903146837,8252.982005568847,10464.4883311911,10464.488331191102,0.0,10464.4883311911,75.86754040113547,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4314552496940623,-0.32639492511682583,0.0,8995.706066369072,optimal_relaxed_modes,0.0011022999824490398,False,,2152.457289482024,-0.32639492511682583
2443,19819,2024-07-26 10:45:00,0.47234528304937673,9.482399641346822,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1273.3194851522478,9.184165957723428,25.44841429916672,25.0,20.375106366568843,2564.4754635929967,8151.62895156093,10424.729392537132,10424.729392537134,0.0,10424.729392537132,75.57928809589421,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47234528304937673,-0.32639492511682594,0.0,8994.612738900936,optimal_relaxed_modes,0.0016923999937716872,False,,2152.457289482025,-0.32639492511682594
2444,19820,2024-07-26 11:00:00,0.510270318215743,9.28025920391009,1.0,0.45,0.0,1.0,1.0,0.0,6546.859858838119,-42.263283206678814,10.068719988690034,32.41369544594217,25.25,20.632502977257506,0.0,0.0,6899.794652357726,6899.794652357726,1175.58,5724.214652357726,118.77745403642281,0.083,1.0,measured_data_mpc,0.083,1175.58,0.510270318215743,1.0,0.0,237.4350303469937,optimal_relaxed_modes,0.0012872999941464514,False,,-6594.640798142311,1.0
2445,19821,2024-07-26 11:15:00,0.3701110988168353,10.027307843306268,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7071.101058733956,-48.466317046066656,11.130641604787263,29.39462382592024,25.5,20.890436116005084,0.0,0.0,6974.058003009519,6974.058003009516,0.0,6974.058003009519,50.56192052181901,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3701110988168353,-0.3263949251168261,0.0,8979.934123771123,optimal_relaxed_modes,0.001190800016047433,False,,2152.4572894820258,-0.3263949251168261
2446,19822,2024-07-26 11:30:00,0.19614750382968163,10.954533804587797,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2044.3137917734723,10.839073536182092,25.615710290711487,25.75,21.148889242189554,2758.0930656063556,8977.721951090445,10621.136143771468,10621.136143771466,0.0,10621.136143771468,77.00323704234314,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19614750382968163,-0.32639492511682594,0.0,8978.185221238973,optimal_relaxed_modes,0.0011135000095237046,False,,2152.457289482025,-0.32639492511682594
2447,19823,2024-07-26 11:45:00,0.2148759812427185,10.85471101997631,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1903.9145036974135,10.538558137332473,25.51750963458383,26.0,21.407874849351042,2765.177817353377,8801.82427838273,10601.150854878437,10601.150854878439,0.0,10601.150854878437,76.85834369786868,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2148759812427185,-0.32639492511682594,0.0,8977.62800769899,optimal_relaxed_modes,0.001503400009823963,False,,2152.457289482025,-0.32639492511682594
2448,19824,2024-07-26 12:00:00,0.2687354353903639,10.56764012936936,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1820.5126416297678,10.25981928476093,25.4794545235512,26.75,22.198198740869298,2785.075920076694,8716.681310733671,10582.033283209834,10582.033283209834,489.06,10092.973283209834,73.1740563032713,0.029,-0.32639492511682594,measured_data_mpc,0.029,489.06,0.2687354353903639,-0.32639492511682594,0.0,8997.331255863739,optimal_relaxed_modes,0.0011679000162985176,False,,2152.457289482025,-0.32639492511682594
2449,19825,2024-07-26 12:15:00,0.30066785060159923,10.397440356293476,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1689.024713942126,10.001299084574407,25.438070991396557,27.5,22.992440444210366,2805.912390051509,8587.766315007619,10584.788480535153,10584.788480535155,0.0,10584.788480535153,76.73971648387986,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30066785060159923,-0.3263949251168261,0.0,9006.790710343223,optimal_relaxed_modes,0.0010793000110425055,False,,2152.4572894820258,-0.3263949251168261
2450,19826,2024-07-26 12:30:00,0.35104358288651294,10.128937703214886,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1567.055259987795,9.761529533439376,25.581886796087606,28.25,23.79056703525561,2812.8690238284757,8465.638228921174,10578.00568897462,10578.00568897462,0.0,10578.00568897462,76.69054124506599,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35104358288651294,-0.3263949251168261,0.0,9010.873790451391,optimal_relaxed_modes,0.0014643000031355768,False,,2152.4572894820258,-0.3263949251168261
2451,19827,2024-07-26 12:45:00,0.39776538809584167,9.879910481449164,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1453.9333483352104,9.539153131116372,25.5253143626996,29.0,24.592512740667498,2822.4850262395416,8361.237468215219,10571.670324277276,10571.670324277278,0.0,10571.670324277276,76.64460985101026,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39776538809584167,-0.32639492511682583,0.0,9012.913793307507,optimal_relaxed_modes,0.0013225000002421439,False,,2152.457289482024,-0.32639492511682583
2452,19828,2024-07-26 13:00:00,0.44109819744391016,9.648946607623959,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1348.9992457398112,9.332899931499124,25.495150970632704,29.5,25.046913603705505,2809.938134214358,8242.214245733016,10558.28127104808,10558.281271048078,278.4,10279.88127104808,213.30753637424766,0.083,-0.32639492511682583,measured_data_mpc,0.083,278.4,0.44109819744391016,-0.32639492511682583,0.0,9012.217134510061,optimal_relaxed_modes,0.00108460002229549,False,,2152.457289482024,-0.32639492511682583
2453,19829,2024-07-26 13:15:00,0.4812883787084797,9.434732941483803,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1251.6595178621858,9.141601617910094,25.477661196196447,30.0,25.50148866155575,2801.582874278296,8138.3282925334215,10541.579775535341,10541.579775535341,0.0,10541.579775535341,76.42645337263123,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4812883787084797,-0.32639492511682594,0.0,9005.398253421808,optimal_relaxed_modes,0.0016233999922405928,False,,2152.457289482025,-0.32639492511682594
2454,19830,2024-07-26 13:30:00,0.5185645422739761,9.236050989679708,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1161.36569708384,8.964174073902822,25.464720212034315,30.5,25.95623830279198,2797.4773056928534,8045.574054562943,10529.98304906954,10529.98304906954,0.0,10529.98304906954,76.34237710575417,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5185645422739761,-0.32639492511682594,0.0,9002.500852210926,optimal_relaxed_modes,0.0016693999932613224,False,,2152.457289482025,-0.32639492511682594
2455,19831,2024-07-26 13:45:00,0.5531378866510895,9.051775064149693,0.8437138369506956,0.45,0.0,1.0,1.0,0.0,6549.867363887397,-42.270839359062,9.85790303002592,31.8399175272938,31.0,26.411158717837942,0.0,0.0,6899.916258026263,6899.916258026263,0.0,6899.916258026263,50.024392870690406,0.029,0.8437138369506956,measured_data_mpc,0.029,0.0,0.5531378866510895,0.8437138369506956,0.0,1285.2533827292802,optimal_relaxed_modes,0.0009944000048562884,False,,-5563.989691112247,0.8437138369506956
2456,19832,2024-07-26 14:00:00,0.41036944931597436,9.812730835145857,0.11886912028091029,0.45,0.0,1.0,0.0,0.0,7525.398108243094,0.0,10.885789212123518,29.758743146803074,31.025,26.472881654856256,0.0,0.0,6930.368952082239,6930.368952082237,421.26,6509.108952082239,135.06401075570648,0.083,0.11886912028091029,measured_data_mpc,0.083,421.26,0.41036944931597436,0.11886912028091029,0.0,6052.3675829666,optimal_relaxed_modes,0.0014347000105772167,False,,-783.8991502437766,0.11886912028091029
2457,19833,2024-07-26 14:15:00,0.2619327692521147,10.603898339886229,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6608.109879852903,-42.932925066475676,11.940599652343174,29.990167561375632,31.05,26.53465167375251,0.0,0.0,6943.227184280807,6943.227184280807,0.0,6943.227184280807,50.338397086035854,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2619327692521147,-0.32639492511682594,0.0,8982.862600397197,optimal_relaxed_modes,0.001269600004889071,False,,2152.457289482025,-0.32639492511682594
2458,19834,2024-07-26 14:30:00,0.03444058833275835,11.816431664186398,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2422.283784761013,11.59632532643875,25.692283458977,31.075000000000003,26.596450400458068,2887.20791138514,9442.75910495021,10660.447436564345,10660.447436564345,0.0,10660.447436564345,77.28824391509151,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.03444058833275835,-0.32639492511682583,0.0,8980.475221714049,optimal_relaxed_modes,0.0012380999978631735,False,,2152.457289482024,-0.32639492511682583
2459,19835,2024-07-26 14:45:00,0.0699432663931659,11.627202390124426,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2247.5152217148325,11.240856825845395,25.45917826117691,31.1,26.65828811163355,2888.2761412728046,9144.267631813924,10628.090724615591,10628.090724615591,0.0,10628.090724615591,77.05365775346304,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.0699432663931659,-0.3263949251168261,0.0,8979.31815225443,optimal_relaxed_modes,0.00104750000173226,False,,2152.4572894820258,-0.3263949251168261
2460,19836,2024-07-26 15:00:00,0.1370547520280177,11.269498171690666,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2151.7078976021517,10.911163692520805,25.409170129139728,31.825000000000003,26.852955340930038,2891.3357464963933,9054.356108546064,10624.416650150288,10624.416650150288,532.44,10091.976650150287,209.40851549061847,0.083,-0.32639492511682583,measured_data_mpc,0.083,532.44,0.1370547520280177,-0.32639492511682583,0.0,9004.784482795396,optimal_relaxed_modes,0.0012442000152077526,False,,2152.457289482024,-0.32639492511682583
2461,19837,2024-07-26 15:15:00,0.17374444174792558,11.073942125483557,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1996.2448082478647,10.605388779519991,25.61519006976315,32.55,27.025154245058722,2894.1506346514457,8902.896904352416,10660.928532119684,10660.928532119684,0.0,10660.928532119684,77.29173185786772,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17374444174792558,-0.32639492511682594,0.0,9016.52824699438,optimal_relaxed_modes,0.0012183000217191875,False,,2152.457289482025,-0.32639492511682594
2462,19838,2024-07-26 15:30:00,0.23332866509358038,10.756358215051216,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1852.0360277573895,10.321805785314748,25.50804398326992,33.275,27.17379383886958,2896.4940123365554,8788.414697134316,10628.213878967475,10628.213878967477,0.0,10628.213878967475,77.0545506225142,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23332866509358038,-0.32639492511682594,0.0,9021.08287696647,optimal_relaxed_modes,0.001067500008502975,False,,2152.457289482025,-0.32639492511682594
2463,19839,2024-07-26 15:45:00,0.2885893941647882,10.461818529101679,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1718.2673117000772,10.058790272748558,25.587667290718112,34.0,27.297668086688578,2898.3857110056156,8639.790816413086,10627.908967394078,10627.90896739408,0.0,10627.908967394078,77.05234001360706,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2885893941647882,-0.32639492511682583,0.0,9022.77544246327,optimal_relaxed_modes,0.0010343999892938882,False,,2152.457289482024,-0.32639492511682583
2464,19840,2024-07-26 16:00:00,0.33984083678301363,10.188648339946537,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1594.1825510938877,9.814856794749975,25.538606052740843,33.5,26.813476139778682,2891.435585858029,8500.684083871447,10641.317109075684,10641.317109075684,608.4,10032.917109075684,208.18303001332046,0.083,-0.32639492511682583,measured_data_mpc,0.083,608.4,0.33984083678301363,-0.32639492511682583,0.0,9010.343909319392,optimal_relaxed_modes,0.001073999999789521,False,,2152.457289482024,-0.32639492511682583
2465,19841,2024-07-26 16:15:00,0.38737456292790545,9.935293579594264,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1479.094276481175,9.58861153644401,25.51049827174887,33.0,26.330482102906597,2883.055700041757,8372.93576072522,10640.090504977628,10640.09050497763,0.0,10640.090504977628,77.1406561610878,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.38737456292790545,-0.32639492511682583,0.0,9010.918678400147,optimal_relaxed_modes,0.0011060999822802842,False,,2152.457289482024,-0.32639492511682583
2466,19842,2024-07-26 16:30:00,0.43146056795739446,9.700315172787088,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.3385565786841,9.378771281431426,25.492434689008185,32.5,25.848678064976486,2869.1716142365367,8259.992097422715,10633.327354276276,10633.327354276278,0.0,10633.327354276276,77.09162331850301,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43146056795739446,-0.32639492511682594,0.0,9005.341042242873,optimal_relaxed_modes,0.0010226999875158072,False,,2152.457289482025,-0.32639492511682594
2467,19843,2024-07-26 16:45:00,0.47234984633922733,9.482375319011918,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1273.3092396678783,9.18414658280354,25.478809112354565,32.0,25.368080383829597,2803.9758930929806,8157.739671431664,10571.095652124653,10571.09565212465,0.0,10571.095652124653,76.64044347790374,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47234984633922733,-0.32639492511682583,0.0,9002.125641859711,optimal_relaxed_modes,0.001489800022682175,False,,2152.457289482024,-0.32639492511682583
2468,19844,2024-07-26 17:00:00,0.5102742434492132,9.280238282415693,1.0,0.45,0.0,1.0,1.0,0.0,6553.068784011697,-42.309065963485565,10.069458339918658,32.42487904141097,31.75,25.374739098684252,0.0,0.0,6900.07726193982,6900.07726193982,269.4,6630.677261939821,273.5154370550176,0.165,1.0,measured_data_mpc,0.165,269.4,0.5102742434492132,1.0,0.0,239.24343030795717,optimal_relaxed_modes,0.0011681999894790351,False,,-6594.640798142311,1.0
2469,19845,2024-07-26 17:15:00,0.36997993263391893,10.028006959061212,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7065.601781139195,-49.119884614417984,11.210305923314397,29.470772933314848,31.5,25.377230612101872,0.0,0.0,6974.107981923042,6974.107981923041,0.0,6974.107981923042,50.562282868942056,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36997993263391893,-0.3263949251168261,0.0,8978.955916069324,optimal_relaxed_modes,0.0011497999948915094,False,,2152.4572894820258,-0.3263949251168261
2470,19846,2024-07-26 17:30:00,0.181173226927786,11.0343467004749,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2080.895134215465,10.913520829465067,25.627041537702425,31.25,25.37565728258548,2863.634590642997,9019.366307390543,10664.33673744082,10664.33673744082,0.0,10664.33673744082,77.31644134644596,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.181173226927786,-0.32639492511682594,0.0,8975.905947875917,optimal_relaxed_modes,0.0011095000081695616,False,,2152.457289482025,-0.32639492511682594
2471,19847,2024-07-26 17:45:00,0.20085566244848438,10.929439319149578,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1937.9790980457233,10.607605924572281,25.53919178231564,31.0,25.37009116957409,2863.517259323437,8839.424629223098,10623.755932782748,10623.75593278275,0.0,10623.755932782748,77.02223051267492,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20085566244848438,-0.32639492511682594,0.0,8974.664398847995,optimal_relaxed_modes,0.001396300009218976,False,,2152.457289482025,-0.32639492511682594
2472,19848,2024-07-26 18:00:00,0.25568284447218786,10.637210438963239,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1853.0809908017052,10.323858918433178,25.489478988577066,30.75,25.06540500553412,2857.419737330582,8757.020208915666,10630.889105895141,10630.88910589514,19.08,10611.809105895141,437.7371256181746,0.165,-0.32639492511682594,measured_data_mpc,0.165,19.08,0.25568284447218786,-0.32639492511682594,0.0,9003.122489132804,optimal_relaxed_modes,0.0011670000094454736,False,,2152.457289482025,-0.32639492511682594
2473,19849,2024-07-26 18:15:00,0.28818899831893496,10.463952638960077,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1719.2356606878498,10.060693696478491,25.432528946106036,30.5,24.761648634902894,2850.684373825897,8627.488816828512,10629.581030787886,10629.581030787887,0.0,10629.581030787886,77.06446247321217,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28818899831893496,-0.32639492511682594,0.0,9016.129331683283,optimal_relaxed_modes,0.0012397999817039818,False,,2152.457289482025,-0.32639492511682594
2474,19850,2024-07-26 18:30:00,0.339469853854713,10.19062567895438,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1595.0790240488705,9.81661568498502,25.596424955678355,30.25,24.458832788382814,2843.7617411525857,8503.286680947029,10649.334706976857,10649.334706976857,0.0,10649.334706976857,77.20767662558222,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.339469853854713,-0.3263949251168261,0.0,9021.023985614698,optimal_relaxed_modes,0.0010353999969083816,False,,2152.4572894820258,-0.3263949251168261
2475,19851,2024-07-26 18:45:00,0.3870311764145425,9.937123829710488,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.9247675177346,9.590245289386344,25.501717721590328,30.0,24.156976604975448,2817.3571138117295,8406.818354279858,10607.357725359077,10607.357725359077,0.0,10607.357725359077,76.90334350885331,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3870311764145425,-0.32639492511682594,0.0,9022.56381982372,optimal_relaxed_modes,0.0011495999933686107,False,,2152.457289482025,-0.32639492511682594
2476,19852,2024-07-26 19:00:00,0.4311424560180196,9.702010709423956,0.6108994091564519,0.45,0.0,1.0,1.0,0.0,6555.6837500751,-42.34305617446945,10.45950616402622,33.25820335823207,29.75,24.108279547368962,0.0,0.0,6900.2816777270045,6900.2816777270045,0.0,6900.2816777270045,345.01408388635025,0.2,0.6108994091564519,measured_data_mpc,0.2,0.0,0.4311424560180196,0.6108994091564519,0.0,2827.4751620912402,optimal_relaxed_modes,0.0013662000128533691,False,,-4028.6621671841704,0.6108994091564519
2477,19853,2024-07-26 19:15:00,0.2962089701874887,10.421206188900685,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6681.718632490857,-44.31044435611339,11.539280228421278,29.658654988364635,29.5,24.056504043776787,0.0,0.0,6982.98761206029,6982.98761206029,0.0,6982.98761206029,50.62666018743711,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2962089701874887,-0.32639492511682594,0.0,9001.85148307575,optimal_relaxed_modes,0.0013482000213116407,False,,2152.457289482025,-0.32639492511682594
2478,19854,2024-07-26 19:30:00,0.11767306462321812,11.372802565558247,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2235.5228547411093,11.221040401355161,25.663830914918222,29.25,24.00170679348512,2832.4660684195696,9214.154967804423,10665.22069392842,10665.22069392842,0.0,10665.22069392842,77.32285003098106,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.11767306462321812,-0.32639492511682583,0.0,8998.937275807191,optimal_relaxed_modes,0.001626700017368421,False,,2152.457289482024,-0.32639492511682583
2479,19855,2024-07-26 19:45:00,0.14156377847377682,11.24546506073477,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2078.670539893252,10.89281153786984,25.540538031428394,29.0,23.943944980450638,2831.0700407076006,8987.743430442168,10619.466689882434,10619.466689882438,0.0,10619.466689882434,76.99113350164765,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.14156377847377682,-0.32639492511682594,0.0,8997.605653989142,optimal_relaxed_modes,0.0012054000108037144,False,,2152.457289482025,-0.32639492511682594
2480,19856,2024-07-26 20:00:00,0.2017683188456541,10.924574860552664,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1987.5915766122193,10.588373557078954,25.532849990590154,28.95,24.30310332755844,2839.081517706669,8868.929741757995,10607.659355103711,10607.659355103711,0.0,10607.659355103711,530.3829677551856,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.2017683188456541,-0.32639492511682594,0.0,8991.574555837846,optimal_relaxed_modes,0.0014468000154010952,False,,2152.457289482025,-0.32639492511682594
2481,19857,2024-07-26 20:15:00,0.2366448561287385,10.738682916833824,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1844.0096315075414,10.30602150266018,25.55094921228455,28.9,24.655661334681103,2847.2808895624785,8714.862927346398,10609.564344703896,10609.564344703896,0.0,10609.564344703896,76.91934149910325,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2366448561287385,-0.32639492511682594,0.0,8983.43851548007,optimal_relaxed_modes,0.00148460001219064,False,,2152.457289482025,-0.32639492511682594
2482,19858,2024-07-26 20:30:00,0.2916648215470497,10.445426501154225,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1710.821569901291,10.044152777479097,25.57509695944145,28.85,25.001804684469107,2855.067097994146,8576.901708426052,10611.922457650593,10611.922457650593,0.0,10611.922457650593,76.9364378179668,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2916648215470497,-0.32639492511682583,0.0,8979.899723468592,optimal_relaxed_modes,0.0011597999837249517,False,,2152.457289482024,-0.32639492511682583
2483,19859,2024-07-26 20:45:00,0.34269331200861947,10.173444646994058,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1587.276188913038,9.801280521391433,25.602722356209604,28.8,25.34172731585122,2862.43503938792,8450.93693122545,10614.3393904505,10614.339390450501,0.0,10614.3393904505,76.95396058076612,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34269331200861947,-0.32639492511682594,0.0,8978.699478323353,optimal_relaxed_modes,0.001045399985741824,False,,2152.457289482025,-0.32639492511682594
2484,19860,2024-07-26 21:00:00,0.39002000863818936,9.92119335395845,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1472.6893425651613,9.576022426843016,25.5841482944689,28.6,25.0810864608957,2854.6944143661603,8359.004303775295,10626.774729222338,10626.774729222336,0.0,10626.774729222338,438.35445758042147,0.165,-0.32639492511682594,measured_data_mpc,0.165,0.0,0.39002000863818936,-0.32639492511682594,0.0,9002.094242911462,optimal_relaxed_modes,0.0009926999919116497,False,,2152.457289482025,-0.32639492511682594
2485,19861,2024-07-26 21:15:00,0.43391394493559915,9.687238673493257,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1366.3985715060646,9.367098131962312,25.545885986099247,28.4,24.821041376055376,2806.410926253851,8262.548374251517,10579.408655417104,10579.408655417104,0.0,10579.408655417104,76.700712751774,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43391394493559915,-0.3263949251168261,0.0,9012.830609029366,optimal_relaxed_modes,0.000989699998172,False,,2152.4572894820258,-0.3263949251168261
2486,19862,2024-07-26 21:30:00,0.4746247776887446,9.470249934918991,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1267.8005079876723,9.173322117579565,25.49992382080668,28.2,24.561586105156007,2759.314856118678,8167.40537458142,10532.235123512377,10532.235123512377,0.0,10532.235123512377,76.35870464546474,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4746247776887446,-0.3263949251168261,0.0,9016.909610709972,optimal_relaxed_modes,0.0011577999975997955,False,,2152.4572894820258,-0.3263949251168261
2487,19863,2024-07-26 21:45:00,0.5123837151166593,9.268994798428206,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1176.3389467997351,8.993595386092075,25.451071855404454,28.0,24.302749140313615,2714.469782808982,8076.804068821737,10487.397933770551,10487.397933770551,0.0,10487.397933770551,76.0336350198365,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5123837151166593,-0.32639492511682583,0.0,9018.23406781325,optimal_relaxed_modes,0.0010084999958053231,False,,2152.457289482024,-0.32639492511682583
2488,19864,2024-07-26 22:00:00,0.5474049627194066,9.082331548705563,1.0,0.45,0.0,1.0,1.0,0.0,6543.693544235698,-42.225561017342386,9.885359087943433,31.87383291887562,28.0,24.302749140313615,0.0,0.0,6899.804529985057,6899.804529985055,0.0,6899.804529985057,143.17094399718994,0.083,1.0,measured_data_mpc,0.083,0.0,0.5474049627194066,1.0,0.0,259.6884824837098,optimal_relaxed_modes,0.0015298999787773937,False,,-6594.640798142311,1.0
2489,19865,2024-07-26 22:15:00,0.40521033401785866,9.840228919684813,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7627.806166190357,-44.59522973868202,10.931004039024533,29.78445168328147,28.0,24.302749140313615,0.0,0.0,6968.295474849446,6968.295474849445,0.0,6968.295474849446,50.52014219265848,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.40521033401785866,-0.32639492511682594,0.0,9001.296137871028,optimal_relaxed_modes,0.0012478000135160983,False,,2152.457289482025,-0.32639492511682594
2490,19866,2024-07-26 22:30:00,0.2535144723914421,10.648767862153614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1951.647051076649,10.651830793732936,25.57362095586303,28.0,24.302749140313615,2839.64075416283,8887.706553772146,10660.948776255871,10660.948776255871,0.0,10660.948776255871,77.29187862785507,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2535144723914421,-0.32639492511682594,0.0,8998.950253258434,optimal_relaxed_modes,0.0013273000076878816,False,,2152.457289482025,-0.32639492511682594
2491,19867,2024-07-26 22:45:00,0.25039377372154487,10.665401186064166,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1818.2320307884343,10.364895207347338,25.50247708821232,28.0,24.302749140313615,2839.640754162828,8721.202426940601,10618.155251746206,10618.155251746206,0.0,10618.155251746206,76.98162557516,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25039377372154487,-0.32639492511682594,0.0,8997.899593367916,optimal_relaxed_modes,0.0011851000017486513,False,,2152.457289482025,-0.32639492511682594
2492,19868,2024-07-26 23:00:00,0.3015642064634721,10.392662779549694,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1738.594183290681,10.098753715739576,25.50476215931124,28.0,24.56673584096798,2845.3767947984597,8615.86823680964,10611.654205883282,10611.654205883282,0.0,10611.654205883282,220.19182477207812,0.083,-0.32639492511682583,measured_data_mpc,0.083,0.0,0.3015642064634721,-0.32639492511682583,0.0,8986.107475309596,optimal_relaxed_modes,0.0010783000034280121,False,,2152.457289482024,-0.32639492511682583
2493,19869,2024-07-26 23:15:00,0.3320534414615279,10.230155157010056,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1613.0368995900378,9.851917974062818,25.52123259860581,28.0,24.828395431855125,2851.3327135020404,8483.039137827467,10612.910577376704,10612.910577376704,0.0,10612.910577376704,76.94360168598111,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3320534414615279,-0.32639492511682594,0.0,8980.734453651161,optimal_relaxed_modes,0.0010975000041071326,False,,2152.457289482025,-0.32639492511682594
2494,19870,2024-07-26 23:30:00,0.38015240520211574,9.973787680272723,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1496.580133362207,9.622984472889986,25.544234881268853,28.0,25.08775812226288,2854.0479025772656,8362.092276931835,10611.291983937848,10611.291983937846,0.0,10611.291983937848,76.9318668835494,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.38015240520211574,-0.3263949251168261,0.0,8978.694539312113,optimal_relaxed_modes,0.0018552999827079475,False,,2152.4572894820258,-0.3263949251168261
2495,19871,2024-07-26 23:45:00,0.424762595107774,9.736015368075565,0.45978576192767134,0.45,0.0,1.0,1.0,0.0,7601.97266871982,-47.76797634361394,10.515011690184195,28.922822839635142,28.0,25.344852080675885,0.0,0.0,6900.771578995859,6900.77157899586,0.0,6900.771578995859,50.030593947719986,0.029,0.45978576192767134,measured_data_mpc,0.029,0.0,0.424762595107774,0.45978576192767134,0.0,3793.4613849666794,optimal_relaxed_modes,0.0011509000032674521,False,,-3032.121944013169,0.45978576192767134
2496,19872,2024-07-27 00:00:00,0.2869415832891751,10.470601361068697,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6620.222283020512,-42.84272932972356,11.558551772248578,29.65527005335357,28.0,25.08775812226288,0.0,0.0,6937.855677858596,6937.855677858595,0.0,6937.855677858596,50.299453664474825,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2869415832891751,-0.32639492511682594,0.0,9000.89367216785,optimal_relaxed_modes,0.0017741999763529748,False,,2152.457289482025,-0.32639492511682594
2497,19873,2024-07-27 00:15:00,0.09846171908243688,11.475199037290611,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2246.550452432557,11.239457224966166,25.608349284178704,28.0,24.828395431855125,2851.7264262719655,9253.238393745783,10672.064121486535,10672.064121486535,0.0,10672.064121486535,77.37246488077739,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.09846171908243688,-0.32639492511682583,0.0,9011.373813624174,optimal_relaxed_modes,0.001295800000661984,False,,2152.457289482024,-0.32639492511682583
2498,19874,2024-07-27 00:30:00,0.13731982457522957,11.268085335014026,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2087.0964290065085,10.909893643744741,25.508477473143497,28.0,24.56673584096798,2845.7842542155595,8994.80600020369,10628.094538789366,10628.094538789366,0.0,10628.094538789366,77.05368540622291,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13731982457522957,-0.32639492511682594,0.0,9015.353473303103,optimal_relaxed_modes,0.001292400003876537,False,,2152.457289482025,-0.32639492511682594
2499,19875,2024-07-27 00:45:00,0.19853913744435403,10.941786397421593,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1995.6469150292462,10.604215014141339,25.45643777533092,28.0,24.302749140313615,2840.0572060344252,8897.888452235837,10626.68340992114,10626.68340992114,0.0,10626.68340992114,77.04345472192826,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.19853913744435403,-0.32639492511682594,0.0,9016.636104862215,optimal_relaxed_modes,0.0011055000068154186,False,,2152.457289482025,-0.32639492511682594
2500,19876,2024-07-27 01:00:00,0.23355780258551095,10.755136912219227,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1851.4807697064145,10.320710552626487,25.43198284688075,28.0,24.302749140313615,2839.6407543021123,8742.752762240894,10618.174416035417,10618.174416035417,0.0,10618.174416035417,76.98176451625677,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23355780258551095,-0.32639492511682583,0.0,9015.01754275295,optimal_relaxed_modes,0.0010902999783866107,False,,2152.457289482024,-0.32639492511682583
2501,19877,2024-07-27 01:15:00,0.28880215330026854,10.460684522909569,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1717.7498371540287,10.057771318183569,25.414911452982743,28.0,24.302749140313615,2839.640754162828,8603.565566217632,10617.63071364558,10617.630713645576,0.0,10617.63071364558,76.97782267393046,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28880215330026854,-0.32639492511682594,0.0,9005.475228945968,optimal_relaxed_modes,0.0010220000112894922,False,,2152.457289482025,-0.32639492511682594
2502,19878,2024-07-27 01:30:00,0.3400390759907025,10.187591724969556,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1593.7000069804158,9.813904550490443,25.555398245304875,28.0,24.302749140313615,2839.640754162828,8476.623299211453,10617.474712699437,10617.474712699437,0.0,10617.474712699437,76.97669166707092,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3400390759907025,-0.32639492511682594,0.0,9000.839845991319,optimal_relaxed_modes,0.0020019000221509486,False,,2152.457289482025,-0.32639492511682594
2503,19879,2024-07-27 01:45:00,0.387559399854172,9.934308398777263,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1478.645151078685,9.58772904464262,25.535355249665034,28.0,24.302749140313615,2810.6986679971164,8366.033369167593,10587.05689273488,10587.05689273488,0.0,10587.05689273488,76.75616247232789,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.387559399854172,-0.32639492511682594,0.0,8998.887093762765,optimal_relaxed_modes,0.0010665000008884817,False,,2152.457289482025,-0.32639492511682594
2504,19880,2024-07-27 02:00:00,0.4316325999450367,9.699398242292954,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1371.922373216179,9.377953818853745,25.545791716475037,27.825,24.4793417532004,2778.518143905883,8242.893589276122,10542.531826713208,10542.531826713208,0.0,10542.531826713208,76.43335574367076,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4316325999450367,-0.3263949251168261,0.0,8985.438128180827,optimal_relaxed_modes,0.0010002999915741384,False,,2152.4572894820258,-0.3263949251168261
2505,19881,2024-07-27 02:15:00,0.47250924020194685,9.481525749723623,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1272.9239884186613,9.183390620474581,25.570722133629232,27.65,24.649383647304273,2752.0641790313184,8136.126735546356,10510.174531050869,10510.174531050869,0.0,10510.174531050869,76.1987653501188,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.47250924020194685,-0.32639492511682583,0.0,8979.279278002443,optimal_relaxed_modes,0.0010169000015594065,False,,2152.457289482024,-0.32639492511682583
2506,19882,2024-07-27 02:30:00,0.510421771909845,9.279451955720527,1.0,0.45,0.0,1.0,1.0,0.0,6550.746008485625,-42.292268627176874,10.068146481661554,32.54217795601702,27.475,24.81306785858112,0.0,0.0,6901.063757550163,6901.063757550162,0.0,6901.063757550163,50.03271224223869,0.029,1.0,measured_data_mpc,0.029,0.0,0.510421771909845,1.0,0.0,229.78359259852732,optimal_relaxed_modes,0.001112099998863414,False,,-6594.640798142311,1.0
2507,19883,2024-07-27 02:45:00,0.3702233444671125,10.02670957399029,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6669.429045457869,-44.148533183286666,11.14199808946245,29.2578180807444,27.3,24.970579391781502,0.0,0.0,6975.38232357462,6975.3823235746195,0.0,6975.38232357462,50.571521845916,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3702233444671125,-0.32639492511682594,0.0,8976.042741792808,optimal_relaxed_modes,0.001022800017381087,False,,2152.457289482025,-0.32639492511682594
2508,19884,2024-07-27 03:00:00,0.19214801445602037,10.975851082949411,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2054.6349445718906,10.849802827388777,25.720153141633862,27.475,24.81306785858112,2851.3825538612978,9048.77198632499,10653.587449845778,10653.587449845776,0.0,10653.587449845778,77.2385090113819,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19214801445602037,-0.32639492511682583,0.0,9001.457399992458,optimal_relaxed_modes,0.0010683000145945698,False,,2152.457289482024,-0.32639492511682583
2509,19885,2024-07-27 03:15:00,0.2108865081542004,10.875974911538112,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1908.8239559220222,10.548509065890691,25.472271929580444,27.65,24.649383647304273,2847.677463370003,8811.291645474394,10626.471463802964,10626.471463802965,0.0,10626.471463802964,77.0419181125715,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2108865081542004,-0.32639492511682594,0.0,9013.166391747274,optimal_relaxed_modes,0.0012897999840788543,False,,2152.457289482025,-0.32639492511682594
2510,19886,2024-07-27 03:30:00,0.2668543053487916,10.57766655249094,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1825.2058520138394,10.26904644424544,25.418759789607705,27.825,24.4793417532004,2844.030616216682,8727.905933089522,10623.964501499326,10623.964501499326,0.0,10623.964501499326,77.02374263587012,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2668543053487916,-0.32639492511682594,0.0,9017.669623098682,optimal_relaxed_modes,0.0013519999920390546,False,,2152.457289482025,-0.32639492511682594
2511,19887,2024-07-27 03:45:00,0.2988696325577804,10.40702485846703,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1693.377073335793,10.009854379429834,25.57159403221733,28.0,24.302749140313615,2839.919406910547,8597.51192885127,10634.476577523965,10634.476577523963,0.0,10634.476577523965,77.09995518704875,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2988696325577804,-0.3263949251168261,0.0,9019.182846785061,optimal_relaxed_modes,0.0011457999935373664,False,,2152.4572894820258,-0.3263949251168261
2512,19888,2024-07-27 04:00:00,0.3493762261658586,10.137824714535974,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1571.093307543803,9.769469833039286,25.519675586316012,27.75,24.261437167803784,2838.7319629405224,8476.285746534433,10620.447641303334,10620.447641303334,0.0,10620.447641303334,76.99824539944917,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3493762261658586,-0.32639492511682594,0.0,9006.869393647494,optimal_relaxed_modes,0.0010728999914135784,False,,2152.457289482025,-0.32639492511682594
2513,19889,2024-07-27 04:15:00,0.39621868294660695,9.888154419894585,-0.21630651242345933,0.45,0.0,0.0,1.0,1.0,0.0,-1457.679233775307,9.5465150442834,25.489972284018368,27.5,24.216643380083113,2800.531856782763,8349.585168481275,10578.553272047966,10578.553272047971,0.0,10578.553272047966,76.69451122234776,0.029,-0.21630651242345933,measured_data_mpc,0.029,0.0,0.39621868294660695,-0.21630651242345933,0.0,8281.179728743336,optimal_relaxed_modes,0.0010210000036749989,False,,1426.4637517316214,-0.21630651242345933
2514,19890,2024-07-27 04:30:00,0.43966339850397734,9.6565940859738,0.8127268024169977,0.45,0.0,1.0,1.0,0.0,6555.442031051818,-42.340842295215694,10.41736770306122,33.18450724316924,27.25,24.16844412793831,0.0,0.0,6900.2044076492475,6900.20440764925,0.0,6900.2044076492475,50.026481955457044,0.029,0.8127268024169977,measured_data_mpc,0.029,0.0,0.43966339850397734,0.8127268024169977,0.0,1489.910895053324,optimal_relaxed_modes,0.001129900017986074,False,,-5359.641328962878,0.8127268024169977
2515,19891,2024-07-27 04:45:00,0.30411447653648077,10.379069840060557,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6680.110722982152,-44.29414766154441,11.496646391343587,29.61533567960947,27.0,24.116895585770376,0.0,0.0,6982.212278738293,6982.212278738293,0.0,6982.212278738293,50.62103902085263,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.30411447653648077,-0.32639492511682583,0.0,8999.371342154507,optimal_relaxed_modes,0.0010259999835398048,False,,2152.457289482024,-0.32639492511682583
2516,19892,2024-07-27 05:00:00,0.12566388604980402,11.330211487354545,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2217.8728120157093,11.181220621800417,25.632040876788835,27.0,24.259779122203476,2838.6273507928245,9223.110661854302,10658.78204123641,10658.78204123641,0.0,10658.78204123641,77.27616979896398,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.12566388604980402,-0.3263949251168261,0.0,8985.425848953484,optimal_relaxed_modes,0.0011113999935332686,False,,2152.4572894820258,-0.3263949251168261
2517,19893,2024-07-27 05:15:00,0.14831488614428023,11.209481656850986,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2057.8714296484254,10.855868106144143,25.42714412990428,27.0,24.402080715599908,2841.969228537049,8950.254694656975,10614.78495812824,10614.784958128243,0.0,10614.78495812824,76.95719094642975,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14831488614428023,-0.32639492511682583,0.0,8979.040268668396,optimal_relaxed_modes,0.001509299996541813,False,,2152.457289482024,-0.32639492511682583
