step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2518,19894,2024-07-27 05:30:00,0.20974052976185698,10.882082976369302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1970.168154508838,10.55410563794483,25.432893824504514,27.0,24.54380494664549,2845.0372356742955,8842.760119522052,10614.344652008533,10614.344652008533,0.0,10614.344652008533,76.95399872706187,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20974052976185698,-0.32639492511682594,0.0,8976.540739422344,optimal_relaxed_modes,0.0010082999942824244,False,,2152.457289482025,-0.32639492511682594
2519,19895,2024-07-27 05:45:00,0.24332194515144154,10.703094032342817,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1827.8452590509053,10.274235374435655,25.459294008363287,27.0,24.684946349606296,2848.2721815746395,8692.972602554024,10615.074280478482,10615.074280478486,0.0,10615.074280478482,76.959288533469,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24332194515144154,-0.32639492511682583,0.0,8975.654095371694,optimal_relaxed_modes,0.001271799992537126,False,,2152.457289482024,-0.32639492511682583
2520,19896,2024-07-27 06:00:00,0.2978583393015865,10.412415051522544,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1695.825407853408,10.014668595681952,25.436199896359497,26.75,24.66009976022557,2847.9598197956584,8584.149958934457,10620.113039663884,10620.113039663884,126.24,10493.873039663884,76.08057953756317,0.029,-0.32639492511682594,measured_data_mpc,0.029,126.24,0.2978583393015865,-0.32639492511682594,0.0,9001.594614758027,optimal_relaxed_modes,0.0017099000106099993,False,,2152.457289482025,-0.32639492511682594
2521,19897,2024-07-27 06:15:00,0.3484382858402513,10.14282393647146,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1573.3633831774684,9.773929204966352,25.392759113873833,26.5,24.63095493056174,2847.301262786239,8471.43125360548,10620.042684367858,10620.042684367858,0.0,10620.042684367858,76.99530946166698,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3484382858402513,-0.32639492511682594,0.0,9013.596944182118,optimal_relaxed_modes,0.001276700000744313,False,,2152.457289482025,-0.32639492511682594
2522,19898,2024-07-27 06:30:00,0.3953491580609471,9.892788987535152,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1459.7819926040809,9.550645753605496,25.586210710936818,26.25,24.597595029907836,2825.950481006121,8361.084176032455,10627.676310781142,10627.676310781144,0.0,10627.676310781142,77.05065325316329,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3953491580609471,-0.32639492511682583,0.0,9018.271652710795,optimal_relaxed_modes,0.0011961999989580363,False,,2152.457289482024,-0.32639492511682583
2523,19899,2024-07-27 06:45:00,0.4388579615375989,9.660887065004598,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1354.4233181890554,9.343561714370349,25.48679172730644,26.0,24.56011754252521,2797.048981050105,8281.856777851268,10567.985884590958,10567.985884590958,0.0,10567.985884590958,76.61789766328445,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4388579615375989,-0.32639492511682583,0.0,9019.90662603878,optimal_relaxed_modes,0.001184099994134158,False,,2152.457289482024,-0.32639492511682583
2524,19900,2024-07-27 07:00:00,0.47921108205258184,9.445804932659739,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1256.691503104836,9.151489935021331,25.436125566960722,26.25,24.80249667183323,2767.9863308432546,8158.253085461405,10522.499747912736,10522.499747912736,325.98,10196.519747912736,73.92476817236734,0.029,-0.3263949251168261,measured_data_mpc,0.029,325.98,0.47921108205258184,-0.3263949251168261,0.0,9007.542897533247,optimal_relaxed_modes,0.0010680999839678407,False,,2152.4572894820258,-0.3263949251168261
2525,19901,2024-07-27 07:15:00,0.5166376757727811,9.246321188131077,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1166.032881481522,8.973343639834987,25.40918111742714,26.5,25.044892014687495,2746.730047759652,8054.742768970553,10494.079950886611,10494.079950886615,0.0,10494.079950886611,76.08207964392794,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5166376757727811,-0.32639492511682594,0.0,9001.710748622298,optimal_relaxed_modes,0.0011304000217933208,False,,2152.457289482025,-0.32639492511682594
2526,19902,2024-07-27 07:30:00,0.5513509385746067,9.061299497397346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1081.9369128651963,8.808113861352085,25.554273859049683,26.75,25.28730718102093,2730.230889967964,7965.277695697708,10471.662830802612,10471.662830802612,0.0,10471.662830802612,75.91955552331893,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5513509385746067,-0.32639492511682594,0.0,8999.338304270803,optimal_relaxed_modes,0.0012830000196117908,False,,2152.457289482025,-0.32639492511682594
2527,19903,2024-07-27 07:45:00,0.5835473776323677,8.88969247721948,1.0,0.45,0.0,1.0,1.0,0.0,6535.951286701319,-42.15070400251121,9.70568635508231,31.532410344625426,27.0,25.52972925927267,0.0,0.0,6900.951278740467,6900.951278740469,0.0,6900.951278740467,50.03189677086839,0.029,1.0,measured_data_mpc,0.029,0.0,0.5835473776323677,1.0,0.0,257.53550788747725,optimal_relaxed_modes,0.001256000017747283,False,,-6594.640798142311,1.0
2528,19904,2024-07-27 08:00:00,0.43974984750551765,9.65613331279559,0.8147744370137122,0.45,0.0,1.0,0.0,0.0,6863.904074828059,0.0,10.7196639356459,29.026385562690386,27.15,25.501305156180877,0.0,0.0,6927.176524468817,6927.176524468817,684.54,6242.636524468817,257.5087566343387,0.165,0.8147744370137122,measured_data_mpc,0.165,684.54,0.43974984750551765,0.8147744370137122,0.0,1465.7100634510318,optimal_relaxed_modes,0.0011805999965872616,False,,-5373.144743614059,0.8147744370137122
2529,19905,2024-07-27 08:15:00,0.25114200545324245,10.661413110934218,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6629.679883984638,-42.89695918720694,11.771606184758593,29.88221586492848,27.3,25.470426984370892,0.0,0.0,6936.559832998005,6936.559832998002,0.0,6936.559832998005,50.29005878923554,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.25114200545324245,-0.3263949251168261,0.0,8984.856295675985,optimal_relaxed_modes,0.001338500005658716,False,,2152.4572894820258,-0.3263949251168261
2530,19906,2024-07-27 08:30:00,0.05629522013479463,11.699946476681545,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2344.622400858972,11.438608713032309,25.68446244284464,27.450000000000003,25.43704567293499,2864.923215060863,9358.911244124123,10664.31328298547,10664.313282985471,0.0,10664.31328298547,77.31627130164466,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.05629522013479463,-0.32639492511682594,0.0,8982.272995167346,optimal_relaxed_modes,0.001118899992434308,False,,2152.457289482025,-0.32639492511682594
2531,19907,2024-07-27 08:45:00,0.09972012859623515,11.468491714582067,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2175.4664695428955,11.094583279693534,25.453164875873167,27.6,25.401118773116977,2864.170272950393,9070.059675145998,10625.233174142093,10625.233174142093,0.0,10625.233174142093,77.03294051253017,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.09972012859623515,-0.3263949251168261,0.0,8981.353905561009,optimal_relaxed_modes,0.001160499989055097,False,,2152.4572894820258,-0.3263949251168261
2532,19908,2024-07-27 09:00:00,0.16467117170777293,11.12230265479757,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2082.7381108574614,10.775502740845823,25.41000693917589,28.200000000000003,25.462080138212276,2865.3606226632305,8980.782731317575,10621.407581121788,10621.40758112179,1209.42,9411.987581121788,388.2444877212738,0.165,-0.32639492511682594,measured_data_mpc,0.165,1209.42,0.16467117170777293,-0.32639492511682594,0.0,9002.114068136072,optimal_relaxed_modes,0.0011545000015757978,False,,2152.457289482025,-0.32639492511682594
2533,19909,2024-07-27 09:15:00,0.20017983422950555,10.933041483556735,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1932.2669727797734,10.479569974498402,25.60432034269332,28.8,25.499955265813348,2866.1806779437916,8833.314166021597,10647.624867104758,10647.624867104762,0.0,10647.624867104758,77.1952802865095,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20017983422950555,-0.32639492511682594,0.0,9011.958821809387,optimal_relaxed_modes,0.0010790000087581575,False,,2152.457289482025,-0.32639492511682594
2534,19910,2024-07-27 09:30:00,0.25784613445141913,10.625680103373936,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1792.6892404456623,10.205113961605282,25.518820942717678,29.4,25.513525937923863,2866.495750166286,8717.452111304541,10624.567758812222,10624.567758812222,0.0,10624.567758812222,77.02811625138861,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.25784613445141913,-0.32639492511682594,0.0,9016.027857553798,optimal_relaxed_modes,0.0010175000061281025,False,,2152.457289482025,-0.32639492511682594
2535,19911,2024-07-27 09:45:00,0.31132823844618596,10.340620489081829,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1663.2168348302682,9.950563675935475,25.45335518400328,30.0,25.50148866155575,2866.2819100780575,8576.374133642448,10624.219579331599,10624.219579331602,0.0,10624.219579331599,77.0255919501541,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.31132823844618596,-0.3263949251168261,0.0,9017.674434104742,optimal_relaxed_modes,0.0011209000076632947,False,,2152.4572894820258,-0.3263949251168261
2536,19912,2024-07-27 10:00:00,0.3609301598921569,10.076242247774804,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1543.1198728873335,9.714473942164203,25.4203043166866,30.5,25.831724502817163,2872.522658661549,8439.439137135225,10616.334441624773,10616.334441624775,1704.24,8912.094441624773,367.6238957170219,0.165,-0.3263949251168261,measured_data_mpc,0.165,1704.24,0.3609301598921569,-0.3263949251168261,0.0,9008.18594600473,optimal_relaxed_modes,0.0010750000074040145,False,,2152.4572894820258,-0.3263949251168261
2537,19913,2024-07-27 10:15:00,0.40693469711598135,9.83103806437182,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1431.7287049469583,9.495503051402478,25.563658482414073,31.0,26.15878981334018,2878.867625049638,8320.60599502876,10617.536091915885,10617.536091915885,0.0,10617.536091915885,76.97713666639017,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.40693469711598135,-0.32639492511682583,0.0,9003.906132785633,optimal_relaxed_modes,0.000956700008828193,False,,2152.457289482024,-0.32639492511682583
2538,19914,2024-07-27 10:30:00,0.4496031643926578,9.603615133787134,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1328.4004904072092,9.292416689996134,25.539920351955416,31.5,26.482646828994287,2884.8210784144735,8220.795193263042,10620.789003512291,10620.789003512293,0.0,10620.789003512291,77.00072027546412,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4496031643926578,-0.32639492511682594,0.0,9002.36976145402,optimal_relaxed_modes,0.0010259999835398048,False,,2152.457289482025,-0.32639492511682594
2539,19915,2024-07-27 10:45:00,0.4891770834793517,9.392686145055055,0.6584515215039001,0.45,0.0,1.0,1.0,0.0,6559.456529105791,-42.35636910403228,10.173637702173087,32.65166279647182,32.0,26.803252498625017,0.0,0.0,6900.654901658806,6900.654901658807,0.0,6900.654901658806,50.029748037026344,0.029,0.6584515215039001,measured_data_mpc,0.029,0.0,0.4891770834793517,0.6584515215039001,0.0,2507.239784321449,optimal_relaxed_modes,0.0011697000009007752,False,,-4342.251267308498,0.6584515215039001
2540,19916,2024-07-27 11:00:00,0.35044201927388974,10.132144037270168,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6674.296494981994,-44.170643347935055,11.247563670004716,29.372315330293066,31.7,26.746951339596073,0.0,0.0,6976.377420278031,6976.37742027803,1384.56,5591.817420278032,116.03021147076917,0.083,-0.32639492511682594,measured_data_mpc,0.083,1384.56,0.35044201927388974,-0.32639492511682594,0.0,8998.66906678015,optimal_relaxed_modes,0.0010498000192455947,False,,2152.457289482025,-0.32639492511682594
2541,19917,2024-07-27 11:15:00,0.17236620632282101,11.081288120299364,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2103.227679497953,10.948452712683737,25.664904913757734,31.4,26.686362723465134,2888.7567249824415,9105.036077330518,10663.419120542834,10663.419120542834,0.0,10663.419120542834,77.30978862393555,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.17236620632282101,-0.32639492511682583,0.0,8991.822198580423,optimal_relaxed_modes,0.0010373999830335379,False,,2152.457289482024,-0.32639492511682583
2542,19918,2024-07-27 11:30:00,0.19226141165355157,10.97524667588657,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1953.9614310847733,10.640002203782718,25.478609187392106,31.1,26.621584195114657,2887.6436999992525,8859.540074264256,10630.861724648958,10630.861724648958,0.0,10630.861724648958,77.07374750370495,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19226141165355157,-0.32639492511682583,0.0,8988.698836989559,optimal_relaxed_modes,0.0013764000032097101,False,,2152.457289482024,-0.32639492511682583
2543,19919,2024-07-27 11:45:00,0.24955868929215286,10.669852186072825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1868.3604539104563,10.353902462878697,25.47056306618664,30.8,26.552679249469424,2886.524816296212,8752.036791821245,10629.555477711167,10629.55547771117,0.0,10629.555477711167,77.06427721340596,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24955868929215286,-0.32639492511682594,0.0,8987.5311823717,optimal_relaxed_modes,0.0014239999873097986,False,,2152.457289482025,-0.32639492511682594
2544,19920,2024-07-27 12:00:00,0.28233437402581313,10.495157786442416,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1733.408210683798,10.08855706776809,25.44452918622047,30.85,26.351760640508495,2883.0985966833127,8628.38546773598,10632.088925123115,10632.088925123115,703.08,9929.008925123115,71.98531470714259,0.029,-0.3263949251168261,measured_data_mpc,0.029,703.08,0.28233437402581313,-0.3263949251168261,0.0,9005.869308718997,optimal_relaxed_modes,0.001035799999954179,False,,2152.4572894820258,-0.3263949251168261
2545,19921,2024-07-27 12:15:00,0.33404025210117305,10.219565456300748,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1608.2254222470276,9.842458447103581,25.407025864854038,30.9,26.148148772117903,2879.337868496,8508.139594073235,10631.255108347132,10631.255108347132,0.0,10631.255108347132,77.0765995355167,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33404025210117305,-0.32639492511682594,0.0,9014.293737827747,optimal_relaxed_modes,0.0016818000003695488,False,,2152.457289482025,-0.32639492511682594
2546,19922,2024-07-27 12:30:00,0.3819954562937595,9.963964217954262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1492.115853148636,9.61420615131522,25.58786949336983,30.95,25.941794015748382,2875.394023252895,8393.2528986383,10649.677690533546,10649.677690533546,0.0,10649.677690533546,77.21016325636822,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3819954562937595,-0.32639492511682594,0.0,9017.483820165231,optimal_relaxed_modes,0.0012029999925289303,False,,2152.457289482025,-0.32639492511682594
2547,19923,2024-07-27 12:45:00,0.4264726610080855,9.726900716826904,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1384.4171660202853,9.402513141654529,25.512962579820382,31.0,25.732643140575338,2871.2667020908575,8304.249446327643,10631.463161552143,10631.463161552145,0.0,10631.463161552143,77.07810792125304,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4264726610080855,-0.32639492511682594,0.0,9018.518544130333,optimal_relaxed_modes,0.0014648999786004424,False,,2152.457289482025,-0.32639492511682594
2548,19924,2024-07-27 13:00:00,0.4677238395938914,9.507031934964559,1.0,0.45,0.0,1.0,1.0,0.0,6559.0570707108955,-42.35396823695848,10.278662530059671,32.846133408517986,31.25,25.82649796604331,0.0,0.0,6900.337034876936,6900.337034876937,643.32,6257.017034876936,129.83310347369644,0.083,1.0,measured_data_mpc,0.083,643.32,0.4677238395938914,1.0,0.0,262.4391270858114,optimal_relaxed_modes,0.001196099998196587,False,,-6594.640798142311,1.0
2549,19925,2024-07-27 13:15:00,0.33073743602579764,10.237169465982499,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6678.718601372999,-44.21777993748981,11.35408165721568,29.483579675501446,31.5,25.918292028228166,0.0,0.0,6978.424870300896,6978.424870300895,0.0,6978.424870300896,50.5935803096815,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33073743602579764,-0.32639492511682583,0.0,9005.295105850146,optimal_relaxed_modes,0.001137000013841316,False,,2152.457289482024,-0.32639492511682583
2550,19926,2024-07-27 13:30:00,0.15240351187058843,11.187689281729764,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2152.255216283597,11.047990816494387,25.723477415074036,31.75,26.008004572135007,2876.408149502178,9158.116263126018,10660.059210825948,10660.05921082595,0.0,10660.059210825948,77.28542927848812,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15240351187058843,-0.32639492511682594,0.0,9003.557139386845,optimal_relaxed_modes,0.001115799997933209,False,,2152.457289482025,-0.32639492511682594
2551,19927,2024-07-27 13:45:00,0.1734685813655059,11.075412461321854,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1999.5021816555143,10.732317812022625,25.509851257501836,32.0,26.095612781553832,2878.085954228338,8911.14988892261,10625.656994662368,10625.65699466237,0.0,10625.656994662368,77.03601321130218,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1734685813655059,-0.32639492511682594,0.0,9002.84739960881,optimal_relaxed_modes,0.0014879000082146376,False,,2152.457289482025,-0.32639492511682594
2552,19928,2024-07-27 14:00:00,0.23210761879605254,10.76286639181704,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1911.9008863375386,10.43952218153121,25.502304735749032,32.25,26.17773469534007,2879.5337766203593,8796.796789915512,10624.70294145907,10624.702941459074,801.72,9822.982941459071,203.82689603527575,0.083,-0.32639492511682594,measured_data_mpc,0.083,801.72,0.23210761879605254,-0.32639492511682594,0.0,8991.555446388928,optimal_relaxed_modes,0.0011599999852478504,False,,2152.457289482025,-0.32639492511682594
2553,19929,2024-07-27 14:15:00,0.2656503883929305,10.58408342986568,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1773.7973805903875,10.167967098305411,25.518478321141234,32.5,26.25752413983449,2881.0248612077353,8649.196107986456,10625.029686197273,10625.029686197273,0.0,10625.029686197273,77.03146522493023,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2656503883929305,-0.32639492511682594,0.0,8986.375935274586,optimal_relaxed_modes,0.0013114999746903777,False,,2152.457289482025,-0.32639492511682594
2554,19930,2024-07-27 14:30:00,0.31856634807924866,10.302041364737605,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1645.6916405061218,9.916111368796203,25.54066581117626,32.75,26.334936283650247,2882.452118126243,8516.858848806673,10625.57086402508,10625.57086402508,0.0,10625.57086402508,77.03538876418183,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.31856634807924866,-0.32639492511682594,0.0,8984.37441575717,optimal_relaxed_modes,0.0010810999956447631,False,,2152.457289482025,-0.32639492511682594
2555,19931,2024-07-27 14:45:00,0.3676436078427425,10.040459570198182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.8667349113323,9.682523627928298,25.566103974982457,33.0,26.409948725561847,2883.816576793178,8395.86477251682,10626.197325008245,10626.197325008245,0.0,10626.197325008245,77.03993060630978,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3676436078427425,-0.32639492511682594,0.0,8983.683478740806,optimal_relaxed_modes,0.0010760000150185078,False,,2152.457289482025,-0.32639492511682594
2556,19932,2024-07-27 15:00:00,0.413160891537481,9.797852448105226,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1416.654191060989,9.465875689948522,25.54798454947455,33.25,26.63183425380608,2887.5635851379025,8307.143901223753,10623.967320461785,10623.967320461787,452.1,10171.867320461784,211.06624689958204,0.083,-0.3263949251168261,measured_data_mpc,0.083,452.1,0.413160891537481,-0.3263949251168261,0.0,9005.955493518646,optimal_relaxed_modes,0.001273900008527562,False,,2152.4572894820258,-0.3263949251168261
2557,19933,2024-07-27 15:15:00,0.4553769480283007,9.572840867009157,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1314.4183695086747,9.264937066682297,25.510917941494732,33.5,26.853750262544263,2891.318685896125,8214.47619712717,10624.580805083719,10624.580805083719,0.0,10624.580805083719,77.02821083685696,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4553769480283007,-0.32639492511682583,0.0,9016.363126849377,optimal_relaxed_modes,0.0010213999776169658,False,,2152.457289482024,-0.32639492511682583
2558,19934,2024-07-27 15:30:00,0.4945316839686632,9.364146124447025,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.5822424891544,9.07856758352121,25.466065712662363,33.75,27.075691373214767,2894.896178255262,8123.244806759516,10625.04567728158,10625.045677281581,0.0,10625.04567728158,77.03158116029145,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4945316839686632,-0.32639492511682594,0.0,9020.516926109958,optimal_relaxed_modes,0.0010078000195790082,False,,2152.457289482025,-0.32639492511682594
2559,19935,2024-07-27 15:45:00,0.5308473816293862,9.170583455915372,0.3157400206263339,0.45,0.0,1.0,1.0,0.0,6553.394915399442,-42.29621983358271,9.967544063308598,32.03660487934353,34.0,27.297668086688578,0.0,0.0,6899.883639963364,6899.883639963364,0.0,6899.883639963364,50.02415638973439,0.029,0.3157400206263339,measured_data_mpc,0.029,0.0,0.5308473816293862,0.3157400206263339,0.0,4787.42462023013,optimal_relaxed_modes,0.0009950999810826033,False,,-2082.1920216287162,0.3157400206263339
2560,19936,2024-07-27 16:00:00,0.3898038346538062,9.922345561295213,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7654.673645095455,-44.69937618303096,11.015287552077226,29.899366529982842,33.5,27.190210340839567,0.0,0.0,6969.847069580751,6969.847069580751,151.02,6818.8270695807505,141.49066169380058,0.083,-0.32639492511682594,measured_data_mpc,0.083,151.02,0.3898038346538062,-0.32639492511682594,0.0,9025.989664264322,optimal_relaxed_modes,0.0016287000034935772,False,,2152.457289482025,-0.32639492511682594
2561,19937,2024-07-27 16:15:00,0.23789006768427462,10.732045939242816,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.336567680568,10.73058646878133,25.563321967585768,33.0,27.07176079062334,2895.0679849481257,8933.714785620637,10675.907359869478,10675.907359869478,0.0,10675.907359869478,77.40032835905372,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23789006768427462,-0.32639492511682594,0.0,9013.981010081749,optimal_relaxed_modes,0.001045699988026172,False,,2152.457289482025,-0.32639492511682594
2562,19938,2024-07-27 16:30:00,0.2355671522006191,10.7444270787707,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1854.2709031456961,10.437937354379933,25.49794966101375,32.5,26.942656544455264,2893.0143286532584,8763.733829066881,10632.270506873125,10632.270506873125,0.0,10632.270506873125,77.08396117483016,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2355671522006191,-0.32639492511682594,0.0,9007.852692583212,optimal_relaxed_modes,0.0009780999971553683,False,,2152.457289482025,-0.32639492511682594
2563,19939,2024-07-27 16:45:00,0.28775651623804077,10.466257768451243,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1773.0497492463544,10.166497057046463,25.47448427531257,32.0,26.803252498625017,2890.8833471177195,8667.205123359434,10632.259189073198,10632.259189073198,0.0,10632.259189073198,77.0838791207807,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28775651623804077,-0.32639492511682594,0.0,9005.166757017421,optimal_relaxed_modes,0.0009980000031646341,False,,2152.457289482025,-0.32639492511682594
2564,19940,2024-07-27 17:00:00,0.3188527859608961,10.300514650828424,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1644.997637282776,9.914746127539841,25.4819452181882,31.775,26.42323866570628,2884.6030796235304,8523.740038933109,10636.753163045132,10636.753163045136,191.76,10444.993163045132,430.8559679756117,0.165,-0.32639492511682594,measured_data_mpc,0.165,191.76,0.3188527859608961,-0.32639492511682594,0.0,8991.12334876806,optimal_relaxed_modes,0.0011904999846592546,False,,2152.457289482025,-0.32639492511682594
2565,19941,2024-07-27 17:15:00,0.36790945843617573,10.039042586535183,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1526.2220216606343,9.68125494134618,25.503674472694318,31.55,26.04351426527476,2877.578388245794,8396.283050181008,10635.951719604174,10635.951719604176,0.0,10635.951719604174,77.11064996713027,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.36790945843617573,-0.3263949251168261,0.0,8984.425072254315,optimal_relaxed_modes,0.001516999996965751,False,,2152.4572894820258,-0.3263949251168261
2566,19942,2024-07-27 17:30:00,0.41340786306711313,9.796536089852287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.0548897655378,9.464696400244888,25.532361194840757,31.325000000000003,25.664099804836727,2864.61344952029,8281.836763820767,10629.003454257605,10629.003454257607,0.0,10629.003454257605,77.06027504336764,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41340786306711313,-0.32639492511682594,0.0,8981.481337164321,optimal_relaxed_modes,0.0010845999931916595,False,,2152.457289482025,-0.32639492511682594
2567,19943,2024-07-27 17:45:00,0.45560648412328636,9.571617439622884,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1313.8616553336824,9.263842640547928,25.564727119128595,31.1,25.28499365878014,2805.2888691418357,8177.3562545714785,10571.734718189091,10571.734718189091,0.0,10571.734718189091,76.64507670687091,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.45560648412328636,-0.32639492511682594,0.0,8980.088119067581,optimal_relaxed_modes,0.0012719999940600246,False,,2152.457289482025,-0.32639492511682594
2568,19944,2024-07-27 18:00:00,0.49474487826678704,9.363009798838025,0.788337957306713,0.45,0.0,1.0,1.0,0.0,6557.638888494402,-42.34278668967326,10.146026346363662,32.652973307493255,30.825000000000003,25.350429591222067,0.0,0.0,6900.940798589828,6900.94079858983,24.96,6875.980798589828,283.6342079418304,0.165,0.788337957306713,measured_data_mpc,0.165,24.96,0.49474487826678704,0.788337957306713,0.0,1653.9799974480438,optimal_relaxed_modes,0.0016793999820947647,False,,-5198.80565597902,0.788337957306713
2569,19945,2024-07-27 18:15:00,0.3556201551770536,10.104544572906304,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7078.084832157246,-49.27947935448587,11.291170847536604,29.565133611402388,30.55,25.408165441789393,0.0,0.0,6976.414373718577,6976.414373718575,0.0,6976.414373718577,50.57900420945968,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3556201551770536,-0.32639492511682594,0.0,9016.823432644964,optimal_relaxed_modes,0.0016161999956239015,False,,2152.457289482025,-0.32639492511682594
2570,19946,2024-07-27 18:30:00,0.1660606145077734,11.114896924673568,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2118.0225989720498,10.989082817878323,25.641886384102133,30.275,25.458448549645244,2865.3701419207136,9065.404264563698,10661.048794877372,10661.048794877372,0.0,10661.048794877372,77.29260376286095,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1660606145077734,-0.32639492511682594,0.0,9021.24700985351,optimal_relaxed_modes,0.0011132999788969755,False,,2152.457289482025,-0.32639492511682594
2571,19947,2024-07-27 18:45:00,0.1866254221549532,11.0052864999141,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.549859197198,10.677682252601848,25.498727163722297,30.0,25.50148866155575,2866.26516907281,8882.061011178717,10623.126429036349,10623.12642903635,0.0,10623.126429036349,77.01766661051353,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1866254221549532,-0.32639492511682594,0.0,9022.70013302737,optimal_relaxed_modes,0.0011680999887175858,False,,2152.457289482025,-0.32639492511682594
2572,19948,2024-07-27 19:00:00,0.24243577529042315,10.707817317702045,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1886.1325151119158,10.388849804779822,25.47312647891852,30.0,25.047103116613165,2857.2394704875146,8779.398249995078,10634.729553059211,10634.729553059213,0.0,10634.729553059211,531.7364776529606,0.2,-0.32639492511682594,measured_data_mpc,0.2,0.0,0.24243577529042315,-0.32639492511682594,0.0,9016.907813129883,optimal_relaxed_modes,0.0011165999749209732,False,,2152.457289482025,-0.32639492511682594
2573,19949,2024-07-27 19:15:00,0.2755245154174388,10.531454332825051,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1749.893967354292,10.120969387146324,25.456677415551308,30.0,24.58464380306437,2846.9066732337874,8639.407205512176,10633.826905389224,10633.826905389224,0.0,10633.826905389224,77.09524506407188,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2755245154174388,-0.32639492511682583,0.0,9007.779342445017,optimal_relaxed_modes,0.0015345000138040632,False,,2152.457289482024,-0.32639492511682583
2574,19950,2024-07-27 19:30:00,0.3277243190200632,10.253229379623063,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1623.5178188204225,9.872520182648895,25.44308626399798,30.0,24.113820296867537,2835.9121266191423,8509.92855678116,10632.743713894837,10632.743713894835,0.0,10632.743713894837,77.08739192573758,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3277243190200632,-0.32639492511682583,0.0,9003.180522785773,optimal_relaxed_modes,0.001941499998793006,False,,2152.457289482024,-0.32639492511682583
2575,19951,2024-07-27 19:45:00,0.37613761793640865,9.995186496398942,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1506.2995864754864,9.642089436739433,25.431946640309818,30.0,23.634356131080047,2784.1370148716355,8390.442885474395,10587.097691967174,10587.097691967172,0.0,10587.097691967174,76.75645826676201,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.37613761793640865,-0.3263949251168261,0.0,9000.931074624481,optimal_relaxed_modes,0.0016082999936770648,False,,2152.4572894820258,-0.3263949251168261
2576,19952,2024-07-27 20:00:00,0.4210394817112598,9.755859562478985,0.3715999452917548,0.45,0.0,1.0,1.0,0.0,7681.428070893928,-44.635873341580954,10.521522623812306,30.238531281010403,30.025,24.08925244169887,0.0,0.0,6899.566666161745,6899.566666161745,0.0,6899.566666161745,344.97833330808726,0.2,0.3715999452917548,measured_data_mpc,0.2,0.0,0.4210394817112598,0.3715999452917548,0.0,4386.845311785238,optimal_relaxed_modes,0.0017271999968215823,False,,-2450.5681598084566,0.3715999452917548
2577,19953,2024-07-27 20:15:00,0.28581202539877226,10.476621904624544,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6630.826634837569,-42.925880023336525,11.573955835039104,29.69758713035839,30.05,24.53805400663241,0.0,0.0,6946.027625783748,6946.027625783747,0.0,6946.027625783748,50.35870028693218,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28581202539877226,-0.32639492511682583,0.0,8984.87401627945,optimal_relaxed_modes,0.0011551999778021127,False,,2152.457289482024,-0.32639492511682583
2578,19954,2024-07-27 20:30:00,0.09559676106790171,11.490469263508084,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2253.6397778693804,11.253852596920737,25.647412346322795,30.075000000000003,24.98091206782289,2855.118251509482,9262.873191071209,10632.919674507102,10632.919674507102,0.0,10632.919674507102,77.0886676401765,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.09559676106790171,-0.32639492511682583,0.0,8982.996006698879,optimal_relaxed_modes,0.0010251000057905912,False,,2152.457289482024,-0.32639492511682583
2579,19955,2024-07-27 20:45:00,0.1346020088858744,11.28257129263829,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2091.056972972373,10.923230612283943,25.42540225699046,30.1,25.417976219468674,2864.523978935621,8985.167733142396,10612.437805937176,10612.437805937177,0.0,10612.437805937176,76.94017409304453,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.1346020088858744,-0.3263949251168261,0.0,8982.419193032234,optimal_relaxed_modes,0.0010904999799095094,False,,2152.4572894820258,-0.3263949251168261
2580,19956,2024-07-27 21:00:00,0.19702250296468396,10.949870059198235,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2001.9355094146767,10.616580914200807,25.383120658248696,29.325000000000003,25.122080218445774,2858.6389233852747,8899.42470646429,10629.623272543282,10629.623272543282,0.0,10629.623272543282,438.4719599924104,0.165,-0.32639492511682594,measured_data_mpc,0.165,0.0,0.19702250296468396,-0.32639492511682594,0.0,9002.609553719163,optimal_relaxed_modes,0.0014823999954387546,False,,2152.457289482025,-0.32639492511682594
2581,19957,2024-07-27 21:15:00,0.23114779507369507,10.767982252257205,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1857.312568970806,10.33217630659213,25.601209639181054,28.55,24.806095454935072,2851.701549006373,8757.3874498378,10667.178139263371,10667.17813926337,0.0,10667.178139263371,77.33704150965944,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.23114779507369507,-0.32639492511682583,0.0,9011.745032854105,optimal_relaxed_modes,0.0012009000056423247,False,,2152.457289482024,-0.32639492511682583
2582,19958,2024-07-27 21:30:00,0.2865675982791792,10.472594701171975,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1723.1605000018592,10.068412393263575,25.502102562645984,27.775,24.470789049507623,2844.089203894081,8653.504465835806,10630.85708789521,10630.857087895214,0.0,10630.85708789521,77.07371388724027,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2865675982791792,-0.32639492511682594,0.0,9015.08142128338,optimal_relaxed_modes,0.0011465000279713422,False,,2152.457289482025,-0.32639492511682594
2583,19959,2024-07-27 21:45:00,0.3379662355248676,10.198639964652456,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1598.7215346889107,9.823777396349639,25.43056315681481,27.0,24.116895585770376,2835.7984386588446,8513.123592810174,10629.257375727322,10629.257375727326,0.0,10629.257375727322,77.06211597402309,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3379662355248676,-0.32639492511682583,0.0,9016.014734658449,optimal_relaxed_modes,0.0010249000042676926,False,,2152.457289482024,-0.32639492511682583
2584,19960,2024-07-27 22:00:00,0.3856359213994456,9.944560538940955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1483.302073603646,9.596880751743932,25.56497145089716,27.0,24.116895585770376,2804.5274691465584,8378.512712308091,10583.232677619888,10583.23267761989,0.0,10583.232677619888,219.60207806061268,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.3856359213994456,-0.32639492511682594,0.0,9005.999668177445,optimal_relaxed_modes,0.0010640999826136976,False,,2152.457289482025,-0.32639492511682594
2585,19961,2024-07-27 22:15:00,0.4298487813729884,9.708905995281972,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1376.2412837708407,9.386443129787018,25.53462438150036,27.0,24.116895585770376,2768.0685564496252,8269.591882241784,10543.808968522311,10543.808968522311,0.0,10543.808968522311,76.44261502178676,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4298487813729884,-0.32639492511682594,0.0,9001.141740740692,optimal_relaxed_modes,0.00119420001283288,False,,2152.457289482025,-0.32639492511682594
2586,19962,2024-07-27 22:30:00,0.4708551400008159,9.490342103795651,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1276.9304746167522,9.19126387890875,25.51497729342956,27.0,24.116895585770376,2732.520588864457,8163.392495132114,10503.894919939721,10503.894919939723,0.0,10503.894919939721,76.15323816956298,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4708551400008159,-0.3263949251168261,0.0,9005.194695082977,optimal_relaxed_modes,0.001034899993101135,False,,2152.4572894820258,-0.3263949251168261
2587,19963,2024-07-27 22:45:00,0.5088875466753044,9.287629376220627,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1184.8080065249135,9.010236780172097,25.501401154559936,27.0,24.116895585770376,2700.504701458384,8067.745181058502,10468.147899440833,10468.147899440833,0.0,10468.147899440833,75.89407227094604,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5088875466753044,-0.32639492511682594,0.0,9001.6280180363,optimal_relaxed_modes,0.0013723000010941178,False,,2152.457289482025,-0.32639492511682594
2588,19964,2024-07-27 23:00:00,0.5441622945593618,9.099614969998601,1.0,0.45,0.0,1.0,1.0,0.0,6544.538990416031,-42.23173701586251,9.900732076653643,32.02600145232383,27.375,24.283607110171207,0.0,0.0,6900.318931292304,6900.318931292304,0.0,6900.318931292304,143.1816178243153,0.083,1.0,measured_data_mpc,0.083,0.0,0.5441622945593618,1.0,0.0,242.50343520826118,optimal_relaxed_modes,0.0013709999911952764,False,,-6594.640798142311,1.0
2589,19965,2024-07-27 23:15:00,0.40232728671142826,9.855595561828087,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7680.752378904076,-44.750333379830245,10.94941815549933,29.8463357354159,27.75,24.445743908136667,0.0,0.0,6969.874043861701,6969.874043861701,0.0,6969.874043861701,50.53158681799733,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40232728671142826,-0.3263949251168261,0.0,8984.16376136785,optimal_relaxed_modes,0.0013818000152241439,False,,2152.4572894820258,-0.3263949251168261
2590,19966,2024-07-27 23:30:00,0.2504286269059091,10.665215418591504,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1960.096346263628,10.66902965257369,25.612613650064056,28.125,24.603222864224865,2846.621863379489,8896.596177913361,10648.954158963548,10648.954158963552,0.0,10648.954158963548,77.20491765248573,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2504286269059091,-0.3263949251168261,0.0,8982.026429417754,optimal_relaxed_modes,0.0010071000142488629,False,,2152.4572894820258,-0.3263949251168261
2591,19967,2024-07-27 23:45:00,0.2471559143784668,10.682658976362772,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1826.103993455999,10.380849491308513,25.508014665083078,28.5,24.755965891025795,2850.096824877791,8725.987663622705,10616.028197757183,10616.028197757185,0.0,10616.028197757183,76.96620443373958,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2471559143784668,-0.3263949251168261,0.0,8981.257580285954,optimal_relaxed_modes,0.0010017000022344291,False,,2152.4572894820258,-0.3263949251168261
2592,19968,2024-07-28 00:00:00,0.2985482500205848,10.408737827390283,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1746.1203565711912,10.11355088393325,25.468056832264704,27.875,24.5603064844073,2845.9380833049668,8644.765468868556,10625.459404908805,10625.459404908805,0.0,10625.459404908805,77.03458068558884,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2985482500205848,-0.3263949251168261,0.0,9001.434384405904,optimal_relaxed_modes,0.001065999997081235,False,,2152.4572894820258,-0.3263949251168261
2593,19969,2024-07-28 00:15:00,0.32917005212764566,10.245523622159649,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1620.0178808957576,9.865640270775474,25.42231808585149,27.25,24.34844587317695,2841.0473929922564,8521.482350554856,10624.967202473752,10624.967202473752,0.0,10624.967202473752,77.0310122179347,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.32917005212764566,-0.32639492511682583,0.0,9010.66276375021,optimal_relaxed_modes,0.0012755999923683703,False,,2152.457289482024,-0.32639492511682583
2594,19970,2024-07-28 00:30:00,0.3774782986267226,9.988040668319568,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1503.0533937509679,9.63570756255838,25.58454135744047,26.625,24.120954919683935,2814.036262402545,8403.718464143903,10613.932850726003,10613.932850726005,0.0,10613.932850726003,76.95101316776353,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3774782986267226,-0.3263949251168261,0.0,9014.14058162586,optimal_relaxed_modes,0.0018494999967515469,False,,2152.4572894820258,-0.3263949251168261
2595,19971,2024-07-28 00:45:00,0.42228296557002004,9.749231793511793,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1394.5632602870407,9.42245524866275,25.51171963380028,26.0,23.878393249062118,2769.306546221207,8309.289195389858,10558.29637999231,10558.296379992313,0.0,10558.29637999231,76.54764875494426,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.42228296557002004,-0.32639492511682583,0.0,9015.230893033662,optimal_relaxed_modes,0.0012473000097088516,False,,2152.457289482024,-0.32639492511682583
2596,19972,2024-07-28 01:00:00,0.46383791497611765,9.527743913177293,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1293.9262011709695,9.224663684644735,25.473357523644637,26.0,23.878393249062118,2728.621850995819,8189.792948238983,10504.68555249212,10504.68555249212,0.0,10504.68555249212,76.15897025556787,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46383791497611765,-0.32639492511682594,0.0,9005.324859024953,optimal_relaxed_modes,0.001069999998435378,False,,2152.457289482025,-0.32639492511682594
2597,19973,2024-07-28 01:15:00,0.5023791833421335,9.322318952786429,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1200.5727366569988,9.041212957364383,25.452050177337732,26.0,23.878393249062118,2694.3719692545633,8086.994006883306,10465.88457896911,10465.88457896911,0.0,10465.88457896911,75.87766319752605,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5023791833421335,-0.3263949251168261,0.0,9000.54957884911,optimal_relaxed_modes,0.0011888000008184463,False,,2152.4572894820258,-0.3263949251168261
2598,19974,2024-07-28 01:30:00,0.5381261239234867,9.131787759487816,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1113.9769111288967,8.871063686012949,25.437493489039234,26.0,23.878393249062118,2664.140607656038,7996.256409084279,10432.002225921184,10432.002225921184,0.0,10432.002225921184,75.63201613792859,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5381261239234867,-0.32639492511682594,0.0,8998.489433319884,optimal_relaxed_modes,0.001969599979929626,False,,2152.457289482025,-0.32639492511682594
2599,19975,2024-07-28 01:45:00,0.5712812022950655,8.955071191767301,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1033.6503970051497,8.713251470492285,25.425840790884912,26.0,23.878393249062118,2636.720451783993,7913.956474726522,10401.361148339693,10401.361148339693,0.0,10401.361148339693,75.40986832546278,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5712812022950655,-0.3263949251168261,0.0,8997.55024950608,optimal_relaxed_modes,0.001521300000604242,False,,2152.4572894820258,-0.3263949251168261
2600,19976,2024-07-28 02:00:00,0.6020323021094347,8.791167829756713,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-959.1399726767944,8.566881716610258,25.436076708678232,26.35,24.280797839466167,2627.4377395871743,7828.19685766607,10372.196278828098,10372.1962788281,0.0,10372.196278828098,75.19842302150371,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.6020323021094347,-0.32639492511682583,0.0,8986.99076465,optimal_relaxed_modes,0.0014787999971304089,False,,2152.457289482024,-0.32639492511682583
2601,19977,2024-07-28 02:15:00,0.6305537308831806,8.639148614392647,1.0,0.45,0.0,1.0,1.0,0.0,6523.609503837474,-42.03596215478666,9.472030486583922,30.958659387514807,26.7,24.68425673160788,0.0,0.0,6899.669625686892,6899.669625686893,0.0,6899.669625686892,50.02260478622997,0.029,1.0,measured_data_mpc,0.029,0.0,0.6305537308831806,1.0,0.0,235.14041045834347,optimal_relaxed_modes,0.001421900000423193,False,,-6594.640798142311,1.0
2602,19978,2024-07-28 02:30:00,0.4845931226965252,9.41711865602752,0.5498756383629103,0.45,0.0,1.0,0.0,0.0,6491.860358759213,0.0,10.443758569792921,33.371874994743266,27.049999999999997,25.088725626660118,0.0,0.0,6921.098618860771,6921.098618860771,0.0,6921.098618860771,50.17796498674059,0.029,0.5498756383629103,measured_data_mpc,0.029,0.0,0.4845931226965252,0.5498756383629103,0.0,3201.8121915347047,optimal_relaxed_modes,0.0012148000241722912,False,,-3626.2323186525955,0.5498756383629103
2603,19979,2024-07-28 02:45:00,0.30231547827586686,10.38865850078963,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6669.137672398955,-43.23138924303741,11.518061078163296,29.7458511044279,27.4,25.494204859866258,0.0,0.0,6983.152569572776,6983.152569572774,0.0,6983.152569572776,50.62785612940263,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30231547827586686,-0.3263949251168261,0.0,8980.02108773277,optimal_relaxed_modes,0.0009887000196613371,False,,2152.4572894820258,-0.3263949251168261
2604,19980,2024-07-28 03:00:00,0.10617358258114576,11.434094804842493,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2227.9126080550923,11.201612530048973,25.579766632070186,27.049999999999997,25.263769259478636,2861.2605376110328,9237.830634077009,10640.774983855095,10640.774983855094,0.0,10640.774983855095,77.14561863294945,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10617358258114576,-0.32639492511682594,0.0,9000.585927388285,optimal_relaxed_modes,0.0009656999900471419,False,,2152.457289482025,-0.32639492511682594
2605,19981,2024-07-28 03:15:00,0.14446487443144884,11.230002219280378,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2069.7834258326125,10.874794367903583,25.512722405210244,26.7,25.0312601329987,2856.2259552344635,8979.511995622996,10628.498262762052,10628.498262762057,0.0,10628.498262762052,77.05661240502488,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.14446487443144884,-0.32639492511682583,0.0,9009.99105096421,optimal_relaxed_modes,0.0011241999745834619,False,,2152.457289482024,-0.32639492511682583
2606,19982,2024-07-28 03:30:00,0.20517422224417792,10.906421395438532,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1979.0945628393174,10.571662373233671,25.462282857888454,26.35,24.79669934937691,2851.3682272035444,8881.444858645566,10627.578724934405,10627.578724934405,0.0,10627.578724934405,77.04994575577444,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.20517422224417792,-0.32639492511682594,0.0,9013.542755624076,optimal_relaxed_modes,0.001111100020352751,False,,2152.457289482025,-0.32639492511682594
2607,19983,2024-07-28 03:45:00,0.23990113770548763,10.721326936029751,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1836.1266801986112,10.290519688194689,25.57499615665062,26.0,24.56011754252521,2845.9968041918783,8738.575639723387,10626.49683350676,10626.49683350676,0.0,10626.49683350676,77.04210204292401,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.23990113770548763,-0.3263949251168261,0.0,9014.666632942226,optimal_relaxed_modes,0.0010024999792221934,False,,2152.4572894820258,-0.3263949251168261
2608,19984,2024-07-28 04:00:00,0.29468525493340914,10.42932759120493,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1703.508829402262,10.029776469817303,25.538408227640804,26.0,24.56011754252521,2845.631999908197,8601.268050966266,10620.517742562555,10620.517742562555,0.0,10620.517742562555,76.99875363357853,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29468525493340914,-0.32639492511682594,0.0,9020.543226743343,optimal_relaxed_modes,0.0010461999918334186,False,,2152.457289482025,-0.32639492511682594
2609,19985,2024-07-28 04:15:00,0.3454948126864322,10.158512648381317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1580.4927479251073,9.787945481352466,25.514891650651716,26.0,24.56011754252521,2845.6319997861888,8469.694932174818,10619.84852392471,10619.84852392471,0.0,10619.84852392471,76.99390179845415,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3454948126864322,-0.32639492511682594,0.0,9008.186842449433,optimal_relaxed_modes,0.001113300008000806,False,,2152.457289482025,-0.32639492511682594
2610,19986,2024-07-28 04:30:00,0.3926183464236221,9.907344213562094,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1466.3965935809038,9.563650723610877,25.498774984886904,26.0,24.56011754252521,2820.2889514232015,8351.096184079312,10591.75283916388,10591.75283916388,0.0,10591.75283916388,76.79020808393814,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3926183464236221,-0.3263949251168261,0.0,9001.947394523759,optimal_relaxed_modes,0.0010293999803252518,False,,2152.4572894820258,-0.3263949251168261
