step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2705,20081,2024-07-29 04:15:00,0.37910806714379625,9.979354002123566,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.1096102369193,9.627957273546286,25.513716945451446,27.5,25.66484472763725,2869.7018874229634,8388.543130646993,10626.606840412911,10626.606840412911,0.0,10626.606840412911,77.0428995929936,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37910806714379625,-0.32639492511682594,0.0,9007.892943422703,optimal_relaxed_modes,0.0010612999903969467,False,,2152.457289482025,-0.32639492511682594
2706,20082,2024-07-29 04:30:00,0.4237936650866417,9.7411797650882,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1390.9053184441593,9.415264017212731,25.496910566187847,27.25,25.598785658914945,2857.1798925477215,8275.986122460745,10614.024891493103,10614.024891493103,0.0,10614.024891493103,76.951680463325,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4237936650866417,-0.32639492511682594,0.0,9003.088922624664,optimal_relaxed_modes,0.000976799987256527,False,,2152.457289482025,-0.32639492511682594
2707,20083,2024-07-29 04:45:00,0.46523890061867396,9.520276659702468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1290.5321668345455,9.21799329680409,25.482995503058124,27.0,25.52972925927267,2817.548816712592,8173.4552524678065,10571.975801936707,10571.97580193671,0.0,10571.975801936707,76.64682456404113,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46523890061867396,-0.32639492511682594,0.0,9000.562009529822,optimal_relaxed_modes,0.0009665000252425671,False,,2152.457289482025,-0.32639492511682594
2708,20084,2024-07-29 05:00:00,0.503678909917795,9.315391410138153,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1197.4243482204256,9.035026656309697,25.491592062503543,27.325,25.77476382821882,2795.108738476809,8068.663269367438,10535.57630849166,10535.57630849166,0.0,10535.57630849166,76.38292823656454,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.503678909917795,-0.32639492511682583,0.0,8989.08997674146,optimal_relaxed_modes,0.0013636999938171357,False,,2152.457289482024,-0.32639492511682583
2709,20085,2024-07-29 05:15:00,0.5393316226208672,9.125362451430778,0.5186916775007933,0.45,0.0,1.0,1.0,0.0,6544.50428825757,-42.2313382309183,9.924078281774758,32.070533075027164,27.65,26.01861132703083,0.0,0.0,6900.235442069184,6900.235442069182,0.0,6900.235442069184,50.026706955001586,0.029,0.5186916775007933,measured_data_mpc,0.029,0.0,0.5393316226208672,0.5186916775007933,0.0,3410.850317725583,optimal_relaxed_modes,0.0011538999970071018,False,,-3420.5852981036055,0.5186916775007933
2710,20086,2024-07-29 05:30:00,0.39794717335447133,9.878941566020668,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7755.590825345034,-50.17896942960094,11.08669985576508,29.962346448643526,27.975,26.26126952636788,0.0,0.0,6970.3727452589865,6970.3727452589865,0.0,6970.3727452589865,50.535202403127656,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.39794717335447133,-0.32639492511682583,0.0,8981.911522896036,optimal_relaxed_modes,0.001437900005839765,False,,2152.457289482024,-0.32639492511682583
2711,20087,2024-07-29 05:45:00,0.2251593222493557,10.799900812410934,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2023.1081030375706,10.797298223305061,25.584895340394326,28.3,26.50274305600092,2885.5641557353647,8962.636821105309,10656.866727587902,10656.866727587902,0.0,10656.866727587902,77.26228377501229,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2251593222493557,-0.32639492511682583,0.0,8981.266029464776,optimal_relaxed_modes,0.0010279999987687916,False,,2152.457289482024,-0.32639492511682583
2712,20088,2024-07-29 06:00:00,0.22300794052024492,10.811367677027095,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1884.7979610797095,10.499810380932898,25.405913404227555,28.225,26.323972481717366,2882.346587979275,8787.056299047696,10631.848180376213,10631.848180376213,133.92,10497.928180376213,76.10997930772756,0.029,-0.32639492511682583,measured_data_mpc,0.029,133.92,0.22300794052024492,-0.32639492511682583,0.0,9002.303231356735,optimal_relaxed_modes,0.0019075000018347055,False,,2152.457289482024,-0.32639492511682583
2713,20089,2024-07-29 06:15:00,0.2760601229283009,10.528599544792156,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1802.2345615348477,10.223877788969988,25.60556188061128,28.15,26.145223544400686,2879.2514471208356,8702.735113534916,10660.176270704857,10660.176270704858,0.0,10660.176270704857,77.28627796261021,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2760601229283009,-0.32639492511682594,0.0,9011.969608764546,optimal_relaxed_modes,0.0012104999914299697,False,,2152.457289482025,-0.32639492511682594
2714,20090,2024-07-29 06:30:00,0.30767104311848087,10.360113340178497,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1672.0700121854695,9.967970014027363,25.51154071777983,28.075,25.96648387371134,2875.837275559216,8599.996363546206,10631.736006524563,10631.736006524563,0.0,10631.736006524563,77.08008604730308,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.30767104311848087,-0.32639492511682594,0.0,9015.682054476101,optimal_relaxed_modes,0.0012200000055599958,False,,2152.457289482025,-0.32639492511682594
2715,20091,2024-07-29 06:45:00,0.35753868432602626,10.09431881254228,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1551.332351795651,9.730620459660702,25.440331310277067,28.0,25.787771254732956,2872.3273173363077,8465.768252942122,10629.965213563088,10629.965213563088,0.0,10629.965213563088,77.06724779833239,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35753868432602626,-0.32639492511682594,0.0,9016.945989536636,optimal_relaxed_modes,0.0012547999795060605,False,,2152.457289482025,-0.32639492511682594
2716,20092,2024-07-29 07:00:00,0.4037886323482667,9.847806589583739,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1439.3476472772038,9.51047953694037,25.566302923724503,28.25,25.84452065294784,2873.140055306886,8335.397528120262,10623.387278942824,10623.387278942824,340.98,10282.407278942825,74.54745277233548,0.029,-0.32639492511682583,measured_data_mpc,0.029,340.98,0.4037886323482667,-0.32639492511682583,0.0,9006.828339738418,optimal_relaxed_modes,0.0015300000086426735,False,,2152.457289482024,-0.32639492511682583
2717,20093,2024-07-29 07:15:00,0.4466849350679878,9.619169296087625,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1335.4682109846403,9.306307282623916,25.535096610434817,28.5,25.898063888095386,2859.4901343668453,8229.652069117621,10608.955196857902,10608.955196857904,0.0,10608.955196857902,76.91492517721979,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4466849350679878,-0.32639492511682594,0.0,9008.229301657562,optimal_relaxed_modes,0.001261600002180785,False,,2152.457289482025,-0.32639492511682594
2718,20094,2024-07-29 07:30:00,0.48647038033435913,9.407112872817866,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1239.1087708576947,9.116938942444271,25.514462584456794,28.75,25.948333551370705,2826.9270631060326,8126.787396260863,10572.467469584433,10572.467469584433,0.0,10572.467469584433,76.65038915448714,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.48647038033435913,-0.3263949251168261,0.0,9003.760024340041,optimal_relaxed_modes,0.0013041000056546181,False,,2152.4572894820258,-0.3263949251168261
2719,20095,2024-07-29 07:45:00,0.5233704628164048,9.210435433188563,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1149.724355489839,8.941301266481187,25.499832322547668,29.0,25.995279374481463,2797.6725487317326,8034.213978610022,10539.783158546403,10539.783158546408,0.0,10539.783158546403,76.41342789946142,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5233704628164048,-0.32639492511682594,0.0,9001.589933877156,optimal_relaxed_modes,0.0015717999776825309,False,,2152.457289482025,-0.32639492511682594
2720,20096,2024-07-29 08:00:00,0.5575950188727036,9.02801854940849,1.0,0.45,0.0,1.0,1.0,0.0,6548.5367127406,-42.26132893454407,9.835770312579875,31.854012851583366,29.375,26.42261680233964,0.0,0.0,6900.289143356415,6900.289143356415,819.6,6080.689143356414,250.8284271634521,0.165,1.0,measured_data_mpc,0.165,819.6,0.5575950188727036,1.0,0.0,244.01020062471707,optimal_relaxed_modes,0.0012408999900799245,False,,-6594.640798142311,1.0
2721,20097,2024-07-29 08:15:00,0.41452015375676615,9.790607580476436,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7649.655433161907,-44.66867603471536,10.882851359780878,29.75867270587653,29.75,26.85110736000031,0.0,0.0,6968.008430054847,6968.008430054846,0.0,6968.008430054847,50.518061117897645,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.41452015375676615,-0.32639492511682594,0.0,8986.59554524348,optimal_relaxed_modes,0.0013887000095564872,False,,2152.457289482025,-0.32639492511682594
2722,20098,2024-07-29 08:30:00,0.26269974921838624,10.599810336666001,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1930.191981698444,10.606835451337496,25.57164237295987,30.125,27.280729017172686,2898.257598588361,8871.991967541673,10650.058541003487,10650.05854100349,0.0,10650.058541003487,77.2129244222753,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26269974921838624,-0.32639492511682583,0.0,8985.139385576535,optimal_relaxed_modes,0.001047800004016608,False,,2152.457289482024,-0.32639492511682583
2723,20099,2024-07-29 08:45:00,0.25861231136805596,10.621596380408262,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1797.642091435595,10.323165489807998,25.4563925647288,30.5,27.711477926016695,2904.2813959688606,8700.575411833372,10622.697330848308,10622.697330848308,0.0,10622.697330848308,77.01455564865024,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.25861231136805596,-0.3263949251168261,0.0,8984.950407745411,optimal_relaxed_modes,0.001136700011556968,False,,2152.4572894820258,-0.3263949251168261
2724,20100,2024-07-29 09:00:00,0.30945263799090184,10.350617439508493,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1718.90820968849,10.060049190397645,25.413854203046217,30.875,27.355588201311924,2899.7050744035955,8620.281734663957,10637.990483263628,10637.990483263628,1190.28,9447.710483263627,389.71805743462465,0.165,-0.32639492511682594,measured_data_mpc,0.165,1190.28,0.30945263799090184,-0.32639492511682594,0.0,9004.94935194495,optimal_relaxed_modes,0.0011718999885488302,False,,2152.457289482025,-0.32639492511682594
2725,20101,2024-07-29 09:15:00,0.33959530608038274,10.18995701859156,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.7747438614049,9.81601715052378,25.606236467390232,31.25,26.96906824813557,2893.854281317088,8498.750788902724,10664.65240262861,10664.652402628608,0.0,10664.65240262861,77.31872991905742,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33959530608038274,-0.32639492511682594,0.0,9014.11790343245,optimal_relaxed_modes,0.001351499988231808,False,,2152.457289482025,-0.32639492511682594
2726,20102,2024-07-29 09:30:00,0.38714773022651106,9.936502597892696,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.6424579130235,9.589690566961542,25.51830990172965,31.625,26.54984792710987,2886.8859842157494,8406.240738304316,10639.761169756086,10639.761169756084,0.0,10639.761169756086,77.13826848073163,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38714773022651106,-0.32639492511682594,0.0,9017.598924402348,optimal_relaxed_modes,0.0010596999782137573,False,,2152.457289482025,-0.32639492511682594
2727,20103,2024-07-29 09:45:00,0.43125058990603804,9.701434355800817,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.8478218862313,9.379772392278344,25.452260252031987,32.0,26.095612781553832,2878.6638025266448,8286.767415753544,10638.43100452495,10638.431004524953,0.0,10638.43100452495,77.12862478280589,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.43125058990603804,-0.32639492511682594,0.0,9018.710999829707,optimal_relaxed_modes,0.001127800001995638,False,,2152.457289482025,-0.32639492511682594
2728,20104,2024-07-29 10:00:00,0.4721548028263938,9.48341490093532,1.0,0.45,0.0,1.0,1.0,0.0,6560.242016219399,-42.361891035632084,10.257009172324967,32.74960265970036,32.5,26.21850313386679,0.0,0.0,6899.756674102549,6899.75667410255,1411.2,5488.55667410255,226.4029628067302,0.165,1.0,measured_data_mpc,0.165,1411.2,0.4721548028263938,1.0,0.0,262.12289289467753,optimal_relaxed_modes,0.001073399995220825,False,,-6594.640798142311,1.0
2729,20105,2024-07-29 10:15:00,0.3348012907630398,10.215509120232998,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7080.862496217483,-49.29014346122221,11.40162090268132,29.67477595396445,33.0,26.330482102906597,0.0,0.0,6977.389662551415,6977.389662551414,0.0,6977.389662551415,50.586075053497765,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3348012907630398,-0.3263949251168261,0.0,9004.80031789446,optimal_relaxed_modes,0.001415400009136647,False,,2152.4572894820258,-0.3263949251168261
2730,20106,2024-07-29 10:30:00,0.14535276356051724,11.225269770222443,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2168.0010473494967,11.092290409868983,25.564592513257864,33.5,26.431161838424714,2884.2885323209607,9110.554742628092,10666.157003102122,10666.157003102124,0.0,10666.157003102122,77.32963827249039,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14535276356051724,-0.3263949251168261,0.0,9009.656735870252,optimal_relaxed_modes,0.0011335000162944198,False,,2152.4572894820258,-0.3263949251168261
2731,20107,2024-07-29 10:45:00,0.1674724151108241,11.107372027459308,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2019.7688937617365,10.773401931353963,25.501547527687276,34.0,26.520163305975316,2885.871997254768,8929.871119434914,10625.609292087176,10625.609292087176,0.0,10625.609292087176,77.03566736763203,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1674724151108241,-0.32639492511682583,0.0,9006.309017351508,optimal_relaxed_modes,0.0010929999989457428,False,,2152.457289482024,-0.32639492511682583
2732,20108,2024-07-29 11:00:00,0.22434117627187858,10.804261530470887,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1931.2771458250897,10.477625391623995,25.49903072397702,34.025,26.78359163952392,2890.103645776933,8815.347734488116,10623.020649373648,10623.020649373646,1976.1,8646.920649373647,179.42360347450318,0.083,-0.3263949251168261,measured_data_mpc,0.083,1976.1,0.22434117627187858,-0.3263949251168261,0.0,8994.316470862297,optimal_relaxed_modes,0.0010061999782919884,False,,2152.4572894820258,-0.3263949251168261
2733,20109,2024-07-29 11:15:00,0.2582254432271717,10.623658387599175,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1791.7709029336877,10.203306055625738,25.512212062174754,34.05,27.045276610264832,2894.3745568397326,8668.804790904127,10623.878943395875,10623.878943395875,0.0,10623.878943395875,77.0231223396201,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2582254432271717,-0.32639492511682594,0.0,8989.044506865703,optimal_relaxed_modes,0.0011214999831281602,False,,2152.457289482025,-0.32639492511682594
2734,20110,2024-07-29 11:30:00,0.3116800933696602,10.338745102339711,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1662.3638498620282,9.94888663743615,25.531155898700842,34.075,27.305253255408925,2898.3628465319307,8535.39822935501,10624.99198200061,10624.99198200061,0.0,10624.99198200061,77.03119186950443,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3116800933696602,-0.32639492511682594,0.0,8987.139753438145,optimal_relaxed_modes,0.0016808000218588859,False,,2152.457289482025,-0.32639492511682594
2735,20111,2024-07-29 11:45:00,0.3612569236962143,10.074500596699178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1542.3294761064167,9.712921759169902,25.55298894313058,34.1,27.563528183709945,2902.0605875095057,8413.409268526999,10626.029193398013,10626.029193398013,0.0,10626.029193398013,77.0387116521356,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3612569236962143,-0.32639492511682594,0.0,8986.626558084341,optimal_relaxed_modes,0.0013882000057492405,False,,2152.457289482025,-0.32639492511682594
2736,20112,2024-07-29 12:00:00,0.4072374790219264,9.829424236813132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1430.9976614797063,9.494068954852464,25.534837530707367,34.325,27.084347356977197,2895.7647359636344,8321.816348200748,10641.1392147001,10641.139214700102,1424.1,9217.0392147001,66.82353430657572,0.029,-0.32639492511682594,measured_data_mpc,0.029,1424.1,0.4072374790219264,-0.32639492511682594,0.0,9007.161157552953,optimal_relaxed_modes,0.0010232999920845032,False,,2152.457289482025,-0.32639492511682594
2737,20113,2024-07-29 12:15:00,0.4498831642163809,9.60212273472669,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1327.723406937248,9.291085384242544,25.49993207152362,34.55,26.580826339842297,2887.522713268332,8227.020057251615,10641.124571071765,10641.124571071765,0.0,10641.124571071765,77.1481531402703,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4498831642163809,-0.3263949251168261,0.0,9016.462740832641,optimal_relaxed_modes,0.0011518000101204962,False,,2152.4572894820258,-0.3263949251168261
2738,20114,2024-07-29 12:30:00,0.48943638111363796,9.39130408866431,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1231.9239056463991,9.10281936027418,25.45881968845018,34.775,26.051470868915477,2838.4817739074206,8134.077326025121,10597.364777265528,10597.36477726553,0.0,10597.364777265528,76.83089463517508,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48943638111363796,-0.32639492511682594,0.0,9019.864609085327,optimal_relaxed_modes,0.0010004000214394182,False,,2152.457289482025,-0.32639492511682594
2739,20115,2024-07-29 12:45:00,0.5261216496930177,9.195771607136216,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1143.0586948736238,8.928203200442862,25.57827879103132,35.0,25.494641384942604,2773.3896022420067,8045.769385724982,10536.718552939958,10536.71855293996,0.0,10536.718552939958,76.3912095088147,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5261216496930177,-0.32639492511682594,0.0,9020.81998880873,optimal_relaxed_modes,0.0012998000020161271,False,,2152.457289482025,-0.32639492511682594
2740,20116,2024-07-29 13:00:00,0.5601470670513193,9.014416132616468,1.0,0.45,0.0,1.0,1.0,0.0,6543.524897304561,-42.20429109998134,9.820770203224454,31.842953266706047,35.0,25.494641384942604,0.0,0.0,6901.103167279243,6901.103167279244,1475.22,5425.883167279243,112.5870757210443,0.083,1.0,measured_data_mpc,0.083,1475.22,0.5601470670513193,1.0,0.0,263.64522023465724,optimal_relaxed_modes,0.001213000010466203,False,,-6594.640798142311,1.0
2741,20117,2024-07-29 13:15:00,0.418169364107591,9.77115728930654,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7642.711266019035,-44.67647084048882,10.868023496433214,29.74771704870574,35.0,25.494641384942604,0.0,0.0,6967.744498005469,6967.744498005469,0.0,6967.744498005469,50.516147610539655,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.418169364107591,-0.32639492511682583,0.0,9005.945341857463,optimal_relaxed_modes,0.0012348000018391758,False,,2152.457289482024,-0.32639492511682583
2742,20118,2024-07-29 13:30:00,0.26543285460015337,10.585242884981183,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1923.3825662521274,10.592979721614686,25.571119038324237,35.0,25.494641384942604,2866.123114366622,8865.621521880375,10666.379435971583,10666.379435971585,0.0,10666.379435971583,77.33125091079398,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.26543285460015337,-0.32639492511682583,0.0,9003.934777017319,optimal_relaxed_modes,0.0011096999805886298,False,,2152.457289482024,-0.32639492511682583
2743,20119,2024-07-29 13:45:00,0.26122169618518687,10.607688359332954,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1791.3007019784193,10.310313496963829,25.57625786797089,35.0,25.494641384942604,2866.12311436662,8695.115350611326,10623.46677382705,10623.46677382705,0.0,10623.46677382705,77.0201341102461,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.26122169618518687,-0.32639492511682594,0.0,9003.066503312042,optimal_relaxed_modes,0.0017104999860748649,False,,2152.457289482025,-0.32639492511682594
2744,20120,2024-07-29 14:00:00,0.31188211728077014,10.337668314893495,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1712.846568575219,10.048134484105066,25.57159697170184,35.25,25.85578325067966,2872.9589045553325,8598.715040659392,10616.985046451766,10616.985046451768,1036.08,9580.905046451766,198.80377971387415,0.083,-0.32639492511682583,measured_data_mpc,0.083,1036.08,0.31188211728077014,-0.32639492511682583,0.0,8990.572862409976,optimal_relaxed_modes,0.0017216999840456992,False,,2152.457289482024,-0.32639492511682583
2745,20121,2024-07-29 14:15:00,0.341917532753436,10.177579550424186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1589.1547922735679,9.804973265282651,25.589122407134873,35.5,26.21818042825062,2879.9395709066907,8465.12147076462,10618.462922268409,10618.462922268409,0.0,10618.462922268409,76.98385618644596,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.341917532753436,-0.32639492511682594,0.0,8984.949712476404,optimal_relaxed_modes,0.0012774000060744584,False,,2152.457289482025,-0.32639492511682594
2746,20122,2024-07-29 14:30:00,0.38930041911591684,9.925028766112163,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1474.4315268567495,9.579446822505549,25.614577221569473,35.75,26.581791244852404,2886.526682015234,8344.95995645921,10620.455865992251,10620.455865992251,0.0,10620.455865992251,76.99830502844382,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38930041911591684,-0.32639492511682594,0.0,8982.890951360227,optimal_relaxed_modes,0.0010121000232174993,False,,2152.457289482025,-0.32639492511682594
2747,20123,2024-07-29 14:45:00,0.4332466116319513,9.6907955600017,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1368.0148411421849,9.37027547806288,25.644300397071127,36.0,26.94658818635519,2892.6820045849277,8235.987411879432,10622.3791930995,10622.3791930995,0.0,10622.3791930995,77.01224914997137,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4332466116319513,-0.32639492511682583,0.0,8982.302594860776,optimal_relaxed_modes,0.001049900020007044,False,,2152.457289482024,-0.32639492511682583
2748,20124,2024-07-29 15:00:00,0.4740057680752279,9.473549256159036,1.0,0.45,0.0,1.0,1.0,0.0,6560.409743648093,-42.36423553897174,10.247659247514342,32.9730608196779,36.0,26.514125540134472,0.0,0.0,6901.7324677775005,6901.732467777502,563.76,6337.9724677775,131.51292870638315,0.083,1.0,measured_data_mpc,0.083,563.76,0.4740057680752279,1.0,0.0,259.77335650938676,optimal_relaxed_modes,0.0013433999847620726,False,,-6594.640798142311,1.0
2749,20125,2024-07-29 15:15:00,0.3365557438924205,10.206157885053399,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6685.8069956631425,-44.330514782283345,11.327285146864199,29.466700093796508,36.0,26.074813925614663,0.0,0.0,6979.744277806554,6979.744277806553,0.0,6979.744277806554,50.60314601409752,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3365557438924205,-0.32639492511682594,0.0,9018.019653467356,optimal_relaxed_modes,0.0016269000188913196,False,,2152.457289482025,-0.32639492511682594
2750,20126,2024-07-29 15:30:00,0.1574634751405084,11.16071967750109,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2139.9218387809487,11.022950625882153,25.64716982680706,36.0,25.628445368426362,2868.87593176469,9144.570051423865,10707.470483620027,10707.470483620027,0.0,10707.470483620027,77.6291610062452,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1574634751405084,-0.32639492511682594,0.0,9022.1193082894,optimal_relaxed_modes,0.0012673000164795667,False,,2152.457289482025,-0.32639492511682594
2751,20127,2024-07-29 15:45:00,0.17819621895242269,11.050214152983587,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1985.5533632747336,10.709081009832751,25.525710632714166,36.0,25.174800778966855,2859.349998703767,8886.239755055438,10636.815874910011,10636.815874910011,0.0,10636.815874910011,77.11691509309759,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17819621895242269,-0.32639492511682594,0.0,9023.300170105444,optimal_relaxed_modes,0.0010974000033456832,False,,2152.457289482025,-0.32639492511682594
2752,20128,2024-07-29 16:00:00,0.23745396739874572,10.734370353764685,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1900.9417704822572,10.417971807196196,25.50497290583868,36.0,26.08699237463483,2876.7512213959353,8792.519542426702,10604.443717630616,10604.443717630616,629.76,9974.683717630616,206.9746871408353,0.083,-0.32639492511682594,measured_data_mpc,0.083,629.76,0.23745396739874572,-0.32639492511682594,0.0,9026.356313666787,optimal_relaxed_modes,0.0010131000017281622,False,,2152.457289482025,-0.32639492511682594
2753,20129,2024-07-29 16:15:00,0.2698498264806832,10.561700424857959,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1763.6317670371902,10.147980150448054,25.49449675096021,36.0,26.96807948846114,2892.468644746656,8653.627107291893,10609.883344569225,10609.883344569225,0.0,10609.883344569225,76.92165424812688,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2698498264806832,-0.32639492511682583,0.0,9014.263153904674,optimal_relaxed_modes,0.0010206000006292015,False,,2152.457289482024,-0.32639492511682583
2754,20130,2024-07-29 16:30:00,0.3224610667338188,10.281282514308746,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1636.2617479986393,9.897573231023923,25.48121801328749,36.0,27.820040455719173,2904.9488161355785,8525.922933663609,10614.351448063737,10614.351448063739,0.0,10614.351448063737,76.9540479984621,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3224610667338188,-0.32639492511682594,0.0,9008.57805502303,optimal_relaxed_modes,0.001132100005634129,False,,2152.457289482025,-0.32639492511682594
2755,20131,2024-07-29 16:45:00,0.3712558877613336,10.021206118232092,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1518.1199741556684,9.665327326816662,25.46730590786113,36.0,28.644677636031858,2914.0330902057117,8407.275599214729,10616.776701779147,10616.77670177915,0.0,10616.776701779147,76.97163108789881,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3712558877613336,-0.32639492511682594,0.0,9006.56181536541,optimal_relaxed_modes,0.0010884999937843531,False,,2152.457289482025,-0.32639492511682594
2756,20132,2024-07-29 17:00:00,0.41651151112964496,9.779993645678992,0.2643502483534427,0.45,0.0,1.0,1.0,0.0,7696.319331606595,-44.704791194089495,10.544611562675978,30.283280350971108,35.875,28.071759038006096,0.0,0.0,6899.888993667204,6899.888993667202,340.2,6559.688993667204,270.5871709887722,0.165,0.2643502483534427,measured_data_mpc,0.165,340.2,0.41651151112964496,0.2643502483534427,0.0,5095.453541332378,optimal_relaxed_modes,0.001212799979839474,False,,-1743.2949327906654,0.2643502483534427
2757,20133,2024-07-29 17:15:00,0.2814965723452556,10.499623269399788,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6635.504837849566,-42.96157003673699,11.59836211701309,29.731180574317147,35.75,27.49214032995757,0.0,0.0,6946.393358315538,6946.393358315537,0.0,6946.393358315538,50.36135184778765,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2814965723452556,-0.32639492511682583,0.0,8983.762660350661,optimal_relaxed_modes,0.0010904000082518905,False,,2152.457289482024,-0.32639492511682583
2758,20134,2024-07-29 17:30:00,0.09102891131480147,11.514815902692108,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2264.872350900395,11.276661256533346,25.684657242863167,35.625,26.90560791486853,2892.4136060284077,9278.378137825153,10723.158253021787,10723.15825302179,0.0,10723.158253021787,77.74289733440796,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09102891131480147,-0.32639492511682594,0.0,8980.436668959097,optimal_relaxed_modes,0.0012629999837372452,False,,2152.457289482025,-0.32639492511682594
2759,20135,2024-07-29 17:45:00,0.1302957664186007,11.305523564988858,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2101.4788964572153,10.944386548333114,25.480096363722392,35.5,26.311939995025284,2882.1262577839248,8998.38658819837,10644.394428565694,10644.394428565698,0.0,10644.394428565694,77.17185960710128,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1302957664186007,-0.32639492511682594,0.0,8978.77690566123,optimal_relaxed_modes,0.0012221000215504318,False,,2152.457289482025,-0.32639492511682594
2760,20136,2024-07-29 18:00:00,0.19302830347876038,10.971159142458207,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2011.9127118865304,10.636204249576519,25.563786701550384,35.375,27.530376455927982,2900.6964920432665,8917.076391760345,10606.498803378923,10606.498803378923,36.18,10570.318803378923,436.0256506393806,0.165,-0.32639492511682594,measured_data_mpc,0.165,36.18,0.19302830347876038,-0.32639492511682594,0.0,9007.444760705097,optimal_relaxed_modes,0.0010967999987769872,False,,2152.457289482025,-0.32639492511682594
2761,20137,2024-07-29 18:15:00,0.22732415205201253,10.788362269562773,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1866.5699889664324,10.350383585724563,25.501428858419818,35.25,28.675574761245894,2914.117683268379,8782.691775580486,10612.179762680209,10612.17976268021,0.0,10612.179762680209,76.93830327943152,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.22732415205201253,-0.32639492511682594,0.0,9021.172756430786,optimal_relaxed_modes,0.00111420001485385,False,,2152.457289482025,-0.32639492511682594
2762,20138,2024-07-29 18:30:00,0.2830204273774855,10.491501122078002,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1731.74854190624,10.085294740469088,25.434213821649912,35.125,29.754726739018114,2920.723962422582,8648.006053635327,10611.981686252131,10611.981686252131,0.0,10611.981686252131,76.93686722532796,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2830204273774855,-0.32639492511682594,0.0,9026.984695088448,optimal_relaxed_modes,0.0011509000032674521,False,,2152.457289482025,-0.32639492511682594
2763,20139,2024-07-29 18:45:00,0.3346760855687319,10.216176463918659,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1606.686129657125,9.839432328071304,25.58215424797752,35.0,30.774049996804564,2920.549129345213,8522.110956576087,10619.112288658438,10619.112288658438,0.0,10619.112288658438,76.98856409277369,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3346760855687319,-0.32639492511682583,0.0,9029.500423634028,optimal_relaxed_modes,0.002124299993738532,False,,2152.457289482024,-0.32639492511682583
2764,20140,2024-07-29 19:00:00,0.3825850887617195,9.960821476900035,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1490.6898926609713,9.611406772695563,25.518687867178834,34.5,29.510603964589787,2920.4366075892294,8405.065331744825,10651.14451406593,10651.14451406593,0.0,10651.14451406593,532.5572257032966,0.2,-0.32639492511682583,measured_data_mpc,0.2,0.0,0.3825850887617195,-0.32639492511682583,0.0,9022.638748464695,optimal_relaxed_modes,0.001373699982650578,False,,2152.457289482024,-0.32639492511682583
2765,20141,2024-07-29 19:15:00,0.4270188761210409,9.723989390274852,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1383.0954645999116,9.399913875458905,25.482135462782047,34.0,28.237685691821174,2911.4555659289963,8281.778246900516,10658.411987161327,10658.411987161327,0.0,10658.411987161327,77.27348690691963,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4270188761210409,-0.32639492511682594,0.0,9012.049009661181,optimal_relaxed_modes,0.001220499980263412,False,,2152.457289482025,-0.32639492511682594
2766,20142,2024-07-29 19:30:00,0.46823004356740316,9.504333867785741,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1283.2875048840099,9.203755629530844,25.460233689548488,33.5,26.955411082560147,2894.5907034163356,8173.5972785478825,10660.639740273438,10660.639740273438,0.0,10660.639740273438,77.28963811698243,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.46823004356740316,-0.32639492511682583,0.0,9006.347958628452,optimal_relaxed_modes,0.0014614000101573765,False,,2152.457289482024,-0.32639492511682583
2767,20143,2024-07-29 19:45:00,0.5064531925655228,9.300604483625763,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1190.7037612625943,9.021820445794113,25.44523136510233,33.0,25.66395837046634,2797.387035806096,8076.623406439523,10580.028590402742,10580.028590402742,0.0,10580.028590402742,76.70520728041988,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.5064531925655228,-0.3263949251168261,0.0,9003.218677216846,optimal_relaxed_modes,0.0014629999932367355,False,,2152.4572894820258,-0.3263949251168261
2768,20144,2024-07-29 20:00:00,0.5419048813787234,9.111646982251404,1.0,0.45,0.0,1.0,1.0,0.0,6549.078455787858,-42.26441919487169,9.912211648275232,32.0112868207857,32.775,25.89530320117514,0.0,0.0,6899.712087727274,6899.712087727272,0.0,6899.712087727274,344.9856043863637,0.2,1.0,measured_data_mpc,0.2,0.0,0.5419048813787234,1.0,0.0,242.09595478139363,optimal_relaxed_modes,0.0012489999935496598,False,,-6594.640798142311,1.0
2769,20145,2024-07-29 20:15:00,0.4001794112627824,9.86704373796937,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7672.6307497014595,-44.716202195316015,10.960216719193124,29.85367553220894,32.55,26.116040250838314,0.0,0.0,6969.648270704787,6969.648270704787,0.0,6969.648270704787,50.529949962609706,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.4001794112627824,-0.32639492511682583,0.0,8982.739290027363,optimal_relaxed_modes,0.0012186000240035355,False,,2152.457289482024,-0.32639492511682583
2770,20146,2024-07-29 20:30:00,0.24834639344858658,10.676313722919033,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1965.054232183706,10.679121712770506,25.57008820497827,32.325,26.326543193285804,2882.393586556141,8904.229652792394,10656.827619553898,10656.8276195539,0.0,10656.827619553898,77.26200024176576,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.24834639344858658,-0.32639492511682583,0.0,8980.169618008425,optimal_relaxed_modes,0.001498500001616776,False,,2152.457289482024,-0.32639492511682583
2771,20147,2024-07-29 20:45:00,0.24525595815535456,10.69278574303196,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1830.721590514823,10.390208005662506,25.469955125805342,32.1,26.52719302203293,2885.9959254388464,8732.467118862209,10623.098545062861,10623.098545062861,0.0,10623.098545062861,77.01746445170575,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24525595815535456,-0.32639492511682594,0.0,8979.212107767633,optimal_relaxed_modes,0.0011551000061444938,False,,2152.457289482025,-0.32639492511682594
2772,20148,2024-07-29 21:00:00,0.29677911178007277,10.418167334212212,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1750.5346294693718,10.12222892966701,25.424262566272198,32.075,26.24058683581754,2881.166180187202,8653.590362151643,10633.778905613099,10633.778905613099,0.0,10633.778905613099,438.6433798565403,0.165,-0.3263949251168261,measured_data_mpc,0.165,0.0,0.29677911178007277,-0.3263949251168261,0.0,9004.429242060105,optimal_relaxed_modes,0.0017142000142484903,False,,2152.4572894820258,-0.3263949251168261
2773,20149,2024-07-29 21:15:00,0.3274788682478014,10.254537632239218,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1624.111712390266,9.873687010336214,25.615522387438258,32.05,25.951885335468816,2875.697232535713,8531.213433241111,10663.822034178791,10663.822034178791,0.0,10663.822034178791,77.31270974779623,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3274788682478014,-0.3263949251168261,0.0,9015.91105560619,optimal_relaxed_modes,0.0010781000019051135,False,,2152.4572894820258,-0.3263949251168261
2774,20150,2024-07-29 21:30:00,0.3759101126165288,9.996399099753901,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1506.8518818777447,9.643178837696517,25.514180952311204,32.025,25.66105758131317,2869.9346752095994,8439.147034757856,10633.783542827709,10633.783542827707,0.0,10633.783542827709,77.09493068550088,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3759101126165288,-0.32639492511682594,0.0,9020.185294963143,optimal_relaxed_modes,0.0012370000185910612,False,,2152.457289482025,-0.32639492511682594
2775,20151,2024-07-29 21:45:00,0.4208279191148647,9.756987191117771,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1398.0880419319074,9.429381814642294,25.437009152126414,32.0,25.368080383829597,2857.6885416713635,8316.264535882863,10624.850907710614,10624.850907710612,0.0,10624.850907710614,77.03016908090196,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4208279191148647,-0.32639492511682594,0.0,9021.480334807406,optimal_relaxed_modes,0.0013605999993160367,False,,2152.457289482025,-0.32639492511682594
2776,20152,2024-07-29 22:00:00,0.4624879142618759,9.534939416984201,1.0,0.45,0.0,1.0,1.0,0.0,6553.427276981552,-42.31264561438634,10.303492563953291,32.828649208972514,31.75,25.470146381385618,0.0,0.0,6899.628515424214,6899.628515424216,0.0,6899.628515424214,143.16729169505246,0.083,1.0,measured_data_mpc,0.083,0.0,0.4624879142618759,1.0,0.0,262.0094538905805,optimal_relaxed_modes,0.001121399982366711,False,,-6594.640798142311,1.0
2777,20153,2024-07-29 22:15:00,0.32607228776443514,10.26203470621556,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6673.35738016215,-44.16121329834993,11.377245383511314,29.493069500554032,31.5,25.56478640207415,0.0,0.0,6978.364382292109,6978.3643822921085,0.0,6978.364382292109,50.593141771617795,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.32607228776443514,-0.3263949251168261,0.0,9009.879107773799,optimal_relaxed_modes,0.0010399000020697713,False,,2152.4572894820258,-0.3263949251168261
2778,20154,2024-07-29 22:30:00,0.14803293115102545,11.210984476965034,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2162.9167494004896,11.069637599264572,25.655976811956457,31.25,25.652209514327573,2869.359618993125,9173.043879514209,10658.20666851381,10658.206668513814,0.0,10658.20666851381,77.27199834672513,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.14803293115102545,-0.3263949251168261,0.0,9004.55586739712,optimal_relaxed_modes,0.0012481999874580652,False,,2152.4572894820258,-0.3263949251168261
2779,20155,2024-07-29 22:45:00,0.1693817466597855,11.097195290303343,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2009.4053402381414,10.752393046282643,25.493564964376827,31.0,25.732643140575338,2870.985121944912,8918.38571626656,10623.271737707675,10623.271737707675,0.0,10623.271737707675,77.01872009838065,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1693817466597855,-0.32639492511682594,0.0,9001.84024466505,optimal_relaxed_modes,0.0016589000006206334,False,,2152.457289482025,-0.32639492511682594
2780,20156,2024-07-29 23:00:00,0.22831263641211152,10.783093647923446,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1921.368772420876,10.458140325957133,25.487627387847915,30.9,25.85369948802162,2873.236290681474,8802.550685865715,10622.134635290297,10622.134635290298,0.0,10622.134635290297,220.40929368227367,0.083,-0.3263949251168261,measured_data_mpc,0.083,0.0,0.22831263641211152,-0.3263949251168261,0.0,8989.300550747856,optimal_relaxed_modes,0.0010757999843917787,False,,2152.4572894820258,-0.3263949251168261
2781,20157,2024-07-29 23:15:00,0.262022331120476,10.603420975127863,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1782.579588458672,10.18523402024101,25.50444967676633,30.8,25.972367465254088,2875.5645521675224,8654.353193710736,10622.643094102037,10622.643094102037,0.0,10622.643094102037,77.01416243223977,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.262022331120476,-0.32639492511682583,0.0,8983.534463036856,optimal_relaxed_modes,0.0010551000013947487,False,,2152.457289482024,-0.32639492511682583
2782,20158,2024-07-29 23:30:00,0.315201609978583,10.319975418814153,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.8377584508248,9.932125195621909,25.527256847598867,30.700000000000003,26.088670146704764,2877.8052769440956,8521.229975573899,10623.408161320196,10623.4081613202,0.0,10623.408161320196,77.01970916957143,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.315201609978583,-0.32639492511682594,0.0,8981.24360668319,optimal_relaxed_modes,0.0010665000008884817,False,,2152.457289482025,-0.32639492511682594
2783,20159,2024-07-29 23:45:00,0.3645230615850906,10.057092081751467,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1534.4217192374333,9.697375633241467,25.55312885603476,30.6,26.20265508925797,2879.9607804711286,8399.55040824554,10624.246116531527,10624.246116531525,0.0,10624.246116531527,77.02578434485358,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.3645230615850906,-0.3263949251168261,0.0,8980.394633998862,optimal_relaxed_modes,0.00185500000952743,False,,2152.4572894820258,-0.3263949251168261
2784,20160,2024-07-30 00:00:00,0.4102667774216963,9.813278076342359,0.11643722958133053,0.45,0.0,1.0,1.0,0.0,7607.731773681112,-47.80380267871073,10.586675039401864,28.995367023031328,30.450000000000003,26.23233497731571,0.0,0.0,6900.858696834289,6900.858696834293,0.0,6900.858696834289,50.031225552048596,0.029,0.11643722958133053,measured_data_mpc,0.029,0.0,0.4102667774216963,0.11643722958133053,0.0,6082.926904374753,optimal_relaxed_modes,0.0012581000046338886,False,,-767.861704619705,0.11643722958133053
2785,20161,2024-07-30 00:15:00,0.2735028544089636,10.542229786000224,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6622.002003792228,-42.85626693899688,11.630459029847676,29.727892429711225,30.3,26.259718513406938,0.0,0.0,6938.610928765296,6938.610928765294,0.0,6938.610928765296,50.3049292335484,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2735028544089636,-0.32639492511682594,0.0,9013.80782486841,optimal_relaxed_modes,0.0010940000065602362,False,,2152.457289482025,-0.32639492511682594
2786,20162,2024-07-30 00:30:00,0.08497532841137773,11.547081499567357,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2279.642018947232,11.306652071608607,25.73951685019908,30.15,26.2848597328677,2881.628630044848,9290.76943399561,10669.360321134394,10669.360321134394,0.0,10669.360321134394,77.35286232822436,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.08497532841137773,-0.32639492511682594,0.0,9017.911053770393,optimal_relaxed_modes,0.0012008000048808753,False,,2152.457289482025,-0.32639492511682594
2787,20163,2024-07-30 00:45:00,0.12463340674850899,11.335703942030447,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2117.834758684677,10.972212311477533,25.485228199840574,30.0,26.30778701775011,2882.050082313145,9029.869429518943,10628.401823794933,10628.401823794933,0.0,10628.401823794933,77.05591322251327,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.12463340674850899,-0.3263949251168261,0.0,9019.336549891817,optimal_relaxed_modes,0.0017764999938663095,False,,2152.4572894820258,-0.3263949251168261
2788,20164,2024-07-30 01:00:00,0.186758557024612,11.004576891058818,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2025.034547300098,10.662011432410472,25.450793638024102,30.0,26.30778701775011,2882.0500831866775,8919.408934923611,10627.071671577867,10627.071671577867,0.0,10627.071671577867,77.04626961893955,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.186758557024612,-0.32639492511682594,0.0,9008.278841877529,optimal_relaxed_modes,0.0011714999855030328,False,,2152.457289482025,-0.32639492511682594
2789,20165,2024-07-30 01:15:00,0.2222952956598316,10.815166074133097,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1878.7408967038796,10.37431384798881,25.43280229953759,30.0,26.30778701775011,2882.050083196105,8767.57904453598,10626.782557929033,10626.782557929033,0.0,10626.782557929033,77.0441735449855,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.2222952956598316,-0.32639492511682583,0.0,9002.93869262936,optimal_relaxed_modes,0.0012493999965954572,False,,2152.457289482024,-0.32639492511682583
2790,20166,2024-07-30 01:30:00,0.27835683562080843,10.516358066141091,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1743.0365317955032,10.107486210629279,25.41702566877191,30.0,26.30778701775011,2882.050083196105,8629.141518937415,10626.569634340827,10626.569634340829,0.0,10626.569634340827,77.042629848971,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27835683562080843,-0.32639492511682594,0.0,9006.957127982034,optimal_relaxed_modes,0.001665899995714426,False,,2152.457289482025,-0.32639492511682594
2791,20167,2024-07-30 01:45:00,0.33035151609620994,10.239226419207201,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1617.1560060320187,9.86001338375538,25.5574426490863,30.0,26.30778701775011,2882.050083196105,8501.473095957097,10626.4277784119,10626.4277784119,0.0,10626.4277784119,77.04160139348627,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.33035151609620994,-0.3263949251168261,0.0,9003.264253510235,optimal_relaxed_modes,0.0014816999901086092,False,,2152.4572894820258,-0.3263949251168261
2792,20168,2024-07-30 02:00:00,0.3785745525124705,9.982197635108532,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1500.3999998870725,9.630494346118684,25.562270034104234,29.8,26.356233798122947,2882.8759200697696,8376.379254301877,10626.97645210909,10626.97645210909,0.0,10626.97645210909,77.0455792777909,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3785745525124705,-0.32639492511682594,0.0,8988.109412883043,optimal_relaxed_modes,0.0011885999992955476,False,,2152.457289482025,-0.32639492511682594
2793,20169,2024-07-30 02:15:00,0.4232993739919771,9.743814336622762,0.4251278465560189,0.45,0.0,1.0,1.0,0.0,7601.341078837473,-47.76691973141897,10.522432199068557,28.93068483753143,29.6,26.400885384190488,0.0,0.0,6900.9387053409855,6900.938705340987,0.0,6900.9387053409855,50.03180561372215,0.029,0.4251278465560189,measured_data_mpc,0.029,0.0,0.4232993739919771,0.4251278465560189,0.0,4025.151843722459,optimal_relaxed_modes,0.001361000002361834,False,,-2803.565441324706,0.4251278465560189
2794,20170,2024-07-30 02:30:00,0.2855486978877823,10.47802544025812,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6620.703073950191,-42.84635006711461,11.5660413387269,29.663622734395055,29.4,26.441833453850702,0.0,0.0,6937.928461992657,6937.928461992656,0.0,6937.928461992657,50.29998134944676,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2855486978877823,-0.32639492511682594,0.0,8978.388187602395,optimal_relaxed_modes,0.0014009999867994338,False,,2152.457289482025,-0.32639492511682594
2795,20171,2024-07-30 02:45:00,0.09705772875096212,11.482682305757372,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2249.9998036061456,11.24646190567222,25.765843625137364,29.2,26.479153271814184,2885.145672030698,9257.245464408916,10668.587507780994,10668.587507780994,0.0,10668.587507780994,77.34725943141221,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.09705772875096212,-0.32639492511682594,0.0,8977.318788263145,optimal_relaxed_modes,0.001435499987564981,False,,2152.457289482025,-0.32639492511682594
2796,20172,2024-07-30 03:00:00,0.13599745071793554,11.275133587673404,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2087.6813502002797,10.916378575004167,25.46910310812881,29.15,26.16839227455764,2879.4617473380254,8983.05820378182,10636.862095212377,10636.862095212377,0.0,10636.862095212377,77.11725019028974,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.13599745071793554,-0.32639492511682594,0.0,9003.564314370768,optimal_relaxed_modes,0.0015950999804772437,False,,2152.457289482025,-0.32639492511682594
2797,20173,2024-07-30 03:15:00,0.19831619707341372,10.942974669598705,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1998.7046901153744,10.610227818608536,25.416655467311625,29.1,25.855849595160976,2873.8522088907293,8900.34725428056,10633.13044839562,10633.130448395621,0.0,10633.13044839562,77.09019575086825,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.19831619707341372,-0.32639492511682583,0.0,9015.562503996414,optimal_relaxed_modes,0.001581599994096905,False,,2152.457289482024,-0.32639492511682583
2798,20174,2024-07-30 03:30:00,0.23238596302119258,10.761382817097044,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1854.3163903898615,10.32628549742142,25.592883402038748,29.05,25.5415009878589,2867.527003773702,8759.033604924547,10653.768425488342,10653.76842548834,0.0,10653.768425488342,77.23982108479049,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.23238596302119258,-0.32639492511682594,0.0,9020.0801191158,optimal_relaxed_modes,0.0018514000112190843,False,,2152.457289482025,-0.32639492511682594
