step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2799,20175,2024-07-30 03:45:00,0.28771563793403226,10.466475649811608,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1720.381455365414,10.062948560419846,25.501592426182764,29.0,25.225323377084113,2860.8918588494616,8646.216865235727,10632.738603588325,10632.738603588325,0.0,10632.738603588325,77.08735487601535,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28771563793403226,-0.32639492511682594,0.0,9021.498198335821,optimal_relaxed_modes,0.0019178999937139452,False,,2152.457289482025,-0.32639492511682594
2800,20176,2024-07-30 04:00:00,0.33903089626566146,10.192965322904024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1596.1436134076582,9.81870986832185,25.454214876127892,29.0,25.225323377084113,2860.437404706377,8498.088662702185,10622.781541243083,10622.781541243085,0.0,10622.781541243083,77.01516617401235,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.33903089626566146,-0.32639492511682594,0.0,9008.661756184578,optimal_relaxed_modes,0.0013478999899234623,False,,2152.457289482025,-0.32639492511682594
2801,20177,2024-07-30 04:15:00,0.3866233874027672,9.93929734514325,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1480.9113699132586,9.592181684661336,25.428749876835912,29.0,25.225323377084113,2860.4374045543063,8370.744100665166,10622.055367754072,10622.055367754072,0.0,10622.055367754072,77.00990141621702,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3866233874027672,-0.32639492511682594,0.0,9002.492371777771,optimal_relaxed_modes,0.0010584999981801957,False,,2152.457289482025,-0.32639492511682594
2802,20178,2024-07-30 04:30:00,0.4307645386537255,9.704025008975643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1374.0224380786588,9.382079135779659,25.41197421218688,29.0,25.225323377084113,2827.99946722296,8258.573918563285,10586.381515969431,10586.381515969433,0.0,10586.381515969431,76.75126599077838,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4307645386537255,-0.32639492511682594,0.0,8999.851993422246,optimal_relaxed_modes,0.0011797999904956669,False,,2152.457289482025,-0.32639492511682594
2803,20179,2024-07-30 04:45:00,0.47170493901807764,9.485812675033646,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1274.869585263312,9.187211221189289,25.554490755774122,29.0,25.225323377084113,2793.194903452725,8156.934556204391,10548.039409870178,10548.039409870178,0.0,10548.039409870178,76.4732857215588,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.47170493901807764,-0.32639492511682594,0.0,9004.97268370388,optimal_relaxed_modes,0.0012434999807737768,False,,2152.457289482025,-0.32639492511682594
2804,20180,2024-07-30 05:00:00,0.5096767348564417,9.283423003215166,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1182.8954768614535,9.006479635713633,25.561394765953004,28.925,25.61774708874421,2780.6211023284545,8056.303031809328,10519.496020240627,10519.496020240627,1.98,10517.516020240628,76.25199114674456,0.029,-0.32639492511682583,measured_data_mpc,0.029,1.98,0.5096767348564417,-0.32639492511682583,0.0,8988.303908273941,optimal_relaxed_modes,0.0011599000135902315,False,,2152.457289482024,-0.32639492511682583
2805,20181,2024-07-30 05:15:00,0.5448945736427387,9.095711922484202,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1097.5814151544016,8.838853474877196,25.584723122776055,28.85,26.001226106953947,2771.355463897478,7961.597401991818,10503.591502281692,10503.59150228169,0.0,10503.591502281692,76.15103839154227,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5448945736427387,-0.32639492511682594,0.0,8980.451294195223,optimal_relaxed_modes,0.001244300015969202,False,,2152.457289482025,-0.32639492511682594
2806,20182,2024-07-30 05:30:00,0.5775581142393578,8.921615251104223,1.0,0.45,0.0,1.0,1.0,0.0,6536.049444289009,-42.15040757155069,9.733914405039346,31.744961340581888,28.775,26.376056237069466,0.0,0.0,6901.211700560648,6901.211700560647,0.0,6901.211700560648,50.0337848290647,0.029,1.0,measured_data_mpc,0.029,0.0,0.5775581142393578,1.0,0.0,230.3832766095693,optimal_relaxed_modes,0.0014772999857086688,False,,-6594.640798142311,1.0
2807,20183,2024-07-30 05:45:00,0.4344540910344333,9.68435969478647,0.6893389320020286,0.45,0.0,1.0,0.0,0.0,7541.688659136232,0.0,10.76277421223265,29.64550915637985,28.7,26.74253130434162,0.0,0.0,6929.42574382064,6929.425743820639,0.0,6929.42574382064,50.238336642699636,0.029,0.6893389320020286,measured_data_mpc,0.029,0.0,0.4344540910344333,0.6893389320020286,0.0,2278.10676469067,optimal_relaxed_modes,0.001328300015302375,False,,-4545.942644728426,0.6893389320020286
2808,20184,2024-07-30 06:00:00,0.28512435964326327,10.480287163101407,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6604.883052952611,-42.91273054276612,11.817790511060764,29.864322444068105,28.525,26.503164450253234,0.0,0.0,6942.105516472599,6942.1055164725985,93.06,6849.045516472599,49.65557999442635,0.029,-0.32639492511682583,measured_data_mpc,0.029,93.06,0.28512435964326327,-0.32639492511682583,0.0,9003.869473865165,optimal_relaxed_modes,0.0014984000008553267,False,,2152.457289482024,-0.32639492511682583
2809,20185,2024-07-30 06:15:00,0.05746917482507956,11.693689298182326,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2365.774145700671,11.481560280775875,25.690307877951913,28.35,26.264245151777704,2881.2482401769516,9380.911152713443,10665.462188475589,10665.462188475589,0.0,10665.462188475589,77.32460086644802,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.05746917482507956,-0.32639492511682594,0.0,9016.433060115933,optimal_relaxed_modes,0.0011993999942205846,False,,2152.457289482025,-0.32639492511682594
2810,20186,2024-07-30 06:30:00,0.09161088229209882,11.511713997383113,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2195.087546829774,11.134417209852321,25.558191311692504,28.175,26.025769407184892,2876.750278442515,9097.200424423278,10633.49670438783,10633.49670438783,0.0,10633.49670438783,77.09285110681176,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.09161088229209882,-0.32639492511682583,0.0,9021.237079221013,optimal_relaxed_modes,0.0016781000012997538,False,,2152.457289482024,-0.32639492511682583
2811,20187,2024-07-30 06:45:00,0.15715060943393339,11.162387251717135,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2101.521959112509,10.812450944054586,25.49946011173932,28.0,25.787771254732956,2872.406422453452,9007.364640807284,10631.76025550485,10631.760255504852,0.0,10631.76025550485,77.08026185241017,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.15715060943393339,-0.32639492511682594,0.0,9022.842635751567,optimal_relaxed_modes,0.0016638000088278204,False,,2152.457289482025,-0.32639492511682594
2812,20188,2024-07-30 07:00:00,0.19298040544124082,10.971414438998186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1949.693209161293,10.513841370459295,25.473606222701356,28.5,26.08235366911299,2877.4564548085546,8843.973641177194,10619.242726674644,10619.242726674644,305.04,10314.202726674643,74.77796976839116,0.029,-0.32639492511682594,measured_data_mpc,0.029,305.04,0.19298040544124082,-0.32639492511682594,0.0,9009.7927256603,optimal_relaxed_modes,0.0013594000192824751,False,,2152.457289482025,-0.32639492511682594
2813,20189,2024-07-30 07:15:00,0.2511682731289711,10.661273104222584,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1808.8535727883861,10.236893740836695,25.45374345423267,29.0,26.371852803242124,2882.8659742703367,8697.947498445004,10620.06679587734,10620.066795877343,0.0,10620.06679587734,76.99548427011071,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2511682731289711,-0.3263949251168261,0.0,9003.734358202866,optimal_relaxed_modes,0.0016352999955415726,False,,2152.4572894820258,-0.3263949251168261
2814,20190,2024-07-30 07:30:00,0.30513500163639684,10.373630441278005,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1678.2089793405453,9.980035472774434,25.437983220729606,29.5,26.65617420207985,2887.911741138671,8564.527925092654,10621.345011434672,10621.345011434672,0.0,10621.345011434672,77.00475133290138,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.30513500163639684,-0.3263949251168261,0.0,9001.384901985897,optimal_relaxed_modes,0.001801500009605661,False,,2152.4572894820258,-0.3263949251168261
2815,20191,2024-07-30 07:45:00,0.35518695052443705,10.10685355370475,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1557.0237283909719,9.741807907332241,25.42430626745239,30.0,26.93522932295748,2892.5909555451744,8441.896839600258,10622.499092150689,10622.499092150689,0.0,10622.499092150689,77.0131184180925,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.35518695052443705,-0.32639492511682594,0.0,9000.5798033391,optimal_relaxed_modes,0.0017234999977517873,False,,2152.457289482025,-0.32639492511682594
2816,20192,2024-07-30 08:00:00,0.4016083423608327,9.859427535216762,-0.08864681844852562,0.45,0.0,0.0,1.0,1.0,0.0,-1444.6262380219775,9.52085505680333,25.43769912543164,30.35,27.06641379840425,2894.8460371646174,8315.691906544027,10626.109292240099,10626.1092922401,445.02,10181.089292240098,419.9699333049041,0.165,-0.08864681844852562,measured_data_mpc,0.165,445.02,0.4016083423608327,-0.08864681844852562,0.0,7426.161388060248,optimal_relaxed_modes,0.0016078999906312674,False,,584.5939255661615,-0.08864681844852562
2817,20193,2024-07-30 08:15:00,0.4446630981425236,9.62994568690035,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1340.3632595778397,9.315925073188849,25.463003224432832,30.7,27.19305188664731,2896.81067497443,8205.143230891426,10626.880516467843,10626.880516467843,0.0,10626.880516467843,77.04488374439187,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.4446630981425236,-0.3263949251168261,0.0,8985.40778644053,optimal_relaxed_modes,0.0014458000077866018,False,,2152.4572894820258,-0.3263949251168261
2818,20194,2024-07-30 08:30:00,0.48459572699170456,9.417104775134215,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1243.6474448214979,9.125856315893298,25.493362824489516,31.049999999999997,27.315048375117353,2898.644603287362,8105.9036875331585,10627.619157927824,10627.619157927824,0.0,10627.619157927824,77.05023889497673,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.48459572699170456,-0.32639492511682594,0.0,8981.702211168702,optimal_relaxed_modes,0.0011258000158704817,False,,2152.457289482025,-0.32639492511682594
2819,20195,2024-07-30 08:45:00,0.5216325287312615,9.219698621862376,0.09747663687825706,0.45,0.0,1.0,1.0,0.0,6548.615134544451,-42.260608589502716,10.010534770129249,32.32066968939969,31.4,27.432311091439,0.0,0.0,6900.232894555615,6900.232894555613,0.0,6900.232894555615,50.02668848552821,0.029,0.09747663687825706,measured_data_mpc,0.029,0.0,0.5216325287312615,0.09747663687825706,0.0,6185.204142454346,optimal_relaxed_modes,0.0010511000000406057,False,,-642.8234064230573,0.09747663687825706
2820,20196,2024-07-30 09:00:00,0.3817320878676926,9.965367971665199,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7065.8874506905,-48.38993358649283,11.072757848652072,29.34371577702902,31.549999999999997,27.282285798673684,0.0,0.0,6972.945789661475,6972.945789661474,1273.26,5699.685789661475,235.11203882353584,0.165,-0.3263949251168261,measured_data_mpc,0.165,1273.26,0.3817320878676926,-0.3263949251168261,0.0,9006.355017761165,optimal_relaxed_modes,0.001184699998702854,False,,2152.4572894820258,-0.3263949251168261
2821,20197,2024-07-30 09:15:00,0.20698256290747805,10.896782939703142,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2017.7320072360562,10.784978636021261,25.645632277407174,31.7,27.127520581087314,2895.935539816152,8963.849545561043,10674.393241577269,10674.393241577269,0.0,10674.393241577269,77.3893510014352,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.20698256290747805,-0.32639492511682583,0.0,9018.378621924796,optimal_relaxed_modes,0.001444699999410659,False,,2152.457289482024,-0.32639492511682583
2822,20198,2024-07-30 09:30:00,0.22506345068997563,10.80041180782243,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1879.160567570585,10.488384638743014,25.512410587583734,31.85,26.967878547095555,2893.4204200640793,8789.280483205897,10634.110506963361,10634.110506963361,0.0,10634.110506963361,77.09730117548438,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.22506345068997563,-0.32639492511682583,0.0,9023.095185855262,optimal_relaxed_modes,0.0010469999979250133,False,,2152.457289482024,-0.32639492511682583
2823,20199,2024-07-30 09:45:00,0.27822010991628515,10.5170868141462,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1796.8461646443166,10.213285349505519,25.45988528983183,32.0,26.803252498625017,2890.911455482773,8704.102415760683,10633.007931909915,10633.007931909915,0.0,10633.007931909915,77.08930750634688,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.27822010991628515,-0.3263949251168261,0.0,9024.780059072305,optimal_relaxed_modes,0.0010254999797325581,False,,2152.4572894820258,-0.3263949251168261
2824,20200,2024-07-30 10:00:00,0.3097355575076787,10.349109478484072,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1667.0712945513276,9.95813986542288,25.4311416349297,32.5,26.763512133342246,2890.1078706212265,8563.793474903803,10629.560843999725,10629.560843999727,2183.52,8446.040843999725,348.39918481498864,0.165,-0.32639492511682594,measured_data_mpc,0.165,2183.52,0.3097355575076787,-0.32639492511682594,0.0,9012.413302629371,optimal_relaxed_modes,0.0013222000270616263,False,,2152.457289482025,-0.32639492511682594
2825,20201,2024-07-30 10:15:00,0.35945360192519415,10.084112301738715,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1546.6939144045673,9.721499807665408,25.568191419606627,33.0,26.703780529856562,2889.1216057681318,8437.322880288233,10629.439485432902,10629.439485432904,0.0,10629.439485432902,77.06343626938855,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.35945360192519415,-0.3263949251168261,0.0,9006.533101627654,optimal_relaxed_modes,0.001168900023913011,False,,2152.4572894820258,-0.3263949251168261
2826,20202,2024-07-30 10:30:00,0.40556554600268113,9.83833563980571,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1435.0453875521775,9.502025599010683,25.54479261415916,33.5,26.62303074446811,2887.762288612094,8328.98473321325,10631.16515009639,10631.165150096393,0.0,10631.16515009639,77.07594733819883,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40556554600268113,-0.3263949251168261,0.0,9004.071774273292,optimal_relaxed_modes,0.0011410000151954591,False,,2152.4572894820258,-0.3263949251168261
2827,20203,2024-07-30 10:45:00,0.4483327986501274,9.610386183194821,-0.30898788443724673,0.45,0.0,0.0,1.0,1.0,0.0,-1331.4784220347028,9.298465476312936,25.52799167720346,34.0,26.520163305975316,2885.993621443126,8221.088947532277,10631.030202630329,10631.030202630327,0.0,10631.030202630329,77.07496896906989,0.029,-0.30898788443724673,measured_data_mpc,0.029,0.0,0.4483327986501274,-0.30898788443724673,0.0,8888.196273019048,optimal_relaxed_modes,0.0011156999971717596,False,,2037.664108841549,-0.30898788443724673
2828,20204,2024-07-30 11:00:00,0.48799834140211995,9.3989688403267,1.0,0.45,0.0,1.0,1.0,0.0,6560.6321273055755,-42.364890419621084,10.179128729461466,32.73144253826916,34.475,26.570628934813136,0.0,0.0,6900.531145313741,6900.531145313742,2190.24,4710.291145313741,97.73854126526014,0.083,1.0,measured_data_mpc,0.083,2190.24,0.48799834140211995,1.0,0.0,248.34161775439225,optimal_relaxed_modes,0.0019083000079263002,False,,-6594.640798142311,1.0
2829,20205,2024-07-30 11:15:00,0.3494132422732408,10.137627418683627,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6678.862569961058,-44.2246535065002,11.254821169471919,29.387140036755465,34.95,26.608385332256894,0.0,0.0,6977.189611536773,6977.189611536772,0.0,6977.189611536773,50.58462468364161,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3494132422732408,-0.32639492511682583,0.0,8986.598250427829,optimal_relaxed_modes,0.001125000009778887,False,,2152.457289482024,-0.32639492511682583
2830,20206,2024-07-30 11:30:00,0.17102588959685838,11.088432008448745,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2106.569127840945,10.955236799883629,25.751230747954423,35.425,26.63292707610964,2887.8396429716977,9109.014207866261,10665.707548782602,10665.707548782602,0.0,10665.707548782602,77.32637972867387,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.17102588959685838,-0.32639492511682594,0.0,8982.709736971861,optimal_relaxed_modes,0.0011207999777980149,False,,2152.457289482025,-0.32639492511682594
2831,20207,2024-07-30 11:45:00,0.1909806362258674,10.982073208916127,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1957.0671887995206,10.64629818376164,25.587542100626173,35.9,26.64374275574114,2888.0260709384584,8864.25145840318,10630.004255507545,10630.004255507545,0.0,10630.004255507545,77.06753085242971,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.1909806362258674,-0.32639492511682583,0.0,8981.303049574213,optimal_relaxed_modes,0.001336999994236976,False,,2152.457289482024,-0.32639492511682583
2832,20208,2024-07-30 12:00:00,0.2483686010302197,10.676195356508929,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1871.3311085284124,10.359746236444817,25.535002053586194,35.675,26.51822058605132,2885.9861607473704,8779.950794302633,10631.904022444152,10631.904022444152,1985.82,8646.084022444153,62.68410916272011,0.029,-0.3263949251168261,measured_data_mpc,0.029,1985.82,0.2483686010302197,-0.3263949251168261,0.0,9008.076721009314,optimal_relaxed_modes,0.0013257999962661415,False,,2152.4572894820258,-0.3263949251168261
2833,20209,2024-07-30 12:15:00,0.28119609279327434,10.501224825411848,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1736.1655668442017,10.093979613451445,25.48197992451546,35.45,26.39202277482994,2883.736641444754,8647.544156456368,10631.08114799184,10631.081147991837,0.0,10631.08114799184,77.07533832294084,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.28119609279327434,-0.32639492511682583,0.0,9020.450815650882,optimal_relaxed_modes,0.0017578999977558851,False,,2152.457289482024,-0.32639492511682583
2834,20210,2024-07-30 12:30:00,0.3329838700349139,10.225195972713909,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1610.7842016076354,9.847489220220108,25.425527666259786,35.225,26.265143574124043,2881.4220010936656,8522.57103932707,10630.064110525445,10630.064110525445,0.0,10630.064110525445,77.06796480130949,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3329838700349139,-0.32639492511682583,0.0,9025.234409194363,optimal_relaxed_modes,0.0011833000171463937,False,,2152.457289482024,-0.32639492511682583
2835,20211,2024-07-30 12:45:00,0.38101530597843275,9.969188419134953,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1494.4896166183596,9.6188728849936,25.582373997084584,35.0,26.13759870638824,2879.043078245305,8405.535456137231,10645.065762136917,10645.065762136916,0.0,10645.065762136917,77.17672677549265,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38101530597843275,-0.32639492511682594,0.0,9026.872833046702,optimal_relaxed_modes,0.0012314999767113477,False,,2152.457289482025,-0.32639492511682594
2836,20212,2024-07-30 13:00:00,0.42556337960514296,9.731747186704588,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1386.6192586540071,9.406841240361551,25.524003183681522,35.25,26.18493833657619,2879.7127010465524,8299.954993634366,10626.581246634487,10626.581246634487,1892.16,8734.421246634487,181.23924086766561,0.083,-0.32639492511682583,measured_data_mpc,0.083,1892.16,0.42556337960514296,-0.32639492511682583,0.0,9013.935044277368,optimal_relaxed_modes,0.001341900002444163,False,,2152.457289482024,-0.32639492511682583
2837,20213,2024-07-30 13:15:00,0.4668804452096609,9.511527227032508,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1286.557320434763,9.210182412857062,25.492238164116046,35.5,26.229504837858496,2865.2281567844902,8184.873663984033,10609.442823544012,10609.442823544015,0.0,10609.442823544012,76.91846047069409,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.4668804452096609,-0.32639492511682594,0.0,9007.779326193551,optimal_relaxed_modes,0.0011460999958217144,False,,2152.457289482025,-0.32639492511682594
2838,20214,2024-07-30 13:30:00,0.5052010473095526,9.307278417840084,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1193.7376155843885,9.027782542354371,25.473965607935142,35.75,26.271244476990923,2832.852539518077,8084.68500636442,10573.546432527392,10573.546432527393,0.0,10573.546432527392,76.65821163582359,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.5052010473095526,-0.32639492511682583,0.0,9005.211208359866,optimal_relaxed_modes,0.001242399972397834,False,,2152.457289482024,-0.32639492511682583
2839,20215,2024-07-30 13:45:00,0.5407432443731415,9.117838507491156,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1107.637058176244,8.858608040364725,25.46100605444838,36.0,26.310092308243384,2804.052924988948,7995.3834509117005,10541.610276068395,10541.610276068395,0.0,10541.610276068395,76.42667450149587,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5407432443731415,-0.32639492511682594,0.0,9004.115197417348,optimal_relaxed_modes,0.0012971999822184443,False,,2152.457289482025,-0.32639492511682594
2840,20216,2024-07-30 14:00:00,0.5737083910883506,8.942134275499091,1.0,0.45,0.0,1.0,1.0,0.0,6543.559779299203,-42.20465314904981,9.753916442187219,31.66039448612037,36.15,26.702748465998564,0.0,0.0,6899.827828814698,6899.827828814698,1016.34,5883.487828814697,122.08237244790497,0.083,1.0,measured_data_mpc,0.083,1016.34,0.5737083910883506,1.0,0.0,241.69572605230587,optimal_relaxed_modes,0.0011740999761968851,False,,-6594.640798142311,1.0
2841,20217,2024-07-30 14:15:00,0.43071205429413795,9.704304750612245,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6727.858799928379,-45.690775627480974,10.787035304595815,29.089269602251136,36.3,27.094913490347896,0.0,0.0,6965.845318707343,6965.845318707343,0.0,6965.845318707343,50.50237856062824,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.43071205429413795,-0.3263949251168261,0.0,8981.869842995537,optimal_relaxed_modes,0.001189900009194389,False,,2152.4572894820258,-0.3263949251168261
2842,20218,2024-07-30 14:30:00,0.237142253956095,10.736031786414014,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1885.160999143209,10.518503611504634,25.6207895515644,36.45,27.486582572550528,2901.231381231842,8819.09835898816,10646.525964175153,10646.525964175147,0.0,10646.525964175153,77.18731324026986,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.237142253956095,-0.32639492511682594,0.0,8979.307971655004,optimal_relaxed_modes,0.0014958999818190932,False,,2152.457289482025,-0.32639492511682594
2843,20219,2024-07-30 14:45:00,0.2758733122487157,10.529595245714345,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1757.2183341916054,10.24124201057808,25.49490295750468,36.6,27.877713168625043,2906.397369962589,8662.315336906677,10624.522471339134,10624.522471339134,0.0,10624.522471339134,77.02778791720873,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.2758733122487157,-0.3263949251168261,0.0,8978.550239371922,optimal_relaxed_modes,0.001425900001777336,False,,2152.4572894820258,-0.3263949251168261
2844,20220,2024-07-30 15:00:00,0.3249392572485678,10.268073758865134,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1680.2607664915672,9.98407003834763,25.57549260515365,35.45,26.758059853375865,2891.2240664664487,8589.14356201152,10655.697503939266,10655.697503939266,893.46,9762.237503939265,202.56642820673974,0.083,-0.32639492511682594,measured_data_mpc,0.083,893.46,0.3249392572485678,-0.32639492511682594,0.0,9008.37931500939,optimal_relaxed_modes,0.0011913999915122986,False,,2152.457289482025,-0.32639492511682594
2845,20221,2024-07-30 15:15:00,0.3544009375384441,10.111043002920093,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1558.928522350279,9.745555631474359,25.507246061105896,34.3,25.64762594956227,2870.7729825624247,8477.781898054718,10656.793494317837,10656.793494317839,0.0,10656.793494317837,77.26175283380432,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.3544009375384441,-0.32639492511682594,0.0,9021.644262733298,optimal_relaxed_modes,0.0014402999950107187,False,,2152.457289482025,-0.32639492511682594
2846,20222,2024-07-30 15:30:00,0.40087863400140156,9.86331688077253,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1446.3954236269822,9.524334470502282,25.440911396271343,33.15,24.546522024376323,2827.52982401562,8362.246250452841,10633.570133896437,10633.570133896437,0.0,10633.570133896437,77.09338347074917,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.40087863400140156,-0.3263949251168261,0.0,9026.235641471536,optimal_relaxed_modes,0.0010276999964844435,False,,2152.4572894820258,-0.3263949251168261
2847,20223,2024-07-30 15:45:00,0.44398544600480333,9.633557572794398,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1342.00527869985,9.319152314565297,25.58384657627967,32.0,23.454844493758607,2731.9980100397024,8254.891942583576,10568.153994107723,10568.153994107723,0.0,10568.153994107723,76.619116457281,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.44398544600480333,-0.32639492511682583,0.0,9027.25077912605,optimal_relaxed_modes,0.001078099972801283,False,,2152.457289482024,-0.32639492511682583
2848,20224,2024-07-30 16:00:00,0.483966881631281,9.420456520905272,0.5330498868731951,0.45,0.0,1.0,1.0,0.0,6559.059509477909,-42.35377251046305,10.199608221752085,32.726017598724994,32.0,23.94647967242763,0.0,0.0,6901.173315977852,6901.17331597785,666.66,6234.5133159778525,129.36615130654044,0.083,0.5330498868731951,measured_data_mpc,0.083,666.66,0.483966881631281,0.5330498868731951,0.0,3353.3231727285065,optimal_relaxed_modes,0.0011607999913394451,False,,-3515.2725314191157,0.5330498868731951
2849,20225,2024-07-30 16:15:00,0.34556912777481147,10.158116548960255,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6676.91152813165,-44.19700800041247,11.274292591860425,29.404014787146902,32.0,24.429023567028405,0.0,0.0,6977.128114239758,6977.128114239757,0.0,6977.128114239758,50.58417882823825,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.34556912777481147,-0.32639492511682594,0.0,9010.476781917807,optimal_relaxed_modes,0.0012257999915163964,False,,2152.457289482025,-0.32639492511682594
2850,20226,2024-07-30 16:30:00,0.16736391283683016,11.107950344579695,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2115.5300749660105,10.97342897606791,25.61471678203566,32.0,24.902792362029952,2853.3877017975346,9117.449507508303,10626.683255473023,10626.683255473023,0.0,10626.683255473023,77.04345360217941,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.16736391283683016,-0.3263949251168261,0.0,9005.597869702677,optimal_relaxed_modes,0.0013204000133555382,False,,2152.4572894820258,-0.3263949251168261
2851,20227,2024-07-30 16:45:00,0.187545866600489,11.000380531019394,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1965.3880368475727,10.663164878742375,25.54902494403031,32.0,25.368080383829597,2863.4748318561697,8876.16160027315,10611.066204820892,10611.066204820896,0.0,10611.066204820892,76.93022998495147,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.187545866600489,-0.32639492511682583,0.0,9003.681892522469,optimal_relaxed_modes,0.001233800023328513,False,,2152.457289482024,-0.32639492511682583
2852,20228,2024-07-30 17:00:00,0.24518014010110672,10.693189853261101,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1879.2859381380708,10.375387711555222,25.54801459727201,31.775,25.075936531716085,2857.630939044151,8760.175962757557,10630.52859772211,10630.528597722108,353.82,10276.70859772211,423.9142296560371,0.165,-0.32639492511682594,measured_data_mpc,0.165,353.82,0.24518014010110672,-0.32639492511682594,0.0,8988.231402173353,optimal_relaxed_modes,0.0015717999776825309,False,,2152.457289482025,-0.32639492511682594
2853,20229,2024-07-30 17:15:00,0.27814798843159183,10.517471221659616,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1743.5443007028834,10.108486977397757,25.575425435834887,31.55,24.78425823451795,2851.1748073888566,8612.77399194038,10629.874606546775,10629.874606546777,0.0,10629.874606546775,77.06659089746412,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.27814798843159183,-0.32639492511682594,0.0,8980.878677756036,optimal_relaxed_modes,0.0013386000064201653,False,,2152.457289482025,-0.32639492511682594
2854,20230,2024-07-30 17:30:00,0.33015698392550297,10.24026327567707,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1617.6298312606602,9.860948160394287,25.610207823866386,31.325000000000003,24.493066761342757,2844.5360863995743,8481.624877805149,10629.123785995947,10629.123785995947,0.0,10629.123785995947,77.06114744847062,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.33015698392550297,-0.32639492511682583,0.0,8977.72655017801,optimal_relaxed_modes,0.001584000012371689,False,,2152.457289482024,-0.32639492511682583
2855,20231,2024-07-30 17:45:00,0.37839305952493973,9.983164992732071,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1500.841574168707,9.631363535770248,25.649150938169278,31.1,24.20235202712701,2804.8366319750735,8362.054014381318,10592.117886067019,10592.117886067024,0.0,10592.117886067019,76.79285467398589,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.37839305952493973,-0.32639492511682583,0.0,8976.312483397825,optimal_relaxed_modes,0.001671100006205961,False,,2152.457289482024,-0.32639492511682583
2856,20232,2024-07-30 18:00:00,0.4231302235728672,9.744715908356618,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1392.5140597352822,9.41842891990956,25.630867235026265,30.825000000000003,24.198778740464064,2776.669134381934,8281.830097314974,10552.732200473962,10552.732200473962,40.32,10512.412200473962,433.637003269551,0.165,-0.32639492511682583,measured_data_mpc,0.165,40.32,0.4231302235728672,-0.32639492511682583,0.0,9005.057403103758,optimal_relaxed_modes,0.0012960000021848828,False,,2152.457289482024,-0.32639492511682583
2857,20233,2024-07-30 18:15:00,0.464622752682357,9.523560728203037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1292.02721789172,9.220934283830276,25.587905803325786,30.55,24.189945376257516,2746.65284883687,8193.679459275154,10519.255523018945,10519.255523018945,0.0,10519.255523018945,76.26460254188736,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.464622752682357,-0.32639492511682583,0.0,9018.273315294628,optimal_relaxed_modes,0.0016436000005342066,False,,2152.457289482024,-0.32639492511682583
2858,20234,2024-07-30 18:30:00,0.5031063882771434,9.318442950482826,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1198.8136134917434,9.037758757076714,25.535009024145793,30.275,24.175974980002973,2716.169011607816,8104.928755304917,10485.424663134287,10485.424663134288,0.0,10485.424663134287,76.01932880772358,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.5031063882771434,-0.32639492511682594,0.0,9023.308151276844,optimal_relaxed_modes,0.0015682999801356345,False,,2152.457289482025,-0.32639492511682594
2859,20235,2024-07-30 18:45:00,0.5387996838453093,9.128197685104501,0.5040985771246095,0.45,0.0,1.0,1.0,0.0,6548.8993888886325,-42.263643182219624,9.928349277005944,32.02258975687787,30.0,24.156976604975448,0.0,0.0,6900.6238157048165,6900.623815704818,0.0,6900.6238157048165,50.02952266385992,0.029,0.5040985771246095,measured_data_mpc,0.029,0.0,0.5387996838453093,0.5040985771246095,0.0,3548.1457484752377,optimal_relaxed_modes,0.001381399983074516,False,,-3324.3490429914377,0.5040985771246095
2860,20236,2024-07-30 19:00:00,0.39715153056769037,9.88318234207421,-0.19421104540407055,0.45,0.0,1.0,1.0,0.0,7660.430759575944,-44.72409984777506,10.976577752155553,29.86063809115854,29.5,23.546843382824814,0.0,0.0,6969.743964140799,6969.743964140797,0.0,6969.743964140799,348.48719820703997,0.2,-0.19421104540407055,measured_data_mpc,0.2,0.0,0.39715153056769037,-0.19421104540407055,0.0,8138.896784745195,optimal_relaxed_modes,0.0012372999917715788,False,,1280.7520834715524,-0.19421104540407055
2861,20237,2024-07-30 19:15:00,0.2451918952026743,10.693127198569746,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.5658976595037,10.694412456593172,25.625175620002302,29.0,22.93992486112411,2805.9316914211886,8911.402181688212,10712.867409267043,10712.867409267044,0.0,10712.867409267043,77.66828871718606,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.2451918952026743,-0.32639492511682594,0.0,9003.391432917137,optimal_relaxed_modes,0.0012160999758634716,False,,2152.457289482025,-0.32639492511682594
2862,20238,2024-07-30 19:30:00,0.24237732829173933,10.70812884020503,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1837.7179281809565,10.404388214186746,25.547453928647585,28.5,22.336297159065282,2790.15422429359,8742.962903053507,10638.941584430437,10638.941584430439,0.0,10638.941584430437,77.13232648712066,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.24237732829173933,-0.32639492511682594,0.0,8999.989763495854,optimal_relaxed_modes,0.0011396000045351684,False,,2152.457289482025,-0.32639492511682594
2863,20239,2024-07-30 19:45:00,0.29409858936763933,10.432454518670482,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1757.2245669374315,10.13538371045015,25.525596078679452,28.0,21.73604319875491,2775.175965157297,8648.035996816743,10637.755941675494,10637.755941675496,0.0,10637.755941675494,77.12373057714734,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29409858936763933,-0.32639492511682594,0.0,9004.463525876175,optimal_relaxed_modes,0.0010930999997071922,False,,2152.457289482025,-0.32639492511682594
2864,20240,2024-07-30 20:00:00,0.3249158175864481,10.268198692264232,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1630.3191587248637,9.885891802236651,25.53666484536822,28.275,22.2635068644237,2750.596764256919,8505.040558097488,10551.444739013177,10551.444739013177,0.0,10551.444739013177,527.5722369506589,0.2,-0.32639492511682583,measured_data_mpc,0.2,0.0,0.3249158175864481,-0.32639492511682583,0.0,8988.525585650012,optimal_relaxed_modes,0.0011797999904956669,False,,2152.457289482024,-0.32639492511682583
2865,20241,2024-07-30 20:15:00,0.37353228419644874,10.009072925232928,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1512.6092912909835,9.654495300252183,25.56168587321912,28.55,22.792351804425465,2734.364813277856,8378.687301918051,10518.605541205408,10518.605541205407,0.0,10518.605541205408,76.25989017373921,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.37353228419644874,-0.32639492511682594,0.0,8981.00578741238,optimal_relaxed_modes,0.001567400002386421,False,,2152.457289482025,-0.32639492511682594
2866,20242,2024-07-30 20:30:00,0.41862246790102786,9.768742246087522,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1403.4284753424986,9.439879647063083,25.593271753674706,28.825000000000003,23.32248582538571,2723.296172532472,8265.595800802765,10494.415228078808,10494.415228078808,0.0,10494.415228078808,76.08451040357136,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.41862246790102786,-0.32639492511682583,0.0,8978.157353177688,optimal_relaxed_modes,0.0010800000163726509,False,,2152.457289482024,-0.32639492511682583
2867,20243,2024-07-30 20:45:00,0.46044250853461316,9.545841429510512,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1302.1503758063068,9.240827977698666,25.627678779412992,29.1,23.853793388294662,2716.404278994095,8162.603312502133,10476.090146589633,10476.090146589633,0.0,10476.090146589633,75.95165356277485,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.46044250853461316,-0.32639492511682594,0.0,8977.22800370986,optimal_relaxed_modes,0.0010593999759294093,False,,2152.457289482025,-0.32639492511682594
2868,20244,2024-07-30 21:00:00,0.4992297571331485,9.339105394480319,1.0,0.45,0.0,1.0,1.0,0.0,6553.099333312535,-42.30969743490873,10.123564666444803,32.67506692849956,28.325000000000003,23.532106655572232,0.0,0.0,6901.630661215843,6901.630661215845,0.0,6901.630661215843,284.69226477515355,0.165,1.0,measured_data_mpc,0.165,0.0,0.4992297571331485,1.0,0.0,255.35025145929285,optimal_relaxed_modes,0.0009915000118780881,False,,-6594.640798142311,1.0
2869,20245,2024-07-30 21:15:00,0.3598289201044776,10.082111855843134,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6673.272837146776,-44.19423796652872,11.198925576734846,29.320079102368414,27.55,23.19202778546252,0.0,0.0,6976.714342033994,6976.7143420339935,0.0,6976.714342033994,50.58117897974646,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.3598289201044776,-0.32639492511682583,0.0,9013.93102631225,optimal_relaxed_modes,0.0011747000098694116,False,,2152.457289482024,-0.32639492511682583
2870,20246,2024-07-30 21:30:00,0.18148601534965747,11.032679538186326,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2080.838598899204,10.902998905516984,25.638855787865023,26.775,22.834227057776545,2803.200505606212,9076.724111071513,10695.045987443902,10695.045987443902,0.0,10695.045987443902,77.5390834089683,0.029,-0.32639492511682583,measured_data_mpc,0.029,0.0,0.18148601534965747,-0.32639492511682583,0.0,9018.203259420523,optimal_relaxed_modes,0.0012060999870300293,False,,2152.457289482024,-0.32639492511682583
2871,20247,2024-07-30 21:45:00,0.20084305302862032,10.929506527357454,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1933.1631386161635,10.597844017506869,25.543193871530956,26.0,22.45932043601168,2793.4035371572086,8839.91710159562,10628.660148048997,10628.660148048997,0.0,10628.660148048997,77.05778607335523,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.20084305302862032,-0.3263949251168261,0.0,9019.488909319538,optimal_relaxed_modes,0.001175100012915209,False,,2152.4572894820258,-0.3263949251168261
2872,20248,2024-07-30 22:00:00,0.257528218845109,10.627374593555569,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1848.4766604897432,10.314805358612835,25.513596303232216,26.0,22.45932043601168,2793.4035166432004,8739.922088403115,10612.78072145808,10612.78072145808,0.0,10612.78072145808,220.21519997025518,0.083,-0.32639492511682594,measured_data_mpc,0.083,0.0,0.257528218845109,-0.32639492511682594,0.0,9007.093057564036,optimal_relaxed_modes,0.0010673000069800764,False,,2152.457289482025,-0.32639492511682594
2873,20249,2024-07-30 22:15:00,0.28995321751277653,10.454549350656901,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1714.9649442030984,10.052297892068953,25.49997406143587,26.0,22.45932043601168,2792.5488290876688,8601.158035356935,10611.627675633415,10611.627675633415,0.0,10611.627675633415,76.93430064834227,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.28995321751277653,-0.32639492511682594,0.0,9001.11929364381,optimal_relaxed_modes,0.0011153999948874116,False,,2152.457289482025,-0.32639492511682594
2874,20250,2024-07-30 22:30:00,0.34110598044775886,10.181905124213445,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1591.1184337675356,9.80883169087756,25.488133622120394,26.0,22.45932043601168,2751.495452712309,8474.712053674742,10564.98717929137,10564.98717929137,0.0,10564.98717929137,76.59615704986243,0.029,-0.3263949251168261,measured_data_mpc,0.029,0.0,0.34110598044775886,-0.3263949251168261,0.0,8998.545355537495,optimal_relaxed_modes,0.0010497999901417643,False,,2152.4572894820258,-0.3263949251168261
2875,20251,2024-07-30 22:45:00,0.38854826092376765,9.929037769276318,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1476.2509870711576,9.58302124312102,25.477970106238587,26.0,22.45932043601168,2713.6375019938855,8358.108106186994,10521.725595861652,10521.725595861655,0.0,10521.725595861652,76.28251056999697,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.38854826092376765,-0.32639492511682594,0.0,8997.377647479288,optimal_relaxed_modes,0.0010030000121332705,False,,2152.457289482025,-0.32639492511682594
2876,20252,2024-07-30 23:00:00,0.4325496807447237,9.694510201630623,0.6442309917590247,0.45,0.0,1.0,1.0,0.0,7668.56199750393,-44.571927129316755,10.464323008676226,30.159927110896977,26.675,22.85552710288743,0.0,0.0,6895.936930894581,6895.936930894582,0.0,6895.936930894581,143.09069131606256,0.083,0.6442309917590247,measured_data_mpc,0.083,0.0,0.4325496807447237,0.6442309917590247,0.0,2584.537720205983,optimal_relaxed_modes,0.0010080999927595258,False,,-4248.471981681747,0.6442309917590247
2877,20253,2024-07-30 23:15:00,0.29652934352651217,10.41949859900369,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6624.2217594770345,-42.87631385523483,11.515682699533489,29.62532933538283,27.35,23.24254133906601,0.0,0.0,6941.209461265688,6941.209461265686,0.0,6941.209461265688,50.323768594176244,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.29652934352651217,-0.32639492511682594,0.0,8977.759430812323,optimal_relaxed_modes,0.0011479000095278025,False,,2152.457289482025,-0.32639492511682594
2878,20254,2024-07-30 23:30:00,0.10651385544291926,11.43228115048924,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2226.82199997265,11.199398605848316,25.70091667249324,28.025,23.620155867675177,2823.136243519293,9227.516265926339,10620.796960411977,10620.796960411975,0.0,10620.796960411977,77.00077796298683,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.10651385544291926,-0.32639492511682594,0.0,8974.680230734628,optimal_relaxed_modes,0.001313800021307543,False,,2152.457289482025,-0.32639492511682594
2879,20255,2024-07-30 23:45:00,0.1448829416436797,11.227773921039187,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2068.7721691127663,10.872744161366088,25.516996187407,28.7,23.988162308862286,2832.139236972714,8967.53907032737,10602.525184197953,10602.525184197952,0.0,10602.525184197953,76.86830758543516,0.029,-0.32639492511682594,measured_data_mpc,0.029,0.0,0.1448829416436797,-0.32639492511682594,0.0,8973.63244659753,optimal_relaxed_modes,0.0011223999899812043,False,,2152.457289482025,-0.32639492511682594
