step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
0,17376,2024-07-01 00:00:00,0.0,16.36367167302145,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-4564.143415838156,15.662194907113552,25.451811930390868,26.550000000000004,24.471064721091494,2843.5393974522876,11374.791878870477,10618.091877927573,10618.091877927573,0.0,10618.091877927573,76.98116611497491,0.029,-0.32639492511682594
1,17377,2024-07-01 00:15:00,0.0,16.00862739087692,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-4233.909881490864,15.011517616010018,25.433987179003594,26.5,24.493252530424748,2844.0542219551726,11132.459108387113,10622.030359405457,10622.030359405457,0.0,10622.030359405457,77.00972010568957,0.029,-0.32639492511682594
2,17378,2024-07-01 00:30:00,0.0,15.332772292250064,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-3927.5951417594797,14.408119466627275,25.413860689564206,26.449999999999996,24.51507596201531,2844.559605940573,10825.97384593403,10621.957450988692,10621.957450988693,0.0,10621.957450988692,77.00919151966802,0.029,-0.32639492511682594
3,17379,2024-07-01 00:45:00,0.0,14.706031763207061,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-3643.668326131659,13.848536221187818,25.58343122390356,26.4,24.536531771133188,2845.0555094288657,10541.068097124467,10626.068793605431,10626.06879360543,0.0,10626.068793605431,77.03899875363938,0.029,-0.3263949251168261
4,17380,2024-07-01 01:00:00,0.0,14.124816294558153,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-3380.2749383688397,13.32958833597553,25.553144546425248,26.449999999999996,24.584561465842416,2846.1198627857607,10283.055100050578,10623.120141279347,10623.120141279347,0.0,10623.120141279347,77.01762102427527,0.029,-0.3263949251168261
5,17381,2024-07-01 01:15:00,0.0,13.58580594716535,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-3135.9296286296612,12.848312450426452,25.532923272788402,26.5,24.63259642574291,2847.220477770717,10031.699803456817,10622.906592924286,10622.906592924286,0.0,10622.906592924286,77.01607279870107,0.029,-0.3263949251168261
6,17382,2024-07-01 01:30:00,0.0,13.085930637168278,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2909.2560570327923,12.40197012289251,25.518681788545916,26.550000000000004,24.680631849804186,2848.3160905191985,9801.054765549157,10622.949978059514,10622.949978059514,0.0,10622.949978059514,77.01638734093149,0.029,-0.32639492511682594
7,17383,2024-07-01 01:45:00,0.0,12.622340882583035,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2698.978848325125,11.988022399710548,25.506635511133428,26.6,24.728666561657885,2849.406604716283,9588.698081895414,10623.027886762147,10623.027886762147,0.0,10623.027886762147,77.01695217902557,0.029,-0.32639492511682594
8,17384,2024-07-01 02:00:00,0.0,12.192399244122722,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2503.9142120354895,11.604115204059797,25.50007009373797,26.650000000000002,24.741761277813463,2849.755994479064,9390.07526665301,10623.99522719825,10623.99522719825,0.0,10623.99522719825,77.02396539718731,0.029,-0.32639492511682594
9,17385,2024-07-01 02:15:00,0.03871287575388966,11.793660372231768,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2322.9635766055812,11.248066089268324,25.495895500011695,26.700000000000003,24.754736075344702,2850.049408812426,9207.191853805214,10624.029428775559,10624.029428775559,0.0,10624.029428775559,77.0242133586228,0.029,-0.32639492511682594
10,17386,2024-07-01 02:30:00,0.10809435518294123,11.423857086874923,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2155.107372532976,10.917851411206072,25.492734055603794,26.75,24.767582110906844,2850.3395532041504,9038.222506504439,10624.052952767559,10624.052952767559,0.0,10624.052952767559,77.02438390756481,0.029,-0.32639492511682583
11,17387,2024-07-01 02:45:00,0.17244139903524558,11.080887343142141,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1999.3994717444434,10.611594784952223,25.49002211872509,26.8,24.7802858043811,2850.6261387847617,8881.776490109774,10624.08645834137,10624.086458341371,0.0,10624.08645834137,77.02462682297494,0.029,-0.32639492511682594
12,17388,2024-07-01 03:00:00,0.23211968969153887,10.762802053944098,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1854.9619001223843,10.327556355319583,25.478282499400418,26.75,24.767582385204197,2850.3782047071268,8741.378151091498,10624.749341572919,10624.749341572922,0.0,10624.749341572919,77.02943272640367,0.029,-0.32639492511682594
13,17389,2024-07-01 03:15:00,0.2874683004115606,10.467793958806382,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1720.9797825686267,10.064122452187243,25.46264194476398,26.700000000000003,24.754754523722315,2850.0889037877023,8608.983802273602,10624.597613724187,10624.597613724187,0.0,10624.597613724187,77.02833269950035,0.029,-0.3263949251168261
14,17390,2024-07-01 03:30:00,0.3388016718026325,10.194187089291969,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1596.6970716977569,9.819796986874342,25.445409069349797,26.650000000000002,24.741788717528927,2849.7961347410665,8485.082872040783,10624.38296288574,10624.38296288574,0.0,10624.38296288574,77.02677648092163,0.029,-0.32639492511682594
15,17391,2024-07-01 03:45:00,0.38641138727130814,9.940427305843928,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1481.4241898614328,9.593189603093673,25.427512204924792,26.6,24.728692874699608,2836.4039030325625,8369.69753574505,10609.766742346901,10609.766742346903,0.0,10609.766742346901,76.92080888201504,0.029,-0.32639492511682594
16,17392,2024-07-01 04:00:00,0.43056809931166473,9.705072030668827,0.5972951726490076,0.45,0.0,1.0,1.0,0.0,6557.408786979012,-42.355993269309586,10.462032103861834,33.22826065383395,26.6,24.763309995706166,0.0,0.0,6903.621916250943,6903.621916250942,0.0,6903.621916250943,50.05125889281934,0.029,0.5972951726490076
17,17393,2024-07-01 04:15:00,0.295736944994022,10.423722083181863,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6683.099849020625,-44.30678110599203,11.54129850616826,29.6667874079446,26.6,24.797892567247825,0.0,0.0,6986.776512869797,6986.776512869797,0.0,6986.776512869797,50.65412971830603,0.029,-0.3263949251168261
18,17394,2024-07-01 04:30:00,0.11730094398195992,11.374785968576154,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2236.4503990399185,11.2229255362192,25.676395545450422,26.6,24.832423793972488,2851.8166978808426,9221.626451559334,10664.399330937922,10664.399330937924,0.0,10664.399330937922,77.31689514929994,0.029,-0.3263949251168261
19,17395,2024-07-01 04:45:00,0.14120819494380224,11.247360320949534,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2079.533341074475,10.894560630876867,25.51591956594116,26.6,24.86691221673523,2852.588119653586,8991.643994549684,10624.656165651464,10624.656165651466,0.0,10624.656165651464,77.02875720097312,0.029,-0.32639492511682583
20,17396,2024-07-01 05:00:00,0.20143765760062024,10.926337284988694,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1988.4161744115836,10.589994726594949,25.490788753781697,26.650000000000002,24.88038916193748,2852.8686681358017,8882.03943841992,10624.710322561701,10624.710322561703,40.8,10583.910322561702,76.73334983857234,0.029,-0.3263949251168261
21,17397,2024-07-01 05:15:00,0.23632884704026583,10.740367245275383,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1844.7738641076999,10.307523310772915,25.479819893221944,26.700000000000003,24.89373912301124,2853.16633598341,8733.28893181619,10624.539461184999,10624.539461185002,0.0,10624.539461184999,77.02791109359124,0.029,-0.3263949251168261
22,17398,2024-07-01 05:30:00,0.291371999823761,10.446987240939354,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1711.5293197844203,10.045542678865413,25.471507720067834,26.75,24.906962204210764,2853.460766587513,8597.160329834718,10624.47941342392,10624.47941342392,0.0,10624.47941342392,77.02747574732342,0.029,-0.32639492511682583
23,17399,2024-07-01 05:45:00,0.3424221764454768,10.174889799545609,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1587.9308976399536,9.802565287258167,25.46513435609869,26.8,24.92005407133069,2853.7518807012,8471.716773110309,10624.480370838943,10624.480370838943,0.0,10624.480370838943,77.02748268858234,0.029,-0.32639492511682583
24,17400,2024-07-01 06:00:00,0.3897692255309304,9.922530027920141,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1473.294096039422,9.577208292868654,25.4475626702592,26.6,24.83208014691589,2840.179775987861,8362.056564300674,10614.063431001741,10614.063431001741,247.38,10366.683431001742,75.15845487476264,0.029,-0.3263949251168261
25,17401,2024-07-01 06:15:00,0.4336822947327191,9.688473369074607,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1366.95677044646,9.368192313671846,25.425297526001074,26.4,24.742756522070906,2799.536627927081,8257.64151935646,10571.11891540624,10571.118915406241,0.0,10571.11891540624,76.64061213669524,0.029,-0.3263949251168261
26,17402,2024-07-01 06:30:00,0.4744109974310216,9.471389383692655,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1268.3156856855296,9.1743319317335,25.57480019373865,26.2,24.652094783700907,2761.0888445963496,8159.428640992932,10530.253367729232,10530.253367729232,0.0,10530.253367729232,76.34433691603694,0.029,-0.3263949251168261
27,17403,2024-07-01 06:45:00,0.5121864414316712,9.270046267169192,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1176.816381829172,8.994535096495733,25.540144984767274,26.0,24.56011754252521,2727.3126848115317,8074.771366386633,10496.377491464676,10496.377491464676,0.0,10496.377491464676,76.0987368131189,0.029,-0.32639492511682583
28,17404,2024-07-01 07:00:00,0.5472221629897536,9.083305871264614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1091.9424338601232,8.827774161507204,25.518309814730273,26.25,24.80249667183323,2708.3389676323413,7982.450813574645,10461.554235854295,10461.554235854295,761.76,9699.794235854295,70.32350820994364,0.029,-0.32639492511682594
29,17405,2024-07-01 07:15:00,0.5797169321264773,8.910108751765875,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1013.2130800031414,8.673104245751407,25.50339525503783,26.5,25.044892014687495,2693.9726582457274,7900.032551982301,10441.164989986357,10441.164989986359,0.0,10441.164989986357,75.6984461774011,0.029,-0.32639492511682594
30,17406,2024-07-01 07:30:00,0.6098556914942964,8.7494691643354,0.8587465830486332,0.45,0.0,1.0,1.0,0.0,6541.460595263939,-42.19296401045632,9.578201455283525,31.215699705413282,26.75,25.28730718102093,0.0,0.0,6904.395593148109,6904.395593148109,0.0,6904.395593148109,50.05686805032379,0.029,0.8587465830486332
31,17407,2024-07-01 07:45:00,0.4636755152733471,9.52860950359306,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7887.242212290412,-45.78194423461349,10.58886017391271,30.287821432731675,27.0,25.52972925927267,0.0,0.0,6965.314933256826,6965.314933256826,0.0,6965.314933256826,50.49853326611199,0.029,-0.3263949251168261
32,17408,2024-07-01 08:00:00,0.2772220873954539,10.52240627418223,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1793.8103491962238,10.333227272670168,25.606566639110415,27.15,25.397094251001192,2864.085709621233,8733.99154561671,10664.237599743652,10664.237599743652,1310.64,9353.597599743653,385.8359009894257,0.165,-0.3263949251168261
33,17409,2024-07-01 08:15:00,0.3108769033343592,10.343026105227866,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1672.4213146114646,10.069402972831618,25.419204490429465,27.3,25.259429972549984,2861.167854828194,8576.401448694643,10630.804889021501,10630.804889021498,0.0,10630.804889021501,77.07333544540589,0.029,-0.3263949251168261
34,17410,2024-07-01 08:30:00,0.3574231690536858,10.094934508943854,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1599.1880466747143,9.82469266763137,25.41708123322599,27.450000000000003,25.11662383340349,2858.2979221920823,8483.729724274332,10629.210340806147,10629.21034080615,0.0,10629.210340806147,77.06177497084457,0.029,-0.3263949251168261
35,17411,2024-07-01 08:45:00,0.3854572247940026,9.945512991847966,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1483.733778157784,9.597729089599742,25.421499589498506,27.6,24.968510809344192,2848.973241037913,8363.38567896146,10622.185811588448,10622.18581158845,0.0,10622.185811588448,77.01084713401625,0.029,-0.3263949251168261
36,17412,2024-07-01 09:00:00,0.4296834183870665,9.709787379996936,0.5763405839784159,0.45,0.0,1.0,1.0,0.0,6562.764375904157,-42.39491046206076,10.46695542369665,33.24315447206455,27.700000000000003,25.173445887713644,0.0,0.0,6903.51978028532,6903.519780285319,2125.5,4778.01978028532,197.09331593676944,0.165,0.5763405839784159
37,17413,2024-07-01 09:15:00,0.2948191220763032,10.428614079333304,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6685.615028637896,-44.32404462844823,11.546545122396425,29.67776238266411,27.8,25.37830023371868,0.0,0.0,6986.826613700721,6986.826613700721,0.0,6986.826613700721,50.65449294933023,0.029,-0.3263949251168261
38,17414,2024-07-01 09:30:00,0.11632840571412177,11.379969597543731,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2238.8622746419983,11.22782693370591,25.593029063485268,27.9,25.583070823306294,2867.94788676657,9225.26476278911,10655.76554024239,10655.76554024239,0.0,10655.76554024239,77.25430016675733,0.029,-0.32639492511682594
39,17415,2024-07-01 09:45:00,0.1402835980344404,11.252288422476433,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2081.7749039044147,10.899104602280653,25.581914699242187,28.0,25.787771254732956,2872.088574425439,8992.54601263967,10623.7723454862,10623.772345486203,0.0,10623.7723454862,77.02234950477497,0.029,-0.32639492511682594
40,17416,2024-07-01 10:00:00,0.2005785884346866,10.93091612364312,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.5597432646532,10.59421178353005,25.542053660579445,28.25,25.51362454673611,2866.896823607099,8893.27795296866,10636.231001215421,10636.231001215421,2317.68,8318.551001215421,343.14022880013613,0.165,-0.32639492511682594
41,17417,2024-07-01 10:15:00,0.23550737189825677,10.744745707782291,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1846.7634453455164,10.311436578096659,25.52219345452066,28.5,25.223555169491448,2860.816513636312,8742.539353054397,10635.36513589633,10635.365135896329,0.0,10635.36513589633,77.1063972352484,0.029,-0.32639492511682594
42,17418,2024-07-01 10:30:00,0.2906096629126626,10.451050496675508,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1713.3758228428035,10.049173842715717,25.506399581644473,28.75,24.916792376901178,2854.155385014648,8605.266947504339,10634.543034566634,10634.543034566635,0.0,10634.543034566634,77.1004370006081,0.029,-0.32639492511682583
43,17419,2024-07-01 10:45:00,0.34171477580690307,10.178660244949207,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1589.6445141162508,9.805934515467484,25.49401002149951,29.0,24.592512740667498,2846.874676731329,8479.162408196553,10633.854557509814,10633.854557509814,0.0,10633.854557509814,77.09544554194616,0.029,-0.32639492511682583
44,17420,2024-07-01 11:00:00,0.3891128366936498,9.926028580422846,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1474.8840885607,9.580334403018993,25.499815596959944,29.1,24.761645811685227,2832.5749231112927,8354.824268098091,10600.642997173536,10600.64299717354,2813.16,7787.482997173536,161.5902721913509,0.083,-0.32639492511682594
45,17421,2024-07-01 11:15:00,0.43307326205518626,9.691719513245857,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1368.4325039185533,9.371093913697152,25.513509123148957,29.2,24.930984869281723,2804.8341675198294,8243.956499875643,10566.551654667915,10566.551654667915,0.0,10566.551654667915,76.60749949634238,0.029,-0.32639492511682594
46,17422,2024-07-01 11:30:00,0.47384581040922463,9.474401830518833,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1269.6860314657627,9.177026803497792,25.530422332885294,29.299999999999997,25.100533912192976,2780.4984094829415,8143.365035812341,10536.863498481767,10536.863498481765,0.0,10536.863498481767,76.39226036399282,0.029,-0.3263949251168261
47,17423,2024-07-01 11:45:00,0.5116616873618022,9.272843206361594,1.0,0.45,0.0,1.0,1.0,0.0,6560.928320801275,-42.36692972995393,10.063597881769182,32.47976586251799,29.4,25.2702760313846,0.0,0.0,6904.643609418045,6904.6436094180435,0.0,6904.643609418045,50.05866616828083,0.029,1.0
48,17424,2024-07-01 12:00:00,0.371088768871305,10.022096861915944,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7081.733055065851,-48.57068288115898,11.128520105904474,29.415991115883685,29.549999999999997,25.167753471961003,0.0,0.0,6978.641299422872,6978.64129942287,3432.96,3545.681299422872,25.706189420815825,0.029,-0.32639492511682583
49,17425,2024-07-01 12:15:00,0.19659502555516511,10.95214851379097,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2043.3373829516613,10.837086278241436,25.516742581821326,29.7,25.061572827282934,2856.8898751766314,8986.485436536897,10666.9222243475,10666.9222243475,0.0,10666.9222243475,77.33518612651937,0.029,-0.32639492511682594
50,17426,2024-07-01 12:30:00,0.2152501937374967,10.852716467379143,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1903.003966483874,10.536712613243408,25.52045153338406,29.85,24.951646940457707,2854.471692715578,8813.485938412745,10627.842023504136,10627.842023504134,0.0,10627.842023504136,77.05185467040499,0.029,-0.32639492511682594
51,17427,2024-07-01 12:45:00,0.269084321877219,10.565780564394423,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1819.6421715113465,10.258107765383226,25.482865856855828,30.0,24.837912917413547,2852.1104044177755,8722.867109692445,10628.281679991063,10628.281679991063,0.0,10628.281679991063,77.05504217993521,0.029,-0.32639492511682594
52,17428,2024-07-01 13:00:00,0.3010013742072094,10.395662675475574,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1688.2173061245958,9.999711860197742,25.461339187087777,30.25,24.9344712023125,2853.947639256365,8584.551009091232,10622.3120578333,10622.312057833298,2821.08,7801.2320578333,161.875565200041,0.083,-0.32639492511682594
53,17429,2024-07-01 13:15:00,0.3513528871913955,10.127289111269862,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1566.3066257399532,9.760058403169687,25.445877316073524,30.5,25.028993271785627,2856.037051212709,8458.310292171389,10622.425805226268,10622.42580522627,0.0,10622.425805226268,77.01258708789045,0.029,-0.3263949251168261
54,17430,2024-07-01 13:30:00,0.39805215149776974,9.878382032516887,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1453.2378017418118,9.537783011895733,25.433507814333122,30.75,25.121456735254085,2850.222807600972,8342.963652581671,10614.234596946439,10614.234596946439,0.0,10614.234596946439,76.95320082786168,0.029,-0.32639492511682583
55,17431,2024-07-01 13:45:00,0.44136461229017226,9.647526616493382,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1348.3517139380406,9.331625339329323,25.422841328373394,31.0,25.21183842659029,2819.3629734392985,8236.783699146694,10578.775592885951,10578.775592885953,0.0,10578.775592885951,76.69612304842315,0.029,-0.32639492511682594
56,17432,2024-07-01 14:00:00,0.4815363630410049,9.433411184991444,1.0,0.45,0.0,1.0,1.0,0.0,6562.217427781407,-42.37650392529971,10.210923677445379,32.699788266398286,31.35,25.384968537541372,0.0,0.0,6903.50502284482,6903.50502284482,1777.74,5125.76502284482,106.35962422403003,0.083,1.0
57,17433,2024-07-01 14:15:00,0.3434499180717769,10.16941193667743,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6677.427912249396,-44.181219583435094,11.284715337132505,29.41712771071776,31.7,25.555245156339648,0.0,0.0,6980.937716780894,6980.937716780894,0.0,6980.937716780894,50.61179844666149,0.029,-0.32639492511682594
58,17434,2024-07-01 14:30:00,0.1654110606732035,11.118359046611825,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2120.327887128237,10.983169701115315,25.629032272497533,32.05,25.72263354726141,2870.7838227387524,9126.407514084707,10655.884433044082,10655.884433044079,0.0,10655.884433044082,77.2551621395696,0.029,-0.3263949251168261
59,17435,2024-07-01 14:45:00,0.18570683208641944,11.010182584979384,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1969.8451151199367,10.6721992288307,25.445481978006104,32.4,25.8870907931556,2874.054355373359,8877.842292663428,10625.70144854048,10625.701448540482,0.0,10625.70144854048,77.03633550191849,0.029,-0.32639492511682594
60,17436,2024-07-01 15:00:00,0.24347221977973618,10.702293068574006,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1883.5459079457567,10.383762335330752,25.398231958724395,32.3,25.617830812699626,2869.027561016605,8789.457700739335,10634.933680153777,10634.933680153777,1420.5,9214.433680153777,191.19949886319088,0.083,-0.32639492511682583
61,17437,2024-07-01 15:15:00,0.27651565318688043,10.526171568513927,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1747.4932938976556,10.116247849040894,25.6151379015476,32.2,25.348349853687104,2863.439866722783,8654.406209634479,10673.775341005658,10673.77534100566,0.0,10673.775341005658,77.38487122229103,0.029,-0.32639492511682594
62,17438,2024-07-01 15:30:00,0.32864405776937294,10.248327172089242,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1621.2918157797244,9.868147736571439,25.51243768355878,32.1,25.078641712606103,2857.657090229049,8558.411689129467,10635.11745399332,10635.11745399332,0.0,10635.11745399332,77.10460154145157,0.029,-0.32639492511682583
63,17439,2024-07-01 15:45:00,0.3769903011788235,9.99064169471687,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1504.237355604881,9.638036953201464,25.594040811777894,32.0,24.808722686114447,2851.6911903004534,8424.472953017386,10632.952727646134,10632.952727646134,0.0,10632.952727646134,77.08890727543448,0.029,-0.3263949251168261
64,17440,2024-07-01 16:00:00,0.42182943626455077,9.751649104709944,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1395.6625366728038,9.424616120289684,25.54918817498009,32.0,24.808722686114447,2818.1310517647908,8302.180286066034,10589.568314204795,10589.568314204793,834.66,9754.908314204795,202.4143475197495,0.083,-0.3263949251168261
65,17441,2024-07-01 16:15:00,0.46341688794440833,9.529987987256304,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1294.9464077661269,9.226669425415148,25.523939863583866,32.0,24.808722686114447,2779.940694040535,8189.671951181159,10546.691805772465,10546.691805772465,0.0,10546.691805772465,76.46351559185038,0.029,-0.32639492511682583
66,17442,2024-07-01 16:30:00,0.501988501702841,9.324401285923857,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1201.5199809178487,9.043075364900757,25.508328341440826,32.0,24.808722686114447,2746.329505565292,8090.653792955103,10509.40060909876,10509.400609098762,0.0,10509.40060909876,76.19315441596602,0.029,-0.32639492511682594
67,17443,2024-07-01 16:45:00,0.5377634269053071,9.133720934594713,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1114.856677073238,8.872793392831081,25.496646887650492,32.0,24.808722686114447,2716.027638874121,8001.384857023804,10475.87123182557,10475.871231825573,0.0,10475.87123182557,75.95006643073538,0.029,-0.32639492511682594
68,17444,2024-07-01 17:00:00,0.5709443871291142,8.956866416601821,1.0,0.45,0.0,1.0,1.0,0.0,6538.800807744945,-42.1706402297925,9.766970425309694,31.711231783041033,32.075,24.96259599041896,0.0,0.0,6904.323489302604,6904.323489302604,358.26,6546.063489302604,270.0251189337324,0.165,1.0
69,17445,2024-07-01 17:15:00,0.4282562041491155,9.717394431885214,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7627.08914064454,-44.56650699278212,10.81196183270364,29.67579169799965,32.15,25.116628288878843,0.0,0.0,6970.58716210405,6970.58716210405,0.0,6970.58716210405,50.53675692525436,0.029,-0.3263949251168261
70,17446,2024-07-01 17:30:00,0.27584151385046074,10.529764731177044,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1897.6381709959815,10.540596473087497,25.646192050508503,32.224999999999994,25.270787095537784,2861.410413387597,8838.975624469036,10656.005056793996,10656.005056793996,0.0,10656.005056793996,77.25603666175648,0.029,-0.32639492511682594
71,17447,2024-07-01 17:45:00,0.2710868265224079,10.555107214635566,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1767.3300395057768,10.261734463629749,25.548775227519435,32.3,25.425098298799778,2864.6732025009874,8671.418987897328,10623.8510328397,10623.8510328397,0.0,10623.8510328397,77.02291998808784,0.029,-0.3263949251168261
72,17448,2024-07-01 18:00:00,0.3210654626730018,10.2887210839529,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1689.928930134199,10.003078226921174,25.50516532904964,31.974999999999998,25.38021841320677,2863.7940515509217,8595.101408892046,10628.975396180183,10628.975396180183,81.48,10547.495396180184,435.0841850924326,0.165,-0.32639492511682594
73,17449,2024-07-01 18:15:00,0.35069718382632376,10.130784010205694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1567.8954132187816,9.763182421857332,25.454353616411723,31.65,25.32962012805912,2862.733605545985,8476.773773323037,10628.495322776967,10628.495322776971,0.0,10628.495322776967,77.05659109013301,0.029,-0.32639492511682594
74,17450,2024-07-01 18:30:00,0.3974435826174674,9.881625704648899,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1454.7119301592727,9.54068084457853,25.601498450674857,31.325,25.27345480719319,2861.5477019509676,8363.277360145701,10637.135690405968,10637.135690405968,0.0,10637.135690405968,77.11923375544328,0.029,-0.32639492511682583
75,17451,2024-07-01 18:45:00,0.4407999768507845,9.650536123385319,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1349.7209637332758,9.334320039069002,25.527455261885347,31.0,25.21183842659029,2831.3445718997614,8269.991592855533,10597.845275118476,10597.845275118478,0.0,10597.845275118476,76.83437824460896,0.029,-0.32639492511682594
76,17452,2024-07-01 19:00:00,0.48101197429043885,9.436206177031961,1.0,0.45,0.0,1.0,1.0,0.0,6555.132166977447,-42.32572742599452,10.213482532826285,32.70139434222368,30.75,25.121456735254085,0.0,0.0,6904.60298824318,6904.6029882431785,0.0,6904.60298824318,345.23014941215905,0.2,1.0
77,17453,2024-07-01 19:15:00,0.3429614458709422,10.172015493507878,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6674.414929011428,-44.16768168685675,11.287232831509133,29.411340912770164,30.5,25.028993271785627,0.0,0.0,6981.106006738867,6981.106006738866,0.0,6981.106006738867,50.613018548856786,0.029,-0.32639492511682594
78,17454,2024-07-01 19:30:00,0.16492465660105948,11.120951580316353,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2121.4862030443724,10.985521200067595,25.583392469351967,30.25,24.9344712023125,2854.0912577614376,9125.316695492595,10673.81087938889,10673.81087938889,0.0,10673.81087938889,77.38512887556945,0.029,-0.3263949251168261
79,17455,2024-07-01 19:45:00,0.18526283816781194,11.012549072565562,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1970.9207173160376,10.674379878690718,25.51021873492287,30.0,24.837912917413547,2851.939666431084,8880.565682301987,10627.670783630694,10627.670783630694,0.0,10627.670783630694,77.05061318132253,0.029,-0.32639492511682594
80,17456,2024-07-01 20:00:00,0.24306005455387145,10.704489909227865,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1884.5750678700076,10.385787485724085,25.5073208169844,30.075,24.94400911370182,2854.1449568049297,8767.443155413639,10622.304841688769,10622.30484168877,0.0,10622.304841688769,531.1152420844385,0.2,-0.32639492511682594
81,17457,2024-07-01 20:15:00,0.27612129591004597,10.528273492799455,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1748.4497393230781,10.11813063930944,25.525864448031932,30.15,25.050248670431255,2856.486060400819,8622.60487101314,10622.73349549744,10622.73349549744,0.0,10622.73349549744,77.01481784235644,0.029,-0.32639492511682594
82,17458,2024-07-01 20:30:00,0.32827762681200306,10.250280249092024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.1792058062033,9.869890233471082,25.54970833602848,30.225,25.156638048610247,2858.803094064054,8492.311815852547,10623.43816125596,10623.43816125596,0.0,10623.43816125596,77.0199266691057,0.029,-0.32639492511682594
83,17459,2024-07-01 20:45:00,0.3766503831105745,9.992453458020638,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1505.0598611412045,9.63965464468963,25.576568372196558,30.3,25.263155757316856,2861.094790474985,8373.0289214333,10624.235415461006,10624.235415461006,0.0,10624.235415461006,77.0257067620923,0.029,-0.32639492511682583
84,17460,2024-07-01 21:00:00,0.4215143684744628,9.753328416031113,0.3828481326453405,0.45,0.0,1.0,1.0,0.0,7600.0232393040615,-47.76496911687962,10.531825913834792,28.948171068589456,29.725,25.03891172233908,0.0,0.0,6905.161487296216,6905.161487296218,0.0,6905.161487296216,284.83791135096897,0.165,0.3828481326453405
85,17461,2024-07-01 21:15:00,0.2837848565592188,10.487426714539364,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6624.422685724017,-42.87365370981435,11.57560184443143,29.682491335027866,29.15,24.803893953632922,0.0,0.0,6942.160530828296,6942.160530828296,0.0,6942.160530828296,50.33066384850515,0.029,-0.32639492511682583
86,17462,2024-07-01 21:30:00,0.09527285111070947,11.492195703579918,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2254.3965544401217,11.255389041267264,25.580503245133354,28.575,24.558409340419317,2845.5927145373876,9265.697793627545,10691.453199552241,10691.453199552241,0.0,10691.453199552241,77.51303569675375,0.029,-0.3263949251168261
87,17463,2024-07-01 21:45:00,0.13431188295364324,11.284117663857081,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2094.3842744000744,10.9246687483026,25.496640292861994,28.0,24.302749140313615,2839.6407667974913,9006.23444037085,10630.737655761139,10630.737655761139,0.0,10630.737655761139,77.07284800426827,0.029,-0.32639492511682594
88,17464,2024-07-01 22:00:00,0.19574607980833258,10.956673394621587,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2002.614438127652,10.617917682810102,25.467942999968695,28.0,24.302749140313615,2839.6407542977186,8897.180226858869,10622.337304931096,10622.337304931096,0.0,10622.337304931096,220.41349907732024,0.083,-0.32639492511682583
89,17465,2024-07-01 22:15:00,0.23088760442875525,10.769369068394735,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1857.9439650807667,10.333419634922405,25.453582261057615,28.0,24.302749140313615,2839.640754162828,8748.000560662453,10622.074987111806,10622.074987111808,0.0,10622.074987111806,77.0100436565606,0.029,-0.32639492511682594
90,17466,2024-07-01 22:30:00,0.2863256729348863,10.473884163257056,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1723.745488689363,10.069559375597642,25.44063763667594,28.0,24.302749140313615,2839.640754162828,8611.537332777161,10621.900196182047,10621.900196182047,0.0,10621.900196182047,77.00877642231984,0.029,-0.32639492511682594
91,17467,2024-07-01 22:45:00,0.33774211717935404,10.199834515434043,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1599.2620656048625,9.824838618826252,25.42908437653372,28.0,24.302749140313615,2839.640754162828,8485.479775800704,10621.787304068286,10621.787304068286,0.0,10621.787304068286,77.00795795449508,0.029,-0.32639492511682594
92,17468,2024-07-01 23:00:00,0.38542887368722617,9.945664103247084,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1483.8027696358113,9.59786495730616,25.43336874876802,28.175,24.576818621765685,2822.3829215038622,8357.582337439078,10585.129952930372,10585.129952930372,0.0,10585.129952930372,219.64144652330523,0.083,-0.32639492511682594
93,17469,2024-07-01 23:15:00,0.4296569932089396,9.709928226196352,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1376.7043673475039,9.387350481799734,25.45264317275066,28.35,24.851474547635657,2799.253608200556,8242.404797717405,10554.315052279986,10554.315052279988,0.0,10554.315052279986,76.5187841290299,0.029,-0.32639492511682594
94,17470,2024-07-01 23:30:00,0.47067778601959104,9.49128740051558,0.22027640301109222,0.45,0.0,1.0,1.0,0.0,6548.4874365791975,-42.27621809438017,10.261878923894063,32.86409208409923,28.525,25.12670292605133,0.0,0.0,6899.842659086944,6899.842659086943,0.0,6899.842659086944,50.02385927838035,0.029,0.22027640301109222
95,17471,2024-07-01 23:45:00,0.3338737681278997,10.220452815878295,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6674.01187028127,-44.20098735818745,11.337551278676347,29.45262893166057,28.7,25.40249176243291,0.0,0.0,6978.839040990227,6978.839040990227,0.0,6978.839040990227,50.596583047179145,0.029,-0.32639492511682583
96,17472,2024-07-02 00:00:00,0.15548262346909675,11.171277616909714,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2144.647682565187,11.03254536810902,25.610542672867208,28.525,24.97334813690673,2854.9513626599614,9145.906851609194,10657.805700090545,10657.805700090545,0.0,10657.805700090545,77.26909132565645,0.029,-0.3263949251168261
97,17473,2024-07-02 00:15:00,0.17638471132740796,11.059869488624916,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1989.9372548473455,10.717978884112526,25.533795915428097,28.35,24.543892643303025,2845.2583949224154,8887.589455608462,10633.875947320168,10633.875947320168,0.0,10633.875947320168,77.09560061807122,0.029,-0.32639492511682594
98,17474,2024-07-02 00:30:00,0.23577406007030013,10.7433242598253,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1905.1384312062341,10.426224503124843,25.489176356695207,28.175,24.11417464925272,2835.854831887181,8803.51637448659,10631.739499127043,10631.739499127043,0.0,10631.739499127043,77.08011136867107,0.029,-0.3263949251168261
99,17475,2024-07-02 00:45:00,0.26824171461139373,10.570271661121271,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1767.5245546542612,10.155633518642391,25.446219304992567,28.0,23.684225301466817,2825.430918650013,8668.52140210846,10630.824290850147,10630.824290850147,0.0,10630.824290850147,77.07347610866357,0.029,-0.3263949251168261
100,17476,2024-07-02 01:00:00,0.3209696462415115,10.289231785532744,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1639.8720611440538,9.904669428965814,25.420831551962834,28.25,23.753361988385414,2826.3080399112678,8530.184166948691,10613.725741420725,10613.725741420727,0.0,10613.725741420725,76.94951162530026,0.029,-0.32639492511682583
101,17477,2024-07-02 01:15:00,0.36987290708528825,10.028577405235414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1521.4672850403417,9.671906419171798,25.404658967547388,28.5,23.81972782207222,2797.26749088693,8406.05838637642,10579.27515677131,10579.27515677131,0.0,10579.27515677131,76.699744886592,0.029,-0.32639492511682594
102,17478,2024-07-02 01:30:00,0.4152292594457883,9.786828047153948,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1411.6426204227357,9.456021658311956,25.553625222098184,28.75,23.88327666777985,2763.166163017307,8293.375879742447,10539.76175888416,10539.76175888416,0.0,10539.76175888416,76.41327275191017,0.029,-0.32639492511682583
103,17479,2024-07-02 01:45:00,0.4572964289018702,9.562610033953032,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1309.7679893453242,9.255797821872624,25.534323495651122,29.0,23.943944980450638,2734.1057656599173,8196.475860091092,10507.738034367057,10507.73803436706,0.0,10507.738034367057,76.18110074916117,0.029,-0.32639492511682594
104,17480,2024-07-02 02:00:00,0.49631257603259543,9.354653969746266,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1215.2687913533377,9.070092023684058,25.545696765680574,28.725,24.179924595646316,2708.963033548829,8085.47607294964,10469.70728384747,10469.70728384747,0.0,10469.70728384747,75.90537780789417,0.029,-0.32639492511682594
105,17481,2024-07-02 02:15:00,0.5324990212929136,9.16178021650877,0.35685440216628644,0.45,0.0,1.0,1.0,0.0,6542.713011288383,-42.21826266697344,9.957079866029101,32.23837882820663,28.45,24.401707322281975,0.0,0.0,6900.804694430374,6900.804694430373,0.0,6900.804694430374,50.03083403462021,0.029,0.35685440216628644
106,17482,2024-07-02 02:30:00,0.3917533458005245,9.911954666883204,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7066.999744175329,-48.417478332998634,11.018364351886452,29.284244784421528,28.174999999999997,24.60990618260459,0.0,0.0,6972.1528441904475,6972.1528441904475,0.0,6972.1528441904475,50.548108120380746,0.029,-0.32639492511682594
107,17483,2024-07-02 02:45:00,0.217192101566924,10.842366098648295,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1993.5800084255961,10.734161851705055,25.703340602722278,27.9,24.805065819997658,2851.2028165710803,8933.29725849627,10642.146330510644,10642.146330510644,0.0,10642.146330510644,77.15556089620218,0.029,-0.3263949251168261
108,17484,2024-07-02 03:00:00,0.2343149713178105,10.75110120287607,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1855.909718114994,10.441258977203812,25.525832548437883,27.674999999999997,24.447577975161813,2843.029063356222,8757.487464444648,10632.070021754935,10632.070021754933,0.0,10632.070021754935,77.08250765772328,0.029,-0.32639492511682594
109,17485,2024-07-02 03:15:00,0.28712861943655515,10.469604458403161,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1774.616883819057,10.169578883254495,25.476304558462356,27.45,24.091010027967016,2835.1845390334292,8676.783518475537,10629.162921150284,10629.162921150284,0.0,10629.162921150284,77.06143117833956,0.029,-0.32639492511682583
110,17486,2024-07-02 03:30:00,0.31825236949570795,10.303714870587877,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1646.451618798587,9.917604480134226,25.423686586485193,27.225,23.73538403489264,2826.5660321534256,8551.167512192564,10628.141560740709,10628.141560740709,0.0,10628.141560740709,77.05402631537014,0.029,-0.32639492511682594
111,17487,2024-07-02 03:45:00,0.36735248148155747,10.042011273703299,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1527.5699568388734,9.683903588882501,25.570424131289478,27.0,23.380744916592786,2784.1002567052956,8431.774709927628,10599.422222480121,10599.422222480121,0.0,10599.422222480121,76.84581111298088,0.029,-0.32639492511682583
112,17488,2024-07-02 04:00:00,0.41289150572420275,9.79928827449,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1417.3053713838735,9.467155763233087,25.519537989572733,26.75,23.33523656949878,2744.093419055647,8320.828911407265,10536.710755738386,10536.710755738388,0.0,10536.710755738386,76.3911529791033,0.029,-0.3263949251168261
113,17489,2024-07-02 04:15:00,0.45512753141300233,9.574170257568698,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1315.0221781067655,9.266123131712424,25.491415771061828,26.5,23.286310786348807,2703.563079706863,8205.301376575422,10491.473260162227,10491.473260162227,0.0,10491.473260162227,76.06318113617615,0.029,-0.3263949251168261
114,17490,2024-07-02 04:30:00,0.4943004495431057,9.365378603935246,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1220.1418497069185,9.079666831315492,25.474849824218435,26.25,23.2340163739641,2667.5918289679407,8103.878972432593,10452.109519563775,10452.109519563775,0.0,10452.109519563775,75.77779401683738,0.029,-0.3263949251168261
115,17491,2024-07-02 04:45:00,0.5306331017311721,9.171725567772853,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1132.129702620535,8.906730165691828,25.462832033211043,26.0,23.17843194155573,2634.974869456293,8012.901655131064,10416.67778416558,10416.67778416558,0.0,10416.67778416558,75.52091393520045,0.029,-0.32639492511682583
116,17492,2024-07-02 05:00:00,0.5643313536345927,8.99211388512762,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1050.4893438855124,8.746332813809868,25.47978843629076,26.225,23.529789667798713,2618.895767802972,7916.391152107819,10378.665221934873,10378.665221934874,6.78,10371.885221934872,75.19616785902782,0.029,-0.32639492511682594
117,17493,2024-07-02 05:15:00,0.5955862051309543,8.825525526652013,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-974.7603925680575,8.597566594305425,25.50924477721397,26.45,23.88211315250727,2609.065299218775,7833.964666566258,10360.702631427213,10360.702631427215,0.0,10360.702631427213,75.1150940778473,0.029,-0.32639492511682594
118,17494,2024-07-02 05:30:00,0.6245747291038652,8.671016693876398,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-904.5157284711242,8.459588524335919,25.543798172700775,26.674999999999997,24.23537123519985,2602.724395802221,7761.063922239399,10347.617990838966,10347.617990838966,0.0,10347.617990838966,75.02023043358251,0.029,-0.32639492511682594
119,17495,2024-07-02 05:45:00,0.6514611231051443,8.527712213849581,1.0,0.45,0.0,1.0,1.0,0.0,6524.405924481598,-42.044679285952725,9.37011578532247,30.88380991892143,26.9,24.58954290161787,0.0,0.0,6900.803879060931,6900.803879060932,0.0,6900.803879060931,50.03082812319175,0.029,1.0
120,17496,2024-07-02 06:00:00,0.5037149503880611,9.315199314431634,1.0,0.45,0.0,1.0,0.0,0.0,6491.507152753915,0.0,10.342908001841383,33.19681402133428,26.924999999999997,24.650473823940985,0.0,0.0,6920.292354269178,6920.292354269178,119.94,6800.352354269178,49.30255456845155,0.029,1.0
121,17497,2024-07-02 06:15:00,0.3212357675395548,10.287813359014173,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6667.182960628185,-43.21519002425715,11.416082390716584,29.64317109838901,26.95,24.71134350209776,0.0,0.0,6981.306818692498,6981.3068186924975,0.0,6981.306818692498,50.61447443552061,0.029,-0.32639492511682583
122,17498,2024-07-02 06:30:00,0.12530128825120884,11.332144133621057,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2180.9766323026042,11.106311746543861,25.739791700145645,26.975,24.772145841143512,2850.4618767281336,9187.332604591655,10646.26171054247,10646.26171054247,0.0,10646.26171054247,77.18539740143292,0.029,-0.32639492511682583
123,17499,2024-07-02 06:45:00,0.16245760675053883,11.134100956019628,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2026.1840896856788,10.786406822937,25.489655012176467,27.0,24.832888624238116,2851.8271130245853,8936.562590681198,10620.597133903302,10620.5971339033,0.0,10620.597133903302,76.99932922079894,0.029,-0.32639492511682583
124,17500,2024-07-02 07:00:00,0.2218827581674449,10.817364898967519,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1937.4103779028153,10.489686305005398,25.457211063741592,27.5,24.805618150208094,2851.2563258819728,8830.653592174409,10621.205753403752,10621.205753403752,329.88,10291.325753403753,74.61211171217721,0.029,-0.32639492511682594
125,17501,2024-07-02 07:15:00,0.2558751658500226,10.63618536601938,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.4595876558617,10.21449028722896,25.44035187150657,28.0,24.75720944478485,2850.1981963974117,8685.31868990027,10621.368251207208,10621.368251207208,0.0,10621.368251207208,77.00491982125226,0.029,-0.32639492511682594
126,17502,2024-07-02 07:30:00,0.3095005303015216,10.35036217349289,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1667.6395525200535,9.959256584218098,25.425860611214553,28.5,24.686570212650388,2848.6321130072974,8552.666004371647,10621.548672538811,10621.548672538811,0.0,10621.548672538811,77.00622787590639,0.029,-0.32639492511682583
127,17503,2024-07-02 07:45:00,0.35923591436292407,10.085272576445615,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1547.2207016270602,9.722535325872217,25.413458801620123,29.0,24.592512740667498,2846.5209573479888,8430.295185204815,10621.75277983126,10621.752779831264,0.0,10621.75277983126,77.00770765377663,0.029,-0.3263949251168261
128,17504,2024-07-02 08:00:00,0.4053637431607292,9.839411248953313,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1435.5323902556202,9.502979577820309,25.42748481065249,29.325,24.844575625910768,2820.127944320878,8304.797634529352,10578.137284652697,10578.137284652697,448.44,10129.697284652697,417.8500129919238,0.165,-0.32639492511682594
129,17505,2024-07-02 08:15:00,0.44814626261935797,9.611380420238822,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1331.9274059418615,9.299345389865618,25.453062241525984,29.65,25.09600849187601,2797.4634849218305,8194.785511200553,10548.480671106781,10548.480671106781,0.0,10548.480671106781,76.47648486552417,0.029,-0.3263949251168261
130,17506,2024-07-02 08:30:00,0.4878263936335574,9.399885321933139,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1235.822033819452,9.110478457387325,25.483754750091666,29.975,25.34682391385516,2778.5403347761066,8095.981024045547,10523.720561679327,10523.720561679327,0.0,10523.720561679327,76.29697407217513,0.029,-0.32639492511682594
131,17507,2024-07-02 08:45:00,0.5246290076287866,9.203727389338567,0.16845135896379793,0.45,0.0,1.0,1.0,0.0,6543.484948131733,-42.2232457376598,9.99531743640283,32.28800418065655,30.3,25.59700818532377,0.0,0.0,6900.166147784581,6900.166147784579,0.0,6900.166147784581,50.026204571438214,0.029,0.16845135896379793
132,17508,2024-07-02 09:00:00,0.3845804407832707,9.950186250625167,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7061.9383940433945,-48.350473005623925,11.056835005291298,29.322050232075608,30.725,25.56197576792979,0.0,0.0,6972.6852782354945,6972.685278235494,600.36,6372.325278235495,262.85841772721415,0.165,-0.32639492511682594
133,17509,2024-07-02 09:15:00,0.2099513626928223,10.880959236847257,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2010.4199189901838,10.77009817368615,25.693572335490114,31.15,25.512559442874622,2866.494579328716,8947.84010531056,10658.390337697754,10658.390337697756,0.0,10658.390337697754,77.27332994830873,0.029,-0.32639492511682583
134,17510,2024-07-02 09:30:00,0.2278657426915405,10.78547559145409,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1872.3512765256676,10.474583184152287,25.513624117783376,31.575,25.448145191098742,2865.1551501850054,8781.043584573872,10626.782165901992,10626.78216590199,0.0,10626.782165901992,77.04417070278944,0.029,-0.32639492511682594
135,17511,2024-07-02 09:45:00,0.28082909930948174,10.503180900680462,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1790.3360168673933,10.200485147963484,25.46302809797861,32.0,25.368080383829597,2863.5880656148915,8695.737576183568,10625.444852369545,10625.444852369546,0.0,10625.444852369545,77.0344751796792,0.029,-0.3263949251168261
136,17512,2024-07-02 10:00:00,0.31222984362726836,10.33581493346666,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1661.0324944133417,9.946268304178243,25.436421382849165,32.25,25.305271012383013,2862.234431510684,8555.78980752387,10624.245610624812,10624.245610624812,647.28,9976.965610624811,411.5498314382735,0.165,-0.3263949251168261
137,17513,2024-07-02 10:15:00,0.36176693295474777,10.071782247351194,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1541.093231461856,9.710489349442918,25.419367687257125,32.5,25.236221953895836,2860.7703514240334,8429.757022180433,10623.834232948902,10623.834232948902,0.0,10623.834232948902,77.02279818887955,0.029,-0.32639492511682594
138,17514,2024-07-02 10:30:00,0.4077110634933082,9.826900031580667,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1429.8485329993198,9.491807362638825,25.56266950149155,32.75,25.160755554443373,2843.8961429471346,8315.523152468782,10606.848396708749,10606.84839670875,0.0,10606.848396708749,76.89965087613844,0.029,-0.32639492511682594
139,17515,2024-07-02 10:45:00,0.45032330108060853,9.599776805240356,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1326.6564013747707,9.2889889485663,25.54389158201114,33.0,25.078676981340585,2805.3736326166872,8217.083247713706,10567.922527912282,10567.922527912282,0.0,10567.922527912282,76.61743832736404,0.029,-0.32639492511682594
140,17516,2024-07-02 11:00:00,0.4898450073788525,9.389126110670716,1.0,0.45,0.0,1.0,1.0,0.0,6560.761362780223,-42.36541254252013,10.170100349701812,32.740146467686614,33.125,25.326817394159526,0.0,0.0,6900.6902790215945,6900.6902790215945,536.4,6364.290279021595,132.0590232896981,0.083,1.0
141,17517,2024-07-02 11:15:00,0.3511072528150874,10.128598342495584,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6677.8501100006615,-44.22356770505928,11.245980319424207,29.375878442074267,33.25,25.57525240476448,0.0,0.0,6977.25511850558,6977.255118505578,0.0,6977.25511850558,50.58509960916546,0.029,-0.32639492511682583
142,17518,2024-07-02 11:30:00,0.17267971724516992,11.079617107083244,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2102.499925703119,10.946975575051319,25.76940795219504,33.375,25.823974309761642,2872.808442503249,9103.407452676729,10646.859814596992,10646.85981459699,0.0,10646.859814596992,77.18973365582819,0.029,-0.32639492511682583
143,17519,2024-07-02 11:45:00,0.19254036421298462,10.973759858744792,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1953.2876242312068,10.638636887839644,25.602972877539884,33.5,26.072966645358918,2877.654504347287,8859.416368146745,10621.94832755515,10621.94832755515,0.0,10621.94832755515,77.00912537477484,0.029,-0.32639492511682583
