step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
144,17520,2024-07-02 12:00:00,0.24981688491632936,10.668476003395964,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1867.7177790921787,10.352641379902863,25.5520075685195,33.625,25.888856019265656,2874.3313264379162,8774.650288781777,10631.24035085975,10631.24035085975,550.8,10080.440350859752,73.0831925437332,0.029,-0.3263949251168261
145,17521,2024-07-02 12:15:00,0.2825806301925679,10.493845241073613,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1732.814146164331,10.087390860283442,25.501391828866986,33.75,25.70010600751875,2870.5850877888483,8642.219005920324,10630.316523621763,10630.316523621763,0.0,10630.316523621763,77.06979479625778,0.029,-0.32639492511682594
146,17522,2024-07-02 12:30:00,0.3342678411999714,10.218352406404152,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1607.6757913785061,9.841379202551938,25.44775039047436,33.875,25.50659816728405,2866.6397927993294,8517.40594612924,10629.145693014218,10629.14569301422,0.0,10629.145693014218,77.06130627435309,0.029,-0.3263949251168261
147,17523,2024-07-02 12:45:00,0.3822059967003658,9.96284203758705,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1491.607061811713,9.61320686635981,25.5810741520657,34.0,25.308206498242882,2862.489773453118,8400.579292248325,10631.360964626552,10631.360964626552,0.0,10631.360964626552,77.07736699354251,0.029,-0.32639492511682583
148,17524,2024-07-02 13:00:00,0.4266675509124899,9.725861953636429,0.5049066232614937,0.45,0.0,1.0,1.0,0.0,7688.180829136912,-44.68641172362118,10.495648196505785,30.229772353928375,34.25,25.358965106259618,0.0,0.0,6901.1376251184065,6901.137625118405,537.3,6363.837625118406,132.04963072120694,0.083,0.5049066232614937
149,17525,2024-07-02 13:15:00,0.29067381842867124,10.450708547775182,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6635.586104893753,-42.961584415964666,11.54909586016161,29.68538216885143,34.5,25.40698589460503,0.0,0.0,6945.808078943231,6945.808078943228,0.0,6945.808078943231,50.357108572338426,0.029,-0.32639492511682594
150,17526,2024-07-02 13:30:00,0.10027199397055951,11.465550272136918,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2242.1980930551545,11.23061969076576,25.634945693448596,34.75,25.452230664411235,2865.2404273079605,9253.560353190269,10663.348702330797,10663.348702330799,0.0,10663.348702330797,77.30927809189828,0.029,-0.32639492511682594
151,17527,2024-07-02 13:45:00,0.13898836546801122,11.2591920120555,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2080.4420831197194,10.901683794427758,25.524373318309898,35.0,25.494641384942604,2866.123113064027,8980.56357862227,10622.93070620536,10622.93070620536,0.0,10622.93070620536,77.01624761998886,0.029,-0.32639492511682583
152,17528,2024-07-02 14:00:00,0.2010906090433552,10.928187053798917,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1991.7754480464719,10.596601455314424,25.53584054321598,35.075,25.548219120693478,2867.157195768874,8866.718429029834,10622.721928257415,10622.721928257411,460.5,10162.221928257415,210.86610501134138,0.083,-0.3263949251168261
153,17529,2024-07-02 14:15:00,0.2350414727278806,10.747228950360396,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1847.8905182402546,10.313652631708806,25.5726232678912,35.15,25.60180778906128,2868.258240403721,8713.951886305582,10623.09972139178,10623.099721391778,0.0,10623.09972139178,77.0174729800904,0.029,-0.3263949251168261
154,17530,2024-07-02 14:30:00,0.2901778105331356,10.453352269858387,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1714.4217712117236,10.051231245075613,25.613472016619056,35.224999999999994,25.655394579061394,2869.3513238341134,8577.04754256285,10623.690701380905,10623.690701380905,0.0,10623.690701380905,77.02175758501157,0.029,-0.32639492511682594
155,17531,2024-07-02 14:45:00,0.3413140755339972,10.180795977403795,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1590.6163472028643,9.807847144992772,25.657487429936925,35.3,25.70898751853239,2870.4364812257186,8451.321814811581,10624.391970676132,10624.391970676135,0.0,10624.391970676132,77.02684178740196,0.029,-0.32639492511682594
156,17532,2024-07-02 15:00:00,0.3887405838702015,9.928012687971826,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1475.7882008938147,9.582115150435188,25.639297676579634,35.474999999999994,25.582611526562104,2868.112252254905,8367.420632249454,10629.072617737762,10629.07261773776,227.76,10401.312617737762,215.82723681805857,0.083,-0.32639492511682583
157,17533,2024-07-02 15:15:00,0.43272694663158906,9.69356537445363,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1369.274279930176,9.372751344207881,25.594413764408483,35.65,25.451545228203514,2847.822524220297,8274.562296822074,10609.442736779376,10609.442736779374,0.0,10609.442736779376,76.91845984165047,0.029,-0.3263949251168261
158,17534,2024-07-02 15:30:00,0.4735234247727056,9.47612014596148,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1270.4691284871328,9.178567419861864,25.5389536169045,35.825,25.31564040037092,2807.3272713419237,8180.781032133318,10567.336226762585,10567.336226762585,0.0,10567.336226762585,76.61318764402874,0.029,-0.3263949251168261
159,17535,2024-07-02 15:45:00,0.5113618204349678,9.274441497081622,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1178.815255536589,8.99846196705277,25.47941203581554,36.0,25.174800778966855,2768.0574211488965,8090.601362648766,10526.38202694921,10526.38202694921,0.0,10526.38202694921,76.31626969538178,0.029,-0.32639492511682594
160,17536,2024-07-02 16:00:00,0.5464568264841961,9.087385114839234,1.0,0.45,0.0,1.0,1.0,0.0,6552.670738928714,-42.29113800691366,9.891185082057365,31.936985985294253,35.75,25.264340694238054,0.0,0.0,6900.015844633839,6900.01584463384,85.14,6814.875844633839,141.40867377615217,0.083,1.0
161,17537,2024-07-02 16:15:00,0.40412891038866694,9.845992907628405,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7645.103256590644,-44.68833249034391,10.938714823716083,29.81681709068432,35.5,25.34737751915387,0.0,0.0,6968.77849297,6968.77849297,0.0,6968.77849297,50.523644074032504,0.029,-0.32639492511682583
162,17538,2024-07-02 16:30:00,0.25218805960406876,10.655837642310313,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1955.1852560512184,10.659033049417898,25.621298904404476,35.25,25.424083877641383,2864.6519603606507,8897.081972011192,10659.781957662452,10659.781957662452,0.0,10659.781957662452,77.28341919305278,0.029,-0.3263949251168261
163,17539,2024-07-02 16:45:00,0.24903788829829418,10.672628055370092,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1821.5277809232255,10.371574951856713,25.548637163414632,35.0,25.494641384942604,2866.12311129229,8731.236386706098,10622.048950836614,10622.048950836615,0.0,10622.048950836614,77.00985489356545,0.029,-0.32639492511682583
164,17540,2024-07-02 17:00:00,0.3003015227662918,10.399392883655665,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.7457064014316,10.104950826800545,25.558347457660915,34.95,25.76902739598038,2871.3460416600988,8619.894535648531,10618.249842613262,10618.24984261326,49.86,10568.389842613262,435.9460810077971,0.165,-0.32639492511682594
165,17541,2024-07-02 17:15:00,0.3308460494826167,10.236590556257653,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1615.961266341105,9.85766779957782,25.59156117619592,34.9,26.039401674601994,2876.6637086161304,8482.831130742283,10619.723677916378,10619.723677916381,0.0,10619.723677916378,76.99299666489374,0.029,-0.3263949251168261
166,17542,2024-07-02 17:30:00,0.37903220600169335,9.979758342010975,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.2936788969769,9.628320276052946,25.633922545972325,34.849999999999994,26.305839492012613,2881.6859339036855,8360.240712363659,10621.51537555292,10621.515375552923,0.0,10621.51537555292,77.00598647275868,0.029,-0.32639492511682594
167,17543,2024-07-02 17:45:00,0.42372315471632993,9.741555585361962,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1391.077863743906,9.415605706286314,25.68105364202762,34.8,26.568435777561113,2886.4113377713875,8249.23415803589,10623.309987600975,10623.309987600976,0.0,10623.309987600975,77.01899741010708,0.029,-0.32639492511682583
168,17544,2024-07-02 18:00:00,0.4651728195501086,9.520628871797921,0.08789296146606758,0.45,0.0,1.0,1.0,0.0,6558.648803134753,-42.35149502140588,10.290469116804584,33.11480129235442,34.599999999999994,26.252015372154425,0.0,0.0,6902.139459268043,6902.13945926804,0.18,6901.959459268042,284.70582769480677,0.165,0.08789296146606758
169,17545,2024-07-02 18:15:00,0.32852195552738495,10.248977977039038,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6687.1748927857425,-44.37333783204525,11.372058565206592,29.508799398262525,34.4,25.936488871880883,0.0,0.0,6981.2729073032815,6981.272907303281,0.0,6981.2729073032815,50.61422857794879,0.029,-0.32639492511682594
170,17546,2024-07-02 18:30:00,0.14907000447699986,11.20545687613759,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2160.529952289957,11.064791451628867,25.64194937932183,34.2,25.621873258190657,2868.7418628044074,9165.850264277045,10694.520471007829,10694.520471007827,0.0,10694.520471007829,77.53527341480677,0.029,-0.32639492511682594
171,17547,2024-07-02 18:45:00,0.17029668241375975,11.09231868273466,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2007.18897256359,10.747900160525903,25.507976463782942,34.0,25.308206498242882,2862.207321420717,8917.074838908104,10632.693234835377,10632.693234835378,0.0,10632.693234835377,77.08702595255649,0.029,-0.32639492511682594
172,17548,2024-07-02 19:00:00,0.22916196948456244,10.778566702647282,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1919.2499659681123,10.453973989891933,25.48065834349508,33.75,25.254751440796824,2861.1444711391077,8813.084620776883,10624.12577862569,10624.12577862569,0.0,10624.12577862569,531.2062889312846,0.2,-0.32639492511682583
173,17549,2024-07-02 19:15:00,0.26283425637759905,10.599093413507397,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1780.6142221490363,10.181369631457049,25.467042863077666,33.5,25.19865211658853,2859.945117169389,8670.060723904375,10623.76214186653,10623.762141866528,0.0,10623.76214186653,77.02227552853235,0.029,-0.32639492511682594
174,17550,2024-07-02 19:30:00,0.31595460578720974,10.315961951154172,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1652.0142158604324,9.928539563585502,25.454363099674133,33.25,25.139945845001407,2858.6813712477438,8539.214473372747,10623.414259739893,10623.414259739893,0.0,10623.414259739893,77.01975338311424,0.029,-0.32639492511682583
175,17551,2024-07-02 19:45:00,0.3652216096678214,10.053368820470512,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1532.7293011205506,9.69404697974423,25.442909853153814,33.0,25.078676981340585,2857.3531688221033,8418.192547546356,10623.116864938094,10623.116864938094,0.0,10623.116864938094,77.01759727080119,0.029,-0.32639492511682583
176,17552,2024-07-02 20:00:00,0.4109150946445263,9.809822545544675,0.13179329791594532,0.45,0.0,1.0,1.0,0.0,7600.870432981872,-47.76793302239915,10.583150642329112,28.9924898576427,32.925,25.351699825936127,0.0,0.0,6899.671484443929,6899.671484443928,0.0,6899.671484443929,344.98357422219647,0.2,0.13179329791594532
177,17553,2024-07-02 20:15:00,0.27415655465156114,10.53874556370718,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6624.162615660925,-42.87143543205897,11.626636285553825,29.72946641917233,32.85,25.619767311240622,0.0,0.0,6938.551800728977,6938.551800728976,0.0,6938.551800728977,50.30450055528508,0.029,-0.32639492511682594
178,17554,2024-07-02 20:30:00,0.08569761749658324,11.543231698743211,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2277.8853882466856,11.303085603935898,25.71043364202322,32.775000000000006,25.88301317510126,2873.9742016856417,9288.757079977553,10650.83964378651,10650.83964378651,0.0,10650.83964378651,77.2185874174522,0.029,-0.32639492511682594
179,17555,2024-07-02 20:45:00,0.1253068736787833,11.332114363292085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2113.5522248652646,10.968894964276547,25.509117830130613,32.7,26.14152565045424,2878.955784613247,9008.878114424117,10621.403003405487,10621.403003405485,0.0,10621.403003405487,77.00517177468979,0.029,-0.32639492511682594
180,17556,2024-07-02 21:00:00,0.18840113981129936,10.995821924805774,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2023.4704514587754,10.658935759745138,25.45498315863415,32.275000000000006,25.729660902145827,2871.479369635465,8928.255819655926,10635.792424920573,10635.792424920575,0.0,10635.792424920573,438.7264375279737,0.165,-0.32639492511682583
181,17557,2024-07-02 21:15:00,0.2228947315332809,10.811971080927613,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1877.2902835066118,10.371461478553119,25.397084845181173,31.85,25.318915271671326,2863.0182364599486,8787.40237347527,10634.338552762769,10634.33855276277,0.0,10634.338552762769,77.09895450753008,0.029,-0.32639492511682594
182,17558,2024-07-02 21:30:00,0.2789126742177072,10.51339544641962,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.6906092279971,10.104839267217049,25.601554672264673,31.425,24.90928698841879,2854.141931553193,8653.296568130627,10675.903791991823,10675.903791991823,0.0,10675.903791991823,77.40030249194072,0.029,-0.32639492511682594
183,17559,2024-07-02 21:45:00,0.3308671572532375,10.236478051840244,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1615.9090919977232,9.857566133157382,25.476394877249042,31.0,24.500783790578655,2844.895998399251,8559.696116242281,10633.35237280472,10633.352372804722,0.0,10633.35237280472,77.09180470283422,0.029,-0.3263949251168261
184,17560,2024-07-02 22:00:00,0.3790521967954585,9.979651791080206,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1499.2445305423373,9.628221182112126,25.576435249611833,31.0,24.500783790578655,2836.4512279725423,8409.08909857731,10610.717067544248,10610.717067544248,0.0,10610.717067544248,220.17237915154317,0.083,-0.32639492511682583
185,17561,2024-07-02 22:15:00,0.42374198474265695,9.741455221321639,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1391.030497068675,9.415511402334122,25.537142881013644,31.0,24.500783790578655,2796.419219920645,8290.408151477981,10567.349618734392,10567.349618734394,0.0,10567.349618734392,76.61328473582434,0.029,-0.32639492511682594
186,17562,2024-07-02 22:30:00,0.4651909563041396,9.520532202898936,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1290.6493450798125,9.218224419728138,25.51436045168809,31.0,24.500783790578655,2759.168366689605,8179.972357346627,10525.615520263953,10525.615520263957,0.0,10525.615520263953,76.31071252191366,0.029,-0.32639492511682583
187,17563,2024-07-02 22:45:00,0.5036340408714894,9.315630562154961,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1197.53377154127,9.035242326907847,25.500008234631082,31.0,24.500783790578655,2726.1315303945335,8082.029654418316,10488.861172223546,10488.861172223546,0.0,10488.861172223546,76.0442434986207,0.029,-0.32639492511682594
188,17564,2024-07-02 23:00:00,0.5392897277171205,9.125585751267748,1.0,0.45,0.0,1.0,1.0,0.0,6545.129859304275,-42.23594397263951,9.9244242321774,32.109433702984106,30.975,24.742713950210014,0.0,0.0,6900.299232019855,6900.299232019853,0.0,6900.299232019855,143.181209064412,0.083,1.0
189,17565,2024-07-02 23:15:00,0.39788308922881566,9.879283134410413,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7769.600904671963,-50.2657343403742,11.088811670934277,29.977085973346146,30.95,24.982113934758917,0.0,0.0,6970.748565051707,6970.7485650517065,0.0,6970.748565051707,50.537927096624884,0.029,-0.32639492511682583
190,17566,2024-07-02 23:30:00,0.2248603619765049,10.801494270665229,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2024.0771305423507,10.799271046539328,25.678836707348996,30.924999999999997,25.21901886199651,2860.3020498319083,8963.031017667527,10648.933871655117,10648.933871655117,0.0,10648.933871655117,77.2047705694996,0.029,-0.32639492511682583
191,17567,2024-07-02 23:45:00,0.2226365686487317,10.81334708910226,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1885.703316641661,10.501646223634866,25.590332130834295,30.9,25.453479793179895,2865.2664881898286,8787.302481432958,10618.090221329992,10618.090221329992,0.0,10618.090221329992,76.98115410464244,0.029,-0.3263949251168261
192,17568,2024-07-03 00:00:00,0.2757132275716594,10.530448497043055,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1803.1024299850453,10.2255881412995,25.538951665030375,30.674999999999997,24.99767544778474,2856.159732840574,8709.006769632617,10635.617412192669,10635.617412192669,0.0,10635.617412192669,77.10822623839685,0.029,-0.3263949251168261
193,17569,2024-07-03 00:15:00,0.3073385271682702,10.36188565019312,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1672.8762205379494,9.969553522599757,25.47718347074721,30.45,24.542504562197006,2845.9289250606084,8584.101231635768,10634.192407865972,10634.192407865974,0.0,10634.192407865972,77.0978949570283,0.029,-0.3263949251168261
194,17570,2024-07-03 00:30:00,0.35722984107287903,10.095964947081555,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1552.0790608742395,9.732087705718216,25.412690635519837,30.225,24.08804324578983,2832.994697559001,8463.287411867237,10629.8576229493,10629.8576229493,0.0,10629.8576229493,77.06646776638242,0.029,-0.32639492511682594
195,17571,2024-07-03 00:45:00,0.40350258206193595,9.849331237609881,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1440.0396656599582,9.51183923344623,25.57436165345628,30.0,23.634356131080047,2770.6344406666535,8350.02513059959,10593.97550022095,10593.975500220951,0.0,10593.97550022095,76.80632237660188,0.029,-0.32639492511682594
196,17572,2024-07-03 01:00:00,0.4464198700285878,9.620582092747627,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1336.1099683724417,9.307568718021184,25.505660720305674,30.0,23.634356131080047,2735.7713776750224,8249.720460624454,10519.03751074967,10519.037510749671,0.0,10519.03751074967,76.2630219529351,0.029,-0.32639492511682594
197,17573,2024-07-03 01:15:00,0.48622461117807436,9.408422822420864,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1239.7038495526815,9.118107681057236,25.470180569359133,30.0,23.634356131080047,2697.660022839398,8134.795645618282,10475.155348533335,10475.155348533335,0.0,10475.155348533335,75.94487627686668,0.029,-0.32639492511682594
198,17574,2024-07-03 01:30:00,0.5231426006082104,9.211649938758239,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1150.2755769786893,8.942383412761508,25.45121215369296,30.0,23.634356131080047,2664.9890233040137,8036.276224153635,10438.308424497563,10438.308424497567,0.0,10438.308424497563,75.67773607760734,0.029,-0.3263949251168261
199,17575,2024-07-03 01:45:00,0.5573839683455615,9.029143448718157,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1067.3212305407396,8.77940033708769,25.438767776248053,30.0,23.634356131080047,2636.1664780887354,7949.361819325819,10405.941891429744,10405.941891429744,0.0,10405.941891429744,75.44307871286564,0.029,-0.32639492511682583
200,17576,2024-07-03 02:00:00,0.5891426466242623,8.859869693492682,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-990.3729497572974,8.628234691431558,25.46204528510562,29.775,23.911192398349954,2617.490940855217,7854.07647496238,10371.523264676413,10371.523264676413,0.0,10371.523264676413,75.193543668904,0.029,-0.32639492511682594
201,17577,2024-07-03 02:15:00,0.6185986014167241,8.70286945444886,1.0,0.45,0.0,1.0,1.0,0.0,6536.478312251678,-42.15563021678787,9.53403753259275,31.201157821652476,29.55,24.17542968406559,0.0,0.0,6899.937480629641,6899.937480629642,0.0,6899.937480629641,50.0245467345649,0.029,1.0
202,17578,2024-07-03 02:30:00,0.47195421451494624,9.484484036635337,0.2505099407125328,0.45,0.0,1.0,0.0,0.0,7497.198387639685,0.0,10.541734826525575,29.04421133244988,29.325000000000003,24.427553804851225,0.0,0.0,6923.660806031402,6923.660806031402,0.0,6923.660806031402,50.19654084372767,0.029,0.2505099407125328
203,17579,2024-07-03 02:45:00,0.2855317701612674,10.478115665040445,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6638.18139297885,-42.951396391585895,11.59814611240267,29.733841178262214,29.1,24.66804916535664,0.0,0.0,6937.778647893158,6937.778647893158,0.0,6937.778647893158,50.2988951972254,0.029,-0.32639492511682594
204,17580,2024-07-03 03:00:00,0.08718610356319366,11.535298068008178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2264.8092527776384,11.276534165915319,25.677733183105808,29.075000000000003,24.487772375555256,2843.9617466505833,9273.982209251339,10645.483285233911,10645.483285233915,0.0,10645.483285233911,77.17975381794587,0.029,-0.32639492511682594
205,17581,2024-07-03 03:15:00,0.13031975685636996,11.305395695955548,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2101.419103253039,10.944264781008048,25.36939658245446,29.05,24.30699285160785,2839.740645034827,8995.122059963409,10625.183189156676,10625.183189156676,0.0,10625.183189156676,77.03257812138591,0.029,-0.32639492511682594
206,17582,2024-07-03 03:30:00,0.19305121798489602,10.971037008140504,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2011.8541479783498,10.636086700810905,25.59352162931563,29.025,24.125716091700266,2835.7326921700437,8914.97585379655,10671.366954060872,10671.366954060872,0.0,10671.366954060872,77.36741041694133,0.029,-0.32639492511682583
207,17583,2024-07-03 03:45:00,0.2273465969967341,10.788242638007407,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1866.5148502955262,10.35027580432194,25.46936280914675,29.0,23.943944980450638,2831.3651561473675,8810.569192901416,10624.07189128426,10624.071891284259,0.0,10624.07189128426,77.02452121181089,0.029,-0.3263949251168261
208,17584,2024-07-03 04:00:00,0.2830415537927777,10.491388518284495,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1731.6973633516718,10.085193440923693,25.576051759521363,29.0,23.943944980450638,2831.070037869295,8642.28298681619,10616.660190309563,10616.660190309563,0.0,10616.660190309563,76.97078637974434,0.029,-0.32639492511682583
209,17585,2024-07-03 04:15:00,0.334695691534351,10.216071964121909,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1606.6397905834071,9.83934428854808,25.53518677558553,29.0,23.943944980450638,2831.070037770622,8506.612280217843,10617.714072639275,10617.714072639275,0.0,10617.714072639275,76.97842702663475,0.029,-0.32639492511682583
210,17586,2024-07-03 04:30:00,0.3826028347932832,9.9607268905518,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1490.6478792426842,9.611323159906451,25.511609514470404,29.0,23.943944980450638,2795.5531408614142,8380.023906390048,10577.833602288614,10577.833602288614,0.0,10577.833602288614,76.68929361659245,0.029,-0.32639492511682594
211,17587,2024-07-03 04:45:00,0.4270349733793781,9.723903591887915,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1383.0559444369371,9.399836030817253,25.496890947829197,29.0,23.943944980450638,2757.9481029664853,8267.298051905627,10535.698867429795,10535.698867429795,0.0,10535.698867429795,76.38381678886601,0.029,-0.3263949251168261
212,17588,2024-07-03 05:00:00,0.46824518287956807,9.504253175251902,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1283.2509327564821,9.203684044533892,25.51728286089921,28.9,24.09506771293728,2726.0980374323235,8149.33015947537,10492.501927539424,10492.501927539428,7.98,10484.521927539425,76.01278397466083,0.029,-0.32639492511682594
213,17589,2024-07-03 05:15:00,0.5064672029888038,9.300529808069676,-0.2597363140378168,0.45,0.0,0.0,1.0,1.0,0.0,-1190.6705505734944,9.021756428727965,25.552945319851617,28.8,24.24325277610629,2700.2648700878876,8048.460020928152,10461.0515026221,10461.051502622102,0.0,10461.0515026221,75.84262339401023,0.029,-0.2597363140378168
214,17590,2024-07-03 05:30:00,0.5419175931168021,9.111579228687445,1.0,0.45,0.0,1.0,1.0,0.0,6543.366718229631,-42.22298512921228,9.910922923530613,32.18353173320882,28.700000000000003,24.388565392012126,0.0,0.0,6900.8809216526415,6900.880921652641,0.0,6900.8809216526415,50.03138668198165,0.029,1.0
215,17591,2024-07-03 05:45:00,0.4004138800119181,9.865794019536477,-0.11693890264304053,0.45,0.0,1.0,1.0,0.0,7066.911013846257,-48.41812720983602,10.9722317016428,29.23978351089016,28.6,24.531046547556485,0.0,0.0,6971.562086546492,6971.562086546492,0.0,6971.562086546492,50.543825127462064,0.029,-0.11693890264304053
216,17592,2024-07-03 06:00:00,0.22584634886568056,10.796238960545923,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1972.3848443795073,10.69104893406423,25.65655718106106,28.950000000000003,24.334786891949992,2840.39393777058,8911.486992338641,10653.380602965712,10653.380602965712,194.82,10458.560602965712,75.82456437150141,0.029,-0.32639492511682583
217,17593,2024-07-03 06:15:00,0.24243761281643192,10.707807523688418,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1836.1801853970421,10.401271232883728,25.469966690349008,29.3,24.120532371840355,2835.318633501945,8737.243440405706,10625.583551262023,10625.583551262025,0.0,10625.583551262023,77.03548074664967,0.029,-0.32639492511682594
218,17594,2024-07-03 06:30:00,0.29468774858787244,10.42931430002664,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1755.7534258157366,10.132489610764472,25.416147194008154,29.65,23.887378863775073,2830.077169006373,8660.383862555125,10623.93090984238,10623.93090984238,0.0,10623.93090984238,77.02349909635726,0.029,-0.3263949251168261
219,17595,2024-07-03 06:45:00,0.32547944645851923,10.265194550376092,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1628.9526095793983,9.883203070935396,25.57564842941606,30.0,23.634356131080047,2823.907715545272,8537.557846112042,10642.857317488226,10642.857317488228,0.0,10642.857317488226,77.16071555178964,0.029,-0.3263949251168261
220,17596,2024-07-03 07:00:00,0.37405576015600495,10.006282798368494,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1511.3411498833411,9.652003169847735,25.513029999192515,30.0,23.634356131080047,2793.244405271236,8423.03041537025,10583.137016050827,10583.137016050825,761.7,9821.437016050826,71.20541836636849,0.029,-0.3263949251168261
221,17597,2024-07-03 07:15:00,0.41910824606743596,9.766153048460566,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1402.252006468504,9.437566205069066,25.480031651771462,30.0,23.634356131080047,2751.4956322433454,8297.136962630308,10535.44251922648,10535.44251922648,0.0,10535.44251922648,76.38195826439198,0.029,-0.32639492511682594
222,17598,2024-07-03 07:30:00,0.46089310240924686,9.543439764158714,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1301.057387183283,9.238677572609902,25.462366175226688,30.0,23.634356131080047,2715.172497195675,8187.604524028207,10494.468779019171,10494.468779019173,0.0,10494.468779019171,76.08489864788899,0.029,-0.32639492511682594
223,17599,2024-07-03 07:45:00,0.49964831264645454,9.336874493594397,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1207.1872655012378,9.05421020722727,25.450814493999932,30.0,23.634356131080047,2682.854773646099,8090.15040654061,10458.147924841083,10458.147924841087,0.0,10458.147924841083,75.82157245509785,0.029,-0.32639492511682594
224,17600,2024-07-03 08:00:00,0.5355934424717345,9.145286951625655,1.0,0.45,0.0,1.0,1.0,0.0,6545.596008439538,-42.238953846482765,9.942479247985172,32.109366159206495,30.2,24.022804387921916,0.0,0.0,6899.781721318837,6899.781721318837,1447.14,5452.641721318837,224.92147100440204,0.165,1.0
225,17601,2024-07-03 08:15:00,0.39449630935627944,9.89733467113103,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7760.262321580611,-50.19381956027131,11.105399101061494,29.989251667426277,30.4,24.411971660500736,0.0,0.0,6970.728790378856,6970.728790378855,0.0,6970.728790378856,50.53778373024671,0.029,-0.32639492511682594
226,17602,2024-07-03 08:30:00,0.2216839358040318,10.81842462216451,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2031.6919894951357,10.814772692169456,25.633006404751928,30.6,24.801812027442445,2851.129686056803,8971.793259020973,10636.81796227955,10636.817962279552,0.0,10636.81796227955,77.11693022652675,0.029,-0.3263949251168261
227,17603,2024-07-03 08:45:00,0.21971819665579917,10.82890201182459,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1892.7955933203689,10.516021213761675,25.537066696459426,30.8,25.192286460142252,2859.7270446241473,8794.967516124289,10612.054391198626,10612.054391198626,0.0,10612.054391198626,76.93739433619004,0.029,-0.3263949251168261
228,17604,2024-07-03 09:00:00,0.27299577412330484,10.544932523922785,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1809.882460498512,10.238918095656695,25.48884346909775,31.35,25.196005471965876,2859.8017928815702,8715.180758580575,10622.609224171378,10622.609224171378,2133.12,8489.489224171379,350.1914304970694,0.165,-0.32639492511682583
229,17605,2024-07-03 09:15:00,0.3047407946332831,10.375731564604601,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1679.1643801559198,9.981914445706849,25.431611877374188,31.9,25.179027279753797,2859.465763731291,8589.617845614188,10622.591629233915,10622.591629233915,0.0,10622.591629233915,77.01378931194589,0.029,-0.32639492511682583
230,17606,2024-07-03 09:30:00,0.35482095584764367,10.10880430533206,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1557.9101050370514,9.743550358035476,25.603137687461484,32.45,25.140293874946927,2858.659892595097,8468.713254851556,10647.404677467503,10647.404677467504,0.0,10647.404677467503,77.1936839116394,0.029,-0.32639492511682594
231,17607,2024-07-03 09:45:00,0.40126878224032014,9.861237390659094,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1445.450250280225,9.522478606381394,25.504437612100354,33.0,25.078676981340585,2857.3536779490896,8377.572036675041,10624.735191708727,10624.735191708725,0.0,10624.735191708727,77.02933013988827,0.029,-0.32639492511682594
232,17608,2024-07-03 10:00:00,0.44434747819748793,9.63162794120739,0.9236741061834378,0.45,0.0,1.0,1.0,0.0,6566.16656611563,-42.418659409957705,10.39622749455773,33.13434198767744,33.0,24.880620128945854,0.0,0.0,6900.254842994166,6900.254842994167,2572.5,4327.754842994166,178.51988727350937,0.165,0.9236741061834378
233,17609,2024-07-03 10:15:00,0.3080924069646469,10.357867470878432,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6684.251837413535,-44.30795849856806,11.475234854569091,29.606103242420808,33.0,24.68103002757461,0.0,0.0,6981.461368054539,6981.461368054538,0.0,6981.461368054539,50.61559491839541,0.029,-0.32639492511682594
234,17610,2024-07-03 10:30:00,0.12970020729909032,11.308697895095849,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2206.072491367014,11.16118950380611,25.669040382022526,33.0,24.479901954175208,2843.779412925286,9186.502645025228,10681.813162088467,10681.813162088467,0.0,10681.813162088467,77.4431454251414,0.029,-0.3263949251168261
235,17611,2024-07-03 10:45:00,0.15285346760950064,11.185291017641362,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2051.290049809807,10.837302946456923,25.54899494355251,33.0,24.277210558291145,2839.038904601226,8963.101424919136,10625.610650868013,10625.610650868013,0.0,10625.610650868013,77.0356772187931,0.029,-0.32639492511682594
236,17612,2024-07-03 11:00:00,0.21226152797183936,10.868646055910096,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1961.4140862568215,10.536892449769248,25.549528536021576,33.3,24.465820221745126,2843.1590496875497,8842.451772614204,10613.686417852332,10613.686417852332,3192.48,7421.206417852332,153.9900331704359,0.083,-0.3263949251168261
237,17613,2024-07-03 11:15:00,0.24667667110459907,10.685213343012487,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1819.727302791953,10.25827576795813,25.57941764211407,33.6,24.653597709843943,2847.4861993179384,8688.916817222645,10614.630339168662,10614.630339168662,0.0,10614.630339168662,76.9560699589728,0.029,-0.32639492511682583
238,17614,2024-07-03 11:30:00,0.3009687578309169,10.395836520761213,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1688.2975610552442,9.999871700702773,25.616865617117753,33.900000000000006,24.840550053496376,2851.7178360112193,8552.349241656964,10615.910350276154,10615.910350276157,0.0,10615.910350276154,76.96535003950211,0.029,-0.32639492511682583
239,17615,2024-07-03 11:45:00,0.3513221422920705,10.127452981583264,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1566.3836415324006,9.760213135006904,25.658552578397916,34.2,25.026658813587314,2855.850820761525,8427.992954522468,10617.324145891913,10617.324145891913,0.0,10617.324145891913,76.97560005771638,0.029,-0.3263949251168261
240,17616,2024-07-03 12:00:00,0.39802264791051817,9.878539286636938,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1453.313007561763,9.537935386944017,25.640346370475577,34.650000000000006,25.879876175589224,2872.7823473556773,8344.767718996334,10605.700593897349,10605.70059389735,3089.94,7515.760593897348,54.48926430575578,0.029,-0.32639492511682594
241,17617,2024-07-03 12:15:00,0.4413358057887626,9.647680155145895,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1348.425760293911,9.331775284711744,25.595640632497695,35.1,26.733459375696004,2888.5833571988096,8253.524379357486,10610.552412383666,10610.552412383666,0.0,10610.552412383666,76.92650498978158,0.029,-0.3263949251168261
242,17618,2024-07-03 12:30:00,0.4815080056359537,9.433562329960367,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1251.1297482621128,9.140562709981007,25.539577435836197,35.55,27.587231499543254,2901.8363044135463,8161.762320745403,10614.498777024137,10614.498777024137,0.0,10614.498777024137,76.955116133425,0.029,-0.32639492511682583
243,17619,2024-07-03 12:45:00,0.5187674014797802,9.234969750112771,0.02961311526909414,0.45,0.0,1.0,1.0,0.0,6554.537204780439,-42.304850976303506,10.026803127753084,32.21498991892381,36.0,28.44098741415716,0.0,0.0,6900.636936569081,6900.636936569077,0.0,6900.636936569081,50.02961779012584,0.029,0.02961311526909414
244,17620,2024-07-03 13:00:00,0.3786875180512031,9.981595528787087,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7695.359692617495,-44.84001923267005,11.077349133614119,29.993345449068013,36.0,28.184082811867718,0.0,0.0,6971.7195670258325,6971.7195670258325,3004.92,3966.7995670258324,82.31109101578603,0.083,-0.32639492511682594
245,17621,2024-07-03 13:15:00,0.2265306493697541,10.79259163885921,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2018.8223935916847,10.788573971015051,25.576014359526507,36.0,27.924577393312802,2906.972052745575,8964.25380675525,10674.419900933664,10674.419900933664,0.0,10674.419900933664,77.38954428176908,0.029,-0.32639492511682594
246,17622,2024-07-03 13:30:00,0.2246503736828786,10.802613508270257,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1880.8057818184536,10.491719210947021,25.50546807987584,36.0,27.66242805987513,2903.63433348879,8791.21864134611,10636.914335505175,10636.914335505176,0.0,10636.914335505175,77.11762893241252,0.029,-0.32639492511682594
247,17623,2024-07-03 13:45:00,0.2775897432823079,10.520446668305299,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1798.4190029310541,10.216377731078161,25.48277862327464,36.0,27.39758272113154,2900.221589628777,8693.70535352661,10636.543802996499,10636.543802996497,0.0,10636.543802996499,77.11494257172463,0.029,-0.3263949251168261
248,17624,2024-07-03 14:00:00,0.30913293891579047,10.352321435578837,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1668.5304231039916,9.961008883705869,25.498181057216286,35.85,26.944156046427,2893.527657277505,8544.920667187162,10639.9024908889,10639.9024908889,2066.46,8573.442490888901,177.89893168594472,0.083,-0.3263949251168261
249,17625,2024-07-03 14:15:00,0.35889463412615413,10.087091600107598,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1548.0481387195678,9.724163569136032,25.531188485643266,35.7,26.48817959067923,2885.84721218484,8414.170640378483,10639.321665148065,10639.321665148065,0.0,10639.321665148065,77.13508207232347,0.029,-0.32639492511682583
250,17626,2024-07-03 14:30:00,0.405046765075255,9.84110074214889,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1436.301901834456,9.504494655360933,25.572648354014913,35.55,26.029598598880074,2877.413502443662,8297.509436043432,10638.549337789944,10638.549337789944,0.0,10638.549337789944,77.1294826989771,0.029,-0.3263949251168261
251,17627,2024-07-03 14:45:00,0.4478515251807084,9.612951370786824,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1332.643908645621,9.300756652624688,25.61869322999008,35.4,25.568357306513324,2827.707559784571,8191.320570971648,10593.47505799067,10593.475057990667,0.0,10593.47505799067,76.80269417043236,0.029,-0.32639492511682594
252,17628,2024-07-03 15:00:00,0.48755199983207703,9.40134784089503,1.0,0.45,0.0,1.0,1.0,0.0,6559.75149360396,-42.358595947279994,10.181360083647398,32.817812165144666,35.3,25.27331702216928,0.0,0.0,6901.486071404195,6901.486071404194,1375.08,5526.406071404195,114.67292598163706,0.083,1.0
253,17629,2024-07-03 15:15:00,0.34899359280449505,10.139864150352041,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6681.847983219678,-44.27367523892816,11.25889754019399,29.39468328532841,35.2,24.977954173623157,0.0,0.0,6978.10519008795,6978.105190087949,0.0,6978.10519008795,50.59126262813764,0.029,-0.32639492511682594
254,17630,2024-07-03 15:30:00,0.17027495484986427,11.092434490650223,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2108.443234268732,10.95904110204189,25.607915616601527,35.1,24.682264649717197,2848.4265544865284,9110.547574916065,10690.833254309751,10690.833254309751,0.0,10690.833254309751,77.5085410937457,0.029,-0.32639492511682594
255,17631,2024-07-03 15:45:00,0.19026228684418264,10.985902011120507,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1958.8051078885685,10.649820709323691,25.507463663160102,35.0,24.386284215113204,2841.600290950517,8868.542015362433,10628.646382527799,10628.646382527797,0.0,10628.646382527799,77.05768627332654,0.029,-0.32639492511682583
256,17632,2024-07-03 16:00:00,0.24770265313606185,10.67974485878479,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1872.9916874728222,10.363009878097724,25.482515009845752,35.0,24.499272148680912,2844.05260962004,8766.715381378785,10615.77895357678,10615.77895357678,1017.3,9598.478953576781,199.1684382867182,0.083,-0.32639492511682594
257,17633,2024-07-03 16:15:00,0.2805597965441709,10.50461628441957,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1737.7045944526076,10.097004318484148,25.47064497785357,35.0,24.61177109270362,2846.6448748550815,8627.33348276368,10616.005269082278,10616.005269082278,0.0,10616.005269082278,76.96603820084651,0.029,-0.32639492511682583
258,17634,2024-07-03 16:30:00,0.3323942501436601,10.228338646734292,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1612.2111713916606,9.850294050432623,25.459874470418352,35.0,24.723786418028034,2849.19879870759,8499.785120593935,10616.42496445091,10616.424964450911,0.0,10616.42496445091,76.9690809922691,0.029,-0.32639492511682583
259,17635,2024-07-03 16:45:00,0.38046870410293976,9.972101807131331,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1495.813313585693,9.621475752142473,25.4502039292653,35.0,24.835320752914743,2846.3350737757123,8381.943721433408,10611.005735784365,10611.005735784365,0.0,10611.005735784365,76.92979158443666,0.029,-0.32639492511682594
260,17636,2024-07-03 17:00:00,0.4250563286069309,9.734449768525058,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1387.846144224146,9.409249853643002,25.474486796863054,34.975,25.193450038195028,2823.9059739073637,8256.437650358785,10573.321854449972,10573.321854449972,306.3,10267.021854449973,423.5146514960614,0.165,-0.32639492511682594
261,17637,2024-07-03 17:15:00,0.466410553701175,9.514031748772737,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1287.69355801311,9.2124143060989,25.513434323220608,34.95,25.54631839823005,2808.146705693497,8148.2549579959505,10550.323162502242,10550.323162502242,0.0,10550.323162502242,76.48984292814126,0.029,-0.32639492511682594
262,17638,2024-07-03 17:30:00,0.5047659357174612,9.309597562625932,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1194.7913188774687,9.029853479211333,25.558214051355815,34.925,25.894029323139613,2796.3065283810997,8052.061401951937,10532.541507396805,10532.541507396805,0.0,10532.541507396805,76.36092592862684,0.029,-0.3263949251168261
263,17639,2024-07-03 17:45:00,0.5403397911901799,9.119988912956341,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1108.6155524572237,8.860532321318422,25.60541646173448,34.9,26.23672315449356,2787.2893368073014,7964.539107057424,10518.379325381236,10518.379325381238,0.0,10518.379325381236,76.25825010901397,0.029,-0.3263949251168261
264,17640,2024-07-03 18:00:00,0.5733337777616118,8.94413096453061,1.0,0.45,0.0,1.0,1.0,0.0,6542.065791656688,-42.19402199224602,9.755839188625933,31.755788402349356,34.675,26.87900026084346,0.0,0.0,6901.380837627035,6901.380837627037,77.4,6823.980837627036,281.48920955211526,0.165,1.0
265,17641,2024-07-03 18:15:00,0.4303492367317273,9.706238568219893,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6900.640453449271,-47.9276416062926,10.788718023047638,29.109333433084718,34.45,27.48610179037168,0.0,0.0,6966.886965441302,6966.886965441302,0.0,6966.886965441302,50.50993049944944,0.029,-0.32639492511682583
266,17642,2024-07-03 18:30:00,0.23815349112344406,10.730641892312043,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1885.5270169894127,10.520031028855264,25.52818690965551,34.225,28.060458325980353,2908.582806503164,8815.666357971853,10638.844695798518,10638.844695798516,0.0,10638.844695798518,77.13162404453927,0.029,-0.32639492511682594
267,17643,2024-07-03 18:45:00,0.27573484589148195,10.530333271398401,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1761.2212602844193,10.24265905145222,25.455035129376512,34.0,28.60427379016011,2914.1669462679383,8687.855911148965,10621.8390354106,10621.8390354106,0.0,10621.8390354106,77.00833300672684,0.029,-0.32639492511682594
268,17644,2024-07-03 19:00:00,0.32340442369817884,10.276254421688707,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1680.9288787228184,9.985382626279977,25.580397672468795,33.5,27.469192765643808,2902.0482648443203,8581.502501566123,10655.389177696532,10655.389177696534,0.0,10655.389177696532,532.7694588848266,0.2,-0.32639492511682583
269,17645,2024-07-03 19:15:00,0.354144997766628,10.112407161903873,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1559.547815760754,9.746773239451924,25.545249026631165,33.0,26.330482102906597,2883.8513338041585,8459.557455698303,10658.002715320648,10658.00271532065,0.0,10658.002715320648,77.2705196860747,0.029,-0.32639492511682594
270,17646,2024-07-03 19:30:00,0.40064139156894407,9.864581382937528,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1446.9703450599386,9.525465367167305,25.523016230208068,32.5,25.18849954267275,2857.769778298047,8338.428496122995,10653.292135706208,10653.292135706208,0.0,10653.292135706208,77.23636798387001,0.029,-0.3263949251168261
271,17647,2024-07-03 19:45:00,0.4437652380482905,9.634731281202612,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1342.5398088295078,9.320204626956402,25.508640972499123,32.0,24.043704166294194,2754.6686271799826,8228.978832877712,10566.891123194147,10566.891123194147,0.0,10566.891123194147,76.60996064315758,0.029,-0.3263949251168261
272,17648,2024-07-03 20:00:00,0.4837621702615271,9.42154763250606,1.0,0.45,0.0,1.0,1.0,0.0,6554.542782502085,-42.32034736752716,10.198999234071493,32.77967492661943,32.15,24.405548051409568,0.0,0.0,6900.359864549895,6900.359864549894,0.0,6900.359864549895,345.0179932274948,0.2,1.0
273,17649,2024-07-03 20:15:00,0.34567805069631724,10.157535989788629,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6675.992680564648,-44.21079837164195,11.274666580649367,29.39823877901456,32.3,24.76741767723718,0.0,0.0,6977.798546377688,6977.798546377687,0.0,6977.798546377688,50.58903946123824,0.029,-0.32639492511682594
274,17650,2024-07-03 20:30:00,0.16728936172976255,11.108347701980366,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2115.7043723737975,10.973783405353437,25.768603293324347,32.45,25.129260547487963,2858.3642970130995,9115.497683354437,10635.609398347826,10635.609398347828,0.0,10635.609398347826,77.10816813802174,0.029,-0.32639492511682594
275,17651,2024-07-03 20:45:00,0.1874790547699191,11.000736638076331,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1965.5532565094256,10.663500021550256,25.607064715001403,32.6,25.49106245650534,2866.0487982192676,8869.710301663603,10616.042527221243,10616.042527221245,0.0,10616.042527221243,76.96630832235402,0.029,-0.3263949251168261
276,17652,2024-07-03 21:00:00,0.24511682607557564,10.693527317017182,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1879.4445987338906,10.375700960770155,25.552607794761606,31.950000000000003,25.170855015895135,2859.727975032685,8786.084314932486,10632.376289722597,10632.376289722597,0.0,10632.376289722597,438.58552195105716,0.165,-0.3263949251168261
277,17653,2024-07-03 21:15:00,0.27808718944251165,10.517795280271413,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1743.6921217169684,10.10877769452652,25.49599354741921,31.3,24.841624333016778,2852.5164610651273,8653.455631686567,10631.29361783422,10631.293617834222,0.0,10631.29361783422,77.0768787292981,0.029,-0.3263949251168261
278,17654,2024-07-03 21:30:00,0.3301003531971932,10.24056511745896,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1617.7661595594523,9.861214478867577,25.435845571075294,30.65,24.50359895681637,2844.8518867376906,8527.722205917356,10629.861213898239,10629.86121389824,0.0,10629.861213898239,77.06649380076223,0.029,-0.3263949251168261
279,17655,2024-07-03 21:45:00,0.37834083349920794,9.983443357449222,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1500.9654113698602,9.631603274779273,25.575691740083922,30.0,24.156976604975448,2818.546222244556,8409.866669101066,10618.279014895892,10618.279014895892,0.0,10618.279014895892,76.98252285799522,0.029,-0.32639492511682583
280,17656,2024-07-03 22:00:00,0.42308278229311586,9.744968770377692,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1392.6264254508974,9.418648212937677,25.52288378810482,30.0,24.328888922953187,2788.9620324794755,8298.909198993271,10558.036524686746,10558.036524686746,0.0,10558.036524686746,219.07925788724998,0.083,-0.32639492511682583
281,17657,2024-07-03 22:15:00,0.464579715577098,9.523790115974068,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1292.1296009836676,9.221133175330984,25.493746052934902,30.0,24.49966770115513,2760.0545655644696,8184.6848286225895,10521.542863440203,10521.542863440207,0.0,10521.542863440203,76.28118575994148,0.029,-0.32639492511682594
282,17658,2024-07-03 22:30:00,0.5030671829678137,9.318651914781553,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1198.9065136478164,9.03793930300391,25.47640233052371,30.0,24.669334516417468,2735.828733288661,8084.817485460523,10491.345318924989,10491.345318924989,0.0,10491.345318924989,76.06225356220617,0.029,-0.32639492511682583
283,17659,2024-07-03 22:45:00,0.5387641109287075,9.12838728874999,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1112.4317731376557,8.868028423182878,25.463581836722238,30.0,24.837912917413547,2715.0103942175206,7995.420920896381,10465.23449331627,10465.234493316271,0.0,10465.23449331627,75.87295007654296,0.029,-0.32639492511682594
284,17660,2024-07-03 23:00:00,0.5718727526380786,8.951918228439041,1.0,0.45,0.0,1.0,1.0,0.0,6536.067976072455,-42.14982491835152,9.761941100204371,31.66743199291598,30.5,25.110917490131218,0.0,0.0,6899.924437198181,6899.924437198182,0.0,6899.924437198181,143.17343207186227,0.083,1.0
285,17661,2024-07-03 23:15:00,0.4291958804860398,9.712385957009408,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7615.074349642414,-44.505443315603436,10.805698206433116,29.654132066548293,31.0,25.378858530248728,0.0,0.0,6966.057500463054,6966.057500463053,0.0,6966.057500463054,50.50391687835714,0.029,-0.32639492511682594
286,17662,2024-07-03 23:30:00,0.27693309713730324,10.523946592258174,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1894.7624310372494,10.534745126137604,25.61469219308194,31.5,25.641639788077008,2869.144655588084,8832.67143320263,10646.52230388894,10646.522303888938,0.0,10646.52230388894,77.18728670319481,0.029,-0.32639492511682583
287,17663,2024-07-03 23:45:00,0.27218877163319033,10.549233847195095,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1764.6516916533487,10.256306442625625,25.520519062409882,32.0,25.89917252666847,2874.2915043386956,8665.017206066397,10619.247883282673,10619.247883282673,0.0,10619.247883282673,76.98954715379938,0.029,-0.32639492511682594
