step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
576,17952,2024-07-07 00:00:00,0.19564951427751145,10.957188088900864,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2005.3665071448513,10.623331402558938,25.491999188481334,28.924999999999997,27.28494089269264,2898.258633142246,8914.118564194001,10629.825524245178,10629.825524245178,0.0,10629.825524245178,77.06623505077755,0.029,-0.3263949251168261
577,17953,2024-07-07 00:15:00,0.22983291615931575,10.774990556870847,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1860.4976488597251,10.338441616090957,25.420888727095004,28.95,27.34663517072337,2899.167777251023,8776.28111675959,10629.351774053583,10629.351774053583,0.0,10629.351774053583,77.06280036188848,0.029,-0.32639492511682594
578,17954,2024-07-07 00:30:00,0.285347175347442,10.479099555398134,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1726.1142133870019,10.074215695300929,25.610559441446217,28.975,27.408243705979793,2900.0605001615127,8644.235341355645,10669.598330419327,10669.598330419329,0.0,10669.598330419327,77.35458789554012,0.029,-0.3263949251168261
579,17955,2024-07-07 00:45:00,0.3368346395196585,10.20467137136022,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1601.4607366936496,9.829164268607709,25.472474893567856,29.0,27.46976651404573,2900.936688805999,8550.868585884418,10630.977682333572,10630.977682333572,0.0,10630.977682333572,77.0745881969184,0.029,-0.32639492511682594
580,17956,2024-07-07 01:00:00,0.38458667670537267,9.950153013160364,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1485.8441278917055,9.601878737979803,25.57650616801991,29.0,26.92664088892148,2893.3430807790005,8398.738771084349,10641.679352713942,10641.679352713942,0.0,10641.679352713942,77.15217530717608,0.029,-0.32639492511682594
581,17957,2024-07-07 01:15:00,0.4288750496892568,9.714095985156261,0.5571935298419516,0.45,0.0,1.0,1.0,0.0,7667.577320276752,-44.60484878452122,10.483855747696683,30.18138218321143,29.0,26.371849055137293,0.0,0.0,6901.166020249596,6901.166020249593,0.0,6901.166020249596,50.033453646809576,0.029,0.5571935298419516
582,17958,2024-07-07 01:30:00,0.29286360448895704,10.439036988073859,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6628.377983728885,-42.907407367580475,11.53575226349375,29.65502920139033,29.0,25.804924735576947,0.0,0.0,6945.497527555416,6945.497527555415,0.0,6945.497527555416,50.35485707477677,0.029,-0.32639492511682594
583,17959,2024-07-07 01:45:00,0.10275839213236267,11.452297769934507,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2236.056715239648,11.218149310649146,25.587985523685912,29.0,25.225323377084113,2860.4374585806618,9243.112413216943,10728.005140227544,10728.005140227548,0.0,10728.005140227544,77.7780372666497,0.029,-0.3263949251168261
584,17960,2024-07-07 02:00:00,0.14134273872500489,11.246643202595724,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2074.7437499702205,10.890116410353157,25.400705999119843,29.2,25.523584321606116,2866.7227025508478,8967.359194722878,10615.903982351287,10615.903982351287,0.0,10615.903982351287,76.96530387204683,0.029,-0.32639492511682594
585,17961,2024-07-07 02:15:00,0.20327444026760008,10.916547233373691,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1986.3191378103388,10.585868131076326,25.42094461976004,29.4,25.822661685291873,2872.3840025651157,8851.776439132274,10616.49505504212,10616.49505504212,0.0,10616.49505504212,76.96958914905537,0.029,-0.32639492511682594
586,17962,2024-07-07 02:30:00,0.23713248956432198,10.736083830622164,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1842.8267370068163,10.303693167480045,25.468524039800045,29.6,26.122530763121564,2878.2153524624587,8697.627516649916,10618.10588635669,10618.105886356692,0.0,10618.10588635669,76.981267676086,0.029,-0.32639492511682594
587,17963,2024-07-07 02:45:00,0.29211806156048914,10.443010731882593,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1709.7223303872954,10.041989904456612,25.522358994125952,29.8,26.423172457493827,2883.782184329752,8560.169086623167,10620.057505366518,10620.057505366518,0.0,10620.057505366518,76.99541691390726,0.029,-0.3263949251168261
588,17964,2024-07-07 03:00:00,0.34311443130134117,10.171200081163851,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1586.2551640575791,9.799272336105986,25.496222671918126,29.6,25.965285674890662,2876.1762880457068,8476.098115485987,10637.701784394938,10637.701784394936,0.0,10637.701784394938,77.12333793686331,0.029,-0.3263949251168261
589,17965,2024-07-07 03:15:00,0.3904111078044815,9.919108795402114,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1471.7407256960912,9.574155427582607,25.43642751766635,29.4,25.507506530005262,2867.0247622978636,8378.73458565254,10636.72946371502,10636.729463715023,0.0,10636.72946371502,77.11628861193391,0.029,-0.3263949251168261
590,17966,2024-07-07 03:30:00,0.4342773045325182,9.685301966841678,0.685151559665697,0.45,0.0,1.0,1.0,0.0,6555.76433650146,-42.34302533177695,10.444285849031104,33.115056128592265,29.2,25.049890495378612,0.0,0.0,6899.656058778654,6899.6560587786535,0.0,6899.656058778654,50.02250642614525,0.029,0.685151559665697
591,17967,2024-07-07 03:45:00,0.29906456900110695,10.4059858472241,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6677.233876376356,-44.23288642017925,11.521035675144894,29.634513722596996,29.0,24.592512740667498,0.0,0.0,6981.502748105277,6981.502748105276,0.0,6981.502748105277,50.61589492376326,0.029,-0.32639492511682583
592,17968,2024-07-07 04:00:00,0.12107509361087468,11.354669751054038,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2227.1321310468556,11.203987740154375,25.559731791812826,29.0,24.592512740667498,2846.376321270922,9208.299678342986,10695.173042889337,10695.173042889337,0.0,10695.173042889337,77.5400045609477,0.029,-0.32639492511682594
593,17969,2024-07-07 04:15:00,0.14478037073780956,11.228320623967475,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2070.868566976092,10.876993784279307,25.56760428002039,29.0,24.592512740667498,2846.3762968467095,8975.409251698944,10619.30659139871,10619.306591398712,0.0,10619.30659139871,76.98997278764065,0.029,-0.32639492511682594
594,17970,2024-07-07 04:30:00,0.2047583515756803,10.908637986101624,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1980.1323592110573,10.573704510530677,25.53017431648296,29.0,24.592512740667498,2846.3762968466945,8876.674707144059,10620.404926649167,10620.404926649167,0.0,10620.404926649167,76.99793571820646,0.029,-0.3263949251168261
595,17971,2024-07-07 04:45:00,0.23950342855348863,10.723446725809906,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1837.090610267712,10.292416509481875,25.511245701181455,29.0,24.592512740667498,2846.3762968466954,8727.046577238501,10619.921932138208,10619.921932138208,0.0,10619.921932138208,76.99443400800202,0.029,-0.32639492511682583
596,17972,2024-07-07 05:00:00,0.29431591771411214,10.431296158583782,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1704.4029963750204,10.031533038098322,25.535895178915133,28.975,24.883680667858076,2852.5265344560457,8570.576885960978,10612.68791922585,10612.68791922585,45.96,10566.72791922585,76.60877741438742,0.029,-0.32639492511682583
597,17973,2024-07-07 05:15:00,0.3451522583303756,10.160338463099098,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1581.3215047301937,9.789574531005297,25.580748485480047,28.95,25.17140329806656,2858.8594756885805,8436.291056583017,10614.424540586651,10614.424540586651,0.0,10614.424540586651,76.95457791925323,0.029,-0.32639492511682594
598,17974,2024-07-07 05:30:00,0.39230089635781634,9.909036222412839,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1467.1659103510387,9.565164386669522,25.634433757275207,28.924999999999997,25.455721747602286,2861.045124514512,8317.24250471906,10612.372297674923,10612.372297674925,0.0,10612.372297674923,76.9396991581432,0.029,-0.32639492511682594
599,17975,2024-07-07 05:45:00,0.4360296478140441,9.675961977151145,0.7266576345149092,0.45,0.0,1.0,1.0,0.0,6946.319844604125,-47.7154145777212,10.464028377921938,28.649560792587565,28.9,25.736710191594533,0.0,0.0,6901.723355245292,6901.723355245292,0.0,6901.723355245292,50.037494325528364,0.029,0.7266576345149092
600,17976,2024-07-07 06:00:00,0.2957838113909751,10.423472285286103,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6606.734997864121,-42.79559038469924,11.505117822676382,29.57063874732339,28.924999999999997,25.455721747602286,0.0,0.0,6933.92601289696,6933.92601289696,358.8,6575.12601289696,47.66966359350296,0.029,-0.32639492511682594
601,17977,2024-07-07 06:15:00,0.11153686968777242,11.405508484564173,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2221.93518431048,11.189474965729794,25.685483262871635,28.95,25.17140329806656,2859.27663797384,9226.426022915412,10673.237270831893,10673.237270831894,0.0,10673.237270831893,77.38097021353123,0.029,-0.3263949251168261
602,17978,2024-07-07 06:30:00,0.14675651119231134,11.21778779534498,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2061.642240079516,10.863522084932807,25.585835884465794,28.975,24.883680667858076,2852.962206480523,8955.290227662472,10630.920617126705,10630.920617126707,0.0,10630.920617126705,77.07417447416861,0.029,-0.32639492511682594
603,17979,2024-07-07 06:45:00,0.20829542441497526,10.889785387868182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1973.7793931534045,10.561210940226761,25.506638647129456,29.0,24.592512740667498,2846.8238347937677,8889.084764088317,10629.470076260208,10629.470076260208,0.0,10629.470076260208,77.06365805288651,0.029,-0.32639492511682594
604,17980,2024-07-07 07:00:00,0.2419380432462808,10.710470229497323,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1831.197450615899,10.280828300276303,25.47368753504767,29.25,24.65813663239778,2847.77673805811,8728.94880275753,10618.3395650357,10618.339565035702,1124.64,9493.6995650357,68.82932184650883,0.029,-0.32639492511682594
605,17981,2024-07-07 07:15:00,0.296573930533104,10.419260950258556,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1698.9358218555492,10.02078387178213,25.452382789930482,29.5,24.720939213954924,2849.2090703981917,8588.327486861723,10617.97526543453,10617.97526543453,0.0,10617.97526543453,76.98032067440035,0.029,-0.32639492511682594
606,17982,2024-07-07 07:30:00,0.3472467091470623,10.149175040246158,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1576.248906213191,9.779601581156061,25.437946132807358,29.75,24.78088516356829,2850.5682613038402,8461.519858087495,10618.159392923148,10618.159392923148,0.0,10618.159392923148,76.98165559869283,0.029,-0.32639492511682583
607,17983,2024-07-07 07:45:00,0.39424389592706605,9.898680034708738,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1462.4588881049892,9.555908678301584,25.426747880502823,30.0,24.837912917413547,2834.392681956598,8345.692780586944,10599.23074294331,10599.23074294331,0.0,10599.23074294331,76.844422886339,0.029,-0.32639492511682583
608,17984,2024-07-07 08:00:00,0.4378326178079446,9.666352147083655,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1356.9052658974429,9.348436357070904,25.453585515182635,30.2,25.138327126221817,2808.694624249371,8220.8962543958,10558.954740562933,10558.954740562933,1957.26,8601.694740562933,354.819908048221,0.165,-0.32639492511682583
609,17985,2024-07-07 08:15:00,0.4782605476859432,9.450871280833923,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1258.991835058914,9.156009719028473,25.49701553030914,30.4,25.439599303441007,2790.2072399455574,8114.338302733898,10533.629759566722,10533.629759566724,0.0,10533.629759566722,76.36881575685874,0.029,-0.3263949251168261
610,17986,2024-07-07 08:30:00,0.5157568150761241,9.251016175644258,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1168.1669823465668,8.977538222742139,25.547362800456312,30.6,25.7417088553504,2776.0434356632577,8020.144002791533,10513.814713350206,10513.814713350206,0.0,10513.814713350206,76.225156671789,0.029,-0.32639492511682594
611,17987,2024-07-07 08:45:00,0.5505338384485351,9.065654641069308,0.7820342444041573,0.45,0.0,1.0,1.0,0.0,6548.702931306668,-42.26176702738787,9.869312111748215,32.11294273430783,30.8,26.044638953988077,0.0,0.0,6900.801141017653,6900.801141017651,0.0,6900.801141017653,50.03080827237799,0.029,0.7820342444041573
612,17988,2024-07-07 09:00:00,0.408227536873657,9.824147228463408,0.06813569430864777,0.45,0.0,1.0,0.0,0.0,7005.202924895611,0.0,10.913965036502676,29.185405417954104,30.85,25.967608747573674,0.0,0.0,6933.266778817273,6933.266778817272,2570.4,4362.866778817273,179.96825462621254,0.165,0.06813569430864777
613,17989,2024-07-07 09:15:00,0.23685544482219906,10.737560479097679,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6600.709560495792,-43.13136763889878,11.961122332501752,29.94468646463348,30.9,25.88993789465507,0.0,0.0,6938.555128871844,6938.555128871843,0.0,6938.555128871844,50.304524684320874,0.029,-0.32639492511682583
614,17990,2024-07-07 09:30:00,0.03815787396475147,11.796618531767875,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2431.621692233561,11.615286406122374,25.57288651763442,30.95,25.81161859617646,2872.5632019490536,9452.86652177684,10669.025670676998,10669.025670677001,0.0,10669.025670676998,77.35043611240823,0.029,-0.32639492511682583
615,17991,2024-07-07 09:45:00,0.06636333183645728,11.646283441311683,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2259.007681826828,11.258454830377726,25.545181446930936,31.0,25.732643140575338,2870.9851286696417,9174.327145740244,10626.633585944552,10626.633585944552,0.0,10626.633585944552,77.043093498098,0.029,-0.32639492511682594
616,17992,2024-07-07 10:00:00,0.13264802101845105,11.292986047971656,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2160.0060395147725,10.927488439938111,25.51238445596829,31.25,25.82649796604331,2872.733668085634,9056.81923116103,10623.148838336447,10623.148838336445,2722.5,7900.648838336447,325.9017645813784,0.165,-0.3263949251168261
617,17993,2024-07-07 10:15:00,0.17056369417523087,11.09089551004602,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2003.9443188331663,10.620533460175277,25.496883173840466,31.5,25.918292028228166,2874.5454968658323,8895.42945255752,10623.309684756947,10623.309684756949,0.0,10623.309684756947,77.01899521448787,0.029,-0.32639492511682594
618,17994,2024-07-07 10:30:00,0.2303779506273323,10.772085523156319,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1859.1780122576972,10.33584685577793,25.483007341065942,31.75,26.008004572135007,2876.2920780683353,8748.302555219583,10623.580771728655,10623.580771728657,0.0,10623.580771728655,77.02096059503276,0.029,-0.3263949251168261
619,17995,2024-07-07 10:45:00,0.2858528181805826,10.476404479097495,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1724.8908050085213,10.071811750554804,25.470710131106493,32.0,26.095612781553832,2877.9741782162214,8612.516350194279,10623.910739535346,10623.91073953535,0.0,10623.910739535346,77.02335286163127,0.029,-0.3263949251168261
620,17996,2024-07-07 11:00:00,0.33730333655061984,10.202173216185196,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1600.325065519694,9.826928868183813,25.49534844412117,32.025,26.380547254972566,2883.0296499319875,8469.057556892283,10620.338042729094,10620.338042729094,2677.74,7942.598042729094,164.80890938662873,0.083,-0.32639492511682594
621,17997,2024-07-07 11:15:00,0.38502168890556043,9.947834398133363,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1484.7896710091504,9.599806392521533,25.536030960761313,32.05,26.66358063393273,2888.040826170211,8344.91653712267,10621.818297754593,10621.818297754593,0.0,10621.818297754593,77.0081826587208,0.029,-0.32639492511682583
622,17998,2024-07-07 11:30:00,0.4292789615362222,9.711943135011936,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1377.6215645217874,9.389155413349062,25.583313201705877,32.075,26.94474369904591,2892.743044478558,8234.273362921278,10623.483829179155,10623.483829179153,0.0,10623.483829179155,77.02025776154888,0.029,-0.32639492511682583
623,17999,2024-07-07 11:45:00,0.4703265051291136,9.493159727661824,0.20929851155395335,0.45,0.0,1.0,1.0,0.0,6560.129830062419,-42.361439077968335,10.26454839091488,33.07577134438928,32.1,27.224055525970037,0.0,0.0,6901.127680769111,6901.127680769107,0.0,6901.127680769111,50.033175685576055,0.029,0.20929851155395335
624,18000,2024-07-07 12:00:00,0.33338680107190677,10.223048350286737,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6687.25580875053,-44.37038388177645,11.34598574579216,29.484876438511108,31.575000000000003,26.794698534187376,0.0,0.0,6980.844447008056,6980.844447008055,2718.66,4262.184447008056,30.900837240808407,0.029,-0.32639492511682583
625,18001,2024-07-07 12:15:00,0.1539617836714103,11.179383693031383,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2148.5292668830643,11.040426200160475,25.633946202437752,31.05,26.364479041094004,2883.0848903805927,9154.454880030258,10683.689485921102,10683.689485921102,0.0,10683.689485921102,77.456748772928,0.029,-0.32639492511682594
626,18002,2024-07-07 12:30:00,0.17489682997021547,11.067799896258752,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1993.5384810047728,10.725288206052205,25.533034249210555,30.525,25.933410589448272,2874.961235459608,8895.834059813395,10638.200776140486,10638.200776140484,0.0,10638.200776140486,77.12695562701853,0.029,-0.3263949251168261
627,18003,2024-07-07 12:45:00,0.23439406253975045,10.75067964666313,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1908.5857420780098,10.433003521823494,25.473469097165733,30.0,25.50148866155575,2866.8647003828305,8817.98976267008,10635.845768723715,10635.845768723715,0.0,10635.845768723715,77.10988182324694,0.029,-0.3263949251168261
628,18004,2024-07-07 13:00:00,0.26692073105121156,10.577312503497042,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1770.7221506993687,10.161920116352585,25.44649203044031,30.25,25.56360867961656,2867.4624157953485,8667.768739188132,10622.450414371287,10622.450414371287,2868.24,7754.210414371288,160.89986609820423,0.083,-0.32639492511682594
629,18005,2024-07-07 13:15:00,0.3197445583969575,10.295761503744217,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1642.838014358213,9.910500021833128,25.427248927514807,30.5,25.622873042542516,2868.6811185601796,8533.915806032166,10622.060683098636,10622.060683098636,0.0,10622.060683098636,77.00993995246512,0.029,-0.32639492511682583
630,18006,2024-07-07 13:30:00,0.3687367468610174,10.034633139230777,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1524.2181907940405,9.677314467320375,25.56619650462729,30.75,25.67923235464107,2869.8312305514733,8412.102639326851,10622.233415775492,10622.233415775492,0.0,10622.233415775492,77.01119226437233,0.029,-0.32639492511682594
631,18007,2024-07-07 13:45:00,0.4141754752079411,9.792444717141674,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1414.196160904168,9.461044274839942,25.544187283915164,31.0,25.732643140575338,2870.913129171545,8306.371218608847,10624.07630802732,10624.07630802732,0.0,10624.07630802732,77.02455323319806,0.029,-0.32639492511682594
632,18008,2024-07-07 14:00:00,0.4563183961326555,9.567822948612946,1.0,0.45,0.0,1.0,1.0,0.0,6562.49936596586,-42.39176747013012,10.33645556092519,33.122600124043934,31.2,25.9501400799903,0.0,0.0,6900.686600349018,6900.686600349014,2711.88,4188.806600349018,86.91773695724211,0.083,1.0
633,18009,2024-07-07 14:15:00,0.31930248273603207,10.298117767016949,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6684.2681102338065,-44.34004314388287,11.417113664280262,29.546836094873004,31.4,26.168098925274517,0.0,0.0,6981.428906300813,6981.428906300811,0.0,6981.428906300813,50.615359570680894,0.029,-0.32639492511682594
634,18010,2024-07-07 14:30:00,0.14060394033074192,11.250580998037146,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2181.269761963247,11.10690135623887,25.79940985429539,31.6,26.38649892658856,2883.483950134935,9186.820284080159,10654.15988058069,10654.15988058069,0.0,10654.15988058069,77.24265913421,0.029,-0.32639492511682594
635,18011,2024-07-07 14:45:00,0.1623464543360681,11.134693398388757,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2026.4578152378824,10.786962324340376,25.638048049374216,31.8,26.605351772218608,2887.3625010012997,8932.941694661251,10625.454719436124,10625.454719436124,0.0,10625.454719436124,77.0345467159119,0.029,-0.3263949251168261
636,18012,2024-07-07 15:00:00,0.22177785896100452,10.817924011737846,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1937.6738861570147,10.49020769275036,25.57498346304833,31.6,26.25578961503102,2881.5249241427364,8849.567546513987,10637.117731510738,10637.117731510738,2040.0,8597.117731510738,178.39019292884782,0.083,-0.32639492511682583
637,18013,2024-07-07 15:15:00,0.2557741845236004,10.63672359648921,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.7067454001053,10.214978761525021,25.508130626493344,31.4,25.906999539244104,2874.9022831419234,8714.112437538946,10635.693543162286,10635.693543162288,0.0,10635.693543162286,77.10877818792657,0.029,-0.32639492511682594
638,18014,2024-07-07 15:30:00,0.3094058352793768,10.350866897960922,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1667.870703438616,9.959712450488336,25.436755918869043,31.2,25.55900124872942,2867.9328834612666,8585.164812132229,10633.800372802838,10633.800372802838,0.0,10633.800372802838,77.09505270282058,0.029,-0.32639492511682594
639,18015,2024-07-07 15:45:00,0.3591473654572313,10.085744542112957,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1547.4358798941253,9.722958588456413,25.583762072718432,31.0,25.21183842659029,2860.6475151784807,8463.96307154576,10650.348671426333,10650.348671426334,0.0,10650.348671426333,77.21502786784092,0.029,-0.32639492511682594
640,18016,2024-07-07 16:00:00,0.40528131165772324,9.839850608864335,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1435.7338844414653,9.503379245069866,25.516056357889678,31.0,25.21183842659029,2859.0352815756796,8351.608019073145,10622.463799609033,10622.463799609035,925.68,9696.783799609033,201.20826384188746,0.083,-0.32639492511682583
641,18017,2024-07-07 16:15:00,0.4480690924681598,9.611791737144708,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1332.1169452252464,9.299719766715658,25.480137073460526,31.0,25.21183842659029,2817.448880214392,8230.128818928191,10575.931766954436,10575.931766954434,0.0,10575.931766954436,76.67550531041967,0.029,-0.32639492511682583
642,18018,2024-07-07 16:30:00,0.4877538113799288,9.40027218534498,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1235.9990070856531,9.110826815349844,25.459950080451478,31.0,25.21183842659029,2781.575567043445,8125.338279290723,10536.201295085017,10536.201295085019,0.0,10536.201295085017,76.38745938936637,0.029,-0.32639492511682594
643,18019,2024-07-07 16:45:00,0.5245612394855648,9.20408859354194,0.16684619994352196,0.45,0.0,1.0,1.0,0.0,6550.816758721976,-42.27670540531555,9.997319693158676,32.176680806788944,31.0,25.21183842659029,0.0,0.0,6899.846152536975,6899.846152536973,0.0,6899.846152536975,50.02388460589307,0.029,0.16684619994352196
644,18020,2024-07-07 17:00:00,0.3842142174859983,9.952138220799629,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7764.691513031083,-50.21494364759295,11.16068200103702,30.049569701482753,31.225,25.228480962431057,0.0,0.0,6971.339319640028,6971.3393196400275,416.22,6555.119319640028,270.3986719351512,0.165,-0.32639492511682594
645,18021,2024-07-07 17:15:00,0.21134387996778498,10.873537119771706,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2057.067994186072,10.866432011969117,25.591123874929067,31.45,25.241768230093907,2860.7899643958503,8999.012861766652,10667.117319510036,10667.117319510036,0.0,10667.117319510036,77.33660056644777,0.029,-0.32639492511682594
646,18022,2024-07-07 17:30:00,0.20999274718426797,10.880738657507852,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1916.432615093839,10.56393151146286,25.50192373394754,31.674999999999997,25.25162308824577,2861.0009130906406,8818.96721596356,10622.250820391375,10622.250820391377,0.0,10622.250820391375,77.01131844783747,0.029,-0.32639492511682594
647,18023,2024-07-07 17:45:00,0.26393890969721445,10.593205611313847,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1832.4806353914619,10.283351312209415,25.518721331742743,31.9,25.257990986773247,2861.1279613124493,8705.526168506816,10622.446494628397,10622.446494628397,0.0,10622.446494628397,77.01273708605588,0.029,-0.32639492511682594
648,18024,2024-07-07 18:00:00,0.2960822697751946,10.421881502098213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1700.126535967288,10.02312574190774,25.48377870975822,31.424999999999997,25.16933887929765,2859.3604169978903,8598.887017667252,10624.883705029451,10624.883705029451,60.54,10564.34370502945,435.7791778324649,0.165,-0.32639492511682594
649,18025,2024-07-07 18:15:00,0.3467905544791062,10.151606344626364,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1577.3541937655827,9.78177489107485,25.426693851935354,30.95,25.069535720285852,2857.210078797511,8486.409855395677,10624.50448484867,10624.50448484867,0.0,10624.50448484867,77.02765751515287,0.029,-0.32639492511682594
650,18026,2024-07-07 18:30:00,0.39382053150135427,9.900936567097782,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1463.4841921452214,9.557923920731184,25.60639327581066,30.475,24.95894380540606,2852.435750735738,8375.672026302413,10652.774059997279,10652.77405999728,0.0,10652.774059997279,77.23261193498027,0.029,-0.3263949251168261
651,18027,2024-07-07 18:45:00,0.4374398814728899,9.668445431749497,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1357.858123466623,9.350312952326682,25.491995575846854,30.0,24.837912917413547,2818.3168214427683,8296.299744069234,10588.432908969731,10588.432908969731,0.0,10588.432908969731,76.76613859003055,0.029,-0.3263949251168261
652,18028,2024-07-07 19:00:00,0.47789562289009246,9.452816329995807,1.0,0.45,0.0,1.0,1.0,0.0,6555.416296917169,-42.32685768231096,10.228853585793729,32.68418679100361,29.75,24.78088516356829,0.0,0.0,6900.139966814299,6900.139966814297,0.0,6900.139966814299,345.006998340715,0.2,1.0
653,18029,2024-07-07 19:15:00,0.34007794619573906,10.18738454677671,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7074.273495583759,-49.21941142261084,11.371989761551957,29.637820136580654,29.5,24.720939213954924,0.0,0.0,6976.784383920997,6976.784383920996,0.0,6976.784383920997,50.58168678342723,0.029,-0.32639492511682583
654,18030,2024-07-07 19:30:00,0.1508810212608584,11.195804156679625,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2154.4016068120595,11.06460148895723,25.567387070731385,29.25,24.65813663239778,2847.8770938700236,9093.638774850735,10668.477966312019,10668.477966312019,0.0,10668.477966312019,77.34646525576214,0.029,-0.3263949251168261
655,18031,2024-07-07 19:45:00,0.1726851601149049,11.079588096587557,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2007.100999347424,10.747721802761365,25.5008956591117,29.0,24.592512740667498,2846.3763000070744,8913.589264305267,10621.383906365896,10621.383906365896,0.0,10621.383906365896,77.00503332115275,0.029,-0.3263949251168261
656,18032,2024-07-07 20:00:00,0.2291956797791214,10.778387026777283,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1919.1657691408382,10.453808276358746,25.509147115530293,29.1,24.639677388783582,2847.383633990109,8795.008014459696,10618.391945492036,10618.391945492034,0.0,10618.391945492036,530.9195972746019,0.2,-0.32639492511682583
657,18033,2024-07-07 20:15:00,0.26286651834720187,10.598921457209414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1780.5363382804542,10.181217126895671,25.536740267164806,29.2,24.686538525112027,2848.452253871176,8647.001296082834,10618.658836048504,10618.658836048504,0.0,10618.658836048504,76.98527656135165,0.029,-0.32639492511682594
658,18034,2024-07-07 20:30:00,0.3159844418402026,10.31580292499172,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1651.9429829312733,9.928401026675827,25.572341299912953,29.299999999999997,24.733089277051594,2849.509007030936,8513.084760719488,10619.196739447454,10619.196739447454,0.0,10619.196739447454,76.98917636099405,0.029,-0.32639492511682594
659,18035,2024-07-07 20:45:00,0.3652488954276477,10.053223387370638,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1532.6651821765745,9.693923406276792,25.61228055264385,29.4,24.77932523380436,2846.38425195403,8391.05924136781,10615.243337030006,10615.243337030008,0.0,10615.243337030006,76.96051419346755,0.029,-0.32639492511682594
660,18036,2024-07-07 21:00:00,0.4109396652505999,9.809691584214303,0.13237527829931978,0.45,0.0,1.0,1.0,0.0,6948.599157430774,-47.73841473896332,10.587747518950163,28.771514325336057,29.049999999999997,24.506560937634106,0.0,0.0,6901.469028786216,6901.469028786218,0.0,6901.469028786216,284.6855974374314,0.165,0.13237527829931978
661,18037,2024-07-07 21:15:00,0.2725748335932778,10.54717613694783,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6608.504441320011,-42.807868657805386,11.628598121202742,29.694210749845396,28.7,24.233121735421705,0.0,0.0,6935.192551821651,6935.192551821651,0.0,6935.192551821651,50.28014600070697,0.029,-0.3263949251168261
662,18038,2024-07-07 21:30:00,0.08837576766501497,11.52895715834547,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2278.762375622329,11.304865051498497,25.598877730634978,28.35,23.959005157473335,2831.4346338429946,9287.193589261013,10691.591101885628,10691.59110188563,0.0,10691.591101885628,77.5140354886708,0.029,-0.3263949251168261
663,18039,2024-07-07 21:45:00,0.12497083655595487,11.33390544115676,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2117.017476714052,10.97055532140915,25.490874182941226,28.0,23.684225301466817,2824.720300116327,9024.85984279997,10625.729824318882,10625.729824318883,0.0,10625.729824318882,77.0365412263119,0.029,-0.32639492511682594
664,18040,2024-07-07 22:00:00,0.18707179145904285,11.002907351523302,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2024.2532250054048,10.660474894850037,25.462852525819287,27.75,23.80492887037373,2827.4877084759955,8914.883209492162,10612.24496115565,10612.244961155651,0.0,10612.24496115565,220.20408294397973,0.083,-0.32639492511682583
665,18041,2024-07-07 22:15:00,0.22259473428352744,10.813570066268799,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1878.01631165102,10.372889283261223,25.449144900836043,27.5,23.917102062225137,2830.236616601483,8764.21377613773,10612.62422889922,10612.62422889922,0.0,10612.62422889922,76.94152565951934,0.029,-0.32639492511682583
666,18042,2024-07-07 22:30:00,0.2786344807361566,10.514878217676285,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1742.3646935608087,10.106165667157335,25.436469956743075,27.25,24.021002604846633,2832.763229148834,8626.412840066721,10613.185495849419,10613.18549584942,0.0,10613.185495849419,76.94559484490829,0.029,-0.3263949251168261
667,18043,2024-07-07 22:45:00,0.33060890847254043,10.23785451784136,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1616.5331908371998,9.858789438977395,25.424863713290144,27.0,24.116895585770376,2835.077960851107,8499.073904668627,10613.76209012776,10613.76209012776,0.0,10613.76209012776,76.94977515342627,0.029,-0.3263949251168261
668,18044,2024-07-07 23:00:00,0.37881313375202563,9.980925997101703,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1499.8211614357135,9.629353631100125,25.4414862120008,27.3,24.139195566855005,2802.0584212911835,8367.702417563778,10578.850931689965,10578.850931689964,0.0,10578.850931689965,219.5111568325668,0.083,-0.3263949251168261
669,18045,2024-07-07 23:15:00,0.4235211015371738,9.742632528806864,0.4303796942870478,0.45,0.0,1.0,1.0,0.0,7684.151683798231,-44.61983326240273,10.50867660134231,30.225811898359407,27.6,24.155054368555533,0.0,0.0,6899.710666073568,6899.710666073567,0.0,6899.710666073568,50.02290232903337,0.029,0.4303796942870478
670,18046,2024-07-07 23:30:00,0.28822514262275034,10.46375998982074,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6628.3240343072375,-42.90774700715433,11.561151469845777,29.679200536237694,27.9,24.164300097188665,0.0,0.0,6945.946699797335,6945.946699797332,0.0,6945.946699797335,50.35811357353068,0.029,-0.32639492511682583
671,18047,2024-07-07 23:45:00,0.09799309397702913,11.477696809102435,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2247.747989415574,11.24188922055761,25.70570170395413,28.2,24.166741806483987,2836.4207725967585,9254.45305201623,10660.241660511429,10660.241660511429,0.0,10660.241660511429,77.28675203870786,0.029,-0.32639492511682594
672,18048,2024-07-08 00:00:00,0.13686073020623635,11.27053230800076,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2085.590952271993,10.912135061393228,25.411356796426755,27.9,24.164300097188665,2836.3626379091984,8979.023043286303,10619.032495421467,10619.032495421468,0.0,10619.032495421467,76.98798559180564,0.029,-0.32639492511682594
673,18049,2024-07-08 00:15:00,0.19911733074677304,10.9387046271197,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1996.7029226796485,10.606289766355262,25.6089530674496,27.6,24.155054368555533,2836.157173547683,8896.71537959317,10650.234324316652,10650.234324316652,0.0,10650.234324316652,77.21419885129573,0.029,-0.32639492511682583
674,18050,2024-07-08 00:30:00,0.2331531048407587,10.757293951198756,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1852.4609325112292,10.322641149724555,25.510785648169275,27.3,24.139195566855005,2835.789626228913,8782.791415811094,10619.414301443167,10619.414301443168,0.0,10619.414301443167,76.99075368546296,0.029,-0.3263949251168261
675,18051,2024-07-08 00:45:00,0.2884265866942287,10.462686292919761,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1718.661412937085,10.059565153628983,25.43225201014878,27.0,24.116895585770376,2835.267451814811,8636.605765901082,10618.336733404709,10618.336733404709,0.0,10618.336733404709,76.98294131718414,0.029,-0.32639492511682594
676,18052,2024-07-08 01:00:00,0.3396898530843401,10.189453083060467,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1594.54655040107,9.815568990784959,25.564672718463125,26.75,23.70116929663366,2820.9215070869386,8491.170570908516,10623.827896662544,10623.827896662544,0.0,10623.827896662544,77.02275225080345,0.029,-0.3263949251168261
677,18053,2024-07-08 01:15:00,0.387235136069562,9.936036724749234,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1479.4305726254981,9.589273173531263,25.533434562226528,26.5,23.286310786348807,2760.0231030196387,8372.86808761215,10568.170175330457,10568.170175330457,0.0,10568.170175330457,76.61923377114582,0.029,-0.3263949251168261
678,18054,2024-07-08 01:30:00,0.43133175005520574,9.701001772205753,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.65100777665,9.379385896180487,25.51422567661268,26.25,22.872349613395407,2701.947373822838,8258.42515577387,10512.916962907539,10512.916962907537,0.0,10512.916962907539,76.21864798107966,0.029,-0.32639492511682594
679,18055,2024-07-08 01:45:00,0.4722301782406624,9.48301314997727,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1273.599541257797,9.184717537927355,25.501919312269635,26.0,22.45932043601168,2649.0635966982163,8155.358241143494,10463.735360569197,10463.735360569197,0.0,10463.735360569197,75.86208136412668,0.029,-0.32639492511682583
680,18056,2024-07-08 02:00:00,0.5101630781431584,9.280830793496966,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1181.7178749570726,9.004164584119493,25.520757792086734,26.175,22.909150341727095,2631.9363062565308,8047.459193425312,10404.033761772112,10404.033761772116,0.0,10404.033761772112,75.42924477284782,0.029,-0.32639492511682594
681,18057,2024-07-08 02:15:00,0.5453454642578884,9.093308675505455,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1096.4881037357793,8.836704597054645,25.55294074097959,26.35,23.358720581404,2622.994746910674,7955.054140623083,10383.838430123953,10383.838430123953,0.0,10383.838430123953,75.28282861839867,0.029,-0.32639492511682594
682,18058,2024-07-08 02:30:00,0.5779766737919667,8.919384328688817,1.0,0.45,0.0,1.0,1.0,0.0,6533.590160156702,-42.13206947831774,9.731444338862573,31.741230703396866,26.525,23.80799944460725,0.0,0.0,6900.885589156244,6900.885589156245,0.0,6900.885589156244,50.03142052138278,0.029,1.0
683,18059,2024-07-08 02:45:00,0.43491401655456835,9.68190829176415,0.7002327467385842,0.45,0.0,1.0,0.0,0.0,7538.20298060096,0.0,10.759829700250956,29.6398039982763,26.7,24.2569266347958,0.0,0.0,6929.401048970995,6929.401048970995,0.0,6929.401048970995,50.23815760503972,0.029,0.7002327467385842
684,18060,2024-07-08 03:00:00,0.2856522499907921,10.477473507549078,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6604.106552049074,-42.906363472967016,11.814628323113043,29.860114103856617,26.525,23.80799944460725,0.0,0.0,6942.052804421567,6942.052804421567,0.0,6942.052804421567,50.32988283205636,0.029,-0.32639492511682594
685,18061,2024-07-08 03:15:00,0.058059694947972494,11.690541825927307,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2364.319204004521,11.478605637032214,25.709195821175694,26.35,23.358720581404,2816.604792792181,9376.834632092092,10658.16751951797,10658.167519517974,0.0,10658.16751951797,77.27171451650528,0.029,-0.3263949251168261
686,18062,2024-07-08 03:30:00,0.09216872897858386,11.508740674544148,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2193.737821222125,11.131676459537667,25.406637416817198,26.175,22.909150341727095,2805.137959012258,9087.05647483355,10632.685475566961,10632.68547556696,0.0,10632.685475566961,77.08696969786047,0.029,-0.32639492511682594
687,18063,2024-07-08 03:45:00,0.1576679520873813,11.159629815374258,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2100.22806296275,10.809902726951282,25.567082152378763,26.0,22.45932043601168,2794.1977954346376,9000.281817374716,10644.694163938932,10644.694163938932,0.0,10644.694163938932,77.17403268855726,0.029,-0.32639492511682594
688,18064,2024-07-08 04:00:00,0.1934763295157199,10.968771163681213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1948.4921509914536,10.511480842873553,25.517370313077905,25.75,22.047268092711015,2783.1988831079902,8854.265066471764,10630.177902724974,10630.177902724974,0.0,10630.177902724974,77.06878979475607,0.029,-0.32639492511682594
689,18065,2024-07-08 04:15:00,0.2516285347562387,10.658819909749248,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1807.7405862081862,10.234706279333214,25.48864576089391,25.5,21.63622595171579,2772.133704638408,8700.12222598122,10630.124012638402,10630.124012638402,0.0,10630.124012638402,77.06839909162842,0.029,-0.32639492511682583
690,18066,2024-07-08 04:30:00,0.30556143850691564,10.37135753275814,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1677.1773653930834,9.978008142715636,25.472331911417356,25.25,21.22623160377968,2726.650954148979,8562.056613653482,10591.194881429135,10591.194881429135,0.0,10591.194881429135,76.78616289036124,0.029,-0.32639492511682594
691,18067,2024-07-08 04:45:00,0.3555821458320795,10.104747162715016,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1556.0676590364956,9.739929023928717,25.461641269031503,25.0,20.81732869699403,2670.8646928715116,8437.146100500282,10540.024302745227,10540.024302745227,0.0,10540.024302745227,76.4151761949029,0.029,-0.32639492511682594
692,18068,2024-07-08 05:00:00,0.4019746041914745,9.85747535965944,-0.07997152570349618,0.45,0.0,0.0,1.0,1.0,0.0,-1443.7400827089918,9.519113977038423,25.478461112546775,24.775,20.900493649772844,2632.604833876999,8310.326157625623,10471.1502296323,10471.1502296323,34.74,10436.4102296323,75.66397416483417,0.029,-0.07997152570349618
693,18069,2024-07-08 05:15:00,0.4450025197538492,9.628136569711984,0.9391894473579125,0.45,0.0,1.0,1.0,0.0,7662.395774063568,-44.56055747359733,10.403198084792614,30.095503811401706,24.55,20.977749863248338,0.0,0.0,6900.108068336234,6900.1080683362325,0.0,6900.108068336234,50.0257834954377,0.029,0.9391894473579125
694,18070,2024-07-08 05:30:00,0.3079904353399791,10.358410979637911,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6625.622007627986,-42.88623917734598,11.454497821764221,29.57161582768989,24.325000000000003,21.049264232175737,0.0,0.0,6944.654744072036,6944.654744072034,0.0,6944.654744072036,50.348746894522264,0.029,-0.32639492511682583
695,18071,2024-07-08 05:45:00,0.11799611436433721,11.371080710438083,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2201.3704626173208,11.142262837249584,25.838853570389603,24.1,21.11516651634943,2757.1675072479306,9261.225016152392,10643.906480155998,10643.906480156,0.0,10643.906480155998,77.16832198113099,0.029,-0.32639492511682583
696,18072,2024-07-08 06:00:00,0.15461400571588205,11.175907349534349,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2040.0782150326652,10.819751473234978,25.501388296430285,24.075000000000003,21.128417845242193,2757.531297950476,8932.899582299035,10614.294619663853,10614.294619663853,296.34,10317.954619663853,74.80517099256294,0.029,-0.3263949251168261
697,18073,2024-07-08 06:15:00,0.21655939104948346,10.845738445706253,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1953.1362366080189,10.520612334914805,25.45293886267073,24.05,21.141514824151677,2757.866637279801,8851.095171125557,10611.609358703015,10611.609358703017,0.0,10611.609358703015,76.93416785059686,0.029,-0.32639492511682594
698,18074,2024-07-08 06:30:00,0.24984886910769982,10.66830552765596,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1812.0471623787514,10.243172651805706,25.40748859881872,24.025,21.15447724827834,2758.2225395988994,8712.26821931117,10611.19096702677,10611.19096702677,0.0,10611.19096702677,76.93113451094409,0.029,-0.32639492511682583
699,18075,2024-07-08 06:45:00,0.30391139001143136,10.380152291239071,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1681.1706853297628,9.985856988427642,25.566314834494825,24.0,21.167290326755467,2729.474908007035,8582.079166636164,10592.175519728167,10592.17551972817,0.0,10592.175519728167,76.79327251802921,0.029,-0.32639492511682594
700,18076,2024-07-08 07:00:00,0.3540523645503154,10.112900896946819,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1559.7714605311091,9.747212615494439,25.51294353695071,24.0,21.336636568659593,2698.2030142395565,8463.61273941578,10530.775673254344,10530.775673254344,845.52,9685.255673254343,70.218103631094,0.029,-0.3263949251168261
701,18077,2024-07-08 07:15:00,0.4005557162153052,9.865038032572423,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1447.1773362613985,9.52587153535561,25.48454785540687,24.0,21.504907144146877,2664.5955614554287,8336.76025295558,10486.127272343656,10486.127272343656,0.0,10486.127272343656,76.02442272449152,0.029,-0.32639492511682594
702,18078,2024-07-08 07:30:00,0.44368595778293063,9.63515384501698,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1342.7311008769823,9.320579739151745,25.468738428910793,24.0,21.67211654924032,2635.8173970739117,8225.300556444952,10447.997295803805,10447.997295803805,0.0,10447.997295803805,75.7479803945776,0.029,-0.32639492511682594
703,18079,2024-07-08 07:45:00,0.48368891596653846,9.42193807789835,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1245.8444122471342,9.130173697757288,25.457767897445866,24.0,21.83827969843878,2610.657553464691,8125.3649488342935,10414.49071898105,10414.49071898105,0.0,10414.49071898105,75.50505771261261,0.029,-0.32639492511682594
704,18080,2024-07-08 08:00:00,0.5207912701360299,9.22418253017496,1.0,0.45,0.0,1.0,1.0,0.0,6538.9170206650615,-42.18982707426815,10.013905597537788,32.262810316345266,23.575,21.59661245215336,0.0,0.0,6899.893796424344,6899.893796424347,1445.4,5454.493796424344,224.99786910250418,0.165,1.0
705,18081,2024-07-08 08:15:00,0.38108712295005576,9.968805634676203,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7782.644602438322,-50.34883675048626,11.180016908688813,30.073313041706157,23.15,21.350836862165195,0.0,0.0,6972.4555590205,6972.4555590205,0.0,6972.4555590205,50.55030280289863,0.029,-0.32639492511682594
706,18082,2024-07-08 08:30:00,0.2078411527163535,10.892206656021836,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2065.9414745202052,10.884496639100309,25.624329558147657,22.725,21.101031857047698,2756.7793931822944,9002.318584732968,10694.51008712398,10694.510087123981,0.0,10694.51008712398,77.53519813164885,0.029,-0.32639492511682594
707,18083,2024-07-08 08:45:00,0.20659189414883372,10.898865204186716,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1924.6985189506286,10.580686214126233,25.515367595831336,22.3,20.847250086763886,2749.791769350512,8822.614614001022,10625.640567466176,10625.640567466176,0.0,10625.640567466176,77.03589411412979,0.029,-0.32639492511682594
708,18084,2024-07-08 09:00:00,0.26077165432473937,10.61008708244914,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1840.383557976149,10.298891109107785,25.476768560027065,22.475,21.048348600128644,2754.960836425211,8736.718788510821,10603.589128555757,10603.589128555755,1927.38,8676.209128555758,357.893626552925,0.165,-0.32639492511682594
709,18085,2024-07-08 09:15:00,0.2930541973824723,10.438021127951423,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1707.457038628943,10.037536532188946,25.43259840686576,22.65,21.249635099195633,2740.130553656967,8606.649163676395,10579.34531624726,10579.345316247262,0.0,10579.34531624726,76.70025354279264,0.029,-0.32639492511682594
710,18086,2024-07-08 09:30:00,0.34398226007159644,10.166574553818391,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1584.1530308845847,9.795138251604104,25.58213699769937,22.825,21.451117505169062,2708.8836599353535,8482.616811584301,10544.531609539335,10544.531609539335,0.0,10544.531609539335,76.44785416916018,0.029,-0.32639492511682583
711,18087,2024-07-08 09:45:00,0.3912163094926336,9.914817070404263,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.7910392662727,9.570324709120822,25.517591392225594,23.0,21.652778174212592,2684.1479381707854,8378.963241114236,10503.764258945368,10503.764258945368,0.0,10503.764258945368,76.15229087735392,0.029,-0.32639492511682594
712,18088,2024-07-08 10:00:00,0.4350241147689758,9.681321468281359,0.7028405375613841,0.45,0.0,1.0,1.0,0.0,6552.761608558439,-42.32143328636919,10.439938502237597,33.25341602563112,23.25,21.894979966066778,0.0,0.0,6900.469137942766,6900.469137942763,1725.48,5174.989137942766,213.46830194013913,0.165,0.7028405375613841
713,18089,2024-07-08 10:15:00,0.2998769520724689,10.40165584545374,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6680.368029557941,-44.3088843355411,11.519938624313284,29.638012757082414,23.5,22.13719080825126,0.0,0.0,6982.963476177936,6982.963476177936,0.0,6982.963476177936,50.62648520229004,0.029,-0.32639492511682583
714,18090,2024-07-08 10:30:00,0.12129529602084495,11.353496072208896,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2226.6295210329718,11.202966270657921,25.565612113687997,23.75,22.379410510714298,2791.2947199714795,9198.19921991837,10628.339888716384,10628.339888716386,0.0,10628.339888716384,77.05546419319379,0.029,-0.32639492511682583
715,18091,2024-07-08 10:45:00,0.1449730449783753,11.22729367026526,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2070.4020854547534,10.87604865836704,25.537849974715133,24.0,22.621649433527345,2797.665590905893,8976.841581968458,10603.385455892792,10603.385455892792,0.0,10603.385455892792,76.87454455522276,0.029,-0.32639492511682594
716,18092,2024-07-08 11:00:00,0.2049371285807329,10.907685104664694,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1979.686346151322,10.572826712782037,25.529828930580997,24.225,22.480599139291567,2794.2128264481553,8859.799464742233,10618.206155053495,10618.206155053496,1665.12,8953.086155053494,185.77653771736001,0.083,-0.32639492511682583
717,18093,2024-07-08 11:15:00,0.23967435524949052,10.722535686520215,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1836.676561981558,10.291602376996776,25.545730257912847,24.45,22.330365255911655,2790.2638801436133,8707.210477605771,10618.637463282788,10618.63746328279,0.0,10618.637463282788,76.98512160880021,0.029,-0.32639492511682583
718,18094,2024-07-08 11:30:00,0.2944745604151726,10.43045059298713,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1704.0192800108164,10.030779400351292,25.567513644060213,24.674999999999997,22.170621115657525,2769.4280659349147,8569.935670754594,10600.16704740301,10600.167047403014,0.0,10600.16704740301,76.85121109367184,0.029,-0.32639492511682594
719,18095,2024-07-08 11:45:00,0.3452992574901331,10.15955495757759,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1580.9662472893178,9.78887687678834,25.593124370451807,24.9,22.001028484949547,2721.2594781058197,8444.307870027085,10550.782496458143,10550.78249645814,0.0,10550.782496458143,76.49317309932154,0.029,-0.32639492511682594
