step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
720,18096,2024-07-08 12:00:00,0.3924369741657433,9.908310927696588,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1466.8368608418562,9.564517838984969,25.578082724257175,24.924999999999997,22.19971659780012,2698.607303611078,8350.081402079888,10505.747832154886,10505.747832154886,1072.68,9433.067832154886,68.38974178312293,0.029,-0.32639492511682583
721,18097,2024-07-08 12:15:00,0.43615568540792654,9.675290196775752,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1360.9695099911733,9.356427538005164,25.54544328582434,24.95,22.397253664777047,2676.0866197059113,8253.007539422726,10474.38198550201,10474.38198550201,0.0,10474.38198550201,75.93926939488958,0.029,-0.32639492511682583
722,18098,2024-07-08 12:30:00,0.47670401964162745,9.459167575310126,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1262.7643723706915,9.163425262910307,25.50562018820597,24.975,22.593634421033475,2654.2014514682014,8158.065251949579,10444.379828048968,10444.379828048972,0.0,10444.379828048968,75.72175375335502,0.029,-0.32639492511682594
723,18099,2024-07-08 12:45:00,0.5143122087467192,9.258715927379987,-0.07591276256294692,0.45,0.0,0.0,1.0,1.0,0.0,-1171.6674229642247,8.984416409561078,25.462783349095908,25.0,22.788892451768852,2633.843300755512,8067.986435736678,10416.360261555916,10416.360261555918,0.0,10416.360261555916,75.51861189628039,0.029,-0.07591276256294692
724,18100,2024-07-08 13:00:00,0.5491935955136483,9.072798135912254,1.0,0.45,0.0,1.0,1.0,0.0,6541.954378950719,-42.212840974688795,9.876359022982614,31.879915936122664,25.75,22.766987771156305,0.0,0.0,6899.935538116025,6899.935538116023,1533.78,5366.155538116025,111.34772741590753,0.083,1.0
725,18101,2024-07-08 13:15:00,0.40689663206342597,9.83124095110194,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7631.785018122082,-44.60860050578808,10.922265989895024,29.77834658806128,26.5,22.69768310406635,0.0,0.0,6968.373577108577,6968.373577108577,0.0,6968.373577108577,50.52070843403718,0.029,-0.3263949251168261
726,18102,2024-07-08 13:30:00,0.25518138180833694,10.639883234961564,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1947.6352490793706,10.643664730341634,25.615892129650504,27.25,22.57729095225196,2796.5038964747255,8883.176930492242,10662.507266394054,10662.507266394055,0.0,10662.507266394054,77.3031776813569,0.029,-0.32639492511682594
727,18103,2024-07-08 13:45:00,0.2519311401991613,10.65720702273847,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1814.4949606358903,10.357321375857799,25.54292696464851,28.0,22.401588085256304,2791.880690477818,8718.133995710976,10619.81181504724,10619.811815047244,0.0,10619.81181504724,76.99363565909249,0.029,-0.32639492511682594
728,18104,2024-07-08 14:00:00,0.30299597346390345,10.385031461437395,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1735.0217693321533,10.091730985557769,25.54469821460839,28.025,22.41956157924927,2792.323352725006,8612.222384595289,10612.044785213719,10612.044785213719,2417.82,8194.224785213719,170.03016429318467,0.083,-0.32639492511682583
729,18105,2024-07-08 14:15:00,0.3334220761101468,10.222860334332918,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1609.7239445821554,9.845406314670345,25.565400847264247,28.05,22.437532328113967,2751.3987619688687,8477.73524969635,10565.293962898426,10565.293962898426,0.0,10565.293962898426,76.59838123101359,0.029,-0.32639492511682583
730,18106,2024-07-08 14:30:00,0.381421446107321,9.96702369224798,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1493.508317398654,9.616946852698643,25.593865436107485,28.075000000000003,22.45550253802117,2712.7810907478474,8356.18616035074,10521.01845207738,10521.01845207738,0.0,10521.01845207738,76.27738377756101,0.029,-0.3263949251168261
731,18107,2024-07-08 14:45:00,0.42593926795488946,9.72974370180044,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1385.7105188058981,9.405055352288272,25.62686003613235,28.1,22.47346717001363,2677.7185140387073,8245.6543810933,10480.957694550243,10480.957694550243,0.0,10480.957694550243,75.98694328548926,0.029,-0.32639492511682583
732,18108,2024-07-08 15:00:00,0.4672284904468851,9.509672145918103,1.0,0.45,0.0,1.0,1.0,0.0,6548.146996365667,-42.2744914551984,10.27913545231323,33.04593659000122,28.075000000000003,22.45550253802117,0.0,0.0,6901.646174491228,6901.646174491226,1519.38,5382.2661744912275,111.68202312069297,0.083,1.0
733,18109,2024-07-08 15:15:00,0.33063584994572853,10.237710919789267,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6679.946595597557,-44.30074682766178,11.35861616089928,29.481993787004242,28.05,22.437532328113967,0.0,0.0,6980.718178567159,6980.718178567158,0.0,6980.718178567159,50.610206794611905,0.029,-0.3263949251168261
734,18110,2024-07-08 15:30:00,0.15155820203309595,11.192194783163599,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2154.3435511724315,11.052231155667785,25.668848609269638,28.025,22.41956157924927,2792.355163636243,9154.384477175097,10654.229107628247,10654.229107628245,0.0,10654.229107628247,77.24316103030479,0.029,-0.32639492511682583
735,18111,2024-07-08 15:45:00,0.1726680783986928,11.079679142134967,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.9327242213424,10.736236878532633,25.545244147192122,28.0,22.401588085256304,2791.8806814394407,8895.830664004,10613.912246863341,10613.912246863343,0.0,10613.912246863341,76.95086378975923,0.029,-0.32639492511682594
736,18112,2024-07-08 16:00:00,0.2323269579260184,10.761697314254322,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1913.7496072771594,10.443158405191213,25.522461740348383,28.0,22.401588085256304,2791.880680747698,8801.83941565487,10612.695083510333,10612.69508351033,1056.78,9555.915083510332,198.2852379828394,0.083,-0.32639492511682594
737,18113,2024-07-08 16:15:00,0.26494196999120123,10.587859299946897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1775.5128400417798,10.171340381216254,25.51325046591882,28.0,22.401588085256304,2791.8806807370615,8660.463619095057,10612.595828231653,10612.595828231653,0.0,10612.595828231653,76.94131975467948,0.029,-0.32639492511682594
738,18114,2024-07-08 16:30:00,0.31790910543443585,10.305544468034457,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1647.2830548111358,9.919239742528411,25.502739164032107,28.0,22.401588085256304,2766.9629315621523,8530.726304266645,10584.223709511294,10584.223709511294,0.0,10584.223709511294,76.73562189395689,0.029,-0.3263949251168261
739,18115,2024-07-08 16:45:00,0.36703398465576575,10.043708861784769,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1528.3422834098433,9.685423563088477,25.493391808796947,28.0,22.401588085256304,2727.882143748389,8410.237698947269,10539.686558294205,10539.686558294205,0.0,10539.686558294205,76.41272754763298,0.029,-0.3263949251168261
740,18116,2024-07-08 17:00:00,0.4125956529808479,9.80086516961208,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1418.021813782481,9.468562306271124,25.510984442416333,27.95,22.680053863016923,2699.5243036801357,8285.74546998266,10490.49886872467,10490.49886872467,455.28,10035.218868724669,413.9527783348926,0.165,-0.3263949251168261
741,18117,2024-07-08 17:15:00,0.4548531323302398,9.575632804679822,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1315.6858908835247,9.267427324678522,25.540298102540152,27.9,22.954272835164858,2676.948022615885,8176.801967863964,10458.482782408202,10458.482782408199,0.0,10458.482782408202,75.82400017245946,0.029,-0.32639492511682594
742,18118,2024-07-08 17:30:00,0.49404627956037295,9.366733329943212,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1220.75792389963,9.080878490804597,25.574454787174435,27.85,23.224355911967365,2657.900990991934,8079.0648118159315,10431.463787883516,10431.463787883516,0.0,10431.463787883516,75.6281124621555,0.029,-0.32639492511682583
743,18119,2024-07-08 17:45:00,0.5303972019532674,9.172982913589085,0.3050770463509334,0.45,0.0,1.0,1.0,0.0,6541.871080844878,-42.211804615119284,9.966959522326587,32.335687075676304,27.8,23.49037918921969,0.0,0.0,6901.107573185803,6901.107573185802,0.0,6901.107573185803,50.033029905597076,0.029,0.3050770463509334
744,18120,2024-07-08 18:00:00,0.3898987274916205,9.921839782469663,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7069.458554600193,-48.462703490489915,11.030127060830191,29.298542664354407,27.6,23.156021588299396,0.0,0.0,6973.184586590068,6973.184586590065,73.38,6899.804586590068,284.6169391968403,0.165,-0.32639492511682594
745,18121,2024-07-08 18:15:00,0.21499672213772356,10.854067471005933,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.1561837743095,10.74514197407741,25.588066367964352,27.4,22.822520074971898,2802.897097182397,8931.638881787423,10667.05619199714,10667.056191997142,0.0,10667.05619199714,77.33615739197927,0.029,-0.32639492511682594
746,18122,2024-07-08 18:30:00,0.23256567899165742,10.760424930974466,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1860.9318525903664,10.451437451271849,25.416222371627367,27.2,22.489913912013975,2794.209046136681,8759.844661624471,10626.32490948958,10626.324909489584,0.0,10626.32490948958,77.04085559379946,0.029,-0.32639492511682594
747,18123,2024-07-08 18:45:00,0.2852044163089265,10.479860461073422,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1779.4170436557267,10.179014414230448,25.570671591186503,27.0,22.15821114538319,2786.015589304418,8679.042001251371,10635.445215189728,10635.445215189728,0.0,10635.445215189728,77.10697781012553,0.029,-0.3263949251168261
748,18124,2024-07-08 19:00:00,0.3164132812277593,10.313517211056043,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1650.9041417073247,9.926359509187689,25.52318602942739,26.75,22.244266796254642,2766.976734569441,8554.21011381874,10586.62638259689,10586.62638259689,0.0,10586.62638259689,529.3313191298446,0.2,-0.32639492511682594
749,18125,2024-07-08 19:15:00,0.3656468510794135,10.051102283746726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1531.7015051701696,9.692027883251708,25.49610910148148,26.5,22.322998343622487,2727.9747787782035,8422.447236629385,10539.219315126013,10539.219315126013,0.0,10539.219315126013,76.4093400346636,0.029,-0.32639492511682594
750,18126,2024-07-08 19:30:00,0.41130882181079026,9.807723979748488,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1421.13815921372,9.474687827890309,25.479978607004266,26.25,22.394614508537693,2693.303490295476,8305.28737662709,10497.775009501232,10497.775009501232,0.0,10497.775009501232,76.10886881888393,0.029,-0.32639492511682594
751,18127,2024-07-08 19:45:00,0.45365952678475685,9.581994722237246,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1318.5763788711051,9.273107369930027,25.46853904076758,26.0,22.45932043601168,2661.966082536338,8199.564975549401,10460.534010519663,10460.534010519666,0.0,10460.534010519663,75.83887157626756,0.029,-0.32639492511682594
752,18128,2024-07-08 20:00:00,0.49293933975370796,9.372633319112737,1.0,0.45,0.0,1.0,1.0,0.0,6548.119942741591,-42.27300589573673,10.153476336141603,32.61155143504255,26.2,22.67795671885511,0.0,0.0,6899.99283344802,6899.992833448019,0.0,6899.99283344802,344.999641672401,0.2,1.0
753,18129,2024-07-08 20:15:00,0.3542111393308299,10.112054627366676,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6668.137289830831,-44.11727201217579,11.226057232605553,29.3379991875045,26.4,22.89696582742043,0.0,0.0,6976.1431989357125,6976.143198935712,0.0,6976.1431989357125,50.577038192283915,0.029,-0.3263949251168261
754,18130,2024-07-08 20:30:00,0.17637219397178897,11.059936206130365,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2093.3289385795733,10.92835654843958,25.7004689698319,26.6,23.116363226073926,2810.4580605919414,9088.695686919014,10630.695223266306,10630.695223266306,0.0,10630.695223266306,77.07254036868072,0.029,-0.32639492511682583
755,18131,2024-07-08 20:45:00,0.1960555817371088,10.95502374934121,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1944.7672739046363,10.621365554672114,25.531458130489067,26.8,23.33614003885318,2816.035708189754,8845.549717078244,10608.247794959678,10608.247794959683,0.0,10608.247794959678,76.90979651345766,0.029,-0.32639492511682594
756,18132,2024-07-08 21:00:00,0.25308175314985215,10.651074255711288,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1859.5708506005747,10.336620027007104,25.484421462430287,26.6,23.116363226073926,2810.8342824060887,8759.257278031257,10622.153689331515,10622.153689331515,0.0,10622.153689331515,438.163839684925,0.165,-0.32639492511682594
757,18133,2024-07-08 21:15:00,0.28570229977685063,10.477206742189386,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1725.2555594160553,10.072528894258863,25.439035259898557,26.4,22.89696582742043,2805.203209228204,8626.291137906892,10621.584367510894,10621.584367510894,0.0,10621.584367510894,77.00648666445399,0.029,-0.3263949251168261
758,18134,2024-07-08 21:30:00,0.33716359810867264,10.202918022080775,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1600.6631109198122,9.82759267260449,25.585516854014177,26.2,22.67795671885511,2771.2826156147003,8501.363985359078,10596.162785766131,10596.162785766133,0.0,10596.162785766131,76.82218019680445,0.029,-0.32639492511682594
759,18135,2024-07-08 21:45:00,0.38489220684463543,9.948524537518093,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1485.1038011110743,9.600425818727494,25.519047380677073,26.0,22.45932043601168,2726.694316948149,8396.221682416783,10545.831823112292,10545.831823112296,0.0,10545.831823112292,76.45728071756412,0.029,-0.32639492511682594
760,18136,2024-07-08 22:00:00,0.42915863565659235,9.712584471950363,0.5639105586972569,0.45,0.0,1.0,1.0,0.0,7666.050042492957,-44.578212566090116,10.481799291557039,30.177611675822824,25.75,22.373571840510017,0.0,0.0,6900.47856710527,6900.47856710527,0.0,6900.47856710527,143.18493026743434,0.083,0.5639105586972569
761,18137,2024-07-08 22:15:00,0.29324777096955346,10.43698938073228,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6626.8370853008655,-42.895608442426514,11.533265822754018,29.650072423702927,25.5,22.285332083762828,0.0,0.0,6945.4777071204635,6945.477707120462,0.0,6945.4777071204635,50.354713376623366,0.029,-0.32639492511682583
762,18138,2024-07-08 22:30:00,0.10322124143726197,11.449830783139394,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2234.9126005690787,11.215826239115927,25.60431002575266,25.25,22.194632477782406,2786.3930829544292,9238.974557567903,10666.270044049761,10666.27004404976,0.0,10666.270044049761,77.33045781936077,0.029,-0.3263949251168261
763,18139,2024-07-08 22:45:00,0.1417813431910845,11.24430544079152,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2073.6825277041803,10.887962689629141,25.51238244240148,25.0,22.101503680230103,2783.9097655185897,8968.050768691917,10616.004871578802,10616.004871578802,0.0,10616.004871578802,76.96603531894631,0.029,-0.32639492511682583
764,18140,2024-07-08 23:00:00,0.20368114223753755,10.914379511873925,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1985.304628093225,10.583875319411874,25.511638775209477,25.05,22.3550773763592,2790.2011863415964,8860.29848646193,10602.661154184902,10602.661154184902,0.0,10602.661154184902,220.00521894933672,0.083,-0.32639492511682594
765,18141,2024-07-08 23:15:00,0.2375212806291985,10.734011574246372,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.8877210714252,10.301848705399374,25.53075590151581,25.1,22.607772957824928,2796.8586203816744,8710.47460082483,10603.149185461049,10603.149185461049,0.0,10603.149185461049,76.87283159459261,0.029,-0.32639492511682594
766,18142,2024-07-08 23:30:00,0.29247785629581524,10.441093025943305,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1708.852853670714,10.040281834301881,25.55171539061203,25.15,22.859589969408326,2802.6226945812537,8574.865536936322,10603.286113867312,10603.286113867312,0.0,10603.286113867312,76.87382432553802,0.029,-0.32639492511682594
767,18143,2024-07-08 23:45:00,0.34344752891424885,10.169424670887054,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1585.449555446553,9.797689385907823,25.57479430431815,25.2,23.11053362373249,2774.1967263655147,8449.845402992536,10565.481367914525,10565.481367914525,0.0,10565.481367914525,76.5997399173803,0.029,-0.3263949251168261
768,18144,2024-07-09 00:00:00,0.39071968662466944,9.917464070290512,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1470.9946673195964,9.572690540539824,25.5596925735942,24.9,22.993577984148146,2738.1919528568505,8354.066728845546,10540.19086054773,10540.190860547731,0.0,10540.19086054773,76.41638373897104,0.029,-0.32639492511682594
769,18145,2024-07-09 00:15:00,0.43456307902560276,9.683778788793537,0.6919204260316718,0.45,0.0,1.0,1.0,0.0,7668.925653065828,-44.583870419053966,10.455220002875748,30.154811032963668,24.6,22.87307921283558,0.0,0.0,6900.940262238846,6900.940262238849,0.0,6900.940262238846,50.031816901231636,0.029,0.6919204260316718
770,18146,2024-07-09 00:30:00,0.29823758085476487,10.410393694044103,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6626.309353488508,-42.89199754070283,11.506930348899186,29.623562772407823,24.3,22.749077878835188,0.0,0.0,6945.243700481037,6945.243700481035,0.0,6945.243700481037,50.35301682848752,0.029,-0.32639492511682594
771,18147,2024-07-09 00:45:00,0.10816081864474066,11.423502836623532,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2222.7916131584293,11.191214461275013,25.719681006052685,24.0,22.621649433527345,2797.665618610409,9226.583211499483,10670.571292013798,10670.571292013796,0.0,10670.571292013798,77.36164186710003,0.029,-0.32639492511682594
772,18148,2024-07-09 01:00:00,0.14642801410272743,11.219538684832463,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2065.0266017704084,10.865150717226435,25.50347417480811,24.0,22.621649433527345,2797.6656042107775,8970.919549499284,10614.231644881533,10614.231644881535,0.0,10614.231644881533,76.95317942539111,0.029,-0.32639492511682594
773,18149,2024-07-09 01:15:00,0.20699721993482173,10.8967048177474,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1974.5465945461617,10.562717981683313,25.473898443030766,24.0,22.621649433527345,2797.6656042107707,8864.520489411418,10612.738524766151,10612.738524766155,0.0,10612.738524766151,76.9423543045546,0.029,-0.3263949251168261
774,18150,2024-07-09 01:30:00,0.24164403315048777,10.7120373033079,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1831.907935131528,10.282224649067032,25.459268450450537,24.0,22.621649433527345,2797.6656042107707,8716.908377692742,10612.502912451793,10612.502912451795,0.0,10612.502912451793,76.9406461152755,0.029,-0.3263949251168261
775,18151,2024-07-09 01:45:00,0.2963016977944343,10.420711950755665,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1699.5944132532607,10.022078328506042,25.446728217008467,24.0,22.621649433527345,2794.1268813088464,8582.03058572894,10608.330979998056,10608.330979998058,0.0,10608.330979998056,76.91039960498591,0.029,-0.32639492511682594
776,18152,2024-07-09 02:00:00,0.3469944083219232,10.15051980364415,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1576.8596162432295,9.780801908080408,25.45685847349123,23.925,22.612328201963894,2749.7720895065377,8447.069288072766,10558.701019055254,10558.701019055252,0.0,10558.701019055254,76.55058238815059,0.029,-0.3263949251168261
777,18153,2024-07-09 02:15:00,0.394009974499672,9.899926835916748,-0.2686220713011382,0.45,0.0,0.0,1.0,1.0,0.0,-1463.025423099823,9.55702275120903,25.477419469493952,23.85,22.60270239089647,2710.330237035893,8327.291488184326,10514.230677162517,10514.230677162515,0.0,10514.230677162517,76.22817240942825,0.029,-0.2686220713011382
778,18154,2024-07-09 02:30:00,0.43761560863901533,9.667508805954048,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1357.4315255348813,9.349471755562313,25.50244720289388,23.775,22.592788485591008,2674.6402111594543,8219.042577880295,10474.17890186633,10474.17890186633,0.0,10474.17890186633,75.93779703853089,0.029,-0.32639492511682594
779,18155,2024-07-09 02:45:00,0.4780590013057556,9.451945523040322,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1259.4810217709603,9.156972073736448,25.529506263143368,23.7,22.582577329138605,2641.895109137515,8119.8478072710805,10437.570382224738,10437.570382224738,0.0,10437.570382224738,75.67238527112936,0.029,-0.32639492511682583
780,18156,2024-07-09 03:00:00,0.5155694945445929,9.25201459407732,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1168.6215878483742,8.978432149046979,25.51475082643264,23.775,22.751411527336618,2626.251387801957,8049.775550849997,10410.002628136588,10410.002628136588,0.0,10410.002628136588,75.47251905399027,0.029,-0.32639492511682583
781,18157,2024-07-09 03:15:00,0.5503597837962276,9.066582352366106,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1084.340213486227,8.812837796589076,25.481849342332076,23.85,22.920126382713537,2609.555488285524,7974.79705358075,10386.988798213288,10386.98879821329,0.0,10386.988798213288,75.30566878704634,0.029,-0.32639492511682594
782,18158,2024-07-09 03:30:00,0.5826273146849834,8.894596412729038,1.0,0.45,0.0,1.0,1.0,0.0,6532.989107309739,-42.128309716610396,9.709981032830383,31.468229027259913,23.925,23.08869791599637,0.0,0.0,6900.146136535068,6900.1461365350715,0.0,6900.146136535068,50.026059489879245,0.029,1.0
783,18159,2024-07-09 03:45:00,0.43893987339687135,9.660450474794676,0.7955893570503155,0.45,0.0,1.0,0.0,0.0,7497.5429166203285,0.0,10.71809702932627,29.21545928368558,24.0,23.25714793015782,0.0,0.0,6926.534863273953,6926.534863273953,0.0,6926.534863273953,50.21737775873616,0.029,0.7955893570503155
784,18160,2024-07-09 04:00:00,0.2524445772284937,10.654470403372128,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6637.713542920723,-42.949029442037855,11.774565470236478,29.903783352871994,24.0,23.25714793015782,0.0,0.0,6939.569527621962,6939.569527621961,0.0,6939.569527621962,50.31187907525923,0.029,-0.32639492511682594
785,18161,2024-07-09 04:15:00,0.05408679584086787,11.711717378168174,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2345.9938487279255,11.441394170606648,25.662609864914884,24.0,23.25714793015782,2814.0390138456564,9366.384012078282,10647.333222542991,10647.33322254299,0.0,10647.333222542991,77.19316586343669,0.029,-0.3263949251168261
786,18162,2024-07-09 04:30:00,0.09919422569574396,11.471294777041685,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2176.737858849806,11.097164376439117,25.457754392589614,24.0,23.25714793015782,2814.0390264805897,9071.355777011988,10614.977959433318,10614.977959433318,0.0,10614.977959433318,76.95859020589155,0.029,-0.32639492511682594
787,18163,2024-07-09 04:45:00,0.16418386557020734,11.124899996510795,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2083.955236582275,10.777896761170098,25.435699303468976,24.0,23.25714793015782,2814.0390264805933,8969.79366845795,10613.908890172826,10613.908890172828,0.0,10613.908890172826,76.95083945375299,0.029,-0.32639492511682594
788,18164,2024-07-09 05:00:00,0.1997133455950501,10.935527867978383,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1933.3963043843974,10.481791384128483,25.44570663162662,23.875,23.071053371902167,2809.619041470816,8806.559695187423,10619.908731225918,10619.908731225916,7.14,10612.768731225919,76.94257330138791,0.029,-0.32639492511682594
789,18165,2024-07-09 05:15:00,0.2574133705240585,10.627986735106768,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1793.7354321345265,10.207167610589353,25.463741095001623,23.75,22.88509480948745,2804.8388349655293,8660.966940152754,10619.857760474437,10619.857760474437,0.0,10619.857760474437,76.99396876343967,0.029,-0.3263949251168261
790,18166,2024-07-09 05:30:00,0.3109273985593415,10.34275696567871,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1664.185131030811,9.952466060076873,25.486589823209474,23.625,22.699271645832106,2780.9438184050155,8528.15785119329,10598.224890912805,10598.224890912805,0.0,10598.224890912805,76.83713045911784,0.029,-0.32639492511682583
791,18167,2024-07-09 05:45:00,0.3605592279190654,10.078219315191381,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1544.0177128090304,9.716239757469351,25.512198567885484,23.5,22.513584375251533,2732.3500565832423,8406.139310813809,10548.503695033221,10548.503695033223,0.0,10548.503695033221,76.47665178899086,0.029,-0.32639492511682583
792,18168,2024-07-09 06:00:00,0.4065907490754391,9.83287130742791,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1432.5628601274818,9.497144648276755,25.496882674104885,23.625,22.699271645832106,2710.1990042605676,8314.82475148457,10505.588201377954,10505.588201377954,112.02,10393.568201377953,75.35336945999016,0.029,-0.3263949251168261
793,18169,2024-07-09 06:15:00,0.44928366591106217,9.605318060694039,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1329.1745001779736,9.293936465637088,25.463844886043624,23.75,22.88509480948745,2688.182763811841,8220.365963599352,10475.568223283164,10475.568223283164,0.0,10475.568223283164,75.94786961880294,0.029,-0.32639492511682583
794,18170,2024-07-09 06:30:00,0.4888806628170734,9.394266067184999,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1233.2692119389085,9.105462198308889,25.42356728622282,23.875,23.071053371902167,2666.7743354345744,8127.808706925729,10446.776466088333,10446.776466088333,0.0,10446.776466088333,75.73912937914042,0.029,-0.32639492511682594
795,18171,2024-07-09 06:45:00,0.5256065177004527,9.198517260656587,1.0,0.45,0.0,1.0,1.0,0.0,6540.878079865926,-42.20432921359021,9.991438928857812,32.06001639839036,24.0,23.25714793015782,0.0,0.0,6899.534850202095,6899.534850202095,0.0,6899.534850202095,50.02162766396519,0.029,1.0
796,18172,2024-07-09 07:00:00,0.38530465409134956,9.946326193693107,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7650.9061028408,-44.63694285036291,11.037894494550793,29.90710426090268,24.25,23.344699895076914,0.0,0.0,6970.305243809379,6970.305243809379,355.38,6614.925243809379,47.958208017618,0.029,-0.32639492511682594
797,18173,2024-07-09 07:15:00,0.23362324202463525,10.754788120008694,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2000.7150204294348,10.751713267809997,25.562037770768693,24.5,23.42952122715796,2818.3841107897206,8937.840080580634,10646.417603629256,10646.41760362926,0.0,10646.417603629256,77.18652762631211,0.029,-0.32639492511682594
798,18174,2024-07-09 07:30:00,0.23158979943864802,10.765626368992006,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1863.9382828203998,10.457531302968706,25.493619356372548,24.75,23.51155095816141,2820.436003265203,8767.475101399315,10612.061838574797,10612.0618385748,0.0,10612.061838574797,76.93744832966728,0.029,-0.32639492511682583
799,18175,2024-07-09 07:45:00,0.2840525233188366,10.4860000507106,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1782.2923700560357,10.184669427377228,25.472151969056654,25.0,23.590759118749073,2822.2753748173955,8670.702365250118,10612.784209738946,10612.784209738946,0.0,10612.784209738946,76.94268552060736,0.029,-0.32639492511682583
800,18176,2024-07-09 08:00:00,0.315311652965657,10.319388889693048,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.5710533158656,9.931600211066586,25.47228504984734,25.35,23.595426392811362,2822.5153297663396,8531.186012215128,10614.973174881707,10614.973174881705,544.62,10070.353174881706,415.40206846387036,0.165,-0.32639492511682594
801,18177,2024-07-09 08:15:00,0.36462522672096576,10.056547541577253,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1534.1734658836413,9.69688642742231,25.48266239478163,25.7,23.59018541304484,2785.0375203674103,8405.251178611416,10573.787775013454,10573.787775013456,0.0,10573.787775013454,76.65996136884755,0.029,-0.32639492511682583
802,18178,2024-07-09 08:30:00,0.410361875124069,9.812771205588712,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1423.4305693182703,9.479193494527665,25.49845576521831,26.049999999999997,23.57467570263527,2746.489381387486,8291.232816440039,10531.417225007972,10531.417225007972,0.0,10531.417225007972,76.3527748813078,0.029,-0.3263949251168261
803,18179,2024-07-09 08:45:00,0.45278149828051845,9.586674614164837,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1320.7029216297901,9.277287083827472,25.51753647632608,26.4,23.54856034410587,2710.615672812251,8186.855199473948,10492.33769514237,10492.337695142372,0.0,10492.33769514237,76.06944828978219,0.029,-0.32639492511682594
804,18180,2024-07-09 09:00:00,0.49212495969450176,9.376973964828306,1.0,0.45,0.0,1.0,1.0,0.0,6550.636223171654,-42.291578501854346,10.157955668414523,32.63050106548574,26.799999999999997,23.597588934961706,0.0,0.0,6900.503863077065,6900.503863077063,1289.7,5610.803863077065,231.44565935192895,0.165,1.0
805,18181,2024-07-09 09:15:00,0.35337373903038344,10.116517970968056,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7073.092314480226,-49.22619224616934,11.301683713173846,29.5665485103229,27.2,23.636761771500023,0.0,0.0,6976.30391906726,6976.303919067258,0.0,6976.30391906726,50.57820341323764,0.029,-0.32639492511682594
806,18182,2024-07-09 09:30:00,0.16406512604461662,11.125532878182193,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2122.850176389736,10.99890814807712,25.64044167942644,27.6,23.66575414112448,2824.2643124463025,9067.3515783674,10653.286748997278,10653.28674899728,0.0,10653.286748997278,77.23632893023027,0.029,-0.32639492511682583
807,18183,2024-07-09 09:45:00,0.18477505983525896,11.01514893107807,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1977.0454174369559,10.686795166863863,25.505171929658882,28.0,23.684225301466817,2824.7202849289447,8883.520515372085,10615.766081777427,10615.766081777429,0.0,10615.766081777427,76.96430409288635,0.029,-0.32639492511682583
808,18184,2024-07-09 10:00:00,0.24071309620733752,10.716999197214891,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1890.4306438615508,10.397301876540697,25.482627070898367,28.25,23.594537431013844,2822.65027509761,8781.35122523749,10618.563548434215,10618.563548434217,1920.42,8698.143548434215,358.7984213729114,0.165,-0.32639492511682594
809,18185,2024-07-09 10:15:00,0.27387754620524507,10.540232678726044,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1753.8811112894762,10.128808726697867,25.468797599837593,28.5,23.497248136065856,2820.2418900642083,8641.726965422466,10618.386489161727,10618.386489161729,0.0,10618.386489161727,76.98330204642252,0.029,-0.32639492511682594
810,18186,2024-07-09 10:30:00,0.32619676541252535,10.26137124035124,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1627.2165241006965,9.879791383120843,25.45770592720638,28.75,23.392112140468605,2810.5196274328214,8512.636239255586,10610.269500284885,10610.269500284885,0.0,10610.269500284885,76.92445387706542,0.029,-0.3263949251168261
811,18187,2024-07-09 10:45:00,0.37472078770423867,10.002738201536408,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1509.7302859785057,9.648833968322757,25.448501754053876,29.0,23.278882943298644,2765.4585903361503,8393.635514442374,10562.811117088208,10562.81111708821,0.0,10562.811117088208,76.5803805988895,0.029,-0.32639492511682594
812,18188,2024-07-09 11:00:00,0.4197253049063918,9.762864124848932,0.3404722995827165,0.45,0.0,1.0,1.0,0.0,7693.457605460628,-44.689097273692305,10.528611644316593,30.26730847096958,29.5,23.629639846495454,0.0,0.0,6899.719795296809,6899.719795296809,2722.8,4176.919795296809,86.67108575240879,0.083,0.3404722995827165
813,18189,2024-07-09 11:15:00,0.2844952398672452,10.483640371507583,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6633.485458918217,-42.946142729815286,11.581828588276874,29.712535128668165,30.0,23.978201270952557,0.0,0.0,6946.206247251249,6946.206247251248,0.0,6946.206247251249,50.359995292571554,0.029,-0.32639492511682583
814,18190,2024-07-09 11:30:00,0.0941260196022129,11.498308315520205,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2257.263065320865,11.261209951589823,25.665292554731565,30.5,24.324537285950104,2840.1531655756944,9268.09841696113,10633.768897724085,10633.768897724083,0.0,10633.768897724085,77.09482450849963,0.029,-0.32639492511682583
815,18191,2024-07-09 11:45:00,0.13321295385626708,11.289974955946096,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2094.418727252301,10.930054785553494,25.443321779937524,31.0,24.668633016572002,2848.1162562045715,8989.755961234277,10610.627242305609,10610.627242305607,0.0,10610.627242305609,76.92704750671567,0.029,-0.32639492511682594
816,18192,2024-07-09 12:00:00,0.195734111774919,10.956737184239682,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2005.1538205689956,10.622910735872267,25.405778734280574,31.0,24.446500221657175,2843.350097559582,8902.505568348826,10625.119722799956,10625.119722799956,3068.88,7556.239722799956,54.78273799029969,0.029,-0.32639492511682594
817,18193,2024-07-09 12:15:00,0.22991441890332667,10.774556147245269,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1860.2983415745227,10.33804787231743,25.60177523007097,31.0,24.222663818332617,2838.1046271353352,8759.792025063472,10649.10001843539,10649.100018435394,0.0,10649.10001843539,77.20597513365658,0.029,-0.32639492511682594
818,18194,2024-07-09 12:30:00,0.2854235423769777,10.478692519130709,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1725.930338830988,10.073858054518544,25.525104042530398,31.0,23.997097166338765,2832.7196015824406,8647.975413516162,10625.693318491125,10625.693318491127,0.0,10625.693318491125,77.03627655906065,0.029,-0.32639492511682583
819,18195,2024-07-09 12:45:00,0.3369050833758442,10.20429590560675,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1601.291102316418,9.828829007871644,25.467836150794138,31.0,23.769782179998394,2827.1985372860127,8511.880679203035,10624.162047274713,10624.162047274713,0.0,10624.162047274713,77.02517484274168,0.029,-0.32639492511682594
820,18196,2024-07-09 13:00:00,0.3846516504999234,9.949806702835408,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1485.6859007692956,9.601567595581184,25.439931416555666,31.25,23.70093937786062,2783.021022613798,8380.845629568668,10571.095252109468,10571.095252109468,1898.94,8672.155252109467,179.94722148127144,0.083,-0.32639492511682594
821,18197,2024-07-09 13:15:00,0.42893565949783036,9.713772934876564,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1378.451658755692,9.390784898879978,25.424279376787258,31.5,23.625626771725315,2741.1740774532614,8266.588862594164,10525.712523271959,10525.712523271959,0.0,10525.712523271959,76.31141579372171,0.029,-0.32639492511682594
822,18198,2024-07-09 13:30:00,0.47000858428734,9.494854245748478,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1278.9784549723424,9.19528621405228,25.413857394416606,31.75,23.543660685123513,2702.973071304982,8163.949725521328,10484.847896747518,10484.847896747518,0.0,10484.847896747518,76.0151472514195,0.029,-0.32639492511682583
823,18199,2024-07-09 13:45:00,0.5081032974307136,9.291809424694296,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1186.7055655620009,9.013963233698314,25.562426151833847,32.0,23.454844493758607,2667.485597618073,8070.130133143874,10447.221721769103,10447.221721769103,0.0,10447.221721769103,75.74235748282601,0.029,-0.32639492511682583
824,18200,2024-07-09 14:00:00,0.5434357395029202,9.103487508449435,1.0,0.45,0.0,1.0,1.0,0.0,6552.320920663311,-42.28853072149452,9.905278346615642,32.12283483970044,32.225,23.883422301489478,0.0,0.0,6900.952971022122,6900.952971022121,1253.58,5647.372971022122,117.18298914870904,0.083,1.0
825,18201,2024-07-09 14:15:00,0.40148442625292285,9.860088008071921,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7774.279897515607,-50.32405541496858,11.070865232807805,29.972731079492537,32.45,24.312837234973205,0.0,0.0,6970.714149881814,6970.714149881814,0.0,6970.714149881814,50.53767758664315,0.029,-0.32639492511682594
826,18202,2024-07-09 14:30:00,0.22825928986353622,10.783377985027352,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2015.8382752979594,10.78249919989634,25.693521847834443,32.675,24.743024253426057,2849.804389900706,8957.022797631862,10633.889501062558,10633.88950106256,0.0,10633.889501062558,77.09569888270356,0.029,-0.32639492511682583
827,18203,2024-07-09 14:45:00,0.2257940577292982,10.79651767230284,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1878.0288153786635,10.486090961730309,25.586328197863438,32.9,25.173932195036645,2859.331213751591,8782.29411367463,10611.5085765498,10611.5085765498,0.0,10611.5085765498,76.93343717998606,0.029,-0.32639492511682594
828,18204,2024-07-09 15:00:00,0.2786537486826484,10.514775519521484,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1795.764994951617,10.21116114504737,25.54673980567476,32.925,25.10114339933373,2857.859448455528,8698.88617952704,10624.799446243118,10624.799446243116,1006.86,9617.939446243117,199.5722435095447,0.083,-0.3263949251168261
829,18205,2024-07-09 15:15:00,0.31014979339341403,10.346901601213103,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1666.0700458493034,9.956173368526606,25.501837594411906,32.95,25.02799222656637,2856.2618730261197,8572.212032767535,10624.145228237767,10624.145228237769,0.0,10624.145228237767,77.02505290472381,0.029,-0.3263949251168261
830,18206,2024-07-09 15:30:00,0.3598371593560647,10.082067940632175,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1545.7669128334405,9.719678860708509,25.45559988451276,32.975,24.954478753879677,2854.643380978057,8451.380352385462,10623.391965490811,10623.391965490813,0.0,10623.391965490811,77.01959174980838,0.029,-0.32639492511682583
831,18207,2024-07-09 15:45:00,0.4059206696285869,9.836442830879632,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1434.1850112334253,9.500332005818134,25.57878019668762,33.0,24.880620128945854,2835.0594402492284,8338.718555169631,10602.933605931097,10602.933605931095,0.0,10602.933605931097,76.87126864300046,0.029,-0.3263949251168261
832,18208,2024-07-09 16:00:00,0.4486623429698336,9.608629711970787,-0.3031748640916902,0.45,0.0,0.0,1.0,1.0,0.0,-1330.6795388928574,9.296896108477508,25.54473271857123,33.0,24.479901954175208,2776.4874829255805,8230.317140074056,10557.25949932102,10557.259499321022,571.68,9985.57949932102,207.20077461091117,0.083,-0.3031748640916902
833,18209,2024-07-09 16:15:00,0.4883042891141402,9.397338139021633,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1234.6669563227667,9.108210599970526,25.524931638312193,33.0,24.072925979483134,2718.9608499165956,8125.551054512085,10502.310735447893,10502.310735447894,0.0,10502.310735447893,76.14175283199722,0.029,-0.32639492511682583
834,18210,2024-07-09 16:30:00,0.5250713024566238,9.201369957906195,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1145.6042975107225,8.933206267103191,25.512946030038734,33.0,23.659492777290172,2666.261078909154,8032.0391265538965,10452.836451190145,10452.836451190145,0.0,10452.836451190145,75.78306427112855,0.029,-0.3263949251168261
835,18211,2024-07-09 16:45:00,0.5591724482110126,9.019610851035303,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1062.9893511738517,8.770891204872445,25.50437822833693,33.0,23.23941385186513,2617.459204584451,7947.193858505978,10408.004660295583,10408.004660295584,0.0,10408.004660295583,75.45803378714298,0.029,-0.32639492511682594
836,18212,2024-07-09 17:00:00,0.5908009860200233,8.851030744513276,1.0,0.45,0.0,1.0,1.0,0.0,6543.165741342814,-42.202360362603024,9.670630888942448,31.53787732142136,32.925,23.121057209829598,0.0,0.0,6900.292684563276,6900.292684563277,261.36,6638.932684563277,273.8559732382352,0.165,1.0
837,18213,2024-07-09 17:15:00,0.4463369947537219,9.621023817962662,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6928.547616728552,-48.08788217815088,10.702080957000334,29.03247672491088,32.85,23.002702446242626,0.0,0.0,6964.502827464163,6964.5028274641645,0.0,6964.502827464163,50.492645499115184,0.029,-0.32639492511682594
838,18214,2024-07-09 17:30:00,0.25336462765259266,10.649566534611681,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1845.784365175313,10.43908315075012,25.62104898505825,32.775000000000006,22.884360499244355,2804.49768700001,8770.898162655214,10662.441017506688,10662.441017506686,0.0,10662.441017506688,77.30269737692349,0.029,-0.32639492511682594
839,18215,2024-07-09 17:45:00,0.2909630084656513,10.449167164878078,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1720.871544523197,10.167584429809246,25.555113947335837,32.7,22.766015245862153,2801.430421552547,8620.38031391049,10618.107056418141,10618.10705641814,0.0,10618.107056418141,76.98127615903152,0.029,-0.32639492511682594
840,18216,2024-07-09 18:00:00,0.3388633267686565,10.19385846832306,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1645.511477229469,9.915757985460644,25.520990885621973,32.275000000000006,23.66618535253481,2822.7808859550587,8545.02325219629,10587.316067212187,10587.316067212187,32.58,10554.736067212187,435.38286277250273,0.165,-0.32639492511682594
841,18217,2024-07-09 18:15:00,0.3677126213819335,10.040091728034295,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.6998175815288,9.682195050569279,25.47672748885551,31.85,24.483895653664952,2839.5740864725735,8430.570338923624,10591.070946806454,10591.070946806454,0.0,10591.070946806454,76.7852643643468,0.029,-0.32639492511682594
842,18218,2024-07-09 18:30:00,0.4132248361424848,9.797511623360556,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1416.4982091310528,9.46556721452276,25.42994442152613,31.425,25.227452173967087,2846.2432679376584,8320.304417064366,10587.116632946558,10587.116632946554,0.0,10587.116632946558,76.75659558886255,0.029,-0.3263949251168261
843,18219,2024-07-09 18:45:00,0.45543668541992444,9.572522466711803,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1314.271568844751,9.264646040939628,25.57352247525677,31.0,25.903946556417477,2852.9816415522596,8217.47300984359,10589.422719701513,10589.42271970151,0.0,10589.422719701513,76.77331471783597,0.029,-0.32639492511682594
844,18220,2024-07-09 19:00:00,0.4945879018161418,9.363846483319964,1.0,0.45,0.0,1.0,1.0,0.0,6556.610780189981,-42.33569168241442,10.147269514723288,32.59410793273072,30.75,25.034576346645284,0.0,0.0,6901.093656401466,6901.093656401468,0.0,6901.093656401466,345.05468282007337,0.2,1.0
845,18221,2024-07-09 19:15:00,0.35538568083716104,10.105794321137932,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7074.062209869639,-49.2234779686053,11.29076913651586,29.560067257789015,30.5,24.15635532226808,0.0,0.0,6975.806539195117,6975.806539195116,0.0,6975.806539195117,50.574597409164596,0.029,-0.3263949251168261
846,18222,2024-07-09 19:30:00,0.16611731937229812,11.114594687745651,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2117.838988190898,10.988708896884564,25.546945144402134,30.25,23.269132186997883,2814.3426225758403,9057.49025656731,10771.246153219257,10771.24615321926,0.0,10771.246153219257,78.09153461083962,0.029,-0.3263949251168261
847,18223,2024-07-09 19:45:00,0.186695796319303,11.004911405618115,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.3785274483582,10.677334490245268,25.56775358943279,30.0,22.372761864621413,2791.1190312852978,8873.093124163495,10652.386718265323,10652.386718265327,0.0,10652.386718265323,77.2298037074236,0.029,-0.32639492511682594
848,18224,2024-07-09 20:00:00,0.2425014313528896,10.707467370889098,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1885.9692156595745,10.388530149225254,25.5560528254421,29.825,22.497357612857908,2794.1850315394754,8771.738998517614,10608.552958549028,10608.55295854903,0.0,10608.552958549028,530.4276479274514,0.2,-0.3263949251168261
849,18225,2024-07-09 20:15:00,0.27558709188657377,10.531120800244562,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1749.7440293641191,10.120676376910179,25.564733366433728,29.65,22.617046000728344,2797.3350657987944,8626.603086552188,10608.642747710617,10608.64274771062,0.0,10608.642747710617,76.91265992090197,0.029,-0.3263949251168261
850,18226,2024-07-09 20:30:00,0.3277817609908669,10.25292321391868,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.3806805886566,9.872252930615614,25.58026144258023,29.475,22.731947354049893,2770.706933685049,8494.906400374432,10575.852657695605,10575.852657695606,0.0,10575.852657695605,76.67493176829313,0.029,-0.32639492511682594
851,18227,2024-07-09 20:45:00,0.37619014505138765,9.994906526876104,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1506.1749105508652,9.641847282016574,25.59997455101369,29.3,22.84218002314317,2736.876208297385,8374.88090484706,10535.104010019006,10535.104010019006,0.0,10535.104010019006,76.3795040726378,0.029,-0.32639492511682594
852,18228,2024-07-09 21:00:00,0.42108723892585465,9.755605016525195,0.3727311246356997,0.45,0.0,1.0,1.0,0.0,6944.172376541337,-47.66428016899189,10.537762939155348,28.723265313195956,29.225,22.780757586642082,0.0,0.0,6901.328932170116,6901.328932170117,0.0,6901.328932170116,284.6798184520173,0.165,0.3727311246356997
853,18229,2024-07-09 21:15:00,0.28194785155970886,10.497217951186752,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6608.164357387537,-42.80332654425435,11.577954071821246,29.645276591397625,29.15,22.719337784719425,0.0,0.0,6934.673263599556,6934.673263599556,0.0,6934.673263599556,50.27638116109678,0.029,-0.32639492511682594
854,18230,2024-07-09 21:30:00,0.09787612878530232,11.478320233574339,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2255.456097863007,11.257539795464385,25.667602733252032,29.075,22.657923218289834,2798.6138960077797,9260.734118118291,10662.848149066727,10662.848149066727,0.0,10662.848149066727,77.30564908073377,0.029,-0.32639492511682583
855,18231,2024-07-09 21:45:00,0.13390587662379716,11.286281677595161,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2092.741367046056,10.926650234590388,25.544914648494657,29.0,22.596511453883245,2797.007541780444,8989.807278294335,10615.902177490325,10615.902177490325,0.0,10615.902177490325,76.96529078680486,0.029,-0.32639492511682583
856,18232,2024-07-09 22:00:00,0.19637696217768502,10.953310791592939,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2003.549372851778,10.619757423700179,25.520719890950048,28.5,22.673256878928335,2798.8799227894847,8891.60537649483,10610.341819798949,10610.341819798947,0.0,10610.341819798949,220.16459276082819,0.083,-0.32639492511682594
857,18233,2024-07-09 22:15:00,0.23052930724135365,10.771278792403585,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1858.8122234793655,10.335128111101684,25.51164101398349,28.0,22.728154961225123,2800.3496308697336,8743.435509157152,10611.087590655483,10611.087590655483,0.0,10611.087590655483,76.93038503225226,0.029,-0.32639492511682583
858,18234,2024-07-09 22:30:00,0.28599297409989627,10.475657448047553,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1724.5520484970757,10.071146337822299,25.50121645685684,27.5,22.76227148756329,2801.273620539713,8607.790352091703,10611.819215464564,10611.819215464564,0.0,10611.819215464564,76.93568931211809,0.029,-0.32639492511682583
859,18235,2024-07-09 22:45:00,0.33743311967473255,10.201481472133676,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1600.011432669694,9.826312993634511,25.491708174311075,27.0,22.776580610109082,2768.957535704424,8481.894638967191,10575.67200710555,10575.672007105548,0.0,10575.67200710555,76.67362205151524,0.029,-0.32639492511682594
860,18236,2024-07-09 23:00:00,0.38514182639401195,9.947194065319916,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1484.4990543479166,9.599235026827301,25.50083312545689,27.1,22.826870679004923,2730.3221132003023,8356.492321494408,10529.346724294232,10529.346724294235,0.0,10529.346724294232,218.48394452910532,0.083,-0.32639492511682594
861,18237,2024-07-09 23:15:00,0.4293902825362717,9.711349794081672,0.5693973561917444,0.45,0.0,1.0,1.0,0.0,7685.27628035989,-44.62097858445026,10.48019240723023,30.202847761904867,27.2,22.876888601787424,0.0,0.0,6900.319208009611,6900.319208009613,0.0,6900.319208009611,50.02731425806969,0.029,0.5693973561917444
862,18238,2024-07-09 23:30:00,0.29357041214759466,10.43526970325332,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6628.0098061022145,-42.90551265982686,11.53279729778561,29.652004666215547,27.299999999999997,22.926637423211474,0.0,0.0,6945.6689733853045,6945.668973385304,0.0,6945.6689733853045,50.35610005704346,0.029,-0.32639492511682594
863,18239,2024-07-09 23:45:00,0.10331190578002973,11.449347542192442,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2234.6988915903644,11.21539275257727,25.728883910200768,27.4,22.976096596572734,2806.8630148556267,9239.17395195454,10650.831372095165,10650.831372095165,0.0,10650.831372095165,77.21852744768995,0.029,-0.32639492511682583
