step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
864,18240,2024-07-10 00:00:00,0.14186327002022767,11.243868770792186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2073.485532042579,10.887562580278273,25.457925135550813,27.049999999999997,23.04449792427782,2808.6194817158744,8966.03382181844,10612.713427123916,10612.713427123914,0.0,10612.713427123916,76.94217234664839,0.029,-0.32639492511682594
865,18241,2024-07-10 00:15:00,0.20375664038476168,10.91397710674922,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1985.1153818997982,10.583501967401777,25.418506886576687,26.7,23.10071989517783,2809.962103293975,8879.662704798006,10611.436384715014,10611.436384715014,0.0,10611.436384715014,76.93291378918386,0.029,-0.32639492511682594
866,18242,2024-07-10 00:30:00,0.23759380647340622,10.733625011496745,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1841.710653968222,10.301498555498757,25.580142413130538,26.35,23.145224444812175,2811.118370938347,8737.816338884117,10619.894654428897,10619.894654428896,0.0,10619.894654428897,76.99423624460951,0.029,-0.32639492511682583
867,18243,2024-07-10 00:45:00,0.2925456996997276,10.440731420600452,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1708.6881698320046,10.03995914307091,25.520709640935337,26.0,23.17843194155573,2811.983625805665,8617.381889755603,10613.83653315882,10613.83653315882,0.0,10613.83653315882,76.95031486540144,0.029,-0.32639492511682583
868,18244,2024-07-10 01:00:00,0.3435106148937201,10.169088422616472,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1585.2969708397368,9.797388809003536,25.48827511760382,26.0,23.17843194155573,2787.9495196640123,8478.670801003105,10587.327465949775,10587.327465949777,0.0,10587.327465949775,76.75812412813588,0.029,-0.32639492511682594
869,18245,2024-07-10 01:15:00,0.3907781285210255,9.917152574982934,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1470.8519539766528,9.57240815423103,25.46989833731756,26.0,23.17843194155573,2747.7120071935433,8356.301073718472,10541.834261814347,10541.834261814347,0.0,10541.834261814347,76.42829839815401,0.029,-0.32639492511682594
870,18246,2024-07-10 01:30:00,0.43461774459775154,9.683487421293984,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1364.6918276324368,9.363741184485116,25.457090424562736,26.0,23.17843194155573,2711.630850727686,8246.57159489125,10500.980123836596,10500.980123836596,0.0,10500.980123836596,76.13210589781532,0.029,-0.3263949251168261
871,18247,2024-07-10 01:45:00,0.4752784354648334,9.466765938972438,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1266.2152333614076,9.170204892631334,25.44670215150103,26.0,23.17843194155573,2678.6678977935853,8146.3251504767595,10463.760356781655,10463.760356781657,0.0,10463.760356781655,75.862262586667,0.029,-0.32639492511682583
872,18248,2024-07-10 02:00:00,0.5129907662526401,9.265759215873429,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1174.8669910344001,8.990701979808344,25.456608019784262,26.225,23.388046320162818,2654.7053194388845,8044.458539538727,10425.535544390379,10425.535544390379,0.0,10425.535544390379,75.58513269683026,0.029,-0.32639492511682594
873,18249,2024-07-10 02:15:00,0.5479685484112868,9.079327636967841,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1090.1320083645355,8.824215507462453,25.47530164688672,26.45,23.597694804039726,2635.476780576695,7954.913381367349,10399.562754145461,10399.562754145461,0.0,10399.562754145461,75.3968299675546,0.029,-0.3263949251168261
874,18250,2024-07-10 02:30:00,0.5804100210295622,8.906414587912433,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1011.5324733938629,8.669801838184888,25.497604489129202,26.674999999999997,23.807370821909284,2619.222309236355,7874.3406740412265,10377.497159344164,10377.497159344164,0.0,10377.497159344164,75.2368544052452,0.029,-0.32639492511682594
875,18251,2024-07-10 02:45:00,0.6104990167424639,8.746040240762667,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-938.6247739759397,8.52658557770375,25.52141465976283,26.9,24.017084255278697,2605.2754554467174,7800.65692331285,10358.280881240607,10358.280881240607,0.0,10358.280881240607,75.09753638899441,0.029,-0.32639492511682583
876,18252,2024-07-10 03:00:00,0.6384060960701771,8.597295507945956,1.0,0.45,0.0,1.0,1.0,0.0,6523.730918687023,-42.03861822824951,9.434342580011645,30.90913767677706,26.674999999999997,24.16579146217067,0.0,0.0,6900.569931911744,6900.569931911744,0.0,6900.569931911744,50.02913200636014,0.029,1.0
877,18253,2024-07-10 03:15:00,0.49166406251155104,9.379430546813433,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6566.99030566665,-42.402709002342434,10.422841838048155,33.274103800910545,26.45,24.305678401076303,0.0,0.0,6958.035912810313,6958.035912810313,0.0,6958.035912810313,50.44576036787477,0.029,-0.3263949251168261
878,18254,2024-07-10 03:30:00,0.3062772041090551,10.367542502098736,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1718.929909067606,10.178204237684687,25.729242371829756,26.225,24.43702656682397,2842.78363476538,8697.637574433644,10686.958982158358,10686.958982158356,0.0,10686.958982158358,77.4804526206481,0.029,-0.3263949251168261
879,18255,2024-07-10 03:45:00,0.3395592081963589,10.190149420313407,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1601.4676243173144,9.925626916107007,25.494559395617852,26.0,24.56011754252521,2845.6319938402926,8508.700721936239,10616.310571050702,10616.310571050702,0.0,10616.310571050702,76.9682516401176,0.029,-0.32639492511682594
880,18256,2024-07-10 04:00:00,0.3846022492586105,9.950070011451606,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1531.3555882198748,9.691347221989439,25.470559509269393,26.0,24.56011754252521,2844.44258642835,8422.616987065185,10618.059031274432,10618.059031274433,0.0,10618.059031274432,76.98092797673964,0.029,-0.32639492511682594
881,18257,2024-07-10 04:15:00,0.4114413361474477,9.807017678334104,0.14425787574113008,0.45,0.0,1.0,1.0,0.0,7687.210505314142,-44.65351454417669,10.568957202268411,30.293083016630884,26.0,24.56011754252521,0.0,0.0,6899.916160912605,6899.916160912606,0.0,6899.916160912605,50.02439216661639,0.029,0.14425787574113008
882,18258,2024-07-10 04:30:00,0.27691900260752267,10.524021716101904,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6629.233887959016,-42.914644416528525,11.621484625339644,29.74053783063502,26.0,24.56011754252521,0.0,0.0,6946.563699697407,6946.563699697406,0.0,6946.563699697407,50.36258682280621,0.029,-0.3263949251168261
883,18259,2024-07-10 04:45:00,0.08667608128614288,11.538016486744858,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2275.511601751314,11.298264817790216,25.72414055735198,26.0,24.56011754252521,2845.6319997861888,9285.293835815768,10663.73189375709,10663.73189375709,0.0,10663.73189375709,77.31205622973891,0.029,-0.32639492511682583
884,18260,2024-07-10 05:00:00,0.12621692228643314,11.327263804213311,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2113.9979580516965,10.964433773047865,25.552629494775573,26.15,24.399076833735155,2841.899119285768,9025.335052516004,10625.476677848083,10625.476677848083,13.56,10611.916677848083,76.9363959143986,0.029,-0.3263949251168261
885,18261,2024-07-10 05:15:00,0.18822904420001876,10.9967391944139,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2021.3671537387963,10.654800048498416,25.535810499941856,26.3,24.232050301832484,2838.236595454371,8906.445358152934,10623.699398833332,10623.699398833332,0.0,10623.699398833332,77.02182064154167,0.029,-0.32639492511682594
886,18262,2024-07-10 05:30:00,0.22370081193816027,10.807674672369606,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1875.3405156237582,10.367629167265147,25.54590615556608,26.450000000000003,24.058875898148248,2834.1204811950693,8749.75882919622,10623.448301573993,10623.448301573993,0.0,10623.448301573993,77.02000018641145,0.029,-0.32639492511682594
887,18263,2024-07-10 05:45:00,0.27965978628262167,10.509413339113626,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1739.8843269527185,10.101291160950378,25.562340572282892,26.6,23.87935220152293,2829.794674769033,8609.343912930219,10623.14658066797,10623.146580667968,0.0,10623.14658066797,77.01781270984279,0.029,-0.32639492511682594
888,18264,2024-07-10 06:00:00,0.3315591695239866,10.232789626437151,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1614.23466574513,9.85427376099213,25.543851274860017,26.450000000000003,24.058875898148248,2833.5525525352255,8500.36996452753,10612.486425175892,10612.486425175894,196.02,10416.466425175891,75.51938158252521,0.029,-0.32639492511682594
889,18265,2024-07-10 06:15:00,0.3796935916507344,9.976233156501586,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1497.6918605613428,9.625170370633903,25.510600517527134,26.3,24.232050301832484,2814.4686569376345,8391.005159790302,10587.330007404014,10587.330007404014,0.0,10587.330007404014,76.75814255367911,0.029,-0.3263949251168261
890,18266,2024-07-10 06:30:00,0.42433674582689174,9.738285144742667,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1389.5902032130045,9.412679075509036,25.471345948252385,26.15,24.399076833735155,2788.383230148626,8285.457745812419,10554.857084156045,10554.857084156047,0.0,10554.857084156045,76.52271386013133,0.029,-0.3263949251168261
891,18267,2024-07-10 06:45:00,0.46574258832658016,9.517592004219328,0.10072367013198853,0.45,0.0,1.0,1.0,0.0,6549.204615058273,-42.28191513111148,10.287058835425633,32.8008907573324,26.0,24.56011754252521,0.0,0.0,6900.012795173235,6900.012795173234,0.0,6900.012795173235,50.02509276500595,0.029,0.10072367013198853
892,18268,2024-07-10 07:00:00,0.3291504810747761,10.245627935871443,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6670.933782565383,-44.146352916588775,11.36058023559461,29.472545565433204,26.25,24.632792496775632,0.0,0.0,6978.147131524261,6978.14713152426,615.6,6362.54713152426,46.12846670355089,0.029,-0.32639492511682583
893,18269,2024-07-10 07:15:00,0.15114806193688568,11.1943808298764,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2155.246397300117,11.054063699631534,25.71141440318762,26.5,24.70251502099253,2848.886656932579,9157.505588231386,10651.57362731531,10651.57362731531,0.0,10651.57362731531,77.223908798036,0.029,-0.3263949251168261
894,18270,2024-07-10 07:30:00,0.1723219941721372,11.081523771062509,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2002.280080241601,10.737948989261834,25.494903852485116,26.75,24.769236503807385,2850.396292650057,8910.581123722524,10619.856757037249,10619.856757037249,0.0,10619.856757037249,76.99396148852006,0.029,-0.32639492511682594
895,18271,2024-07-10 07:45:00,0.23104310462464545,10.76854025235064,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1914.5565715658786,10.444744207648542,25.46464571159402,27.0,24.832888624238116,2851.731450964118,8806.725202472182,10618.745539401669,10618.745539401669,0.0,10618.745539401669,76.9859051606621,0.029,-0.3263949251168261
896,18272,2024-07-10 08:00:00,0.26463274598687053,10.58950746388998,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1776.260276904699,10.172808735163912,25.465581438342014,27.2,24.98735654669591,2855.031923493292,8655.214814515797,10616.590705849245,10616.590705849245,1100.58,9516.010705849245,392.5354416162814,0.165,-0.32639492511682583
897,18273,2024-07-10 08:15:00,0.31762273747858116,10.307070809239162,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1647.9753118023523,9.920599597915896,25.47608735553463,27.4,25.141452480547876,2858.404644432036,8520.700247505943,10617.305048428334,10617.305048428334,0.0,10617.305048428334,76.97546160110542,0.029,-0.3263949251168261
898,18274,2024-07-10 08:30:00,0.3667688019400542,10.045122285659511,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1528.9835551119359,9.686683696074004,25.491297493596033,27.6,25.295169430138667,2861.710558337507,8398.735031395821,10618.23404725125,10618.234047251251,0.0,10618.23404725125,76.98219684257157,0.029,-0.32639492511682583
899,18275,2024-07-10 08:45:00,0.41234999282091056,9.802174538264547,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1418.6163824066234,9.469730973551215,25.509026882326317,27.8,25.448518664828224,2850.701747486442,8286.890498980829,10603.694291520858,10603.694291520858,0.0,10603.694291520858,76.87678361352623,0.029,-0.32639492511682594
900,18276,2024-07-10 09:00:00,0.45462539754580983,9.576846631080834,1.0,0.45,0.0,1.0,1.0,0.0,6559.702965822032,-42.371097191688804,10.344581967166052,33.044720055901706,27.85,25.53334067978027,0.0,0.0,6900.395859612772,6900.395859612771,1641.6,5258.795859612772,216.92532920902684,0.165,1.0
901,18277,2024-07-10 09:15:00,0.31777476677341604,10.306260493097692,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6679.904374327718,-44.27709438715425,11.422960164963447,29.54576010139151,27.9,25.618161401763675,0.0,0.0,6980.669769245701,6980.6697692457,0.0,6980.669769245701,50.60985582703133,0.029,-0.32639492511682594
902,18278,2024-07-10 09:30:00,0.13948687772530793,11.256534941724109,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2182.033996577752,11.112338489442884,25.666717982821144,27.95,25.70296317211919,2870.3874415957903,9162.459044002911,10659.340676916609,10659.340676916609,0.0,10659.340676916609,77.28021990764542,0.029,-0.32639492511682583
903,18279,2024-07-10 09:45:00,0.1620682448524848,11.136176254936256,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2028.941002919027,10.791995690399453,25.491740166000593,28.0,25.787771254732956,2872.088579443322,8938.787082037648,10623.49128274983,10623.49128274983,0.0,10623.49128274983,77.02031179993627,0.029,-0.3263949251168261
904,18280,2024-07-10 10:00:00,0.22082625395506084,10.822996066419526,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1940.0461732894473,10.49486979588652,25.4619104153764,28.5,25.935026486541954,2874.799986137215,8833.565778614613,10621.825910684507,10621.825910684507,2474.46,8147.365910684507,336.0788438157359,0.165,-0.32639492511682594
905,18281,2024-07-10 10:15:00,0.25486510296635123,10.641569001189348,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1799.9046801416378,10.219297945768183,25.44549998555435,29.0,26.07103741986901,2877.4434134492085,8689.292293901555,10622.357475416118,10622.357475416118,0.0,10622.357475416118,77.01209169676686,0.029,-0.3263949251168261
906,18282,2024-07-10 10:30:00,0.308563716739489,10.355355389778524,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1669.9077342498224,9.96371571549992,25.430929632395895,29.5,26.19542218174083,2879.812337847953,8557.183781744941,10623.034377119964,10623.034377119964,0.0,10623.034377119964,77.01699923411974,0.029,-0.32639492511682583
907,18283,2024-07-10 10:45:00,0.35836701980840163,10.08990378442122,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1549.3244582581685,9.7266713080212,25.41779767180159,30.0,26.30778701775011,2881.911753627451,8435.273232471234,10623.703319487495,10623.703319487495,0.0,10623.703319487495,77.02184906628435,0.029,-0.3263949251168261
908,18284,2024-07-10 11:00:00,0.4045578276502754,9.843706778624032,-0.01878518889175294,0.45,0.0,0.0,1.0,1.0,0.0,-1437.484011600542,9.506815819511058,25.42384016774216,30.275,26.3202845167648,2882.263754508676,8313.48096242337,10626.058688602896,10626.058688602896,2644.74,7981.318688602896,165.6123627885101,0.083,-0.01878518889175294
909,18285,2024-07-10 11:15:00,0.44739875197234646,9.615364651987393,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1333.7377671701709,9.302903298842871,25.438365154792653,30.55,26.327468551519786,2878.8808448316163,8205.095598044643,10622.569525032406,10622.569525032406,0.0,10622.569525032406,77.01362905648494,0.029,-0.32639492511682594
910,18286,2024-07-10 11:30:00,0.48713308603930505,9.403580651410504,0.6067146858752486,0.45,0.0,1.0,1.0,0.0,6560.948045244942,-42.366154792032475,10.18309137434849,32.666091092065216,30.825000000000003,26.32921294503377,0.0,0.0,6899.631013509597,6899.631013509596,0.0,6899.631013509597,50.02232484794458,0.029,0.6067146858752486
911,18287,2024-07-10 11:45:00,0.3486701465169935,10.141588119064425,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6674.362003946949,-44.16475886869323,11.256740023198153,29.38118427511958,31.1,26.32538608589629,0.0,0.0,6976.493910398259,6976.493910398257,0.0,6976.493910398259,50.57958085038738,0.029,-0.32639492511682594
912,18288,2024-07-10 12:00:00,0.1706450147218605,11.090462071532484,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2107.450348229306,10.95702524281837,25.570247119008567,31.325000000000003,26.10302774554354,2878.2268860781414,9110.20137866362,10672.163659028982,10672.163659028982,2280.78,8391.383659028981,60.83753152796012,0.029,-0.32639492511682594
913,18289,2024-07-10 12:15:00,0.1906428570850213,10.983873571736837,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1957.882618839275,10.647950861470767,25.51854549250128,31.55,25.869646786246932,2873.7112025055512,8868.193759871852,10631.605891369041,10631.605891369043,0.0,10631.605891369041,77.07914271242555,0.029,-0.3263949251168261
914,18290,2024-07-10 12:30:00,0.24805613740520108,10.677860787630278,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1872.1098773869148,10.361276142371528,25.47354526707819,31.775,25.624818935118867,2869.136483428226,8774.791050307218,10631.019596449552,10631.019596449552,0.0,10631.019596449552,77.07489207425925,0.029,-0.3263949251168261
915,18291,2024-07-10 12:45:00,0.2808976835287245,10.502815346791898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1736.8866548745953,10.09539597619577,25.433838220186427,32.0,25.368080383829597,2863.8376180225396,8639.54220251653,10630.15206213146,10630.15206213146,0.0,10630.15206213146,77.06860245045308,0.029,-0.32639492511682594
916,18292,2024-07-10 13:00:00,0.3327076182790555,10.226668394572634,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1611.4519661194201,9.8488008379401,25.57008319071117,32.0,25.368080383829597,2863.474852579754,8504.587587373662,10622.63467799214,10622.63467799214,1876.74,8745.89467799214,181.47731456833694,0.083,-0.3263949251168261
917,18293,2024-07-10 13:15:00,0.3807595211747049,9.970551752138823,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1495.1099483840499,9.620095414496166,25.545183189829483,32.0,25.368080383829597,2863.474852458387,8389.818574480365,10623.898372476344,10623.898372476342,0.0,10623.898372476344,77.0232632004535,0.029,-0.3263949251168261
918,18294,2024-07-10 13:30:00,0.42532575957127833,9.733013701485087,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1387.1957687700926,9.407973568786419,25.52802384367153,32.0,25.368080383829597,2842.8885338455775,8276.69683127918,10601.122736408191,10601.12273640819,0.0,10601.122736408191,76.85813983895939,0.029,-0.32639492511682594
919,18295,2024-07-10 13:45:00,0.4666596453656461,9.512704090201106,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1287.091775134141,9.211232799899243,25.51562965298955,32.0,25.368080383829597,2807.5473564242197,8173.805631819682,10562.341682764978,10562.341682764978,0.0,10562.341682764978,76.57697720004609,0.029,-0.3263949251168261
920,18296,2024-07-10 14:00:00,0.5049963861921489,9.308369261595846,1.0,0.45,0.0,1.0,1.0,0.0,6560.400861060472,-42.36263950605764,10.096146847780858,32.525552596751716,32.1,25.589442990193465,0.0,0.0,6900.403162338397,6900.403162338395,1911.3,4989.103162338397,103.52389061852175,0.083,1.0
921,18297,2024-07-10 14:15:00,0.3649814988798266,10.054648610970524,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7076.6502552356815,-49.243133505834386,11.239776147486719,29.515969513506843,32.2,25.810925467077226,0.0,0.0,6975.007153069724,6975.007153069723,0.0,6975.007153069724,50.5688018597555,0.029,-0.32639492511682594
922,18298,2024-07-10 14:30:00,0.17569588773069345,11.063540918395404,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2094.42622103352,10.94105891229118,25.62566229876622,32.3,26.032496080924883,2876.8795530637085,9036.457078517251,10652.0770034998,10652.0770034998,0.0,10652.0770034998,77.22755827537355,0.029,-0.32639492511682594
923,18299,2024-07-10 14:45:00,0.19566953823743718,10.95708136119446,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1950.5789332054553,10.633145924048696,25.523560924589344,32.4,26.254156170291804,2881.06157737006,8855.19842685739,10621.95260474423,10621.952604744232,0.0,10621.95260474423,77.00915638439568,0.029,-0.32639492511682583
924,18300,2024-07-10 15:00:00,0.25085481803526505,10.662943819872037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1865.127105473751,10.347545451952117,25.478500864083816,32.3,26.032496080924883,2877.164788770254,8768.881852697477,10631.940138866077,10631.940138866077,1254.06,9377.880138866078,194.59101288147113,0.083,-0.32639492511682583
925,18301,2024-07-10 15:15:00,0.28357330689907406,10.488554274227935,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1730.4094504984257,10.082661532061662,25.429558642926782,32.2,25.810925467077226,2872.8443590463366,8636.796970768673,10630.866273231684,10630.866273231684,0.0,10630.866273231684,77.07378048092971,0.029,-0.32639492511682583
926,18302,2024-07-10 15:30:00,0.33518910342679237,10.213442078735197,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1605.4436949111976,9.836989929572265,25.59236786567231,32.1,25.589442990193465,2868.382706134625,8511.187995612265,10645.645478525137,10645.645478525137,0.0,10645.645478525137,77.18092971930724,0.029,-0.32639492511682583
927,18303,2024-07-10 15:45:00,0.3830609998685529,9.958284870700613,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1489.5376495171195,9.609141912270701,25.512537252984142,32.0,25.368080383829597,2863.7876788856424,8410.523503665472,10630.484043486986,10630.484043486988,0.0,10630.484043486986,77.07100931528065,0.029,-0.3263949251168261
928,18304,2024-07-10 16:00:00,0.4274602486942942,9.721636874459412,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1382.0266390396434,9.397812993902019,25.470280477005016,32.0,26.095612781553832,2877.1544729011207,8282.400570222384,10608.94259044132,10608.94259044132,1110.78,9498.16259044132,197.08687375165738,0.083,-0.32639492511682594
929,18305,2024-07-10 16:15:00,0.4686393948649289,9.502152025369929,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1282.295874505077,9.201806595810432,25.445838602426083,32.0,26.803252498625017,2889.9334179433504,8172.601747521722,10612.501970580968,10612.50197058097,0.0,10612.501970580968,76.94063928671203,0.029,-0.32639492511682594
930,18306,2024-07-10 16:30:00,0.5068329308718639,9.298580478452966,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1189.783639590865,9.020012140977089,25.428017169818755,32.0,27.4920186534001,2900.656234944193,8075.911291620707,10615.964388874025,10615.964388874023,0.0,10615.964388874025,76.96574181933669,0.029,-0.32639492511682594
931,18307,2024-07-10 16:45:00,0.5422571865495017,9.109769195691156,0.5859931280065608,0.45,0.0,1.0,1.0,0.0,6548.258510063507,-42.25894434971347,9.91081929766888,31.893165997990305,32.0,28.162867613670247,0.0,0.0,6899.552868790651,6899.552868790651,0.0,6899.552868790651,50.02175829873222,0.029,0.5859931280065608
932,18308,2024-07-10 17:00:00,0.4004395349061101,9.865657278950433,-0.11633123976681471,0.45,0.0,1.0,1.0,0.0,7639.526270421767,-44.590745706211884,10.956326052435912,29.821304447912613,31.975,27.593621768677643,0.0,0.0,6968.462993966668,6968.462993966667,521.16,6447.3029939666685,265.95124850112506,0.165,-0.11633123976681471
933,18309,2024-07-10 17:15:00,0.24884602185050578,10.673650703536804,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1963.2707788303649,10.675491722648154,25.687866523189317,31.95,27.012460103142732,2894.1324334752626,8908.45619210063,10685.745203440347,10685.74520344035,0.0,10685.745203440347,77.47165272494252,0.029,-0.32639492511682594
934,18310,2024-07-10 17:30:00,0.2459393882348878,10.689143060708048,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1832.499020111532,10.386843272698224,25.448678909928766,31.924999999999997,26.418845694314385,2884.067368705091,8753.123519179626,10644.283849756479,10644.283849756475,0.0,10644.283849756479,77.17105791073448,0.029,-0.3263949251168261
935,18311,2024-07-10 17:45:00,0.2960967039331452,10.421804568036336,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1748.9471745265664,10.119107393196053,25.439795370029866,31.9,25.8122111959226,2873.380768368859,8634.081906855014,10640.638335094649,10640.638335094649,0.0,10640.638335094649,77.14462792943621,0.029,-0.32639492511682594
936,18312,2024-07-10 18:00:00,0.32808704998251137,10.251296023593214,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.6391515937096,9.870792548818198,25.401956529701106,31.674999999999997,25.66292836175139,2869.780312015733,8521.15272989884,10628.341697184338,10628.341697184338,101.58,10526.761697184338,434.22892000885395,0.165,-0.32639492511682594
937,18313,2024-07-10 18:15:00,0.37647419782893,9.993392525571803,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.484047302633,9.640485369699949,25.61065250102856,31.45,25.513096850047322,2866.713625091431,8408.535525014257,10664.277166077713,10664.277166077713,0.0,10664.277166077713,77.31600945406342,0.029,-0.32639492511682594
938,18314,2024-07-10 18:30:00,0.42135187858398154,9.754194487147378,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1396.8180631098232,9.426887683019952,25.5055420712544,31.225,25.362734549807772,2861.541480673896,8330.152623753604,10626.430396909072,10626.430396909069,0.0,10626.430396909072,77.04162037759077,0.029,-0.3263949251168261
939,18315,2024-07-10 18:45:00,0.46297432128826865,9.532346867533528,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1296.0179946537928,9.22877445049587,25.58503278845536,31.0,25.21183842659029,2812.61281063784,8214.229975424703,10574.63010770208,10574.63010770208,0.0,10574.63010770208,76.66606828084008,0.029,-0.32639492511682583
940,18316,2024-07-10 19:00:00,0.5015781359810535,9.326588535220985,1.0,0.45,0.0,1.0,1.0,0.0,6546.331569150949,-42.244597822344666,10.10947101324382,32.491243728267335,31.0,25.21183842659029,0.0,0.0,6901.2251369203495,6901.2251369203495,0.0,6901.2251369203495,345.0612568460175,0.2,1.0
941,18317,2024-07-10 19:15:00,0.3631673342953591,10.064318108205736,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7065.613682546031,-49.11241857044012,11.250273201585582,29.51296748778399,31.0,25.21183842659029,0.0,0.0,6974.751445481309,6974.751445481308,0.0,6974.751445481309,50.566947979739496,0.029,-0.3263949251168261
942,18318,2024-07-10 19:30:00,0.17367529898977532,11.074310656384498,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2099.2453528817837,10.95086662323111,25.674684441661373,31.0,25.21183842659029,2860.147790645503,9039.069401133253,10663.986205780298,10663.986205780298,0.0,10663.986205780298,77.31389999190716,0.029,-0.3263949251168261
943,18319,2024-07-10 19:45:00,0.19382245594352487,10.966926309821012,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1955.064677201223,10.642238840663897,25.54697153579858,31.0,25.21183842659029,2860.147790645502,8863.684443762237,10623.526014586405,10623.526014586405,0.0,10623.526014586405,77.02056360575143,0.029,-0.32639492511682583
944,18320,2024-07-10 20:00:00,0.24913594134526282,10.672105432629749,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1869.4160815798318,10.355979690960863,25.540127661593143,30.425,25.38443228057608,2863.575587850094,8752.540679656988,10618.920419825963,10618.920419825961,0.0,10618.920419825963,530.9460209912982,0.2,-0.32639492511682594
945,18321,2024-07-10 20:15:00,0.2819298839479579,10.497313718557384,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1734.3888287816046,10.090486511283615,25.55284147873677,29.85,25.523123623939856,2866.520737753568,8608.523676087072,10620.404368744505,10620.404368744506,0.0,10620.404368744505,76.99793167339766,0.029,-0.32639492511682583
946,18322,2024-07-10 20:30:00,0.33366456571404507,10.22156786474414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.136862634769,9.844252449888241,25.572263514802607,29.275,25.62998724967888,2868.761168242877,8478.313166694576,10621.943295439934,10621.943295439936,0.0,10621.943295439934,77.00908889193953,0.029,-0.32639492511682594
947,18323,2024-07-10 20:45:00,0.3816463243420151,9.96582509125706,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1492.963980236811,9.615876947370435,25.595175486638425,28.7,25.706920732302965,2870.363194309129,8359.57246099918,10623.351204333276,10623.351204333276,0.0,10623.351204333276,77.01929623141625,0.029,-0.32639492511682594
948,18324,2024-07-10 21:00:00,0.4261477779738117,9.728632343399584,0.49259526011432186,0.45,0.0,1.0,1.0,0.0,7594.8467555846655,-47.73585180137973,10.508853574476364,28.919492291166378,28.775,25.436410583360473,0.0,0.0,6901.288245305331,6901.288245305327,0.0,6901.288245305331,284.6781401188449,0.165,0.49259526011432186
949,18325,2024-07-10 21:15:00,0.28808911039787993,10.4644850415793,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6621.157983906982,-42.849161072917845,11.552153768563716,29.651506284514312,28.85,25.160597885582053,0.0,0.0,6937.771058596649,6937.771058596648,0.0,6937.771058596649,50.298840174825706,0.029,-0.3263949251168261
950,18326,2024-07-10 21:30:00,0.09966426385511207,11.468789473652253,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2243.6055404044573,11.23347744449483,25.5899058420784,28.925,24.879346967073893,2852.8656092904457,9250.69183626993,10692.14969669728,10692.14969669728,0.0,10692.14969669728,77.5180853010553,0.029,-0.32639492511682594
951,18327,2024-07-10 21:45:00,0.13844879260463663,11.262067935417287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2084.3605264758776,10.90434694231174,25.491230310051236,29.0,24.592512740667498,2846.37631066034,8991.973037055031,10628.814003809735,10628.814003809739,0.0,10628.814003809735,77.05890152762059,0.029,-0.32639492511682594
952,18328,2024-07-10 22:00:00,0.19958765739919265,10.936197786062303,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1993.030999274181,10.599070009006702,25.463009620052162,29.0,24.752162384485384,2849.7689481806997,8883.87574341381,10615.556649121014,10615.556649121014,0.0,10615.556649121014,220.27280046926106,0.083,-0.32639492511682583
953,18329,2024-07-10 22:15:00,0.2345603039560086,10.749793579914474,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1849.0540989375215,10.315939067290392,25.448510202453125,29.0,24.91083754240034,2853.329996868668,8735.678932437424,10615.988321182123,10615.988321182123,0.0,10615.988321182123,76.9659153285704,0.029,-0.32639492511682583
954,18330,2024-07-10 22:30:00,0.2897319659198346,10.455728621647282,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1715.4990992261069,10.05334664781569,25.435059030869713,29.0,25.068556987641053,2856.811297533981,8600.05086735885,10616.652553066542,10616.65255306654,0.0,10616.652553066542,76.97073100973243,0.029,-0.32639492511682583
955,18331,2024-07-10 22:45:00,0.3409013464617583,10.182995823358828,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1591.612574626323,9.809801668264607,25.42267274805249,29.0,25.225323377084113,2860.211655897522,8474.723354891677,10617.368765268136,10617.368765268136,0.0,10617.368765268136,76.97592354819399,0.029,-0.32639492511682594
956,18332,2024-07-10 23:00:00,0.38835897907090067,9.9300466415521,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1476.7079617271913,9.583918153759983,25.43001179910914,28.775,25.209649210870985,2858.176721476482,8349.302528054202,10619.82206857276,10619.822068572761,0.0,10619.82206857276,220.36130792288478,0.083,-0.3263949251168261
957,18333,2024-07-10 23:15:00,0.4323746365254239,9.69544318731949,0.6400848872001897,0.45,0.0,1.0,1.0,0.0,6555.149717408583,-42.338822742452884,10.452416786837029,33.2700339131427,28.55,25.190837526989448,0.0,0.0,6899.5922907942095,6899.592290794209,0.0,6899.5922907942095,50.02204410825802,0.029,0.6400848872001897
958,18334,2024-07-10 23:30:00,0.2975384614729135,10.41412000034937,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6682.177534771678,-44.321726425269134,11.532702789230521,29.65222199016562,28.325000000000003,25.168964917899366,0.0,0.0,6983.140988990553,6983.140988990552,0.0,6983.140988990553,50.62777217018151,0.029,-0.32639492511682594
959,18335,2024-07-10 23:45:00,0.11890912881594373,11.36621434341102,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2234.4673497658405,11.214915706665359,25.641430041821657,28.1,25.144064426644533,2858.6853076270677,9241.874647160936,10666.672459989128,10666.672459989128,0.0,10666.672459989128,77.33337533492119,0.029,-0.32639492511682583
960,18336,2024-07-11 00:00:00,0.14195327163839203,11.24338906216737,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2073.265847828733,10.887116299145841,25.594694276513327,28.075000000000003,25.122011660162954,2858.2069665047366,8967.002671733484,10623.197226273393,10623.197226273393,0.0,10623.197226273393,77.0181798904821,0.029,-0.3263949251168261
961,18337,2024-07-11 00:15:00,0.20384083093286623,10.913528371127823,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1984.906320646099,10.583093766654082,25.535304588020775,28.05,25.09995115685378,2857.7594654311106,8890.753775940444,10623.703330930342,10623.703330930342,0.0,10623.703330930342,77.02184914924499,0.029,-0.3263949251168261
962,18338,2024-07-11 00:30:00,0.2376739194139848,10.733198009523461,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1841.5193364096317,10.301124836996035,25.49020474819327,28.025,25.077899649504506,2857.2788261374526,8745.06506682196,10622.86298855242,10622.862988552417,0.0,10622.86298855242,77.01575666700505,0.029,-0.32639492511682583
963,18339,2024-07-11 00:45:00,0.29261900987827855,10.440340677348775,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1708.5109344502139,10.039608785086237,25.443223882190463,28.0,25.05584506259907,2856.796949935988,8610.281051245003,10622.237715191284,10622.237715191282,0.0,10622.237715191284,77.01122343513681,0.029,-0.3263949251168261
964,18340,2024-07-11 01:00:00,0.3435785120134685,10.168726530968213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1585.1308785827991,9.797060634818907,25.416771605951766,28.0,24.869604771555696,2852.926839301501,8475.63506199304,10625.750208202038,10625.75020820204,0.0,10625.750208202038,77.03668900946478,0.029,-0.32639492511682594
965,18341,2024-07-11 01:15:00,0.3908417545780246,9.916813448099129,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1470.696357281099,9.572100797696566,25.556865234783263,28.0,24.682014735375407,2829.5487618396764,8355.485049196815,10603.882418071267,10603.88241807127,0.0,10603.882418071267,76.8781475310167,0.029,-0.32639492511682594
966,18342,2024-07-11 01:30:00,0.4346773383640447,9.683169786519642,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1364.5476856857385,9.363459739940957,25.53485004478692,28.0,24.49307514772352,2784.0305258792687,8252.849242062417,10559.149827912666,10559.149827912666,0.0,10559.149827912666,76.55383625236684,0.029,-0.3263949251168261
967,18343,2024-07-11 01:45:00,0.47533363959367564,9.466471700965709,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1266.0832206879343,9.16994709679511,25.51894094509159,28.0,24.302749140313615,2738.854295618177,8150.108504265689,10512.774400943548,10512.774400943548,0.0,10512.774400943548,76.21761440684072,0.029,-0.32639492511682594
968,18344,2024-07-11 02:00:00,0.513041323824173,9.265489744017158,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1174.746054741713,8.990465887291395,25.528720065981037,27.925,24.497225782442705,2712.9208388476904,8045.571214866373,10469.264650146735,10469.264650146737,0.0,10469.264650146735,75.90216871356384,0.029,-0.32639492511682594
969,18345,2024-07-11 02:15:00,0.5480148538609865,9.079080828920942,0.7243630488496677,0.45,0.0,1.0,1.0,0.0,6543.841545014527,-42.226780218179506,9.88164950009787,32.03050389810122,27.85,24.688461204038493,0.0,0.0,6900.622866119257,6900.62286611926,0.0,6900.622866119257,50.029515779364615,0.029,0.7243630488496677
970,18346,2024-07-11 02:30:00,0.4059065548500494,9.836518062649237,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7755.747949307055,-50.18970392500303,11.044482501092176,29.920913054112965,27.775,24.87653577311722,0.0,0.0,6969.942741574992,6969.942741574991,0.0,6969.942741574992,50.5320848764187,0.029,-0.3263949251168261
971,18347,2024-07-11 02:45:00,0.23308013701159913,10.757682869728177,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2003.7287677145564,10.757848149117423,25.654661998288763,27.7,25.06149178161344,2856.8880936126084,8941.170179588957,10650.629193983897,10650.629193983903,0.0,10650.629193983897,77.21706165638327,0.029,-0.3263949251168261
972,18348,2024-07-11 03:00:00,0.2304348748279114,10.771782117167232,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1866.747389451139,10.463224797253737,25.478383944595418,27.525,25.00643121331009,2855.680474435304,8768.21265392362,10623.789144223882,10623.789144223883,0.0,10623.789144223882,77.02247129562315,0.029,-0.32639492511682583
973,18349,2024-07-11 03:15:00,0.2829762214961359,10.491736739425596,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1784.9778730203982,10.189949263923365,25.43400289205329,27.35,24.9499601507915,2854.5181606981196,8685.171559551698,10622.602190859505,10622.602190859505,0.0,10622.602190859505,77.01386588373141,0.029,-0.32639492511682594
974,18350,2024-07-11 03:30:00,0.31428274683971075,10.324872959344342,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1656.061580074413,9.936495466959155,25.58811916051215,27.175,24.892109772997905,2853.2363670479913,8558.699381762135,10632.06007129973,10632.06007129973,0.0,10632.06007129973,77.08243551692304,0.029,-0.32639492511682594
975,18351,2024-07-11 03:45:00,0.3636711679819504,10.061632674656204,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1536.4841621725361,9.701431525371357,25.516189692609448,27.0,24.832888624238116,2851.916083802401,8451.577591400255,10623.477664823575,10623.477664823577,0.0,10623.477664823575,77.02021306997092,0.029,-0.32639492511682583
976,18352,2024-07-11 04:00:00,0.409476700554316,9.817489186045496,0.09772343649076619,0.45,0.0,1.0,1.0,0.0,7588.415945444073,-47.694553550331285,10.590364539994429,28.99072826839581,27.0,24.832888624238116,0.0,0.0,6900.429686182336,6900.429686182337,0.0,6900.429686182336,50.02811522482194,0.029,0.09772343649076619
977,18353,2024-07-11 04:15:00,0.27278947488396715,10.546032098868455,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6620.423954673479,-42.84325682979075,11.632967650293802,29.72796027698612,27.0,24.832888624238116,0.0,0.0,6938.565372237002,6938.565372237001,0.0,6938.565372237002,50.304598948718265,0.029,-0.32639492511682594
978,18354,2024-07-11 04:30:00,0.08450096417063348,11.549609860970524,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2280.7968573330004,11.308997215122773,25.724274869465248,27.0,24.832888624238116,2851.8271158817306,9289.799993382576,10665.086266894174,10665.086266894174,0.0,10665.086266894174,77.32187543498276,0.029,-0.3263949251168261
979,18355,2024-07-11 04:45:00,0.12419065945908453,11.33806378508308,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2118.907965526891,10.9743882194634,25.49803779501843,27.0,24.832888624238116,2851.8271158817306,9027.53844529468,10622.213999348973,10622.213999348975,0.0,10622.213999348973,77.01105149528006,0.029,-0.3263949251168261
980,18356,2024-07-11 05:00:00,0.18634723565627864,11.006769233952035,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2026.0607705350135,10.664030009091647,25.48689572956097,27.025,24.89091561605766,2853.0367074100436,8907.85164028295,10619.222223997216,10619.222223997216,0.0,10619.222223997216,76.98936112397982,0.029,-0.32639492511682594
981,18357,2024-07-11 05:15:00,0.22190200205158897,10.81726232906503,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1879.6933435329872,10.37618748954388,25.500112004092234,27.05,24.948970732398685,2854.3262564812717,8751.787347772153,10619.406489050569,10619.406489050569,0.0,10619.406489050569,76.99069704561663,0.029,-0.32639492511682594
982,18358,2024-07-11 05:30:00,0.2779918826040945,10.518303265720176,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1743.9210805889375,10.109226741397588,25.51918147151551,27.075000000000003,25.007064479165,2855.608684290333,8611.651769674118,10619.800422051912,10619.800422051914,0.0,10619.800422051912,76.99355305987636,0.029,-0.32639492511682594
983,18359,2024-07-11 05:45:00,0.3300126322537569,10.241032670087476,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1617.9782602880234,9.861631919754037,25.541475679919184,27.1,25.065176265276577,2856.8834530703166,8483.400031955658,10620.29984533029,10620.29984533029,0.0,10620.29984533029,76.9971738786446,0.029,-0.32639492511682583
984,18360,2024-07-11 06:00:00,0.3782595866773328,9.983876403009816,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1501.1634676801175,9.631994847058966,25.52363222469288,27.075000000000003,25.007064479165,2855.7801112022626,8386.26110127595,10623.58144124921,10623.58144124921,7.5,10616.08144124921,76.96659044905677,0.029,-0.32639492511682594
985,18361,2024-07-11 06:15:00,0.42300692032074977,9.745373114690404,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1392.8106673631437,9.419009220931029,25.488550588996386,27.05,24.948970732398685,2821.274358920848,8286.514374988003,10586.84171394328,10586.84171394328,0.0,10586.84171394328,76.75460242608878,0.029,-0.32639492511682594
986,18362,2024-07-11 06:30:00,0.4645091530217385,9.524166214394134,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1292.2996147506758,9.22146657468881,25.446614541150872,27.025,24.89091561605766,2784.7252709602785,8189.094290805382,10547.34844971117,10547.34844971117,0.0,10547.34844971117,76.46827626040599,0.029,-0.32639492511682583
987,18363,2024-07-11 06:45:00,0.5030020740557811,9.318998945282686,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1199.0633915074854,9.038246562908016,25.56608778817203,27.0,24.832888624238116,2749.9857214191293,8096.709064513439,10509.743019400572,10509.743019400574,0.0,10509.743019400572,76.19563689065416,0.029,-0.32639492511682594
988,18364,2024-07-11 07:00:00,0.5387040423217954,9.12870745442483,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1112.577751226096,8.868317140082265,25.531635607980675,27.0,25.0088568872059,2728.472897735397,8006.518749217253,10478.04466337588,10478.044663375878,61.92,10416.12466337588,75.51690380947514,0.029,-0.32639492511682583
989,18365,2024-07-11 07:15:00,0.5718168666921266,8.952216100530965,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1032.3546753157616,8.710707999754515,25.50984494113237,27.0,25.183637155855724,2708.508107057161,7918.623567227669,10452.60953411948,10452.60953411948,0.0,10452.60953411948,75.78141912236623,0.029,-0.32639492511682583
990,18366,2024-07-11 07:30:00,0.6025283123536134,8.78852409515524,0.6851899801455036,0.45,0.0,1.0,1.0,0.0,6536.8292926714175,-42.15808689464331,9.61325038124656,31.296370129523428,27.0,25.357262352635516,0.0,0.0,6900.423123170332,6900.423123170333,0.0,6900.423123170332,50.02806764298491,0.029,0.6851899801455036
991,18367,2024-07-11 07:45:00,0.4570932980447064,9.563692721421715,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7899.859784122931,-45.793997082025406,10.623456099424839,30.32951590975926,27.0,25.52972925927267,0.0,0.0,6962.1361639130455,6962.136163913046,0.0,6962.1361639130455,50.475487188369584,0.029,-0.32639492511682594
992,18368,2024-07-11 08:00:00,0.2707515171420493,10.556894413632877,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1809.6840852954042,10.365556628858926,25.619166181616254,27.2,25.514892555866265,2866.5428827860937,8746.645434992779,10662.55784792899,10662.55784792899,117.3,10545.257847928991,434.9918862270709,0.165,-0.32639492511682594
993,18369,2024-07-11 08:15:00,0.30479502031924594,10.375442541698419,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1687.2182873521053,10.099387401084051,25.420971265777368,27.4,25.496386540012004,2866.1593329432017,8587.329961983789,10624.482983804768,10624.482983804768,0.0,10624.482983804768,77.02750163258457,0.029,-0.32639492511682594
994,18370,2024-07-11 08:30:00,0.3517549987516106,10.125145856653916,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1613.3349998951683,9.85250220134473,25.421006658712,27.6,25.474146560575257,2865.728200048405,8492.453130401378,10623.38551710634,10623.385517106342,0.0,10623.38551710634,77.01954499902098,0.029,-0.32639492511682594
995,18371,2024-07-11 08:45:00,0.38003821270828425,9.974396326264845,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1496.854745485873,9.623522157187947,25.429138740327936,27.8,25.448097071120035,2865.1906156395357,8370.322187488597,10623.389534733953,10623.389534733955,0.0,10623.389534733953,77.01957412682117,0.029,-0.32639492511682583
996,18372,2024-07-11 09:00:00,0.424657404893557,9.736576031917341,0.45729422219871735,0.45,0.0,1.0,1.0,0.0,6557.571168765145,-42.356691432265734,10.490762155996487,33.30294634795733,27.85,25.35150941518451,0.0,0.0,6899.5628295947645,6899.562829594764,213.42,6686.142829594764,275.803391720784,0.165,0.45729422219871735
997,18373,2024-07-11 09:15:00,0.29034696747795136,10.45245066334252,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6683.2040725298375,-44.32110470850398,11.570789567706635,29.692138199837203,27.9,25.253950391314905,0.0,0.0,6983.4440005153265,6983.444000515326,0.0,6983.4440005153265,50.62996900373612,0.029,-0.32639492511682594
998,18374,2024-07-11 09:30:00,0.11176870308836068,11.404272812539038,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2250.0104888251212,11.250483650973056,25.586926937265957,27.95,25.155402457227286,2858.9307734245926,9232.343016915147,10674.088272165118,10674.088272165118,0.0,10674.088272165118,77.38713997319711,0.029,-0.3263949251168261
999,18375,2024-07-11 09:45:00,0.13600985274572636,11.275067484865279,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2092.139475725355,10.920117237887062,25.570842860258303,28.0,25.05584506259907,2856.7645961799826,8998.446485603947,10624.626135871555,10624.626135871556,0.0,10624.626135871555,77.02853948506878,0.029,-0.32639492511682583
1000,18376,2024-07-11 10:00:00,0.19660640512022837,10.952087860709183,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2000.4688175399147,10.613699481430226,25.53168523377933,28.25,25.290660700793715,2861.498472402263,8898.744994872472,10617.189742609762,10617.18974260976,554.34,10062.849742609762,415.0925518826527,0.165,-0.32639492511682583
1001,18377,2024-07-11 10:15:00,0.23170988662571335,10.764986304284948,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1855.9550342435086,10.32951010259965,25.512184018648885,28.5,25.52549790843685,2866.4363789493873,8747.635556070038,10617.739831678575,10617.739831678573,0.0,10617.739831678575,76.97861377966967,0.029,-0.32639492511682594
1002,18378,2024-07-11 10:30:00,0.2870877610851519,10.46982223341614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1721.901805491845,10.065935886514815,25.49588463284283,28.75,25.76037146213162,2871.225604127178,8610.174654399858,10618.743283193018,10618.74328319302,0.0,10618.743283193018,76.98588880314938,0.029,-0.32639492511682594
1003,18379,2024-07-11 10:45:00,0.3384484428453285,10.1960697996344,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.5530226555377,9.821480267061235,25.482121902549775,29.0,25.995279374481463,2875.8577208225524,8483.918056832998,10619.807204145738,10619.807204145742,0.0,10619.807204145738,76.99360223005661,0.029,-0.32639492511682594
1004,18380,2024-07-11 11:00:00,0.3860835184919474,9.94217484643792,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1482.2187876480955,9.594752349198467,25.488651176481618,29.025,25.941310295919603,2875.185753203283,8357.983554177492,10626.710244821597,10626.710244821597,513.66,10113.050244821598,209.84579258004817,0.083,-0.3263949251168261
1005,18381,2024-07-11 11:15:00,0.4302637358840823,9.706694287737841,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1375.236136395368,9.384465886481633,25.504120644573568,29.05,25.886963983578173,2864.9361731725435,8246.034719758276,10616.849863909287,10616.849863909285,0.0,10616.849863909287,76.97216151334233,0.029,-0.32639492511682583
1006,18382,2024-07-11 11:30:00,0.47124010712310427,9.488290229033854,0.23027293531916274,0.45,0.0,1.0,1.0,0.0,6557.025636363754,-42.33859550637323,10.260235512847968,32.90557130263193,29.075000000000003,25.83222628992601,0.0,0.0,6900.3161173338585,6900.316117333858,0.0,6900.3161173338585,50.02729185067048,0.029,0.23027293531916274
1007,18383,2024-07-11 11:45:00,0.33419222483283917,10.218755441640967,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6678.971407284434,-44.2513339522981,11.337378725372218,29.464184931138224,29.1,25.777097175995745,0.0,0.0,6979.09383180411,6979.093831804109,0.0,6979.09383180411,50.5984302805798,0.029,-0.32639492511682594
