step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1008,18384,2024-07-11 12:00:00,0.1555380908844303,11.170981975585986,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2144.5682964858597,11.032384277849706,25.640273472566427,29.325000000000003,25.559272011094137,2867.4589113410925,9148.341266353706,10674.109175974085,10674.109175974085,854.88,9819.229175974086,71.18941152581212,0.029,-0.32639492511682594
1009,18385,2024-07-11 12:15:00,0.1764151455933368,11.059707273987515,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1989.863516621809,10.717829321271333,25.566595442343836,29.55,25.330421765165074,2862.6787044524044,8891.912546355778,10630.207860297613,10630.207860297614,0.0,10630.207860297613,77.06900698715769,0.029,-0.32639492511682594
1010,18386,2024-07-11 12:30:00,0.23580231800182422,10.743173645050277,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1905.0682256891637,10.426087158153063,25.519812489142836,29.775,25.09012515656636,2857.8641309515233,8806.920360242239,10629.254771373107,10629.254771373107,0.0,10629.254771373107,77.06209709245503,0.029,-0.32639492511682594
1011,18387,2024-07-11 12:45:00,0.2682686146558354,10.570128283884397,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1767.460064010479,10.155507414152597,25.481123583472478,30.0,24.837912917413547,2852.3181132276977,8669.627493734708,10628.565335488067,10628.565335488069,0.0,10628.565335488067,77.05709868228848,0.029,-0.32639492511682594
1012,18388,2024-07-11 13:00:00,0.32099434684173883,10.289100131333532,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1639.8129202587652,9.90455392674121,25.457180827624317,30.0,24.837912917413547,2851.9396620182283,8532.625575418735,10620.697408350028,10620.697408350028,1348.02,9272.677408350028,192.4080562232631,0.083,-0.3263949251168261
1013,18389,2024-07-11 13:15:00,0.36989555939955066,10.028456668400395,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1521.4131694362618,9.671800807727616,25.441385589330142,30.0,24.837912917413547,2851.93966189164,8409.218343304568,10620.241835715702,10620.241835715706,0.0,10620.241835715702,76.99675330893885,0.029,-0.3263949251168261
1014,18390,2024-07-11 13:30:00,0.4152499901762161,9.786717552360768,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1411.593168729832,9.455925235863015,25.429276219899915,30.0,24.837912917413547,2818.0462996952892,8296.902730167047,10582.920111240823,10582.920111240826,0.0,10582.920111240823,76.72617080649597,0.029,-0.3263949251168261
1015,18391,2024-07-11 13:45:00,0.4573153706107772,9.562509074644558,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1309.7211958265696,9.2557032094754,25.418763923411028,30.0,24.837912917413547,2783.001779387192,8193.724518988229,10544.174420779707,10544.174420779706,0.0,10544.174420779707,76.44526455065288,0.029,-0.32639492511682583
1016,18392,2024-07-11 14:00:00,0.49633049461906326,9.354558463680393,1.0,0.45,0.0,1.0,1.0,0.0,6557.840246578982,-42.34349754011108,10.138065593779835,32.52589624107749,29.075,24.738314211755608,0.0,0.0,6899.416605958556,6899.416605958556,388.98,6510.436605958555,135.09155957364004,0.083,1.0
1017,18393,2024-07-11 14:15:00,0.3571139040555185,10.096582891384086,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7069.218850879809,-49.145540999024945,11.279376403622988,29.546832020458623,28.15,24.589967521995877,0.0,0.0,6975.058728829527,6975.0587288295255,0.0,6975.058728829527,50.56917578401408,0.029,-0.32639492511682594
1018,18394,2024-07-11 14:30:00,0.16823222662353518,11.103322232096557,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2112.6084286910573,10.978063411907701,25.534696809478227,27.225,24.396149701265987,2841.8307711633474,9053.225828388933,10675.252996774565,10675.252996774567,0.0,10675.252996774565,77.3955842266156,0.029,-0.3263949251168261
1019,18395,2024-07-11 14:45:00,0.1887006090553621,10.99422575373492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1967.5084131235076,10.66746296222359,25.532388151241186,26.3,24.159779133009458,2836.2549778463317,8872.865255934877,10625.082330043582,10625.082330043582,0.0,10625.082330043582,77.03184689281598,0.029,-0.32639492511682594
1020,18396,2024-07-11 15:00:00,0.24436762599293915,10.697520553457634,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1881.312952881873,10.37937329118363,25.486494111848756,26.975,24.44937227237362,2842.618961659643,8783.6111176955,10610.508638012618,10610.508638012618,216.66,10393.848638012618,215.67235923876183,0.083,-0.32639492511682594
1021,18397,2024-07-11 15:15:00,0.2773712772776569,10.521611092110088,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1745.4237711963121,10.112180872472734,25.438250499943585,27.65,24.72386413300374,2848.9534206147714,8649.774143798062,10611.736833256442,10611.736833256442,0.0,10611.736833256442,76.93509204110921,0.029,-0.32639492511682594
1022,18398,2024-07-11 15:30:00,0.32943692632141963,10.244101182706833,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1619.3711909716644,9.86436839353002,25.589061488086838,28.325,24.982717874597924,2854.7748965463024,8522.919672816479,10622.225876507126,10622.225876507126,0.0,10622.225876507126,77.01113760467666,0.029,-0.3263949251168261
1023,18399,2024-07-11 15:45:00,0.3777260150608439,9.986720339725702,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1502.4550364014483,9.634534866272947,25.51868876766774,29.0,25.225323377084113,2860.087926552201,8417.49708871661,10616.585888855618,10616.585888855618,0.0,10616.585888855618,76.97024769420324,0.029,-0.3263949251168261
1024,18400,2024-07-11 16:00:00,0.4225121709424684,9.748010128876643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1394.009191765286,9.421364845614697,25.480674061098373,28.75,25.188190109572325,2837.012084354179,8291.010061538796,10598.539851263546,10598.539851263546,125.58,10472.959851263546,217.31391691371857,0.083,-0.32639492511682594
1025,18401,2024-07-11 16:15:00,0.4640501163777341,9.526612879706677,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1293.4112669974443,9.223651056742032,25.45868764993137,28.5,25.147521257874207,2797.067822289309,8181.301542150087,10555.524233603192,10555.524233603193,0.0,10555.524233603192,76.52755069362314,0.029,-0.32639492511682583
1026,18402,2024-07-11 16:30:00,0.5025763742669003,9.321267925157422,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1200.0946226152414,9.040273146183102,25.44309685176417,28.25,25.103381980601828,2761.186130901943,8083.867064380181,10516.777227873432,10516.777227873432,0.0,10516.777227873432,76.24663490208239,0.029,-0.32639492511682594
1027,18403,2024-07-11 16:45:00,0.5383091938681669,9.13081199668267,0.4924808114055915,0.45,0.0,1.0,1.0,0.0,6544.383443814091,-42.230395283890154,9.929538377689914,31.98183239653824,28.0,25.05584506259907,0.0,0.0,6899.719305355483,6899.719305355483,0.0,6899.719305355483,50.022964963827256,0.029,0.4924808114055915
1028,18404,2024-07-11 17:00:00,0.3969225915045414,9.884402587280794,-0.19963370544514172,0.45,0.0,1.0,1.0,0.0,7656.543469884442,-44.645944227492684,10.976140103556133,29.852874867061402,27.575,24.838395537437346,0.0,0.0,6969.428248658104,6969.428248658103,138.18,6831.248248658104,281.7889902571468,0.165,-0.19963370544514172
1029,18405,2024-07-11 17:15:00,0.24524741255508828,10.69283129108138,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1972.3653793167703,10.694004049005523,25.514900877353806,27.15,24.616515100086623,2846.926314622365,8909.11218429864,10679.210860339846,10679.210860339846,0.0,10679.210860339846,77.4242787374639,0.029,-0.32639492511682583
1030,18406,2024-07-11 17:30:00,0.24245417471008374,10.707719248795254,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1837.5307328579036,10.404008206164754,25.409034828429117,26.725,24.390289637125466,2841.693889912931,8736.317670944887,10625.3018195781,10625.301819578102,0.0,10625.3018195781,77.03343819194123,0.029,-0.3263949251168261
1031,18407,2024-07-11 17:45:00,0.2941703086330443,10.432072254985874,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1757.0438720307736,10.135025498628343,25.540834933863987,26.3,24.159779133009458,2836.622966565478,8633.18978259145,10624.10154834014,10624.10154834014,0.0,10624.10154834014,77.02473622546603,0.029,-0.3263949251168261
1032,18408,2024-07-11 18:00:00,0.32498504331498423,10.267829719131134,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1630.1503106101015,9.885560209384145,25.505139925831084,25.475,23.7133719225872,2826.1749741825965,8526.643267968651,10631.773707080816,10631.773707080818,7.02,10624.753707080816,438.27109041708366,0.165,-0.3263949251168261
1033,18409,2024-07-11 18:15:00,0.37359696249170565,10.008728189919209,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1512.4525068409882,9.654186439281869,25.460458585607572,24.65,23.24987766780966,2771.1955422661003,8411.902192274027,10582.670371693779,10582.670371693779,0.0,10582.670371693779,76.7243601947799,0.029,-0.32639492511682583
1034,18410,2024-07-11 18:30:00,0.41868252124419086,9.768422161768463,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1403.2816899205568,9.439588964391083,25.414062257410254,23.825,22.769818891819572,2711.6843484993383,8302.59618399675,10528.417795429159,10528.417795429159,0.0,10528.417795429159,76.33102901686141,0.029,-0.32639492511682594
1035,18411,2024-07-11 18:45:00,0.46049872950877774,9.545541771718215,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1302.0113275988735,9.24055090545816,25.565597610692823,23.0,22.27367578722261,2655.58046387662,8200.419166791537,10487.264580973722,10487.264580973724,0.0,10487.264580973722,76.03266821205949,0.029,-0.32639492511682594
1036,18412,2024-07-11 19:00:00,0.49928300142571563,9.338821602400936,1.0,0.45,0.0,1.0,1.0,0.0,6549.947871430684,-42.286643477703,10.123531053527708,32.52994484737377,22.75,21.84416781853306,0.0,0.0,6901.061278053356,6901.061278053356,0.0,6901.061278053356,345.0530639026678,0.2,1.0
1037,18413,2024-07-11 19:15:00,0.3598314446099826,10.082098400228793,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7065.387933350379,-49.132320790874594,11.265085006257909,29.52411948948136,22.5,21.415554926065383,0.0,0.0,6975.228013117491,6975.228013117491,0.0,6975.228013117491,50.57040309510182,0.029,-0.3263949251168261
1038,18414,2024-07-11 19:30:00,0.17089539255421837,11.089127557686016,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2106.046501590949,10.964708411101292,25.542296825713702,22.25,20.98789958208477,2753.6686957692027,9042.00322954615,10727.420461369411,10727.420461369411,0.0,10727.420461369411,77.77379834492824,0.029,-0.3263949251168261
1039,18415,2024-07-11 19:45:00,0.19121569868444124,10.980820326011928,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1961.397369455001,10.655074904614438,25.563218259207712,22.0,20.56122959497759,2741.8785146183623,8859.24237889471,10635.413749516707,10635.413749516709,0.0,10635.413749516707,77.10674968399613,0.029,-0.3263949251168261
1040,18416,2024-07-11 20:00:00,0.2467093211338169,10.685039318356756,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1875.47042748999,10.367885226364061,25.553419932217036,22.125,20.71191425142605,2745.772475789969,8757.021425280163,10606.971915444445,10606.971915444445,0.0,10606.971915444445,530.3485957722222,0.2,-0.3263949251168261
1041,18417,2024-07-11 20:15:00,0.27961000398536917,10.509678678757982,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1740.0052045667774,10.101528958399433,25.565979741519854,22.25,20.862805203590465,2726.466549788924,8611.816097836923,10579.028414219007,10579.028414219007,0.0,10579.028414219007,76.6979560030878,0.029,-0.32639492511682583
1042,18418,2024-07-11 20:30:00,0.33151286301723126,10.233036440118157,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1614.3469017438829,9.854494461044887,25.585939673355057,22.375,21.01389153888905,2690.7606140867756,8480.574538916477,10532.710906117409,10532.710906117409,0.0,10532.710906117409,76.36215406935122,0.029,-0.32639492511682594
1043,18419,2024-07-11 20:45:00,0.37965060075561724,9.97646229797256,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1497.7964160090276,9.625376820611478,25.61037099938321,22.5,21.165173646399943,2658.7456364179684,8361.102500274765,10490.963237792212,10490.96323779221,0.0,10490.963237792212,76.05948347399354,0.029,-0.32639492511682583
1044,18420,2024-07-11 21:00:00,0.4242966922383563,9.73849863036956,0.44875036745081454,0.45,0.0,1.0,1.0,0.0,6939.270679617897,-47.61877828317363,10.521383598797064,28.699919352034147,22.375,21.01389153888905,0.0,0.0,6901.471511276279,6901.471511276279,0.0,6901.471511276279,284.6856998401465,0.165,0.44875036745081454
1045,18421,2024-07-11 21:15:00,0.2850154933004359,10.480867420708677,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6604.633872668615,-42.77681435567253,11.560993515046295,29.622213477559026,22.25,20.862805203590465,0.0,0.0,6934.478039053849,6934.478039053849,0.0,6934.478039053849,50.27496578314041,0.029,-0.32639492511682594
1046,18422,2024-07-11 21:30:00,0.10104812089101245,11.461413515650904,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2247.650583945834,11.241690295796452,25.66208267489322,22.125,20.71191425142605,2746.052072198544,9249.551971795705,10678.272838563596,10678.272838563596,0.0,10678.272838563596,77.41747807958608,0.029,-0.3263949251168261
1047,18423,2024-07-11 21:45:00,0.1368982538958631,11.27033230673505,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2085.4997462149736,10.911950396711859,25.541708301221693,22.0,20.56122959497759,2741.8784959643845,8980.57990670842,10621.994035877688,10621.994035877686,0.0,10621.994035877688,77.00945676011324,0.029,-0.32639492511682583
1048,18424,2024-07-11 22:00:00,0.19915228630801368,10.938518313978287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1996.6171822885983,10.606123934308206,25.516225404090708,22.25,20.833581609459028,2748.910146463024,8882.75676560882,10600.810677923882,10600.810677923882,0.0,10600.810677923882,219.96682156692057,0.083,-0.32639492511682594
1049,18425,2024-07-11 22:15:00,0.2331859622874707,10.757118821007781,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1852.3817541361905,10.322483482135857,25.506764510118078,22.5,21.106292740181487,2756.4215322679265,8734.814473046972,10600.097762980911,10600.097762980908,0.0,10600.097762980911,76.85070878161162,0.029,-0.32639492511682583
1050,18426,2024-07-11 22:30:00,0.2884569241372788,10.462524594348304,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1718.5869918874566,10.05941875571492,25.49633809280042,22.75,21.379362310119784,2743.046862749699,8599.619950492399,10576.012795352659,10576.01279535266,0.0,10576.012795352659,76.67609276630678,0.029,-0.32639492511682594
1051,18427,2024-07-11 22:45:00,0.3397183637849629,10.189301121026148,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.4781366069888,9.815435883226609,25.487017700482774,23.0,21.652778174212592,2714.478066531465,8474.281469234711,10534.92532593845,10534.92532593845,0.0,10534.92532593845,76.37820861305376,0.029,-0.32639492511682594
1052,18428,2024-07-11 23:00:00,0.38726134045079635,9.935897055397255,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1479.3669697789553,9.589146481865914,25.495064019557603,22.9,21.64914545083011,2675.2758948550395,8349.942064898743,10500.473079841438,10500.473079841438,0.0,10500.473079841438,217.88481640670986,0.083,-0.32639492511682583
1053,18429,2024-07-11 23:15:00,0.43135611391341705,9.700871912841487,0.6159601188313107,0.45,0.0,1.0,1.0,0.0,7677.290145927479,-44.58925301385776,10.470172866293103,30.18073011607042,22.8,21.64482546778977,0.0,0.0,6900.280001793239,6900.28000179324,0.0,6900.280001793239,50.02703001300098,0.029,0.6159601188313107
1054,18430,2024-07-11 23:30:00,0.295441441656675,10.425297115969922,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6625.791613135016,-42.888634491632686,11.522188715360198,29.637733017926575,22.700000000000003,21.639824613282045,0.0,0.0,6945.492950622632,6945.492950622631,0.0,6945.492950622632,50.35482389201408,0.029,-0.3263949251168261
1055,18431,2024-07-11 23:45:00,0.10529695985689708,11.438767203962739,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2229.8163877001352,11.205478779890672,25.71586717068427,22.6,21.634156224532358,2771.330694460134,9232.203100783065,10654.677481621173,10654.677481621173,0.0,10654.677481621173,77.2464117417535,0.029,-0.32639492511682594
1056,18432,2024-07-12 00:00:00,0.1437350162564771,11.233892363352977,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2068.9556377703657,10.878367469388177,25.44891070929456,22.700000000000003,21.79390671200171,2775.65120274347,8960.04887539845,10606.482234792527,10606.482234792527,0.0,10606.482234792527,76.89699620224583,0.029,-0.3263949251168261
1057,18433,2024-07-12 00:15:00,0.20549266904594635,10.904724073985106,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1980.7789557403519,10.574973585943576,25.410421708827897,22.8,21.95374098222718,2779.6651699214603,8873.319620156928,10604.837634929274,10604.837634929274,0.0,10604.837634929274,76.88507285323723,0.029,-0.32639492511682583
1058,18434,2024-07-12 00:30:00,0.23925563797774857,10.7247674495786,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1837.687968756453,10.293588527537763,25.576026493534005,22.9,22.113670559525,2783.9482669048803,8731.443354411344,10613.999793379027,10613.999793379026,0.0,10613.999793379027,76.95149850199795,0.029,-0.32639492511682583
1059,18435,2024-07-12 00:45:00,0.29408703634780087,10.432516096266221,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1704.9565655580682,10.032622738279283,25.517505671288863,23.0,22.27367578722261,2786.7676925828086,8611.87580311081,10604.97815327171,10604.978153271712,0.0,10604.97815327171,76.8860916112199,0.029,-0.32639492511682583
1060,18436,2024-07-12 01:00:00,0.3449401865527925,10.161468805673616,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1581.8354687846859,9.790584422511255,25.4855677854071,23.0,22.27367578722261,2742.5469528151625,8473.69955067979,10559.985568600594,10559.98556860059,0.0,10559.985568600594,76.5598953723543,0.029,-0.32639492511682594
1061,18437,2024-07-12 01:15:00,0.39210403048817566,9.910085517498024,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1467.6414291256704,9.56609707851179,25.467536100234085,23.0,22.27367578722261,2703.064759236295,8351.71066475706,10514.744910358742,10514.744910358742,0.0,10514.744910358742,76.23190060010089,0.029,-0.3263949251168261
1062,18438,2024-07-12 01:30:00,0.43584750758381563,9.676932784578263,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1361.7136143168905,9.357887653283372,25.454996111632514,23.0,22.27367578722261,2667.6520879830973,8242.295459974313,10474.128360229066,10474.128360229068,0.0,10474.128360229066,75.93743061166073,0.029,-0.32639492511682594
1063,18439,2024-07-12 01:45:00,0.47641904212023134,9.460686505499167,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1263.4525527040882,9.164775731769744,25.444835632323784,23.0,22.27367578722261,2635.29524851158,8142.321916843792,10437.122295055402,10437.122295055404,0.0,10437.122295055402,75.66913663915167,0.029,-0.32639492511682594
1064,18440,2024-07-12 02:00:00,0.5140486807323615,9.260120531696513,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1172.304255221982,8.9856664204979,25.455710972062576,23.175,22.44535169190514,2609.3218743373395,8040.301972029545,10397.280435722392,10397.280435722389,0.0,10397.280435722392,75.38028315898735,0.029,-0.32639492511682583
1065,18441,2024-07-12 02:15:00,0.5489497662848847,9.074097745701565,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1087.7548019380163,8.819545044186691,25.475720023899264,23.35,22.61704521621487,2587.8820292108426,7950.778003954111,10368.868609914272,10368.868609914272,0.0,10368.868609914272,75.17429742187848,0.029,-0.32639492511682594
1066,18442,2024-07-12 02:30:00,0.5813201000734475,8.901563866608525,1.0,0.45,0.0,1.0,1.0,0.0,6531.837429189646,-42.11924406421068,9.715158938838513,31.596009300480212,23.525,22.78874062916589,0.0,0.0,6900.095719160896,6900.095719160897,0.0,6900.095719160896,50.025693963916495,0.029,1.0
1067,18443,2024-07-12 02:45:00,0.4379668417517974,9.66563673346292,0.7725420895902962,0.45,0.0,1.0,0.0,0.0,6905.556971948822,0.0,10.728909262202873,29.044017351151417,23.7,22.960443130581258,0.0,0.0,6927.897935746697,6927.897935746697,0.0,6927.897935746697,50.22726003416356,0.029,0.7725420895902962
1068,18444,2024-07-12 03:00:00,0.2483796614242529,10.676136404608732,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6634.956631905594,-42.927404458322954,11.7805309876157,29.902430442072216,23.775,23.034617669048153,0.0,0.0,6936.773165993193,6936.773165993193,0.0,6936.773165993193,50.29160545345066,0.029,-0.32639492511682594
1069,18445,2024-07-12 03:15:00,0.05296269997847486,11.717708809114729,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2348.7400802087705,11.446970855857089,25.580876850256818,23.85,23.108792393671717,2810.264708765968,9361.973233168063,10641.719764735622,10641.719764735622,0.0,10641.719764735622,77.15246829433326,0.029,-0.32639492511682583
1070,18446,2024-07-12 03:30:00,0.09814128735483775,11.476906938398715,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2182.0213127624966,11.102351137466094,25.497671146992197,23.925,23.182967798216087,2812.1557095935377,9090.335969391313,10611.313993309303,10611.313993309303,0.0,10611.313993309303,76.93202645149245,0.029,-0.32639492511682594
1071,18447,2024-07-12 03:45:00,0.16215744470750448,11.135700819709001,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2086.4013562031946,10.782708868297293,25.448417601629234,24.0,23.25714793015782,2813.9129750320913,8986.686328187798,10611.777339878437,10611.777339878437,0.0,10611.777339878437,76.93538571411868,0.029,-0.32639492511682594
1072,18448,2024-07-12 04:00:00,0.19877580662706282,10.940524950677755,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1935.6659196806816,10.486254911453166,25.425009577586252,24.0,23.25714793015782,2814.0390264384732,8825.811290683869,10613.794146331737,10613.794146331737,0.0,10613.794146331737,76.95000756090509,0.029,-0.3263949251168261
1073,18449,2024-07-12 04:15:00,0.256543646384443,10.632622364770919,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1795.8406743192088,10.211306476074407,25.408120975252277,24.0,23.25714793015782,2814.0390264805937,8680.840309541461,10613.617358489635,10613.617358489631,0.0,10613.617358489635,76.94872584904986,0.029,-0.32639492511682583
1074,18450,2024-07-12 04:30:00,0.3101208021066864,10.347056124771361,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1666.1371657244604,9.956302379224837,25.55422594277979,24.0,23.25714793015782,2814.0390264805937,8548.306369488288,10613.465854255683,10613.465854255684,0.0,10613.465854255683,76.94762744335371,0.029,-0.32639492511682583
1075,18451,2024-07-12 04:45:00,0.3598114429449043,10.08220500910366,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1545.828295666668,9.719800699563594,25.53374396117365,24.0,23.25714793015782,2776.8240557009235,8432.678369615469,10573.41458012241,10573.414580122408,0.0,10573.41458012241,76.65725570588748,0.029,-0.32639492511682594
1076,18452,2024-07-12 05:00:00,0.405897146216308,9.836568210667078,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1434.2433024286206,9.500448266271246,25.54063653875496,23.8,23.0286944115353,2724.571598058221,8306.14538319132,10527.594559303192,10527.594559303194,21.6,10505.994559303192,76.16846055494814,0.029,-0.3263949251168261
1077,18453,2024-07-12 05:15:00,0.44864001376529694,9.608748726630967,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1330.7340027695147,9.297002348884615,25.561004530436993,23.6,22.80046017429303,2677.303285200897,8195.340337201458,10480.299706340025,10480.299706340027,0.0,10480.299706340025,75.98217287096519,0.029,-0.32639492511682583
1078,18454,2024-07-12 05:30:00,0.4882834284049506,9.397449326601613,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1234.717269129607,9.108309814636966,25.586971569752617,23.4,22.572431766879983,2634.3764864080113,8096.115504882202,10437.68841573977,10437.688415739774,0.0,10437.68841573977,75.67324101411334,0.029,-0.3263949251168261
1079,18455,2024-07-12 05:45:00,0.5250520372656797,9.201472641373927,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1145.6517710915373,8.93330087255244,25.615560928310256,23.2,22.34461646632632,2594.782913263617,8005.532257361448,10398.864293250535,10398.864293250535,0.0,10398.864293250535,75.39176612606639,0.029,-0.32639492511682594
1080,18456,2024-07-12 06:00:00,0.5591542716358477,9.019707732180931,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1063.0350789636846,8.77098322576474,25.60040982717347,23.65,22.81777089886399,2594.092561587204,7944.790303716866,10363.727236638377,10363.727236638377,261.78,10101.947236638376,73.23911746562823,0.029,-0.3263949251168261
1081,18457,2024-07-12 06:15:00,0.5907834819004483,8.85112404147061,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-986.4004747666372,8.62043463741547,25.56614143901038,24.1,23.29151237135338,2594.3262171403253,7878.092269696483,10353.28731990271,10353.28731990271,0.0,10353.28731990271,75.06133306929466,0.029,-0.3263949251168261
1082,18458,2024-07-12 06:30:00,0.6201191853520567,8.694764742073538,-0.22653838917311755,0.45,0.0,0.0,1.0,1.0,0.0,-915.3146916432783,8.480800801852027,25.523878078365644,24.55,23.76583361215201,2595.1989246753387,7810.9869307952995,10344.84142392073,10344.84142392073,0.0,10344.84142392073,75.0001003234253,0.029,-0.22653838917311755
1083,18459,2024-07-12 06:45:00,0.6473279570296931,8.549741989031736,1.0,0.45,0.0,1.0,1.0,0.0,6524.781171417138,-42.04833074731506,9.391778818021217,30.741927710227632,25.0,24.240745212351978,0.0,0.0,6900.574466835425,6900.574466835424,0.0,6900.574466835425,50.02916488455683,0.029,1.0
1084,18460,2024-07-12 07:00:00,0.49965119239581357,9.336859144530314,0.9045491150290744,0.45,0.0,1.0,0.0,0.0,6490.3759351834115,0.0,10.36406680438215,33.0951742750676,24.75,24.18567566008315,0.0,0.0,6918.786845307442,6918.7868453074425,613.02,6305.766845307442,45.716809628478956,0.029,0.9045491150290744
1085,18461,2024-07-12 07:15:00,0.3172642457219928,10.308981570301778,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6665.252429179389,-43.19877324019434,11.435469736211072,29.65795227859604,24.5,24.127158835412878,0.0,0.0,6980.254533263584,6980.254533263583,0.0,6980.254533263584,50.60684536616098,0.029,-0.32639492511682594
1086,18462,2024-07-12 07:30:00,0.12165946126331689,11.351555071466521,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2189.899595732819,11.124428824960724,25.718789748410682,24.25,24.065245242687276,2833.9946430795844,9196.013325544016,10648.538517468713,10648.538517468713,0.0,10648.538517468713,77.20190425164817,0.029,-0.32639492511682594
1087,18463,2024-07-12 07:45:00,0.1590370956076302,11.152332280411331,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2034.4726691291144,10.803209631008379,25.49434758904425,24.0,23.999996197606098,2832.4248116899134,8942.898999854524,10620.734847189477,10620.734847189477,0.0,10620.734847189477,77.00032764212371,0.029,-0.32639492511682594
1088,18464,2024-07-12 08:00:00,0.21870640066857597,10.83429488443649,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1945.334865034836,10.505270289904253,25.48359148730848,23.925,23.772122018306483,2827.256777135815,8827.01878870173,10623.65037552594,10623.65037552594,1125.42,9498.23037552594,391.80200299044503,0.165,-0.32639492511682583
1089,18465,2024-07-12 08:15:00,0.2528384402277734,10.652371113585968,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1804.8107655823867,10.228944854694092,25.496222416468864,23.85,23.54369479073433,2821.6184119570207,8676.850642780655,10623.257743153677,10623.257743153677,0.0,10623.257743153677,77.01861863786417,0.029,-0.3263949251168261
1090,18466,2024-07-12 08:30:00,0.30668398455159496,10.365374362339999,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1674.4593812176122,9.972664962258534,25.51483822517788,23.775,23.314701193091885,2815.8823111035404,8541.872130496295,10622.841945168586,10622.841945168586,0.0,10622.841945168586,77.01560410247225,0.029,-0.32639492511682594
1091,18467,2024-07-12 08:45:00,0.35662336124415067,10.099197484568677,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1553.5473352164988,9.734975084083667,25.53704892198498,23.7,23.08514304997226,2764.1883281488517,8418.319412334331,10571.061482189074,10571.061482189076,0.0,10571.061482189074,76.64019574587078,0.029,-0.32639492511682594
1092,18468,2024-07-12 09:00:00,0.4029401048533488,9.85232924113165,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1441.4033690898943,9.514522415859895,25.52018001416037,24.025,23.374717154383603,2746.42664106724,8325.28248470838,10527.138472639459,10527.138472639457,1527.66,8999.47847263946,371.2284869963777,0.165,-0.3263949251168261
1093,18469,2024-07-12 09:15:00,0.4458975436623407,9.623366092279724,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1337.375655097841,9.310055074387925,25.48638894603584,24.35,23.663844286610242,2729.6564712622558,8229.704189487433,10501.294566984861,10501.294566984861,0.0,10501.294566984861,76.13438561064025,0.029,-0.32639492511682594
1094,18470,2024-07-12 09:30:00,0.485739895457784,9.411006357210011,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1240.8771735650673,9.12041294172033,25.445686466745137,24.675,23.952516243056206,2713.695594227894,8136.351161168485,10477.211650768942,10477.211650768942,0.0,10477.211650768942,75.95978446807484,0.029,-0.3263949251168261
1095,18471,2024-07-12 09:45:00,0.5226933186943404,9.214044611359165,0.1226025514584784,0.45,0.0,1.0,1.0,0.0,6542.148074930487,-42.213721350653884,10.005813866522839,32.10731119960445,25.0,24.240745212351978,0.0,0.0,6899.755392348145,6899.755392348144,0.0,6899.755392348145,50.023226594524054,0.029,0.1226025514584784
1096,18472,2024-07-12 10:00:00,0.38260936561728787,9.960692081259856,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7662.75383633094,-44.681386089256456,11.053157862124753,29.931998237104736,25.0,24.240745212351978,0.0,0.0,6970.789027302155,6970.789027302154,2501.22,4469.5690273021555,184.36972237621393,0.165,-0.32639492511682583
1097,18473,2024-07-12 10:15:00,0.23084230415961507,10.769610518829252,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2007.7205765212873,10.765974211387345,25.56227114656935,25.0,24.240745212351978,2838.1772892163235,8945.911155102182,10652.98837376385,10652.98837376385,0.0,10652.98837376385,77.23416570978792,0.029,-0.32639492511682594
1098,18474,2024-07-12 10:30:00,0.22890502080426306,10.779936239113278,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1870.4640263875808,10.470757912194761,25.493181383328118,25.0,24.240745212351978,2838.1772940574997,8774.617396888012,10617.733962108474,10617.733962108474,0.0,10617.733962108474,76.97857122528644,0.029,-0.32639492511682594
1099,18475,2024-07-12 10:45:00,0.28155220081094323,10.499326769677673,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1788.5314212803864,10.196936520892464,25.471004019582093,25.0,24.240745212351978,2838.1772940575033,8677.53058708109,10617.990089828896,10617.990089828896,0.0,10617.990089828896,76.9804281512595,0.029,-0.32639492511682594
1100,18476,2024-07-12 11:00:00,0.31292125329282156,10.332129719949261,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1659.3584168085347,9.942977421689132,25.473932842296197,25.025,24.264928549064347,2838.710685384009,8535.849027082808,10617.08913510671,10617.089135106711,2813.76,7803.329135106709,161.91907955346423,0.083,-0.32639492511682583
1101,18477,2024-07-12 11:15:00,0.3624082345486737,10.068364109855569,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1539.5410447472022,9.707438673254092,25.48892032424067,25.05,24.28911508267774,2824.2038336139794,8408.79356665467,10600.589885966208,10600.589885966208,0.0,10600.589885966208,76.85427667325501,0.029,-0.32639492511682583
1102,18478,2024-07-12 11:30:00,0.40830567373349785,9.823730759000457,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1428.4097816971487,9.488980805036933,25.5097255757195,25.075000000000003,24.313299025818747,2787.09276667641,8294.289823826593,10559.2095100919,10559.209510091898,0.0,10559.2095100919,76.55426894816628,0.029,-0.3263949251168261
1103,18479,2024-07-12 11:45:00,0.45087437257755947,9.596839594161608,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1325.3219311729692,9.286365149117994,25.533477971102336,25.1,24.337479045820807,2753.2595347919737,8189.638217479498,10521.399968273894,10521.399968273894,0.0,10521.399968273894,76.28014976998574,0.029,-0.3263949251168261
1104,18480,2024-07-12 12:00:00,0.49035605929512543,9.386402203956981,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1229.696369412582,9.098442799888764,25.517324762230764,25.325000000000003,24.559226491373437,2739.3362881985126,8113.992185498562,10496.361417019338,10496.361417019338,3394.5,7101.861417019338,51.4884952733902,0.029,-0.32639492511682594
1105,18481,2024-07-12 12:15:00,0.5269746031780616,9.191225365060932,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1140.9933622966275,8.924146429269488,25.483788264959387,25.55,24.78098137060304,2724.8097377617146,8034.341272360299,10475.967013030873,10475.967013030875,0.0,10475.967013030873,75.95076084447383,0.029,-0.32639492511682594
1106,18482,2024-07-12 12:30:00,0.5609378100065198,9.01020147266525,-0.2999243645345339,0.45,0.0,0.0,1.0,1.0,0.0,-1058.7118827785105,8.762487087029292,25.443066506745822,25.775,25.002737962061612,2710.612781160601,7955.644405477104,10456.189186822043,10456.189186822043,0.0,10456.189186822043,75.80737160445982,0.029,-0.2999243645345339
1107,18483,2024-07-12 12:45:00,0.5924384841419286,8.84230287952352,1.0,0.45,0.0,1.0,1.0,0.0,6539.393985525744,-42.17565621186654,9.663078980353728,31.30074225334757,26.0,25.224497358648435,0.0,0.0,6899.696694127128,6899.696694127127,0.0,6899.696694127128,50.022801032421675,0.029,1.0
1108,18484,2024-07-12 13:00:00,0.44774839028607727,9.613501079775208,1.0,0.45,0.0,1.0,0.0,0.0,7658.795656890734,0.0,10.654678440760783,30.349276053476096,26.0,25.059980945935255,0.0,0.0,6924.661938885111,6924.661938885112,2598.84,4325.821938885111,89.76080523186606,0.083,1.0
1109,18485,2024-07-12 13:15:00,0.26460066590182596,10.589678450743268,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6648.609905409131,-43.032312600869396,11.723228957861416,29.8826266719219,26.0,24.894420811456385,0.0,0.0,6947.324467186698,6947.324467186696,0.0,6947.324467186698,50.36810238710356,0.029,-0.32639492511682583
1110,18486,2024-07-12 13:30:00,0.06373749869493017,11.660279131956022,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2320.324618175689,11.39339792139113,25.579849914751318,26.0,24.727803933303544,2849.4600282192464,9307.560979101596,10673.291878934762,10673.29187893476,0.0,10673.291878934762,77.38136612227703,0.029,-0.32639492511682583
1111,18487,2024-07-12 13:45:00,0.10905190428536532,11.418753350159003,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2157.515113923972,11.052663034623922,25.572429009121937,26.0,24.56011754252521,2845.632007886256,9064.223599963108,10624.590636954355,10624.590636954359,0.0,10624.590636954355,77.02828211791908,0.029,-0.32639492511682583
1112,18488,2024-07-12 14:00:00,0.17155028097442088,11.085637002406337,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2062.9723663191266,10.736628916866279,25.555392604635397,25.7,24.401886742879924,2842.2122706986984,8950.252241269769,10624.456318258159,10624.456318258159,1636.14,8988.31631825816,186.50756360385682,0.083,-0.32639492511682594
1113,18489,2024-07-12 14:15:00,0.20775542803101596,10.892663568594685,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1913.9346166333048,10.443522425158815,25.56808694425288,25.4,24.241398026423987,2838.4473008920845,8789.45130531788,10623.832086967725,10623.832086967725,0.0,10623.832086967725,77.022782630516,0.029,-0.32639492511682583
1114,18490,2024-07-12 14:30:00,0.2648710781866775,10.588237153265009,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1775.6850173561136,10.17167989625049,25.58834472904062,25.1,24.07867932731231,2834.578386543811,8645.593212176438,10623.425769251766,10623.425769251766,0.0,10623.425769251766,77.01983682707531,0.029,-0.32639492511682594
1115,18491,2024-07-12 14:45:00,0.31784313663069524,10.305896081758394,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1647.444005527513,9.919557759995026,25.61283478271374,24.8,23.913765221578927,2830.60660028272,8514.470269258662,10623.181527749575,10623.181527749575,0.0,10623.181527749575,77.01806607618443,0.029,-0.32639492511682594
1116,18492,2024-07-12 15:00:00,0.3669723277418758,10.044037493135802,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1528.4934517140657,9.685723107846734,25.594927614475733,24.6,23.750141454118342,2797.733852095863,8416.208486258873,10590.741068287029,10590.741068287032,1044.66,9546.081068287029,198.08118216695587,0.083,-0.32639492511682594
1117,18493,2024-07-12 15:15:00,0.4125377420551827,9.801173834845876,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1418.164199220092,9.46884436115004,25.55881655038462,24.4,23.586163441948827,2755.4295441310187,8314.853347598202,10547.119168721865,10547.119168721867,0.0,10547.119168721865,76.46661397323352,0.029,-0.3263949251168261
1118,18494,2024-07-12 15:30:00,0.4547985938485142,9.57592349478742,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1315.8194800514161,9.267690920001591,25.515458173484863,24.2,23.421834778068664,2714.16352743285,8215.632927299755,10504.349248085224,10504.349248085224,0.0,10504.349248085224,76.15653204861788,0.029,-0.32639492511682594
1119,18495,2024-07-12 15:45:00,0.4939951145863804,9.367006039254592,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1220.8820925484297,9.08112193708934,25.46926789297546,24.0,23.25714793015782,2674.8738796413245,8121.42709349703,10463.667826311974,10463.667826311974,0.0,10463.667826311974,75.86159174076181,0.029,-0.32639492511682594
1120,18496,2024-07-12 16:00:00,0.5303496607860848,9.173236308010168,1.0,0.45,0.0,1.0,1.0,0.0,6547.311044202363,-42.25131537916947,9.968874697895876,32.094224534309426,24.25,23.5030317068238,0.0,0.0,6899.949688813044,6899.9496888130425,538.68,6361.269688813044,131.99634604287067,0.083,1.0
1121,18497,2024-07-12 16:15:00,0.38954635158084916,9.923717946074074,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7669.319517580977,-44.73474724176538,11.017301441128104,29.90738052756594,24.5,23.74893110070858,0.0,0.0,6970.520739533,6970.520739532998,0.0,6970.520739533,50.53627536161425,0.029,-0.32639492511682594
1122,18498,2024-07-12 16:30:00,0.23761428802002693,10.733515844853256,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1991.2599160437528,10.732466030696306,25.57990006398501,24.75,23.994833834478545,2832.3002589011726,8930.181144496166,10639.473465674619,10639.47346567462,0.0,10639.473465674619,77.136182626141,0.029,-0.32639492511682583
1123,18499,2024-07-12 16:45:00,0.23521330952207234,10.746313060247354,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1855.1314313393657,10.439681492654598,25.50391630408,25.0,24.240745212351978,2838.1772818414215,8759.594559051964,10610.226053622659,10610.226053622659,0.0,10610.226053622659,76.92413888876428,0.029,-0.3263949251168261
1124,18500,2024-07-12 17:00:00,0.28742681116280905,10.468015096502228,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1773.8725538249842,10.168114919833968,25.50532256324115,25.0,24.208150946899533,2837.456814519028,8652.418589987672,10618.957491293719,10618.957491293717,269.04,10349.917491293718,426.93409651586586,0.165,-0.3263949251168261
1125,18501,2024-07-12 17:15:00,0.3185375499128012,10.30219485896477,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1645.7612523072396,9.916247919267876,25.521231943103935,25.0,24.17547202432868,2836.6806741114733,8516.98717136365,10618.862891793631,10618.862891793628,0.0,10618.862891793631,76.98675596550383,0.029,-0.32639492511682583
1126,18502,2024-07-12 17:30:00,0.3676169445633986,10.040601685477085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.930960818147,9.682649466286666,25.543784944565775,25.0,24.142707721228437,2811.1201721480647,8393.56919768953,10591.509782603698,10591.5097826037,0.0,10591.509782603698,76.78844592387682,0.029,-0.32639492511682594
1127,18503,2024-07-12 17:45:00,0.4131362898074326,9.797983575326384,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.7133330332042,9.465991472994189,25.569956437518304,25.0,24.109867300552665,2771.584175767486,8280.88211461239,10548.59094951667,10548.590949516674,0.0,10548.59094951667,76.47728438399587,0.029,-0.32639492511682594
1128,18504,2024-07-12 18:00:00,0.4553542936888395,9.572961614638485,-0.14466904485035678,0.45,0.0,0.0,1.0,1.0,0.0,-1314.473237816297,9.265045369493384,25.551720605983423,25.0,24.142707721228437,2746.1883397659267,8200.405160840808,10517.934581224348,10517.934581224348,35.46,10482.47458122435,432.40207647550443,0.165,-0.14466904485035678
1129,18505,2024-07-12 18:15:00,0.49451067158447604,9.364258120454743,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.633773890036,9.07866973323847,25.514309159034333,25.0,24.17547202432868,2719.3854696637472,8115.110742609962,10487.2615620744,10487.261562074402,0.0,10487.2615620744,76.03264632503941,0.029,-0.32639492511682594
1130,18506,2024-07-12 18:30:00,0.5308276466072094,9.170688643583574,0.31394352438237183,0.45,0.0,1.0,1.0,0.0,6545.642998012649,-42.239478544961415,9.966567389510544,32.0969737739352,25.0,24.208150946899533,0.0,0.0,6900.440526947842,6900.440526947838,0.0,6900.440526947842,50.028193820371854,0.029,0.31394352438237183
1131,18507,2024-07-12 18:45:00,0.389977082357288,9.921422151035655,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7664.654366296787,-44.75967588085387,11.01553847787657,29.89830852393696,25.0,24.240745212351978,0.0,0.0,6970.599941392524,6970.599941392524,0.0,6970.599941392524,50.5368495750958,0.029,-0.32639492511682594
1132,18508,2024-07-12 19:00:00,0.2379122608355623,10.731927649746453,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.4507417737893,10.730818876433059,25.568947570274908,25.0,24.240745212351978,2838.1772929611566,8928.846865071624,10659.499580034391,10659.499580034391,0.0,10659.499580034391,532.9749790017196,0.2,-0.32639492511682594
1133,18509,2024-07-12 19:15:00,0.23552340046793047,10.74466027550593,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1854.3774006439605,10.43815320376021,25.497624966200743,25.0,24.240745212351978,2838.177294057503,8758.557007887615,10617.795874349282,10617.795874349285,0.0,10617.795874349282,76.9790200890323,0.029,-0.32639492511682583
1134,18510,2024-07-12 19:30:00,0.28771571045155864,10.466475263293193,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1773.1515628569787,10.166697234632053,25.475729686960612,25.0,24.240745212351978,2838.1772940575033,8662.501418609541,10618.024609181839,10618.024609181839,0.0,10618.024609181839,76.98067841656834,0.029,-0.32639492511682583
1135,18511,2024-07-12 19:45:00,0.31881377749174583,10.300722565968995,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1645.0920920539465,9.914931836562541,25.458271147685267,25.0,24.240745212351978,2838.1772940575033,8532.125727570065,10617.777070637254,10617.777070637252,0.0,10617.777070637254,76.97888376212009,0.029,-0.32639492511682594
1136,18512,2024-07-12 20:00:00,0.36787327597502095,10.039235439053138,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.3093987487425,9.681426196736123,25.463962956486775,25.0,24.176023908675255,2815.3590230367604,8400.333144824148,10595.734829735107,10595.734829735109,0.0,10595.734829735107,529.7867414867554,0.2,-0.32639492511682594
1137,18513,2024-07-12 20:15:00,0.41337439373447593,9.796714481395243,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.1352943415995,9.464853582063794,25.480465128324006,25.0,24.11105746171569,2772.700518419334,8283.67164170141,10549.991820119754,10549.991820119754,0.0,10549.991820119754,76.48744069586822,0.029,-0.32639492511682594
1138,18514,2024-07-12 20:30:00,0.4555756904408849,9.571781569950083,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1313.9352972636855,9.263986261908876,25.502057932541664,25.0,24.045873906162953,2733.9395031938084,8178.338521541832,10508.433850777245,10508.433850777246,0.0,10508.433850777245,76.18614541813503,0.029,-0.32639492511682594
1139,18515,2024-07-12 20:45:00,0.4947166762906107,9.363160115371045,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.1333755205972,9.07768535483189,25.526055485724623,25.0,23.98044376574968,2698.2706313282383,8081.969760226794,10470.366249457817,10470.366249457817,0.0,10470.366249457817,75.91015530856917,0.029,-0.32639492511682594
1140,18516,2024-07-12 21:00:00,0.5310192552864803,9.16966736932306,1.0,0.45,0.0,1.0,1.0,0.0,6542.866225836129,-42.219113706152896,9.964748210289127,32.163294273148495,25.0,24.045873906162953,0.0,0.0,6900.602532657409,6900.602532657412,0.0,6900.602532657409,284.64985447211814,0.165,1.0
1141,18517,2024-07-12 21:15:00,0.3903148243633164,9.919621986143524,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7688.525327002249,-44.83412370792904,11.015183638440753,29.9143581820342,25.0,24.11105746171569,0.0,0.0,6971.35781048064,6971.357810480639,0.0,6971.35781048064,50.54234412598464,0.029,-0.32639492511682594
1142,18518,2024-07-12 21:30:00,0.23814496910382357,10.73068731467662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.285253129027,10.730482018217998,25.617649502053414,25.0,24.176023908675255,2836.6416675888017,8929.689979971305,10655.356958589038,10655.356958589038,0.0,10655.356958589038,77.25133794977053,0.029,-0.32639492511682594
1143,18519,2024-07-12 21:45:00,0.23558683665072788,10.74432216065162,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1854.223374340731,10.43784098882986,25.495530619176776,25.0,24.240745212351978,2838.177290842358,8759.085010482311,10616.260339650362,10616.260339650364,0.0,10616.260339650362,76.96788746246513,0.029,-0.32639492511682583
1144,18520,2024-07-12 22:00:00,0.28777472983206454,10.466160689995096,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1773.0042758531602,10.16640758124876,25.472066787660236,25.0,24.240745212351978,2838.177294023178,8662.657293351047,10618.001309692281,10618.001309692283,0.0,10618.001309692281,220.32352717611485,0.083,-0.32639492511682583
1145,18521,2024-07-12 22:15:00,0.3188702113716973,10.300421773388853,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1644.9554010961963,9.914663041364621,25.45399693203685,25.0,24.240745212351978,2838.1772940575033,8531.817598460182,10617.749157307631,10617.74915730763,0.0,10617.749157307631,76.97868139048033,0.029,-0.32639492511682594
1146,18522,2024-07-12 22:30:00,0.3679256387163185,10.038956345642022,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1526.182534720733,9.681176715399506,25.438909469649712,25.0,24.240745212351978,2822.0182190947426,8410.117494702408,10599.737184935633,10599.737184935631,0.0,10599.737184935633,76.84809459078335,0.029,-0.3263949251168261
1147,18523,2024-07-12 22:45:00,0.41342298981626086,9.79645546427933,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.0173102155077,9.464621147719248,25.425813033169486,25.0,24.240745212351978,2784.413396788701,8298.048418811512,10557.970588094891,10557.970588094891,0.0,10557.970588094891,76.54528676368797,0.029,-0.32639492511682594
1148,18524,2024-07-12 23:00:00,0.45562087822889946,9.571540719039966,1.0,0.45,0.0,1.0,1.0,0.0,6555.499770794786,-42.33997168342455,10.33903245697964,32.982750929847576,24.875,24.085333947522557,0.0,0.0,6899.540516850554,6899.540516850555,0.0,6899.540516850554,143.165465724649,0.083,1.0
1149,18525,2024-07-12 23:15:00,0.3188113189291792,10.300735670107475,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6675.335911006692,-44.22279963411497,11.415656937455674,29.53076220816554,24.75,23.930019343457232,0.0,0.0,6980.084083806478,6980.084083806477,0.0,6980.084083806478,50.60560960759697,0.029,-0.3263949251168261
1150,18526,2024-07-12 23:30:00,0.14083576227666705,11.249345387065365,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2180.5976673323757,11.10553612331509,25.628597751133768,24.625,23.774806248017427,2826.9480702986443,9183.144132604728,10674.082071442846,10674.082071442846,0.0,10674.082071442846,77.38709501796065,0.029,-0.32639492511682594
1151,18527,2024-07-12 23:45:00,0.16260409347540816,11.133320181776075,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2025.8297777386867,10.7856883191216,25.440089521976493,24.5,23.619691438495888,2823.1247873849943,8927.503152896943,10621.53661112027,10621.53661112027,0.0,10621.53661112027,77.00614043062195,0.029,-0.3263949251168261
