step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1152,18528,2024-07-13 00:00:00,0.22201853138997946,10.81664122769141,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1937.0709954789681,10.489017860902505,25.393300438508465,24.375,23.529426242697408,2821.032572983297,8835.95208165387,10617.71517765155,10617.715177651551,0.0,10617.71517765155,76.97843503797374,0.029,-0.32639492511682583
1153,18529,2024-07-13 00:15:00,0.2560052145921963,10.635492206223594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.1436253316137,10.213867669969257,25.599183982879147,24.25,23.438916658710692,2818.771762271142,8696.880282708013,10651.002743986412,10651.002743986412,0.0,10651.002743986412,77.21976989390149,0.029,-0.32639492511682594
1154,18530,2024-07-13 00:30:00,0.3096215890447051,10.349716930391722,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1667.3474463769905,9.958685751639733,25.50424676517305,24.125,23.3481568937872,2816.4920210677274,8593.787237224566,10619.07589686477,10619.075896864771,0.0,10619.07589686477,76.98830025226958,0.029,-0.3263949251168261
1155,18531,2024-07-13 00:45:00,0.3593478092970633,10.084676176446653,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1546.9522080132435,9.722009155174177,25.43490798018612,24.0,23.25714793015782,2785.6478258974166,8458.526024614446,10585.750038464274,10585.750038464277,0.0,10585.750038464274,76.74668777886599,0.029,-0.32639492511682583
1156,18532,2024-07-13 01:00:00,0.4054665989743582,9.83886302746667,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1435.2843530219818,9.502492456366713,25.562373325393885,24.0,23.44483545031693,2751.392369769162,8328.41686184461,10533.164467325776,10533.164467325774,0.0,10533.164467325776,76.36544238811189,0.029,-0.32639492511682583
1157,18533,2024-07-13 01:15:00,0.44824127221293136,9.610874019105076,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1331.6989280129214,9.298899212667507,25.532612518667865,24.0,23.63120272782636,2726.115054859732,8223.040437465886,10501.784979251239,10501.784979251239,0.0,10501.784979251239,76.13794109957149,0.029,-0.32639492511682583
1158,18534,2024-07-13 01:30:00,0.48791389691776993,9.399418929428286,0.6285316327890149,0.45,0.0,1.0,1.0,0.0,6549.3987717655655,-42.28289091240832,10.178616487667522,32.64882527893877,24.0,23.81624719124535,0.0,0.0,6900.633894734649,6900.6338947346485,0.0,6900.633894734649,50.02959573682621,0.029,0.6285316327890149
1159,18535,2024-07-13 01:45:00,0.3494960113418505,10.137186259547937,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6668.6376454174915,-44.12911050945984,11.25169865541085,29.364044980606558,24.0,23.999996197606098,0.0,0.0,6976.520750817061,6976.52075081706,0.0,6976.520750817061,50.57977544342369,0.029,-0.32639492511682594
1160,18536,2024-07-13 02:00:00,0.17156404105664658,11.085563661168074,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2105.1311405949364,10.952317045978159,25.645116808349417,24.125,23.94063598545452,2830.989870033503,9102.039882431265,10645.810127769428,10645.810127769426,0.0,10645.810127769428,77.18212342632836,0.029,-0.32639492511682583
1161,18537,2024-07-13 02:15:00,0.19153181244263504,10.979135439680755,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1955.729224755807,10.643585527269742,25.46847739382753,24.25,23.878737496654647,2829.4868596467018,8856.521398287832,10619.325156886951,10619.325156886951,0.0,10619.325156886951,76.9901073874304,0.029,-0.32639492511682594
1162,18538,2024-07-13 02:30:00,0.248881297726451,10.673462683118016,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1870.0504227596389,10.357225408363224,25.464944613468855,24.375,23.814246947521553,2828.019431047606,8747.31810928369,10618.099439408072,10618.099439408074,0.0,10618.099439408072,76.98122093570852,0.029,-0.32639492511682594
1163,18539,2024-07-13 02:45:00,0.28168681295570275,10.498609286946104,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1734.975701380324,10.091638728777202,25.482225497069198,24.5,23.747135013339946,2826.379511587358,8603.773418897814,10618.055904342496,10618.055904342498,0.0,10618.055904342496,76.98090530648311,0.029,-0.32639492511682583
1164,18540,2024-07-13 03:00:00,0.3334397288013037,10.222766245489051,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1609.679771147285,9.84531814589706,25.460306640978843,24.375,23.624627543611222,2817.6217356252564,8496.784024474257,10613.18312436328,10613.18312436328,0.0,10613.18312436328,76.94557765163378,0.029,-0.32639492511682594
1165,18541,2024-07-13 03:15:00,0.38143836676767,9.966933505128319,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1493.4656332156444,9.616860697417286,25.421982708119504,24.25,23.502135232833236,2775.2118448522447,8388.253977249204,10568.65143839691,10568.65143839691,0.0,10568.65143839691,76.6227229283776,0.029,-0.32639492511682594
1166,18542,2024-07-13 03:30:00,0.4259556186854264,9.729656552406677,0.4880437673270472,0.45,0.0,1.0,1.0,0.0,6553.549252281189,-42.32716680446968,10.484310042465465,33.23850873860214,24.125,23.379641305342545,0.0,0.0,6899.506466286055,6899.506466286055,0.0,6899.506466286055,50.021421880573904,0.029,0.4880437673270472
1167,18543,2024-07-13 03:45:00,0.291553058120642,10.446022200216978,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6678.78589279033,-44.269251538048074,11.562645357350497,29.677166853454985,24.0,23.25714793015782,0.0,0.0,6982.820909367502,6982.820909367501,0.0,6982.820909367502,50.625451592914395,0.029,-0.32639492511682594
1168,18544,2024-07-13 04:00:00,0.11327605466476051,11.396238628636826,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2246.2658616080357,11.242873305002936,25.57401726622451,24.0,23.25714793015782,2814.039033702623,9225.159291052569,10666.250065251143,10666.250065251144,0.0,10666.250065251143,77.33031297307079,0.029,-0.3263949251168261
1169,18545,2024-07-13 04:15:00,0.1374453850285502,11.267416097797827,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2088.6579067936746,10.913059210870617,25.482994727090176,24.0,23.25714793015782,2814.0390264805983,8995.631257061612,10614.229594738166,10614.229594738168,0.0,10614.229594738166,76.95316456185171,0.029,-0.32639492511682594
1170,18546,2024-07-13 04:30:00,0.19794070627978252,10.944976035528759,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1997.1394661929637,10.607149855337962,25.455701396542988,24.0,23.25714793015782,2814.0390264805937,8886.995877093439,10614.206365351056,10614.206365351058,0.0,10614.206365351056,76.95299614879517,0.029,-0.32639492511682583
1171,18547,2024-07-13 04:45:00,0.23298580330466442,10.758185668386139,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1852.8650222487674,10.323432454064402,25.440404988287877,24.0,23.25714793015782,2814.0390264805937,8738.678954055942,10613.943632919452,10613.943632919454,0.0,10613.943632919452,76.95109133866603,0.029,-0.32639492511682594
1172,18548,2024-07-13 05:00:00,0.2882717527297459,10.463511557950454,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1719.0339802022525,10.060296122390676,25.449132553368035,24.1,23.355042404409176,2816.346739077436,8591.21881279159,10610.710577567646,10610.710577567652,0.0,10610.710577567646,76.92765168736544,0.029,-0.32639492511682594
1173,18549,2024-07-13 05:15:00,0.3395471217604694,10.190213841016698,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.8916074259876,9.81624764147392,25.46915972523192,24.2,23.452943464304642,2795.7219945603542,8460.371488129163,10585.344585117862,10585.344585117862,0.0,10585.344585117862,76.7437482421045,0.029,-0.32639492511682594
1174,18550,2024-07-13 05:30:00,0.38710296318942067,9.936741206200388,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.7497947210188,9.589898630661754,25.49444941022069,24.299999999999997,23.550844690442762,2761.6894204099444,8342.06024962127,10545.206277071171,10545.206277071171,0.0,10545.206277071171,76.45274550876599,0.029,-0.32639492511682594
1175,18551,2024-07-13 05:45:00,0.43120947608802024,9.701653492450852,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.945758993547,9.379964374002563,25.522120154211024,24.4,23.648745783733325,2730.883460859868,8233.758842530233,10508.778461828326,10508.778461828328,0.0,10508.778461828326,76.18864384825537,0.029,-0.32639492511682594
1176,18552,2024-07-13 06:00:00,0.47211729403892555,9.483614822772527,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1273.8726373788668,9.185254397448807,25.50557591053045,24.549999999999997,23.796749897639614,2712.7720801897267,8156.601324823884,10484.071102393902,10484.0711023939,22.92,10461.151102393902,75.8433454923558,0.029,-0.32639492511682594
1177,18553,2024-07-13 06:15:00,0.5100584988521332,9.28138820111813,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1181.9713066684967,9.004662667202014,25.469900215642003,24.7,23.944748720956177,2693.140525803063,8074.460436435456,10458.94488826941,10458.94488826941,0.0,10458.94488826941,75.82735043995324,0.029,-0.3263949251168261
1178,18554,2024-07-13 06:30:00,0.5452484233421543,9.093825903586318,0.6561784948396723,0.45,0.0,1.0,1.0,0.0,6542.886762806693,-42.21954657354493,9.895902354582592,31.88712862351676,24.85,24.09274820360342,0.0,0.0,6900.015822386463,6900.015822386463,0.0,6900.015822386463,50.02511471230186,0.029,0.6561784948396723
1179,18555,2024-07-13 06:45:00,0.40323122801151756,9.850777554698611,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6720.609696804121,-45.63246814226523,10.92765565438278,29.20933908385265,25.0,24.240745212351978,0.0,0.0,6968.4514008767765,6968.4514008767765,0.0,6968.4514008767765,50.52127265635663,0.029,-0.32639492511682594
1180,18556,2024-07-13 07:00:00,0.21074969686220937,10.876704115724424,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1949.6862495229898,10.649910199967572,25.603747968123844,25.0,24.240745212351978,2838.1772896721163,8878.411003469388,10646.035270431843,10646.035270431841,156.84,10489.195270431843,76.04666571063086,0.029,-0.32639492511682594
1181,18557,2024-07-13 07:15:00,0.25114761559599547,10.661383208873344,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1817.352909741015,10.363113407525926,25.494878508009695,25.0,24.240745212351978,2838.177294057499,8721.498488390353,10618.332304619727,10618.33230461973,0.0,10618.332304619727,76.98290920849303,0.029,-0.32639492511682583
1182,18558,2024-07-13 07:30:00,0.3019010292400386,10.390867514150594,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1737.7535631470062,10.097100853210351,25.47245637240074,25.0,24.240745212351978,2838.1772940575033,8626.978387507927,10618.000374567077,10618.000374567077,0.0,10618.000374567077,76.98050271561131,0.029,-0.32639492511682583
1183,18559,2024-07-13 07:45:00,0.33237549063447164,10.228438634918266,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1612.2567390591516,9.850383658340167,25.45385184803943,25.0,24.240745212351978,2838.1772940575033,8499.01245407403,10617.750194132495,10617.750194132494,0.0,10617.750194132495,76.9786889074606,0.029,-0.32639492511682594
1184,18560,2024-07-13 08:00:00,0.38045125047186634,9.972194834984952,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1495.855537834489,9.621558611041547,25.45754312647976,25.125,24.234198434903707,2808.272286481131,8370.168876104048,10584.893617589512,10584.893617589512,185.16,10399.733617589513,428.9890117255674,0.165,-0.32639492511682594
1185,18561,2024-07-13 08:15:00,0.42504015767469366,9.734535959593883,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1387.8853232842396,9.409327009923626,25.471631385695304,25.25,24.22616782125161,2769.5573427098802,8256.078947410655,10542.23019440241,10542.23019440241,0.0,10542.23019440241,76.43116890941747,0.029,-0.3263949251168261
1186,18562,2024-07-13 08:30:00,0.4663955496074957,9.514111720592048,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1287.7299439986489,9.212485748528602,25.490574084455357,25.375,24.216637696582495,2734.4801506388394,8153.040562515688,10503.669721339733,10503.669721339735,0.0,10503.669721339733,76.15160547971307,0.029,-0.32639492511682594
1187,18563,2024-07-13 08:45:00,0.5047520026001845,9.309671826141017,-0.302356197519625,0.45,0.0,0.0,1.0,1.0,0.0,-1194.8248114596108,9.02991878863643,25.51176175465153,25.5,24.205593567871347,2702.2717841483204,8058.759346490664,10468.405131296875,10468.405131296875,0.0,10468.405131296875,75.89593720190234,0.029,-0.302356197519625
1188,18564,2024-07-13 09:00:00,0.5403269699032535,9.120057250415659,1.0,0.45,0.0,1.0,1.0,0.0,6543.013622544799,-42.22038554607107,9.91939915181563,32.0416461837975,25.625,24.294512273109767,0.0,0.0,6900.459676699833,6900.459676699833,316.92,6583.539676699833,271.5710116638681,0.165,1.0
1189,18565,2024-07-13 09:15:00,0.39882310937938686,9.874272827007868,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7665.400579263945,-44.75897238908452,10.96833883683083,29.849634650624463,25.75,24.383232244655133,0.0,0.0,6970.077394648604,6970.077394648602,0.0,6970.077394648604,50.533061111202386,0.029,-0.32639492511682594
1190,18566,2024-07-13 09:30:00,0.24677193566327785,10.684705582914729,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1968.782480843149,10.686710964498394,25.612538651008805,25.875,24.47177321425487,2843.5909011819176,8907.551133220357,10654.165710338018,10654.16571033802,0.0,10654.165710338018,77.24270139995063,0.029,-0.32639492511682583
1191,18567,2024-07-13 09:45:00,0.24382721534868199,10.700400942191525,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1834.1935380062453,10.397244938662766,25.49490020898994,26.0,24.56011754252521,2845.6319955187264,8738.994805638693,10616.977294632974,10616.977294632974,0.0,10616.977294632974,76.97308538608907,0.029,-0.32639492511682583
1192,18568,2024-07-13 10:00:00,0.29544889723421136,10.425257377741653,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1753.8543849663736,10.128756430889636,25.471586137468282,26.0,24.56011754252521,2845.6319997406285,8643.57296897102,10619.394634433522,10619.394634433524,480.36,10139.034634433521,418.23517867038277,0.165,-0.3263949251168261
1193,18569,2024-07-13 10:15:00,0.3262070070101311,10.261316652636001,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1627.1918653484424,9.879742996950858,25.454011076710746,26.0,24.56011754252521,2845.6319997861888,8514.17495759259,10619.142521142612,10619.142521142614,0.0,10619.142521142612,76.98878327828395,0.029,-0.32639492511682594
1194,18570,2024-07-13 10:30:00,0.37473022794022204,10.002687885078617,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1509.7074239369724,9.648788936925502,25.43954887241868,26.0,24.56011754252521,2834.7562800270703,8393.935075688847,10607.01434625544,10607.01434625544,0.0,10607.01434625544,76.90085401035195,0.029,-0.32639492511682594
1195,18571,2024-07-13 10:45:00,0.41973406433225824,9.762817437109064,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1400.7345298882094,9.43458198898483,25.4270840985152,26.0,24.56011754252521,2797.385049659592,8283.275939447254,10565.701674586515,10565.701674586517,0.0,10565.701674586515,76.60133714075224,0.029,-0.3263949251168261
1196,18572,2024-07-13 11:00:00,0.4614742997246772,9.54034198246747,1.0,0.45,0.0,1.0,1.0,0.0,6550.279569097099,-42.289610971458444,10.307367520409702,32.897357553447385,26.075,24.429097603196773,0.0,0.0,6899.540363110117,6899.540363110118,566.94,6332.6003631101175,131.40145753453496,0.083,1.0
1197,18573,2024-07-13 11:15:00,0.32534158436745036,10.26592935532149,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6674.407404578047,-44.1927395493554,11.382542122158407,29.49966943527487,26.15,24.2956203412207,0.0,0.0,6979.136838502215,6979.136838502214,0.0,6979.136838502215,50.59874207914106,0.029,-0.3263949251168261
1198,18574,2024-07-13 11:30:00,0.14704403163568702,11.216255311381788,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2165.355934677548,11.074589822688893,25.61669606928262,26.225,24.159636808804933,2836.251589898454,9168.148419263176,10672.19301803983,10672.193018039832,0.0,10672.19301803983,77.37339938078877,0.029,-0.32639492511682583
1199,18575,2024-07-13 11:45:00,0.16844673661698106,11.102178893831491,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2011.6714012116624,10.7569864295414,25.42361675803539,26.3,24.02109631199978,2832.9333274141254,8914.114478963606,10622.113225845227,10622.113225845227,0.0,10622.113225845227,77.0103208873779,0.029,-0.32639492511682583
1200,18576,2024-07-13 12:00:00,0.22744424921764975,10.787722151669927,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1923.5344178540204,10.462397552787687,25.380577341974828,26.225,24.159636808804933,2836.0301790863323,8821.666774549221,10612.535876613108,10612.535876613108,1143.42,9469.115876613108,68.65109010544504,0.029,-0.3263949251168261
1201,18577,2024-07-13 12:15:00,0.2611924633022791,10.607844170598852,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1784.5866461236822,10.189177952749322,25.595098055999784,26.15,24.2956203412207,2839.2579887226543,8683.086790847376,10647.870429071969,10647.87042907197,0.0,10647.870429071969,77.19706061077177,0.029,-0.32639492511682583
1202,18578,2024-07-13 12:30:00,0.3144326393009176,10.32407403252611,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1655.6993695885844,9.935786820477482,25.504267035816977,26.075,24.429097603196773,2842.390563451913,8581.829445443276,10615.754991831334,10615.754991831334,0.0,10615.754991831334,76.96422369077717,0.029,-0.32639492511682583
1203,18579,2024-07-13 12:45:00,0.36380992701394166,10.060893089015691,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1536.14896858721,9.700770772397176,25.43948217469189,26.0,24.56011754252521,2845.429738173466,8447.321133964448,10615.40494780236,10615.40494780236,0.0,10615.40494780236,76.96168587156711,0.029,-0.32639492511682594
1204,18580,2024-07-13 13:00:00,0.4096051056762834,9.81680478674541,0.10076484547699971,0.45,0.0,1.0,1.0,0.0,7678.160962816725,-44.6297425645537,10.577929217907048,30.28786020172043,26.0,24.391340717329538,0.0,0.0,6899.648170088045,6899.6481700880495,1158.72,5740.928170088045,119.12425952932693,0.083,0.10076484547699971
1205,18581,2024-07-13 13:15:00,0.2752257686528545,10.533046653080286,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6630.198306580841,-42.92113857207679,11.630019753587149,29.751069004255072,26.0,24.221477398360687,0.0,0.0,6946.56180232721,6946.561802327209,0.0,6946.56180232721,50.36257306687227,0.029,-0.32639492511682583
1206,18582,2024-07-13 13:30:00,0.08507707504713113,11.546539189998791,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2279.4391971647724,11.306240673907784,25.664429809368862,26.0,24.050496164070736,2833.6405078248413,9296.250320710644,10679.590342397516,10679.590342397516,0.0,10679.590342397516,77.427029982382,0.029,-0.32639492511682583
1207,18583,2024-07-13 13:45:00,0.12471117144456227,11.335289456200483,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2117.646655298603,10.971830953099456,25.49224311135068,26.0,23.878393249062118,2829.478487216682,9026.599800894031,10623.146021672193,10623.146021672195,0.0,10623.146021672193,77.01780865712341,0.029,-0.32639492511682594
1208,18584,2024-07-13 14:00:00,0.18683065092213869,11.004192630585,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2024.8547928386865,10.661658034650022,25.48304107333885,26.0,24.049464706739144,2833.3399226389097,8906.865462337515,10611.719957532523,10611.719957532523,459.6,10152.119957532523,210.65648911879987,0.083,-0.32639492511682583
1209,18585,2024-07-13 14:15:00,0.22236418920419274,10.814798871541653,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1878.5745448598202,10.373987432374784,25.496746351653204,26.0,24.219602022983374,2837.405934834123,8751.782052478133,10612.336381549972,10612.336381549972,0.0,10612.336381549972,76.9394387662373,0.029,-0.32639492511682594
1210,18586,2024-07-13 14:30:00,0.2784205762147926,10.516018328775155,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1742.883207073258,10.107186139307984,25.515439236723058,26.0,24.388815135334823,2841.394120070494,8612.239009201681,10613.320008964472,10613.320008964472,0.0,10613.320008964472,76.94657006499243,0.029,-0.32639492511682583
1211,18587,2024-07-13 14:45:00,0.3304102549637485,10.23891334104322,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1617.0154611958649,9.85973918080834,25.536859789543453,26.0,24.557125681862836,2845.3032158502906,8484.38020918371,10614.411308994533,10614.411308994533,0.0,10614.411308994533,76.95448199021037,0.029,-0.32639492511682594
1212,18588,2024-07-13 15:00:00,0.37862839394407266,9.981910660278093,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1500.2704113071818,9.630239169382499,25.51980385225002,26.0,24.55787005244652,2832.109387836515,8386.48983902082,10604.835085740026,10604.83508574003,402.24,10202.595085740026,211.70384802910556,0.083,-0.32639492511682594
1213,18589,2024-07-13 15:15:00,0.4233490119834607,9.743549766128154,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1391.9821587331405,9.417380695977283,25.48615415679077,26.0,24.558619074747828,2798.372491518687,8286.461217202712,10567.599871786852,10567.599871786852,0.0,10567.599871786852,76.61509907045468,0.029,-0.32639492511682594
1214,18590,2024-07-13 15:30:00,0.46482647079560085,9.522474910659447,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1291.5310235914892,9.21995603976063,25.445815023963007,26.0,24.559365323648457,2765.497535871473,8188.988332743145,10530.876288441379,10530.876288441379,0.0,10530.876288441379,76.3488530912,0.029,-0.3263949251168261
1215,18591,2024-07-13 15:45:00,0.5032964061096918,9.317430155435343,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1198.3504046501207,9.03684552702235,25.569665703628537,26.0,24.56011754252521,2734.348473825403,8096.628027354607,10496.022945078044,10496.022945078044,0.0,10496.022945078044,76.09616635181582,0.029,-0.32639492511682583
1216,18592,2024-07-13 16:00:00,0.5389770439323062,9.127252355840808,1.0,0.45,0.0,1.0,1.0,0.0,6547.3333213374335,-42.252450513965755,9.926996368469883,32.070680510182456,26.0,24.391340717329538,0.0,0.0,6901.068503085614,6901.068503085614,430.8,6470.268503085614,134.25807143902648,0.083,1.0
1217,18593,2024-07-13 16:15:00,0.3974033509899137,9.88184013922376,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7679.259966510503,-44.79164515711686,10.976565424725372,29.87388572782014,26.0,24.221477398360687,0.0,0.0,6970.282712058701,6970.282712058701,0.0,6970.282712058701,50.53454966242558,0.029,-0.32639492511682583
1218,18594,2024-07-13 16:30:00,0.24532519838765732,10.692416692593786,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.5580484303366,10.694396225537481,25.677711547210453,26.0,24.050496164070736,2833.64049839693,8910.112331421917,10678.678856838635,10678.678856838638,0.0,10678.678856838635,77.4204217120801,0.029,-0.32639492511682594
1219,18595,2024-07-13 16:45:00,0.24238034912668094,10.70811273915479,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1837.710626207788,10.404373440109453,25.546916153777783,26.0,23.878393249062118,2829.478487216682,8744.255621356953,10623.600089837644,10623.600089837644,0.0,10623.600089837644,77.02110065132293,0.029,-0.3263949251168261
1220,18596,2024-07-13 17:00:00,0.2941013839769256,10.432439623402987,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1757.21758468809,10.135369985697658,25.542085041874188,26.05,23.959461073107384,2831.3140810175687,8639.028250415984,10614.664350255574,10614.664350255574,435.42,10179.244350255574,419.8938294480425,0.165,-0.3263949251168261
1221,18597,2024-07-13 17:15:00,0.3249184897872452,10.268184449433983,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1630.3128615808387,9.885879760346834,25.554695023525518,26.1,24.040602966462366,2833.2718343407055,8503.646307901823,10614.961488572846,10614.961488572846,0.0,10614.961488572846,76.95847079215314,0.029,-0.32639492511682594
1222,18598,2024-07-13 17:30:00,0.3735346993490821,10.009060052469392,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1512.6037903956417,9.654484883071698,25.574558765774594,26.15,24.12182689049327,2805.3001805827403,8380.906363147422,10582.392741122487,10582.392741122487,0.0,10582.392741122487,76.72234737313804,0.029,-0.32639492511682594
1223,18599,2024-07-13 17:45:00,0.41862457284368687,9.768731026743149,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1403.4236880625795,9.439870521764755,25.598233188227862,26.2,24.203126230620473,2772.3454910369032,8269.15460650704,10544.301405782075,10544.301405782075,0.0,10544.301405782075,76.44618519192005,0.029,-0.3263949251168261
1224,18600,2024-07-13 18:00:00,0.460444340267504,9.545831666374204,-0.02410599278896886,0.45,0.0,0.0,1.0,1.0,0.0,-1302.146116573005,9.240819720862378,25.58059337897603,25.9,24.224258337026665,2746.5211253056345,8188.036556932801,10517.128367932542,10517.128367932544,63.24,10453.888367932543,431.2228951772174,0.165,-0.02410599278896886
1225,18601,2024-07-13 18:15:00,0.49923138670538264,9.33909670886031,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1208.199586601818,9.056201949543372,25.545088310101264,25.6,24.237413190407125,2718.707763279366,8102.913088116174,10486.127971319056,10486.127971319056,0.0,10486.127971319056,76.02442779206316,0.029,-0.32639492511682594
1226,18602,2024-07-13 18:30:00,0.5352058248597269,9.147352953497656,0.41764523406904386,0.45,0.0,1.0,1.0,0.0,6545.743380553166,-42.24049797829613,9.945221856157987,32.08143397227363,25.3,24.242832370051847,0.0,0.0,6900.760247845563,6900.760247845563,0.0,6900.760247845563,50.03051179688033,0.029,0.41764523406904386
1227,18603,2024-07-13 18:45:00,0.3939819366343423,9.900076277738956,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7668.10813747848,-44.778728523348356,10.994572730507262,29.880243957902277,25.0,24.240745212351978,0.0,0.0,6970.43269389681,6970.432693896809,0.0,6970.43269389681,50.53563703075187,0.029,-0.32639492511682583
1228,18604,2024-07-13 19:00:00,0.2418693294713018,10.710836473917961,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1980.8257620226477,10.711226152297286,25.60703965563762,25.0,24.240745212351978,2838.177294001538,8920.219705797988,10661.2638722138,10661.2638722138,0.0,10661.2638722138,533.0631936106901,0.2,-0.32639492511682583
1229,18605,2024-07-13 19:15:00,0.239211960444193,10.725000250832451,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1845.4120817009903,10.419982366291617,25.503419775383698,25.0,24.240745212351978,2838.1772940575033,8749.274607357405,10618.208532640456,10618.208532640456,0.0,10618.208532640456,76.98201186164331,0.029,-0.32639492511682583
1230,18606,2024-07-13 19:30:00,0.2911506804480165,10.448166873212072,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1764.5801792394652,10.149844794459524,25.481232074540976,25.0,24.240745212351978,2838.1772940575033,8654.042490967413,10618.076337611657,10618.076337611656,0.0,10618.076337611657,76.98105344768452,0.029,-0.32639492511682594
1231,18607,2024-07-13 19:45:00,0.32209771102592205,10.283219200231835,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1637.1413405142418,9.899302065184079,25.46375595539748,25.0,24.240745212351978,2838.1772940575033,8524.196593521841,10617.834983637405,10617.834983637404,0.0,10617.834983637405,76.9793036313712,0.029,-0.32639492511682594
1232,18608,2024-07-13 20:00:00,0.3709189483761046,10.023002005155362,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1518.935442221977,9.66693006485987,25.468040493303405,24.95,24.126935670737417,2810.5927718003054,8393.707115217412,10593.069746908937,10593.069746908941,0.0,10593.069746908937,529.6534873454469,0.2,-0.32639492511682594
1233,18609,2024-07-13 20:15:00,0.41619912930363184,9.781658640811642,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1409.2951111309158,9.45140880488053,25.482516001757,24.9,24.013047224087117,2765.6219628520953,8277.90417623709,10545.823664328715,10545.823664328713,0.0,10545.823664328715,76.45722156638318,0.029,-0.32639492511682594
1234,18610,2024-07-13 20:30:00,0.4581955515594495,9.557817710188134,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1307.590277641873,9.25151649981316,25.50181215597888,24.85,23.89906234193672,2724.5832964947995,8173.189403405034,10502.731265998924,10502.731265998926,0.0,10502.731265998924,76.1448016784922,0.029,-0.32639492511682594
1235,18611,2024-07-13 20:45:00,0.4971465362959707,9.350208961542476,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1213.2476772635343,9.066119796204656,25.52339496054857,24.8,23.784998137838386,2686.7007719598955,8077.308331168466,10463.17213366941,10463.172133669412,0.0,10463.17213366941,75.85799796910322,0.029,-0.3263949251168261
1236,18612,2024-07-13 21:00:00,0.5332729117235953,9.157655380513237,1.0,0.45,0.0,1.0,1.0,0.0,6542.853363795329,-42.219056748794884,9.9537629506899,32.13816525490837,24.85,23.73715792217939,0.0,0.0,6900.572620835568,6900.572620835569,0.0,6900.572620835568,284.6486206094672,0.165,1.0
1237,18613,2024-07-13 21:15:00,0.39237579196669625,9.908637028817509,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7684.2335838969975,-44.81880807543505,11.003891239577591,29.900038011096935,24.9,23.688837664556843,0.0,0.0,6971.088360897985,6971.088360897984,0.0,6971.088360897985,50.54039061651039,0.029,-0.32639492511682594
1238,18614,2024-07-13 21:30:00,0.24023352041829651,10.71955533617048,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1985.1018064495604,10.719930523628474,25.620688033488857,24.95,23.640036226071054,2823.628516691404,8923.759580796306,10664.182704353458,10664.182704353458,0.0,10664.182704353458,77.31532460656257,0.029,-0.3263949251168261
1239,18615,2024-07-13 21:45:00,0.237573271959006,10.733734460458498,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1849.3951164858004,10.428055115880426,25.499330946957485,25.0,23.590759118749073,2822.4072594226427,8753.458267764343,10617.538628906315,10617.538628906315,0.0,10617.538628906315,76.97715505957079,0.029,-0.32639492511682594
1240,18616,2024-07-13 22:00:00,0.2896246268329477,10.456300738980389,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1768.388179658498,10.157331757843167,25.47676859261256,25.0,23.754770871156673,2826.1863478364958,8657.534270377202,10610.703394347916,10610.703394347913,0.0,10610.703394347916,220.1720954327193,0.083,-0.32639492511682594
1241,18617,2024-07-13 22:15:00,0.3206387653185942,10.290995380851893,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1640.6735795351087,9.906245755027664,25.459346381593413,25.0,23.917772376173595,2830.170116405101,8527.16858288962,10611.050883994621,10611.050883994623,0.0,10611.050883994621,76.930118908961,0.029,-0.3263949251168261
1242,18618,2024-07-13 22:30:00,0.3695658681246696,10.030213922895511,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1522.2113948139565,9.673370041404873,25.444669777449832,25.0,24.079756713753955,2811.043230552325,8405.911522453001,10586.21478128447,10586.214781284472,0.0,10586.21478128447,76.75005716431241,0.029,-0.32639492511682594
1243,18619,2024-07-13 22:45:00,0.4149442186985749,9.788347314336596,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1412.3336761493679,9.45738081368423,25.431757290640874,25.0,24.240745212351978,2782.5433447890164,8294.255807177282,10551.118422879053,10551.118422879053,0.0,10551.118422879053,76.49560856587314,0.029,-0.32639492511682594
1244,18620,2024-07-13 23:00:00,0.4570317509433986,9.564020767471686,1.0,0.45,0.0,1.0,1.0,0.0,6555.4559112229945,-42.33959297410871,10.332165320541915,32.96828699462951,24.775,23.98708468808899,0.0,0.0,6899.602777218988,6899.602777218989,0.0,6899.602777218988,143.166757627294,0.083,1.0
1245,18621,2024-07-13 23:15:00,0.32009964197379986,10.293868908279647,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6674.990394563501,-44.218520419662184,11.408639978851708,29.523535700136243,24.55,23.733675745425042,0.0,0.0,6979.930658249104,6979.9306582491035,0.0,6979.930658249104,50.60449727230601,0.029,-0.32639492511682594
1246,18622,2024-07-13 23:30:00,0.1421505715428309,11.242337453676711,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2177.3679562855864,11.098978582392645,25.623623706973873,24.325000000000003,23.480532402057325,2819.6613702279424,9179.446199725851,10685.569749106719,10685.569749106719,0.0,10685.569749106719,77.47038068102371,0.029,-0.32639492511682594
1247,18623,2024-07-13 23:45:00,0.16384215143547237,11.126721332848932,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2022.829563503612,10.779606183972763,25.43214616287706,24.1,23.227628952582815,2813.2905471995405,8924.160639491616,10624.179896323389,10624.179896323389,0.0,10624.179896323389,77.02530424834457,0.029,-0.32639492511682594
1248,18624,2024-07-14 00:00:00,0.2231682758395862,10.810513089775005,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1934.2024562583154,10.48337664322606,25.388205864253337,24.075000000000003,23.235165729358275,2813.468937021797,8831.483738773835,10613.323243345705,10613.323243345705,0.0,10613.323243345705,76.94659351425636,0.029,-0.32639492511682594
1249,18625,2024-07-14 00:15:00,0.2571044471198236,10.62963329685134,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1794.4826080909108,10.2086354726658,25.59346277039322,24.05,23.242592848734624,2813.6574909575183,8692.08229081339,10644.663646162135,10644.663646162137,0.0,10644.663646162135,77.17381143467549,0.029,-0.32639492511682594
1250,18626,2024-07-14 00:30:00,0.3106411276577445,10.344282789584222,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1664.8789852581253,9.953832852726572,25.505292868787045,24.025,23.249918679849262,2813.8433837106113,8587.749132790585,10615.178050114027,10615.178050114027,0.0,10615.178050114027,76.9600408633267,0.029,-0.32639492511682583
1251,18627,2024-07-14 00:45:00,0.36029343182882095,10.079636008352384,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1544.6627266338742,9.717508214762614,25.441470227727887,24.0,23.25714793015782,2783.607143875079,8453.352564275738,10580.131945410783,10580.131945410783,0.0,10580.131945410783,76.70595660422818,0.029,-0.32639492511682594
1252,18628,2024-07-14 01:00:00,0.4063436556167408,9.834188315562772,0.023514005578512798,0.45,0.0,1.0,1.0,0.0,7681.042182315246,-44.60664108507208,10.593294868890643,30.303554569055482,24.0,23.25714793015782,0.0,0.0,6899.700686060174,6899.700686060172,0.0,6899.700686060174,50.02282997393627,0.029,0.023514005578512798
1253,18629,2024-07-14 01:15:00,0.27234616754701196,10.548394926974426,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6627.598433228996,-42.90221908631044,11.645294276961273,29.75960304307683,24.0,23.25714793015782,0.0,0.0,6946.770297227583,6946.770297227581,0.0,6946.770297227583,50.364084654899976,0.029,-0.3263949251168261
1254,18630,2024-07-14 01:30:00,0.08220527172083873,11.56184590172793,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2286.468849756839,11.32051528903423,25.66270251338839,24.0,23.25714793015782,2814.0390264805933,9300.7521177211,10658.633277381832,10658.633277381834,0.0,10658.633277381832,77.27509126101829,0.029,-0.32639492511682594
1255,18631,2024-07-14 01:45:00,0.12201612598075441,11.349654048522579,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2121.5136285473577,10.985056293757943,25.465367516735686,24.0,23.25714793015782,2814.0390264805937,9015.366700229904,10615.04119157644,10615.04119157644,0.0,10615.04119157644,76.95904863892919,0.029,-0.32639492511682583
1256,18632,2024-07-14 02:00:00,0.18534985592696143,11.012085267909296,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2031.0911033188088,10.673922735020628,25.463337323430878,23.85,23.04652009305546,2809.0332116666127,8906.6010835744,10620.985697947886,10620.985697947886,0.0,10620.985697947886,77.00214631012219,0.029,-0.32639492511682583
1257,18633,2024-07-14 02:15:00,0.21997413449465436,10.827537863143492,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1884.3589718315898,10.385361551582845,25.48123877004008,23.7,22.836116396711592,2803.614802399909,8753.100732487415,10620.940080333377,10620.940080333377,0.0,10620.940080333377,77.001815582417,0.029,-0.32639492511682594
1258,18634,2024-07-14 02:30:00,0.27620409948324215,10.52783214975432,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1748.248546397857,10.117734515847609,25.501847418950465,23.549999999999997,22.625905486501,2798.145595283033,8614.012685255357,10620.813359435815,10620.813359435815,0.0,10620.813359435815,77.00089685590966,0.029,-0.32639492511682594
1259,18635,2024-07-14 02:45:00,0.3283547078129899,10.249869407356764,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1621.9920716344136,9.86952184258319,25.525057082749765,23.4,22.415921445237217,2753.7037820158407,8485.750618151476,10576.681942169342,10576.681942169344,0.0,10576.681942169342,76.68094408072773,0.029,-0.32639492511682583
1260,18636,2024-07-14 03:00:00,0.3767220685065249,9.992071374860222,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1504.8857961069773,9.639311940585696,25.5099570427664,23.049999999999997,22.136330695564396,2709.2335605738067,8387.31251289355,10536.704018250686,10536.704018250688,0.0,10536.704018250686,76.39110413231748,0.029,-0.32639492511682594
1261,18637,2024-07-14 03:15:00,0.42158104509146993,9.752973029662465,0.3844274377309216,0.45,0.0,1.0,1.0,0.0,7678.749058042737,-44.59578426120068,10.518542004884388,30.228625013379215,22.7,21.855533648570884,0.0,0.0,6900.426646232175,6900.426646232177,0.0,6900.426646232175,50.02809318518327,0.029,0.3844274377309216
1262,18638,2024-07-14 03:30:00,0.2863683230987059,10.473656837883897,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6626.361864304226,-42.8929325541027,11.570524548374824,29.68525927255572,22.35,21.573535954560672,0.0,0.0,6945.997005895171,6945.99700589517,0.0,6945.997005895171,50.358478292739996,0.029,-0.32639492511682583
1263,18639,2024-07-14 03:45:00,0.09622997370749449,11.487094240139054,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2252.058976251165,11.25064225091998,25.71744542720041,22.0,21.290342213020093,2761.96797564534,9257.14565466116,10698.66028889127,10698.66028889127,0.0,10698.66028889127,77.56528709446171,0.029,-0.3263949251168261
1264,18640,2024-07-14 04:00:00,0.13520804161001715,11.279341138218609,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2092.212788152433,10.920266314402518,25.49836694693687,21.75,21.04452355727202,2755.2265208265817,8998.095554016245,10625.707994375585,10625.707994375587,0.0,10625.707994375585,77.03638295922299,0.029,-0.32639492511682594
1265,18641,2024-07-14 04:15:00,0.19657830314994562,10.95223764421079,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2000.538364991594,10.613834720396973,25.469172650495874,21.5,20.798719609095908,2748.907017300377,8889.712762053738,10624.364659430745,10624.364659430748,0.0,10624.364659430745,77.0266437808729,0.029,-0.32639492511682594
1266,18642,2024-07-14 04:30:00,0.2316832316710461,10.765128375193324,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1856.0181746945152,10.329632924386445,25.455529817845978,21.25,20.552917905610144,2742.105088115243,8739.845812757068,10625.588772261252,10625.588772261253,0.0,10625.588772261252,77.03551859889407,0.029,-0.32639492511682594
1267,18643,2024-07-14 04:45:00,0.28706356737748373,10.469951185878012,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1721.9591632822307,10.066047437027498,25.444277547031213,21.0,20.307123850221597,2703.875233393573,8602.924851534463,10589.725081609657,10589.725081609657,0.0,10589.725081609657,76.77550684167001,0.029,-0.3263949251168261
1268,18644,2024-07-14 05:00:00,0.3384264699692587,10.196186915063851,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.6051167935946,9.821581575044796,25.45220725401234,20.925,20.174536228075784,2656.578254713954,8468.043600364594,10533.25456551321,10533.254565513213,16.2,10517.05456551321,76.24864559997077,0.029,-0.32639492511682594
1269,18645,2024-07-14 05:15:00,0.3860635625845878,9.942281211424147,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.2662708101798,9.594845063990835,25.46912253090646,20.85,20.041975340948614,2614.2765675420287,8347.46943541398,10487.74913330435,10487.74913330435,0.0,10487.74913330435,76.03618121645654,0.029,-0.32639492511682594
1270,18646,2024-07-14 05:30:00,0.4302455449860853,9.706791245224165,0.5896551376618084,0.45,0.0,1.0,1.0,0.0,7679.124480755651,-44.58445956381028,10.475312579491286,30.187696969920854,20.775,19.909445787608703,0.0,0.0,6900.017503297166,6900.0175032971665,0.0,6900.017503297166,50.02512689890445,0.029,0.5896551376618084
1271,18647,2024-07-14 05:45:00,0.2944791905827169,10.43042591419412,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6625.267260852921,-42.88474711872726,11.527270156082654,29.641792738212054,20.7,19.776938722108223,0.0,0.0,6945.573146204728,6945.573146204727,0.0,6945.573146204728,50.35540530998428,0.029,-0.32639492511682594
1272,18648,2024-07-14 06:00:00,0.10434238893307395,11.443855066986716,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2232.1542226444967,11.210225541226029,25.66381453081895,20.775,19.909445787608703,2723.731450157582,9233.85385240182,10665.634250355544,10665.634250355544,116.52,10549.114250355544,76.4810783150777,0.029,-0.3263949251168261
1273,18649,2024-07-14 06:15:00,0.1428387930800376,11.2386692328834,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2071.1234277945914,10.882767623824769,25.398483477795708,20.85,20.041975340948614,2727.4316344935387,8960.581256045856,10609.894348698317,10609.894348698317,0.0,10609.894348698317,76.9217340280628,0.029,-0.32639492511682594
1274,18650,2024-07-14 06:30:00,0.2046618856997436,10.909152149220366,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1982.8535078874527,10.579052406772089,25.571881116158515,20.925,20.174536228075784,2730.88032783317,8874.058720787416,10623.987411543254,10623.987411543254,0.0,10623.987411543254,77.0239087336886,0.029,-0.32639492511682583
1275,18651,2024-07-14 06:45:00,0.23846061527274798,10.729004920596253,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1839.613501587699,10.297378182166844,25.509850495041963,21.0,20.307123850221597,2734.572552149294,8748.961216172052,10608.855867420518,10608.855867420518,0.0,10608.855867420518,76.91420503879876,0.029,-0.32639492511682583
1276,18652,2024-07-14 07:00:00,0.2933492458983156,10.436448519361978,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1706.7436523121785,10.036134732278724,25.476056983113175,21.0,20.307123850221597,2702.237586033198,8599.595454763172,10576.271760856607,10576.271760856609,293.52,10282.751760856607,74.5499502662104,0.029,-0.32639492511682594
1277,18653,2024-07-14 07:15:00,0.3442555557783988,10.165117887701134,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1583.4920694828406,9.793839943769626,25.457765997501042,21.0,20.307123850221597,2660.707045231022,8467.428744972904,10527.174145481056,10527.174145481056,0.0,10527.174145481056,76.32201255473767,0.029,-0.32639492511682583
1278,18654,2024-07-14 07:30:00,0.3914694810712956,9.913467665889995,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.177184459063,9.569115365289276,25.446020627687133,21.0,20.307123850221597,2623.4892968044514,8348.987057296252,10483.010570045823,10483.010570045824,0.0,10483.010570045823,76.00182663283222,0.029,-0.32639492511682594
1279,18655,2024-07-14 07:45:00,0.43525924943774225,9.680068200496834,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1363.137722476553,9.360686174632846,25.43712268873137,21.0,20.307123850221597,2589.5325634423543,8240.923217396647,10442.861554754027,10442.861554754028,0.0,10442.861554754027,75.7107462719667,0.029,-0.32639492511682583
1280,18656,2024-07-14 08:00:00,0.47587363394633686,9.463593531066024,1.0,0.45,0.0,1.0,1.0,0.0,6544.447543517116,-42.246336557409634,10.23634736179997,32.767027984941556,21.125,20.3709554454931,0.0,0.0,6899.6823707239255,6899.682370723926,898.2,6001.482370723926,247.56114779236194,0.165,1.0
1281,18657,2024-07-14 08:15:00,0.3386590390417134,10.194947321907668,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6668.974538494328,-44.13784608358024,11.309871206065027,29.420084595282994,21.25,20.434236514006592,0.0,0.0,6977.831825735207,6977.831825735205,0.0,6977.831825735207,50.58928073658025,0.029,-0.32639492511682583
1282,18658,2024-07-14 08:30:00,0.16065214050988416,11.143724091082317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2131.9077535375714,11.006679882799776,25.65285717396805,21.375,20.49697694871049,2740.0959783785634,9128.025813565357,10643.454817977274,10643.454817977276,0.0,10643.454817977274,77.16504743033524,0.029,-0.32639492511682594
1283,18659,2024-07-14 08:45:00,0.18126813196046832,11.033840856650704,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1980.6019825572637,10.694004501904137,25.468719131635563,21.5,20.559169431456827,2741.821358611323,8879.625708957225,10611.3698937109,10611.369893710902,0.0,10611.3698937109,76.93243172940403,0.029,-0.32639492511682594
1284,18660,2024-07-14 09:00:00,0.23935022425493835,10.724263304721179,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1893.8305000012904,10.403986677851059,25.430920004052492,21.625,20.56146207441351,2741.880672853363,8787.327703387466,10613.199446850056,10613.199446850056,1465.56,9147.639446850057,377.34012718256486,0.165,-0.32639492511682594
1285,18661,2024-07-14 09:15:00,0.27257477388480494,10.54717645519399,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1757.0339600395157,10.135006444289926,25.39857991614272,21.75,20.562581075825157,2727.4750579635806,8650.053566949618,10596.055909082304,10596.055909082304,0.0,10596.055909082304,76.82140534084671,0.029,-0.32639492511682583
1286,18662,2024-07-14 09:30:00,0.3249888474058345,10.267809443326902,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1630.139853731717,9.885536607601198,25.57149381254783,21.875,20.562507070875718,2687.174574787047,8522.241856256273,10562.509432199138,10562.509432199138,0.0,10562.509432199138,76.57819338344376,0.029,-0.3263949251168261
1287,18663,2024-07-14 09:45:00,0.37360096935455667,10.008706833340213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1512.4420618314764,9.654167314556487,25.512220324254123,22.0,20.56122959497759,2654.4735721863344,8418.670534593915,10512.017296407475,10512.017296407475,0.0,10512.017296407475,76.2121253989542,0.029,-0.32639492511682594
1288,18664,2024-07-14 10:00:00,0.4186865240908967,9.76840082659552,0.3158676945750008,0.45,0.0,1.0,1.0,0.0,7581.581974831455,-47.6456226654224,10.544618803378741,28.942141865352134,22.0,20.56122959497759,0.0,0.0,6900.4130201061125,6900.413020106114,1659.9,5240.513020106113,216.17116207937715,0.165,0.3158676945750008
1289,18665,2024-07-14 10:15:00,0.28136452949521246,10.500327057790518,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6618.033928101885,-42.824949933677104,11.586649086533571,29.67952630992237,22.0,20.56122959497759,0.0,0.0,6938.066648243697,6938.066648243696,0.0,6938.066648243697,50.300983199766804,0.029,-0.32639492511682594
1290,18666,2024-07-14 10:30:00,0.09318519690749485,11.503322900483052,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2259.4814407691733,11.265714358952275,25.61610635314568,22.0,20.56122959497759,2741.878489781348,9262.86017078302,10656.45942929108,10656.45942929108,0.0,10656.45942929108,77.25933086236034,0.029,-0.32639492511682594
1291,18667,2024-07-14 10:45:00,0.13236248782245916,11.294507939906293,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2096.476237440975,10.934231642513222,25.515682775908136,22.0,20.56122959497759,2741.878489781348,8989.457803549865,10613.93375437139,10613.933754371394,0.0,10613.93375437139,76.95101971919259,0.029,-0.32639492511682594
1292,18668,2024-07-14 11:00:00,0.19494557537925622,10.960940083228564,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2007.1243004590597,10.62678757558691,25.51059024488617,22.0,20.59137932570914,2742.6582892975534,8883.185016645639,10612.301736038467,10612.301736038467,1065.24,9547.061736038468,198.1015310227982,0.083,-0.32639492511682594
1293,18669,2024-07-14 11:15:00,0.22915926590901564,10.778581112704947,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1862.1279747133274,10.341647833823993,25.52399851197025,22.0,20.621523885978508,2743.4936434671,8732.600195035979,10612.172335905716,10612.172335905716,0.0,10612.172335905716,76.93824943531645,0.029,-0.32639492511682583
1294,18670,2024-07-14 11:30:00,0.2847224798862564,10.482429182206253,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1727.6277846876526,10.077193629434898,25.53868483923666,22.0,20.651656692221273,2713.6317802686667,8595.80283458278,10576.412760356441,10576.412760356441,0.0,10576.412760356441,76.6789925125842,0.029,-0.32639492511682594
1295,18671,2024-07-14 11:45:00,0.3362547814618112,10.207762014808546,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1602.8650060552916,9.831923198133488,25.55534624920523,22.0,20.681787658588235,2674.862511062213,8469.444094796756,10530.120425651972,10530.120425651972,0.0,10530.120425651972,76.34337308597681,0.029,-0.32639492511682594
