step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1296,18672,2024-07-14 12:00:00,0.3840487671975235,9.9530200708372,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1487.1466981439,9.604441055645026,25.543573332855203,22.25,20.73853885371119,2644.732505011305,8367.605038741505,10491.886607535294,10491.886607535294,896.46,9595.426607535293,69.56684290463087,0.029,-0.32639492511682583
1297,18673,2024-07-14 12:15:00,0.4283761021654021,9.716755375458407,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1379.8086869359704,9.393454310797171,25.519595096277346,22.5,20.791868069869828,2614.693016695515,8266.322753188768,10455.053934895774,10455.053934895774,0.0,10455.053934895774,75.79914102799437,0.029,-0.32639492511682594
1298,18674,2024-07-14 12:30:00,0.4694888551927023,9.497624401822897,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1280.2392901557264,9.197766030117242,25.490733281930982,22.75,20.841715468808165,2585.7224155111808,8168.927054329783,10419.62212255305,10419.62212255305,0.0,10419.62212255305,75.54226038850962,0.029,-0.32639492511682583
1299,18675,2024-07-14 12:45:00,0.5076204785284435,9.294382849443396,-0.2344133590149396,0.45,0.0,0.0,1.0,1.0,0.0,-1187.8768820972323,9.016266436204457,25.459919775157147,23.0,20.88800748412034,2558.3753458889328,8077.164891234822,10386.248603048934,10386.248603048934,0.0,10386.248603048934,75.30030237210478,0.029,-0.2344133590149396
1300,18676,2024-07-14 13:00:00,0.5429872589226082,9.105877909942498,1.0,0.45,0.0,1.0,1.0,0.0,6539.772161175712,-42.196624849234404,9.906231688534893,31.966298271834436,23.25,20.962401428658495,0.0,0.0,6899.9156343434415,6899.915634343443,1004.16,5895.755634343442,122.33692941262642,0.083,1.0
1301,18677,2024-07-14 13:15:00,0.40128930087361564,9.861128026343629,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7647.777923037358,-44.65203448265158,10.952993360224056,29.820931607915707,23.5,21.033783914037368,0.0,0.0,6969.305710489205,6969.305710489205,0.0,6969.305710489205,50.52746640104674,0.029,-0.32639492511682594
1302,18678,2024-07-14 13:30:00,0.24952840661504996,10.670013592741784,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1961.740046599538,10.672375686580192,25.639615461880975,23.75,21.102093419327616,2756.8085293818963,8898.733724126281,10644.472150223664,10644.472150223664,0.0,10644.472150223664,77.17242308912157,0.029,-0.3263949251168261
1303,18679,2024-07-14 13:45:00,0.24652599912858705,10.686016424644631,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1827.6333441224547,10.383948657036976,25.564643355898706,24.0,21.167290326755467,2758.597835545148,8725.331384403105,10609.785966804067,10609.78596680407,0.0,10609.785966804067,76.92094825932949,0.029,-0.32639492511682594
1304,18680,2024-07-14 14:00:00,0.2979623066038484,10.411860905801488,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1747.5828974036053,10.116427591929165,25.550303105879934,23.8,21.214814929106932,2747.0695054680136,8631.600697499576,10596.083520111173,10596.083520111173,552.24,10043.843520111173,208.40975304230685,0.083,-0.32639492511682583
1305,18681,2024-07-14 14:15:00,0.3286097255000265,10.248510163084859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1621.37595349074,9.868311738946057,25.556073574467703,23.6,21.258213957905397,2705.7285166775523,8496.156639091905,10546.77629060275,10546.77629060275,0.0,10546.77629060275,76.46412810686994,0.029,-0.32639492511682594
1306,18682,2024-07-14 14:30:00,0.3769580734354027,9.990813468589304,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1504.315196715931,9.63819088146586,25.56956767808368,23.4,21.297575579745867,2668.223461480863,8373.404073156353,10502.225164692347,10502.225164692347,0.0,10502.225164692347,76.14113244401952,0.029,-0.32639492511682594
1307,18683,2024-07-14 14:45:00,0.42179962348297134,9.751808006835763,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1395.7349129835852,9.424757866586715,25.587591492605746,23.2,21.3329810099151,2634.100102312443,8261.872392451116,10461.944369432571,10461.944369432567,0.0,10461.944369432571,75.84909667838615,0.029,-0.3263949251168261
1308,18684,2024-07-14 15:00:00,0.4633891654549882,9.530135748124913,1.0,0.45,0.0,1.0,1.0,0.0,6546.250551878086,-42.26050696084729,10.297655793129154,33.03941576499765,23.4,21.297575579745867,0.0,0.0,6901.2381151144355,6901.238115114433,501.0,6400.2381151144355,132.80494088862454,0.083,1.0
1309,18685,2024-07-14 15:15:00,0.32715891793387814,10.25624296741243,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6677.382666129072,-44.271655213622545,11.37623725521959,29.495193865514615,23.6,21.258213957905397,0.0,0.0,6980.672963002571,6980.672963002569,0.0,6980.672963002571,50.609878981768645,0.029,-0.32639492511682594
1310,18686,2024-07-14 15:30:00,0.148240479122552,11.209878246276798,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2162.4541667214753,11.068698371525567,25.660202170054667,23.8,21.214814929106932,2759.9005407457444,9161.478834171692,10657.06757171457,10657.06757171457,0.0,10657.06757171457,77.26373989493064,0.029,-0.3263949251168261
1311,18687,2024-07-14 15:45:00,0.1695590677320929,11.096250168987945,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2008.9761157515443,10.751522572595261,25.569238309185607,24.0,21.167290326755467,2758.597842034914,8909.725230440938,10615.1480803506,10615.148080350598,0.0,10615.1480803506,76.95982358254186,0.029,-0.32639492511682594
1312,18688,2024-07-14 16:00:00,0.2284771189106299,10.782216956206343,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1920.9590330500394,10.457336158277272,25.534528740185483,24.0,21.167290326755467,2758.5978393279706,8814.495572724598,10612.978646609887,10612.978646609887,265.92,10347.058646609887,214.70146691715516,0.083,-0.32639492511682594
1313,18689,2024-07-14 16:15:00,0.2621793488660081,10.602584070544177,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1782.200753015004,10.184490144414633,25.51931022789031,24.0,21.167290326755467,2757.224588396383,8669.219949545732,10610.976426757179,10610.976426757179,0.0,10610.976426757179,76.92957909398955,0.029,-0.32639492511682583
1314,18690,2024-07-14 16:30:00,0.3153467588375369,10.319201775395928,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.4869534960415,9.931435898712296,25.50653981349014,24.0,21.167290326755467,2715.1886910959342,8537.051376478546,10562.22092800154,10562.22092800154,0.0,10562.22092800154,76.57610172801117,0.029,-0.32639492511682594
1315,18691,2024-07-14 16:45:00,0.3646574413038866,10.056375837850284,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1534.0962973007968,9.696735458114095,25.49620756661865,24.0,21.167290326755467,2676.4869222024126,8415.365914805812,10517.038903978972,10517.038903978972,0.0,10517.038903978972,76.24853205384755,0.029,-0.32639492511682594
1316,18692,2024-07-14 17:00:00,0.4103914355620772,9.812613648454128,0.11938988740800294,0.45,0.0,1.0,1.0,0.0,6939.539967791691,-47.62590336252137,10.589208952881394,28.763090746072184,24.0,21.301433265867267,0.0,0.0,6900.264497089625,6900.2644970896245,112.56,6787.704497089625,279.99281050494704,0.165,0.11938988740800294
1317,18693,2024-07-14 17:15:00,0.2722907831155919,10.548690125993895,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6605.579960677215,-42.78327715598187,11.62861809707675,29.68917895066764,24.0,21.43504203785452,0.0,0.0,6935.16393580133,6935.163935801331,0.0,6935.16393580133,50.27993853455965,0.029,-0.32639492511682583
1318,18694,2024-07-14 17:30:00,0.08836376609261516,11.529021126726361,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2278.7733338404437,11.304887751879988,25.724959225458928,24.0,21.568116152955298,2769.538820245955,9283.103645194482,10638.60476996216,10638.60476996216,0.0,10638.60476996216,77.12988458222566,0.029,-0.32639492511682594
1319,18695,2024-07-14 17:45:00,0.12496663475331471,11.333927836764833,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2114.375582646268,10.970566353631995,25.5156023626215,24.0,21.700666417601656,2773.1319367550423,9005.426766245506,10607.606350553027,10607.606350553026,0.0,10607.606350553027,76.90514604150945,0.029,-0.32639492511682594
1320,18696,2024-07-14 18:00:00,0.18808558429181776,10.997503835724611,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2024.2586896871042,10.660486157754375,25.477745529031218,24.0,21.568116152955298,2769.7802136455275,8917.377952687437,10617.596199669308,10617.596199669308,4.14,10613.456199669308,437.805068236359,0.165,-0.3263949251168261
1321,18697,2024-07-14 18:15:00,0.22259264253718306,10.813581215276814,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1878.0217839643776,10.372900349995982,25.443619464075486,24.0,21.43504203785452,2766.1616485177406,8772.899156425945,10617.666050545135,10617.666050545135,0.0,10617.666050545135,76.97807886645224,0.029,-0.3263949251168261
1322,18698,2024-07-14 18:30:00,0.27863238625461095,10.514889381262924,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1742.3698506062651,10.106175700759566,25.405521236206578,24.0,21.301433265867267,2753.066810847394,8637.647481953567,10606.595967244077,10606.595967244079,0.0,10606.595967244077,76.89782076251956,0.029,-0.32639492511682583
1323,18699,2024-07-14 18:45:00,0.33060693029501736,10.237865061527557,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1616.5375854824092,9.858797454764108,25.56085570589318,24.0,21.167290326755467,2707.265209275503,8511.00289685835,10565.3803909134,10565.380390913402,0.0,10565.3803909134,76.59900783412216,0.029,-0.32639492511682583
1324,18700,2024-07-14 19:00:00,0.378811442938376,9.980935009138456,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.8263359081313,9.629366733550336,25.521255993401066,23.75,21.302655857125412,2675.4259780139723,8396.178552539564,10506.939900441055,10506.939900441055,0.0,10506.939900441055,525.3469950220527,0.2,-0.32639492511682594
1325,18701,2024-07-14 19:15:00,0.4235191144787857,9.742643119828072,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1391.5704793320983,9.416571584998811,25.498889879325887,23.5,21.428482055618336,2642.727301582524,8277.676358933868,10464.903196614328,10464.903196614328,0.0,10464.903196614328,75.87054817545389,0.029,-0.32639492511682594
1326,18702,2024-07-14 19:30:00,0.46498413987493775,9.521634534466582,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1291.1492963235582,9.219206130888917,25.485521987500857,23.25,21.54508984341089,2613.746259544777,8172.158167525201,10428.30499620071,10428.304996200708,0.0,10428.30499620071,75.60521122245515,0.029,-0.32639492511682594
1327,18703,2024-07-14 19:45:00,0.5034425859557927,9.316651016855625,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1197.996855359381,9.036151650289083,25.47552052049412,23.0,21.652778174212592,2587.589513976594,8076.744657192268,10395.46995932524,10395.469959325244,0.0,10395.46995932524,75.367157205108,0.029,-0.32639492511682594
1328,18704,2024-07-14 20:00:00,0.5391124175433819,9.126530814493774,1.0,0.45,0.0,1.0,1.0,0.0,6539.935312873442,-42.19773914734043,9.924773890476317,32.06417483533592,23.0,21.55770635545184,0.0,0.0,6900.078641614523,6900.078641614524,0.0,6900.078641614523,345.00393208072614,0.2,1.0
1329,18705,2024-07-14 20:15:00,0.39781076249597147,9.879668635896472,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7745.383254197615,-50.108143037827844,11.085949918154586,29.953170308213483,23.0,21.462195732564194,0.0,0.0,6970.338634127486,6970.338634127485,0.0,6970.338634127486,50.53495509742428,0.029,-0.32639492511682594
1330,18706,2024-07-14 20:30:00,0.22522924085765664,10.79952814622869,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2022.7650453660958,10.79659992116731,25.61008629128995,23.0,21.366249361483977,2764.0420669953696,8957.663111880127,10668.070189241116,10668.070189241114,0.0,10668.070189241116,77.3435088719981,0.029,-0.32639492511682594
1331,18707,2024-07-14 20:45:00,0.22313941109328675,10.810666938872782,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1884.479372030576,10.499165006860931,25.496610114255763,23.0,21.269863277825316,2761.4077328438184,8782.114549208043,10616.671446738294,10616.671446738294,0.0,10616.671446738294,76.97086798885263,0.029,-0.32639492511682594
1332,18708,2024-07-14 21:00:00,0.27618219183608694,10.527948917513656,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1801.931077561017,10.223283013683066,25.462603632765937,23.0,21.366249361483977,2763.865587633843,8695.743569845547,10607.739602556248,10607.739602556248,0.0,10607.739602556248,437.56925860544527,0.165,-0.3263949251168261
1333,18709,2024-07-14 21:15:00,0.3077873202614682,10.359493583006374,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1671.7879497110857,9.967412423974567,25.42535739560134,23.0,21.462195732564194,2736.6786385658042,8567.271113150828,10573.012817467647,10573.012817467647,0.0,10573.012817467647,76.65434292664044,0.029,-0.32639492511682594
1334,18710,2024-07-14 21:30:00,0.35764674236058586,10.093742863218077,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1551.0684068848682,9.730099711953088,25.57515729891028,23.0,21.55770635545184,2701.7268394368857,8445.403074863461,10533.508743418677,10533.508743418677,0.0,10533.508743418677,76.36793838978541,0.029,-0.32639492511682594
1335,18711,2024-07-14 21:45:00,0.40388974637698666,9.847267651810661,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1439.1033241132886,9.510002170401103,25.52302651311788,23.0,21.652778174212592,2672.5364063462134,8341.782137763998,10494.552853934822,10494.552853934823,0.0,10494.552853934822,76.08550819102746,0.029,-0.3263949251168261
1336,18712,2024-07-14 22:00:00,0.4467785157456851,9.618670511075498,0.9812557612737889,0.45,0.0,1.0,1.0,0.0,6553.140562322645,-42.323510810845065,10.382474794065367,33.13538406654253,23.0,21.652778174212592,0.0,0.0,6900.529191698984,6900.5291916989845,0.0,6900.529191698984,143.18598072775393,0.083,0.9812557612737889
1337,18713,2024-07-14 22:15:00,0.31065836471075986,10.34419091609165,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6678.122068548188,-44.277341287659986,11.461308725188449,29.578480075265436,23.0,21.652778174212592,0.0,0.0,6981.706089713854,6981.7060897138535,0.0,6981.706089713854,50.617369150425446,0.029,-0.32639492511682594
1338,18714,2024-07-14 22:30:00,0.13228412346230398,11.29492562194592,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2201.6087613825675,11.148197211307203,25.624815778174952,23.0,21.652778174212592,2771.835363890763,9203.421793156085,10652.493388297265,10652.493388297264,0.0,10652.493388297265,77.23057706515517,0.029,-0.32639492511682583
1339,18715,2024-07-14 22:45:00,0.1545496893939781,11.176250155530097,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2042.7821373832496,10.825240050925233,25.54034754900314,23.0,21.652778174212592,2771.8353638907643,8938.435169240622,10612.16255020813,10612.162550208132,0.0,10612.16255020813,76.93817848900895,0.029,-0.32639492511682583
1340,18716,2024-07-14 23:00:00,0.21552317920250993,10.851261454850622,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1955.7250724731555,10.525704346263797,25.52899091944668,22.975,21.596630565892326,2770.415089541621,8836.065613263721,10614.498380600871,10614.498380600875,0.0,10614.498380600871,220.2508413974681,0.083,-0.32639492511682594
1341,18717,2024-07-14 23:15:00,0.24885678547109472,10.673593333439065,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1814.4498020292388,10.247898439064924,25.53702734837615,22.95,21.54046681807053,2768.8900260812284,8688.677075259247,10614.645354854265,10614.645354854269,0.0,10614.645354854265,76.95617882269343,0.029,-0.32639492511682594
1342,18718,2024-07-14 23:30:00,0.3029908269443272,10.385058892386736,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1683.4014805606403,9.990245370199016,25.5465175982945,22.924999999999997,21.484273686624356,2734.083100272502,8554.901958055634,10576.461688448777,10576.461688448777,0.0,10576.461688448777,76.67934724125364,0.029,-0.3263949251168261
1343,18719,2024-07-14 23:45:00,0.3531977740552563,10.117455864285484,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1561.841542233123,9.751281941558684,25.558374032398206,22.9,21.42805909948072,2692.2977063848607,8431.424490586978,10529.993343810622,10529.993343810624,0.0,10529.993343810622,76.342451742627,0.029,-0.32639492511682583
1344,18720,2024-07-15 00:00:00,0.39976268571870377,9.869264885119309,-0.13236311738479586,0.45,0.0,0.0,1.0,1.0,0.0,-1449.0978655846757,9.52964766656133,25.54600384820629,22.924999999999997,21.484273686624356,2661.9851364722267,8330.274652021191,10488.814722942041,10488.814722942041,0.0,10488.814722942041,76.0439067413298,0.029,-0.13236311738479586
1345,18721,2024-07-15 00:15:00,0.4429503312318878,9.639074734534038,0.8905812258437733,0.45,0.0,1.0,1.0,0.0,6552.594696324983,-42.319763907350996,10.400918741178339,33.221145205070734,22.95,21.54046681807053,0.0,0.0,6900.798543363527,6900.798543363527,0.0,6900.798543363527,50.03078943938557,0.029,0.8905812258437733
1346,18722,2024-07-15 00:30:00,0.3071974388924969,10.362637650702991,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6680.284764991995,-44.31514409399376,11.48124037655876,29.60003301934351,22.975,21.596630565892326,0.0,0.0,6982.621387681332,6982.621387681331,0.0,6982.621387681332,50.624005060689655,0.029,-0.3263949251168261
1347,18723,2024-07-15 00:45:00,0.12855484796080888,11.314802660368889,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2210.7819646154016,11.166822811524863,25.614050869766803,23.0,21.652778174212592,2771.835357135003,9213.252073681975,10645.654767131588,10645.654767131588,0.0,10645.654767131588,77.18099706170402,0.029,-0.32639492511682594
1348,18724,2024-07-15 01:00:00,0.15103317469541383,11.194993178873444,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2051.2927453887232,10.84251488213212,25.515047737108585,23.0,21.652778174212592,2771.8353638907624,8945.177153997964,10612.045836733558,10612.045836733558,0.0,10612.045836733558,76.9373323163183,0.029,-0.32639492511682594
1349,18725,2024-07-15 01:15:00,0.2122616792416423,10.868645249642046,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1963.871686424686,10.54172484787515,25.495409928695768,23.0,21.652778174212592,2771.8353638907643,8848.280711080712,10611.938728405556,10611.938728405557,0.0,10611.938728405556,76.93655578094028,0.029,-0.32639492511682594
1350,18726,2024-07-15 01:30:00,0.2457348727892111,10.690233128033505,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1822.0061010903073,10.262755347297327,25.486257249916573,23.0,21.652778174212592,2771.8353638907643,8704.412034805699,10611.78067484505,10611.780674845051,0.0,10611.78067484505,76.93540989262661,0.029,-0.3263949251168261
1351,18727,2024-07-15 01:45:00,0.300095629370329,10.400490295456146,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1690.4099068551964,10.004022449998942,25.475736659016192,23.0,21.652778174212592,2746.4615971247363,8571.668001618145,10582.565169958987,10582.565169958987,0.0,10582.565169958987,76.72359748220266,0.029,-0.32639492511682594
1352,18728,2024-07-15 02:00:00,0.35051293010295326,10.131766082551259,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1568.3406270736436,9.764056928887568,25.480645080066875,22.95,21.60376805427326,2702.672698451961,8441.037739330823,10535.491900438914,10535.491900438918,0.0,10535.491900438914,76.38231627818213,0.029,-0.32639492511682583
1353,18729,2024-07-15 02:15:00,0.3972730521059977,9.882534632275032,-0.19133268126278097,0.45,0.0,0.0,1.0,1.0,0.0,-1455.1248123482626,9.54149303218178,25.49279709804218,22.9,21.55475904591261,2663.004547688542,8323.489320493776,10491.25218652735,10491.25218652735,0.0,10491.25218652735,76.0615783523233,0.029,-0.19133268126278097
1354,18730,2024-07-15 02:30:00,0.4406418236789574,9.651379079791157,0.8359018212476209,0.45,0.0,1.0,1.0,0.0,7663.735386910146,-44.563908225048124,10.424681851339015,30.117824478379653,22.85,21.50575033793157,0.0,0.0,6900.2564156726685,6900.256415672671,0.0,6900.2564156726685,50.02685901362685,0.029,0.8359018212476209
1355,18731,2024-07-15 02:45:00,0.30396125751565195,10.379886497441575,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6625.394023629424,-42.88474729962891,11.476034092619447,29.59222139234255,22.8,21.456742621756575,0.0,0.0,6944.885760756081,6944.88576075608,0.0,6944.885760756081,50.35042176548159,0.029,-0.32639492511682594
1356,18732,2024-07-15 03:00:00,0.1139551361596829,11.39261912426889,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2208.573356827611,11.162345060111928,25.657831122471574,22.85,21.50575033793157,2767.8437124967854,9209.878105955922,10655.71072642216,10655.710726422158,0.0,10655.71072642216,77.25390276656066,0.029,-0.32639492511682583
1357,18733,2024-07-15 03:15:00,0.15187860990724786,11.190487009194369,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2049.246482377831,10.838360882196355,25.39604261728302,22.9,21.55475904591261,2769.176022228032,8939.540210555799,10610.423213976019,10610.42321397602,0.0,10610.423213976019,76.92556830132614,0.029,-0.3263949251168261
1358,18734,2024-07-15 03:30:00,0.21304586709763976,10.86446552836958,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1961.9114176197777,10.537867255786814,25.569451351879806,22.95,21.60376805427326,2770.4174081338538,8852.626507933119,10623.4193288283,10623.4193288283,0.0,10623.4193288283,77.01979013400518,0.029,-0.32639492511682583
1359,18735,2024-07-15 03:45:00,0.2464860802604584,10.686229192211757,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1820.1872983961762,10.259180688037215,25.512269300604967,23.0,21.652778174212592,2771.7463102101274,8727.565634651217,10610.528364634674,10610.528364634674,0.0,10610.528364634674,76.92633064360139,0.029,-0.32639492511682594
1360,18736,2024-07-15 04:00:00,0.3007925055808675,10.396775945253976,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1688.7237897694765,10.00070817923772,25.48009281840892,23.0,21.652778174212592,2749.5336432992285,8581.255814652517,10586.268777417223,10586.268777417225,0.0,10586.268777417223,76.75044863627487,0.029,-0.32639492511682594
1361,18737,2024-07-15 04:15:00,0.3511588646458964,10.128323251437372,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1566.7768853386408,9.760983241029145,25.461938703041792,23.0,21.652778174212592,2707.861556675037,8451.197818481329,10538.114108658778,10538.11410865878,0.0,10538.114108658778,76.40132728777614,0.029,-0.32639492511682583
1362,18738,2024-07-15 04:30:00,0.39787201454156873,9.879342162493439,-0.17714563244376766,0.45,0.0,0.0,1.0,1.0,0.0,-1453.6743404073484,9.538641454221532,25.449730164685505,23.0,21.652778174212592,2670.4072638674766,8334.303497614832,10494.701133471248,10494.701133471248,0.0,10494.701133471248,76.08658321766656,0.029,-0.17714563244376766
1363,18739,2024-07-15 04:45:00,0.4411974033569571,9.648417840107419,0.8490613042911955,0.45,0.0,1.0,1.0,0.0,6551.832283430613,-42.313950292829205,10.409261910987402,33.15431330131345,23.0,21.652778174212592,0.0,0.0,6899.804195352542,6899.80419535254,0.0,6899.804195352542,50.02358041630593,0.029,0.8490613042911955
1364,18740,2024-07-15 05:00:00,0.3056312834231068,10.37098525935484,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6677.519046868543,-44.26475850406826,11.487612383760958,29.602751382189986,22.875,21.59370987253579,0.0,0.0,6981.937413127827,6981.937413127827,0.0,6981.937413127827,50.61904624517675,0.029,-0.32639492511682594
1365,18741,2024-07-15 05:15:00,0.1273466556109262,11.321242325593763,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2213.7151516478457,11.172778663872013,25.635449442671263,22.75,21.53416822013532,2768.616474732368,9216.216594944897,10658.153802977833,10658.153802977833,0.0,10658.153802977833,77.2716150715893,0.029,-0.32639492511682594
1366,18742,2024-07-15 05:30:00,0.1499087262060657,11.20098648932167,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2054.0140281703502,10.848038217746943,25.42061011129747,22.625,21.474161369073148,2766.9840442119375,8944.152410371154,10615.030344256753,10615.030344256751,0.0,10615.030344256753,76.95896999586147,0.029,-0.32639492511682594
1367,18743,2024-07-15 05:45:00,0.211218804995993,10.874203769371357,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1966.4755199226915,10.546843531437178,25.41627668193975,22.5,21.413708972493232,2765.4474635100714,8842.546553960634,10613.663670099273,10613.663670099273,0.0,10613.663670099273,76.94906160821974,0.029,-0.32639492511682583
1368,18744,2024-07-15 06:00:00,0.24473703599523786,10.695551598145382,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1824.419687570799,10.267499400438389,25.39879275620709,22.625,21.474161369073148,2766.87366228946,8710.005053795621,10608.551349864638,10608.551349864636,9.6,10598.951349864637,76.84239728651862,0.029,-0.32639492511682594
1369,18745,2024-07-15 06:15:00,0.29917086061797193,10.40541931290621,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1692.6470447094935,10.008418725350738,25.581325336978686,22.75,21.53416822013532,2744.65937341426,8582.418224589741,10596.590117911941,10596.590117911941,0.0,10596.590117911941,76.82527835486158,0.029,-0.32639492511682583
1370,18746,2024-07-15 06:30:00,0.3496558978329065,10.136334064550608,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1570.4160254356211,9.768138720201122,25.521376592294413,22.875,21.59370987253579,2713.6098486005967,8477.487283799519,10545.162366852092,10545.162366852092,0.0,10545.162366852092,76.45242715967767,0.029,-0.32639492511682594
1371,18747,2024-07-15 06:45:00,0.3964781064960181,9.886771692376223,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1457.0511766072493,9.545280528489313,25.475133120386133,23.0,21.652778174212592,2677.1432730820416,8355.845367798682,10500.694389172928,10500.69438917293,0.0,10500.694389172928,76.13003432150373,0.029,-0.32639492511682594
1372,18748,2024-07-15 07:00:00,0.4399039629304768,9.655311877580559,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1351.8902961685064,9.33858091491231,25.45153392192648,23.0,21.652778174212592,2639.779022519908,8238.713187482725,10459.492404814706,10459.492404814706,60.72,10398.772404814707,75.39109993490662,0.029,-0.32639492511682594
1373,18749,2024-07-15 07:15:00,0.4801811760385219,9.440634331714678,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1254.3403407773344,9.146868838947302,25.437319755108064,23.0,21.652778174212592,2606.7669606659297,8135.683006748673,10421.332230195527,10421.332230195527,0.0,10421.332230195527,75.55465866891757,0.029,-0.32639492511682583
1374,18750,2024-07-15 07:30:00,0.5175379931341637,9.241522496594907,-0.0008357529359526201,0.45,0.0,0.0,1.0,1.0,0.0,-1163.8515962086665,8.969057677964681,25.427068486955015,23.0,21.652778174212592,2576.9796672574876,8042.717283131326,10386.962146939482,10386.962146939482,0.0,10386.962146939482,75.30547556531126,0.029,-0.0008357529359526201
1375,18751,2024-07-15 07:45:00,0.5521861030934037,9.056848070512158,0.8211698525601734,0.45,0.0,1.0,0.0,0.0,6465.492490622389,0.0,9.845438065830155,31.803800530314753,23.0,21.652778174212592,0.0,0.0,6862.100979478026,6862.100979478023,0.0,6862.100979478026,49.75023210121569,0.029,0.8211698525601734
1376,18752,2024-07-15 08:00:00,0.4126629140490736,9.800506668118437,0.17319222002947016,0.45,0.0,1.0,0.0,0.0,7505.183727478758,0.0,10.883023484926346,29.735195486474872,23.025,21.676494371071705,0.0,0.0,6930.099474956531,6930.09947495653,84.6,6845.49947495653,282.3768533419569,0.165,0.17319222002947016
1377,18753,2024-07-15 08:15:00,0.26230959120498043,10.601889878877454,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6603.740651565023,-42.89695471624773,11.936586552239174,29.978171553072304,23.05,21.700209993271038,0.0,0.0,6943.060553886844,6943.060553886843,0.0,6943.060553886844,50.33718901567962,0.029,-0.32639492511682594
1378,18754,2024-07-15 08:30:00,0.03517810644365183,11.812500692655336,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2420.4367621746287,11.592573917417948,25.64825128054329,23.075000000000003,21.723939416830586,2773.761407643546,9436.116814917057,10653.60580088017,10653.60580088017,0.0,10653.60580088017,77.23864205638124,0.029,-0.32639492511682594
1379,18755,2024-07-15 08:45:00,0.07065149914900135,11.623427509535823,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2245.80044892444,11.237375128351271,25.406710240109312,23.1,21.747651727070753,2774.4023162631056,9137.916782375549,10611.276728169947,10611.276728169947,0.0,10611.276728169947,76.93175627923212,0.029,-0.32639492511682583
1380,18756,2024-07-15 09:00:00,0.13771205790170096,11.265994731383934,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2150.0657473334713,10.907932425021459,25.374193445063778,23.075000000000003,21.723939416830586,2773.804405170563,9041.174859365025,10611.758840108238,10611.75884010824,288.42,10323.338840108237,425.8377271544648,0.165,-0.3263949251168261
1381,18757,2024-07-15 09:15:00,0.17437388090521508,11.070587214775204,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1994.7206364270658,10.60239048353941,25.583367270639712,23.05,21.700209993271038,2773.162648463975,8886.785202040037,10639.482157780623,10639.482157780623,0.0,10639.482157780623,77.13624564390952,0.029,-0.3263949251168261
1382,18758,2024-07-15 09:30:00,0.2339127775973966,10.753244895405876,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1850.6215033188746,10.31902367493045,25.51094648795923,23.025,21.676494371071705,2772.520765370818,8766.50534826225,10613.758809425493,10613.758809425495,0.0,10613.758809425493,76.94975136833483,0.029,-0.3263949251168261
1383,18759,2024-07-15 09:45:00,0.2891313916382996,10.458929682567863,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1716.9548935458058,10.056210099180685,25.46026801994745,23.0,21.652778174212592,2762.068682999599,8620.162498347985,10601.651151386757,10601.651151386757,0.0,10601.651151386757,76.86197084755399,0.029,-0.32639492511682594
1384,18760,2024-07-15 10:00:00,0.34034362755869263,10.185968465112168,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1592.9638692265564,9.812458466802664,25.43487863957328,23.0,21.652778174212592,2717.9519392284105,8482.689760386944,10549.588801696082,10549.58880169608,200.16,10349.428801696082,426.9139380699634,0.165,-0.32639492511682594
1385,18761,2024-07-15 10:15:00,0.38784137526285534,9.932805469848981,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1477.961628974316,9.586382801630052,25.41985083704663,23.0,21.652778174212592,2679.1460181654966,8361.577026823747,10504.470404580406,10504.470404580406,0.0,10504.470404580406,76.15741043320796,0.029,-0.3263949251168261
1386,18762,2024-07-15 10:30:00,0.4318944267883297,9.698002705218203,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1371.2858863171634,9.376700384238475,25.409199730861243,23.0,21.652778174212592,2644.0718705789013,8252.111105702988,10463.890314939767,10463.890314939767,0.0,10463.890314939767,75.86320478331331,0.029,-0.3263949251168261
1387,18763,2024-07-15 10:45:00,0.47275300317773716,9.480226493062661,0.2694300817465628,0.45,0.0,1.0,1.0,0.0,6549.133538712216,-42.28064026532922,10.252346635950108,32.74410167885023,23.0,21.652778174212592,0.0,0.0,6899.355899980556,6899.355899980556,0.0,6899.355899980556,50.020330274859035,0.029,0.2694300817465628
1388,18764,2024-07-15 11:00:00,0.3356628877612193,10.210916808232701,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6670.1954654760475,-44.128764491762546,11.325115945998427,29.439713380726527,22.975,21.65953267512957,0.0,0.0,6977.506629438478,6977.506629438475,417.3,6560.206629438478,136.12428756084842,0.083,-0.32639492511682594
1389,18765,2024-07-15 11:15:00,0.15779794189123414,11.158936969719722,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2138.9236439559786,11.020923811492752,25.577193459062528,22.95,21.66623322120995,2772.199840036015,9138.44156921317,10650.331808980654,10650.331808980658,0.0,10650.331808980654,77.21490561510974,0.029,-0.32639492511682594
1390,18766,2024-07-15 11:30:00,0.1785788327903081,11.048174821227658,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1987.1174600923382,10.707211716919385,25.585805342968136,22.924999999999997,21.672869923415803,2772.379566704719,8887.461416644142,10611.383875655596,10611.383875655598,0.0,10611.383875655596,76.93253309850307,0.029,-0.32639492511682583
1391,18767,2024-07-15 11:45:00,0.2368534940460074,10.73757087673478,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1900.0607773397078,10.416240631482603,25.557958634387262,22.9,21.679462618704044,2772.546098331835,8790.697531626554,10612.525667496213,10612.525667496213,0.0,10612.525667496213,76.94081108934755,0.029,-0.32639492511682583
1392,18768,2024-07-15 12:00:00,0.2701874188939534,10.559901057295228,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1762.81569753844,10.146376766829354,25.53504575489014,22.924999999999997,21.828784332879398,2776.321809708234,8654.577532266883,10606.292194255615,10606.292194255615,558.54,10047.752194255616,72.84620340835322,0.029,-0.32639492511682594
1393,18769,2024-07-15 12:15:00,0.3227737267273604,10.27961603654317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1635.5057190412588,9.896087843273786,25.508158040020263,22.95,21.977589472988203,2746.039428495337,8527.412060328606,10566.978180778082,10566.978180778082,0.0,10566.978180778082,76.6105918106411,0.029,-0.32639492511682594
1394,18770,2024-07-15 12:30:00,0.3715455022645701,10.019662472929841,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1517.4194543930628,9.66395077641855,25.481076639036147,22.975,22.125882595446498,2714.3942245071744,8408.722276043958,10526.33161885021,10526.33161885021,0.0,10526.33161885021,76.31590423666403,0.029,-0.32639492511682594
1395,18771,2024-07-15 12:45:00,0.4167798575396727,9.778563359313544,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1407.8894084626459,9.44864610222216,25.45418013243437,23.0,22.27367578722261,2685.3936469626437,8298.488524929622,10488.970025333268,10488.97002533327,0.0,10488.970025333268,76.04503268366621,0.029,-0.3263949251168261
1396,18772,2024-07-15 13:00:00,0.45873394499038544,9.554948073201246,1.0,0.45,0.0,1.0,1.0,0.0,6551.7245455876755,-42.30011348737016,10.321190450923254,32.93793749557014,23.0,22.119814648997696,0.0,0.0,6899.796843601502,6899.796843601503,740.82,6158.976843601502,127.79876950473117,0.083,1.0
1397,18773,2024-07-15 13:15:00,0.3227499278817991,10.27974288439001,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6675.585548089502,-44.20570718056899,11.396770800567598,29.517457744055303,23.0,21.965044033814735,0.0,0.0,6979.496383397954,6979.496383397952,0.0,6979.496383397954,50.60134877963517,0.029,-0.32639492511682594
1398,18774,2024-07-15 13:30:00,0.1443801480467008,11.230453810911085,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2171.904169816056,11.087884870683165,25.721299778039192,23.0,21.80937564405645,2776.0685002051687,9174.287755881174,10672.781875959066,10672.781875959066,0.0,10672.781875959066,77.37766860070323,0.029,-0.3263949251168261
1399,18775,2024-07-15 13:45:00,0.16593660410453095,11.11555790012285,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2017.7536426129802,10.769316812093406,25.545332318417305,23.0,21.652778174212592,2771.8353727975805,8926.840546438394,10620.228681150413,10620.228681150413,0.0,10620.228681150413,76.99665793834049,0.029,-0.32639492511682594
1400,18776,2024-07-15 14:00:00,0.22511345037537592,10.800145309499246,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1929.3509727407036,10.473838465643318,25.526176755047086,23.3,21.784192763252342,2775.1511892180447,8816.248609286835,10606.704151570691,10606.704151570691,738.9,9867.804151570692,204.75693614509186,0.083,-0.32639492511682594
1401,18777,2024-07-15 14:15:00,0.2589635579134008,10.619724236321574,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1789.9848672618916,10.199794976905464,25.530392583928634,23.6,21.912276525827963,2778.608174463165,8668.291142965458,10606.729239498329,10606.72923949833,0.0,10606.729239498329,76.8987869863629,0.029,-0.3263949251168261
1402,18778,2024-07-15 14:30:00,0.3123643844321798,10.335097830976482,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1660.7075992504201,9.945631005127638,25.538754302004108,23.9,22.03696464498772,2751.295054291799,8535.254408078097,10572.141986678234,10572.14198667823,0.0,10572.141986678234,76.6480294034172,0.029,-0.32639492511682594
1403,18779,2024-07-15 14:45:00,0.36189139886515453,10.071118844048726,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1540.7936289686006,9.70990253021615,25.55005816582442,24.2,22.15821765597112,2717.3849861868644,8413.242954463702,10530.203627148858,10530.203627148858,0.0,10530.203627148858,76.34397629682923,0.029,-0.32639492511682594
1404,18780,2024-07-15 15:00:00,0.4078258369442617,9.826288289087085,0.05862101330283294,0.45,0.0,1.0,1.0,0.0,6946.499600638218,-47.70237873652273,10.602841930313568,28.788022080899655,23.9,22.20006812351673,0.0,0.0,6900.7931854539,6900.7931854539,589.56,6311.233185453901,130.95808859816844,0.083,0.05862101330283294
1405,18781,2024-07-15 15:15:00,0.2697406339127434,10.562282421245078,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6608.615713258066,-42.80714542732679,11.643147468338949,29.711185407819492,23.6,22.233076987571316,0.0,0.0,6935.33984421966,6935.339844219661,0.0,6935.33984421966,50.28121387059254,0.029,-0.32639492511682594
1406,18782,2024-07-15 15:30:00,0.08564648965887185,11.543504210118213,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2285.458340775015,11.31846214907356,25.623002985756553,23.3,22.25752704138858,2788.06538225313,9293.54683629071,10651.549312149235,10651.54931214923,0.0,10651.549312149235,77.22373251308196,0.029,-0.32639492511682583
1407,18783,2024-07-15 15:45:00,0.12240372405101875,11.34758815080807,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2123.2373855832157,10.983166014286516,25.539360857039547,23.0,22.27367578722261,2788.4941287054826,9032.174256946319,10611.797952392892,10611.79795239289,0.0,10611.797952392892,76.93553515484847,0.029,-0.32639492511682583
1408,18784,2024-07-15 16:00:00,0.1846879357684467,11.01561330235418,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2030.2004713930924,10.67217268384357,25.507894332240756,23.0,22.27367578722261,2788.4941295956514,8922.473028974111,10612.453814513645,10612.453814513645,360.66,10251.793814513645,212.72472165115815,0.083,-0.32639492511682594
1409,18785,2024-07-15 16:15:00,0.22031546381347522,10.825718577874177,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1883.534033764742,10.383740318109346,25.493660923246086,23.0,22.27367578722261,2788.4941296052584,8770.379151935815,10612.250563589352,10612.25056358935,0.0,10612.250563589352,76.93881658602281,0.029,-0.32639492511682594
1410,18786,2024-07-15 16:30:00,0.2765202034116821,10.526147315815734,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1747.4838912474531,10.116231407135299,25.481082401011424,23.0,22.27367578722261,2788.4941296052584,8631.733298946103,10612.065670379741,10612.065670379743,0.0,10612.065670379741,76.93747611025313,0.029,-0.32639492511682594
1411,18787,2024-07-15 16:45:00,0.32864765900562826,10.248307977500001,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1621.282680759166,9.868126899536543,25.47016337455464,23.0,22.27367578722261,2752.292303971281,8503.809947231945,10570.869914544124,10570.869914544124,0.0,10570.869914544124,76.6388068804449,0.029,-0.32639492511682594
1412,18788,2024-07-15 17:00:00,0.376993803436547,9.990623027683204,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1504.2270923383658,9.638015865249574,25.47623493885466,23.1,22.248329496841183,2710.3848287195688,8377.640641460579,10524.543132877905,10524.543132877907,402.48,10122.063132877905,417.5351042312136,0.165,-0.32639492511682583
1413,18789,2024-07-15 17:15:00,0.42183336948517297,9.751628140644028,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1395.6513716042477,9.424591651964034,25.489799072096613,23.2,22.22170957732265,2672.652335963189,8264.669830598852,10482.298790295881,10482.298790295881,0.0,10482.298790295881,75.99666622964514,0.029,-0.32639492511682583
1414,18790,2024-07-15 17:30:00,0.4634211654939256,9.529965187917377,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1294.93423506372,9.226644256534943,25.506584562125518,23.299999999999997,22.19380761886384,2638.20265323816,8161.917336702467,10443.917185883545,10443.917185883545,0.0,10443.917185883545,75.7183995976557,0.029,-0.32639492511682594
1415,18791,2024-07-15 17:45:00,0.5019931589252555,9.324376462928388,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1201.5079259066365,9.043051297901298,25.524868943338582,23.4,22.164611150960795,2606.4117311821587,8067.459565561028,10408.665976691622,10408.665976691622,0.0,10408.665976691622,75.46282833101426,0.029,-0.32639492511682583
1416,18792,2024-07-15 18:00:00,0.5377680443589495,9.133696323566799,1.0,0.45,0.0,1.0,1.0,0.0,6543.190907313065,-42.22152416866602,9.931868811941591,32.10513872655003,23.299999999999997,22.19380761886384,0.0,0.0,6900.574411918192,6900.574411918189,62.22,6838.3544119181915,282.0821194916254,0.165,1.0
1417,18793,2024-07-15 18:15:00,0.39648387253613393,9.886740959382406,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7680.208103044672,-44.806382145340166,10.981746316153082,29.876960339382194,23.2,22.22170957732265,0.0,0.0,6970.708806049134,6970.708806049134,0.0,6970.708806049134,50.53763884385623,0.029,-0.3263949251168261
1418,18794,2024-07-15 18:30:00,0.24435980075369282,10.697562261982817,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1974.9361989616607,10.699237403364947,25.64877699367333,23.1,22.248329496841183,2787.8210756435506,8915.040809626014,10651.325816320661,10651.325816320665,0.0,10651.325816320661,77.2221121683248,0.029,-0.32639492511682594
1419,18795,2024-07-15 18:45:00,0.2414689910912062,10.71297027748387,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1839.9261192303968,10.40886355004328,25.50680943744546,23.0,22.27367578722261,2788.494128193014,8742.94200750348,10611.7548941658,10611.754894165802,0.0,10611.7548941658,76.93522298270206,0.029,-0.3263949251168261
1420,18796,2024-07-15 19:00:00,0.2932525530592122,10.436963892194399,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1759.3352517875833,10.139532702136137,25.485409167291785,23.0,22.27367578722261,2788.494129590181,8647.815077137868,10612.20201009744,10612.20201009744,0.0,10612.20201009744,530.6101005048721,0.2,-0.32639492511682594
1421,18797,2024-07-15 19:15:00,0.3241071654396445,10.272508808206695,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1632.2762156997908,9.889738161415822,25.469473414742808,23.0,22.27367578722261,2756.8904952645507,8518.017066440381,10576.104219786412,10576.104219786412,0.0,10576.104219786412,76.67675559345149,0.029,-0.32639492511682594
1422,18798,2024-07-15 19:30:00,0.3727826075513053,10.013068701751543,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1514.423310130108,9.658059936213736,25.456358098657386,23.0,22.27367578722261,2717.825912806046,8397.318482058277,10531.379631609767,10531.379631609769,0.0,10531.379631609767,76.35250232917082,0.029,-0.32639492511682594
1423,18799,2024-07-15 19:45:00,0.4179275841497388,9.772445976481892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1405.1094379843803,9.44318140479644,25.445113335824267,23.0,22.27367578722261,2681.8382704645846,8286.126778154165,10490.161809400679,10490.161809400679,0.0,10490.161809400679,76.05367311815493,0.029,-0.32639492511682594
1424,18800,2024-07-15 20:00:00,0.4597986909149111,9.549272977423524,1.0,0.45,0.0,1.0,1.0,0.0,6547.5809638725395,-42.26984200415477,10.315182694169888,32.95152057408354,23.05,22.199265760739674,0.0,0.0,6899.734669424769,6899.734669424768,0.0,6899.734669424769,344.9867334712385,0.2,1.0
1425,18801,2024-07-15 20:15:00,0.3238721655534023,10.273761357600366,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6674.283748267723,-44.20617696173766,11.391098604405627,29.506875306683547,23.1,22.123872001748495,0.0,0.0,6979.732221192476,6979.732221192475,0.0,6979.732221192476,50.60305860364545,0.029,-0.32639492511682583
1426,18802,2024-07-15 20:30:00,0.14543815104057986,11.22481465495371,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2169.2947039314377,11.082587030737395,25.656835424525607,23.15,22.0474734624417,2782.4652673188334,9169.673505617384,10661.630424419256,10661.630424419254,0.0,10661.630424419256,77.29682057703961,0.029,-0.32639492511682594
1427,18803,2024-07-15 20:45:00,0.1669368923661513,11.110226363688414,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2015.3309034675683,10.764405104903727,25.469216710080342,23.2,21.970064637967006,2780.3910579486537,8915.96524887886,10615.869993262893,10615.869993262895,0.0,10615.869993262893,76.96505745115599,0.029,-0.32639492511682594
1428,18804,2024-07-15 21:00:00,0.22604187782852517,10.79519679117396,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1927.0336996824653,10.4692799197087,25.42737436722668,23.15,21.890633918031774,2778.4004013344056,8823.29219743445,10614.727980980459,10614.727980980455,0.0,10614.727980980459,437.85752921544395,0.165,-0.32639492511682583
1429,18805,2024-07-15 21:15:00,0.2598515335696664,10.614991326073678,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1787.8335649421067,10.19556300305619,25.389743008870237,23.1,21.8112770890196,2776.2632612404414,8684.185281248067,10614.465667235907,10614.465667235907,0.0,10614.465667235907,76.95487608746033,0.029,-0.32639492511682594
1430,18806,2024-07-15 21:30:00,0.3131886265681134,10.330704620391955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1658.7095780993893,9.941700149458624,25.576184860265485,23.05,21.731988892523596,2744.5408968444517,8554.27465822394,10603.01256283005,10603.012562830048,0.0,10603.01256283005,76.87184108051787,0.029,-0.32639492511682594
1431,18807,2024-07-15 21:45:00,0.36265678822724084,10.067039318748806,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1538.939515343883,9.706258285974744,25.500949926863406,23.0,21.652778174212592,2708.9528483121853,8453.899324984128,10543.575581526922,10543.575581526922,0.0,10543.575581526922,76.44092296607019,0.029,-0.32639492511682583
1432,18808,2024-07-15 22:00:00,0.40853610938472534,9.822502536979414,0.07544455546378771,0.45,0.0,1.0,1.0,0.0,7589.442022076724,-47.690422569788964,10.594607999880402,28.992359319496867,23.0,21.80937564405645,0.0,0.0,6900.285406256165,6900.285406256168,0.0,6900.285406256165,143.1809221798154,0.083,0.07544455546378771
1433,18809,2024-07-15 22:15:00,0.27199447876056093,10.55026942820621,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6618.91589012368,-42.832044048808996,11.636998484636177,29.72953653069951,23.0,21.965044033814735,0.0,0.0,6938.606607282424,6938.606607282423,0.0,6938.606607282424,50.30489790279758,0.029,-0.32639492511682594
1434,18810,2024-07-15 22:30:00,0.08374117795899645,11.553659521478549,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2282.652153436263,11.312764694477874,25.724219312795167,23.0,22.119814648997696,2784.3986676645286,9289.141672168096,10638.073809981885,10638.073809981885,0.0,10638.073809981885,77.12603512236866,0.029,-0.32639492511682594
1435,18811,2024-07-15 22:45:00,0.12347937193257146,11.341854947599394,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2120.631038883228,10.97788179150768,25.540222743201998,23.0,22.27367578722261,2788.494121032431,9029.557452285324,10607.585883313039,10607.585883313039,0.0,10607.585883313039,76.90499765401954,0.029,-0.32639492511682594
1436,18812,2024-07-15 23:00:00,0.18568685248396166,11.010289076260484,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2027.7086452242381,10.667271876009337,25.519190440917736,23.05,22.230192990599107,2787.416599096908,8913.105967311121,10614.118105973821,10614.118105973821,0.0,10614.118105973821,220.2429506989568,0.083,-0.32639492511682583
1437,18813,2024-07-15 23:15:00,0.2212704561245548,10.820628468856123,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1881.2226906120159,10.379195517280134,25.523538929697782,23.1,22.186101887840298,2786.244682828597,8756.994595448145,10614.105565830094,10614.105565830094,0.0,10614.105565830094,76.95226535226818,0.029,-0.32639492511682594
1438,18814,2024-07-15 23:30:00,0.27740586386607546,10.521426745593818,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1745.3402888955197,10.11201753884912,25.533093145566614,23.15,22.14139599674959,2782.8603890621175,8616.770923091519,10611.605017794618,10611.605017794618,0.0,10611.605017794618,76.93413637901098,0.029,-0.3263949251168261
1439,18815,2024-07-15 23:45:00,0.3294689081515563,10.243930719552205,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1619.2951051386362,9.864220860924744,25.54597526159909,23.2,22.09605296465968,2739.3368214035618,8488.343898786788,10563.526167812777,10563.526167812779,0.0,10563.526167812777,76.58556471664264,0.029,-0.3263949251168261
