step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1440,18816,2024-07-16 00:00:00,0.3777551583965099,9.986565005746602,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1502.3849915508392,9.634396236356833,25.532490440965486,23.15,22.14139599674959,2707.4654478042694,8384.156654393193,10522.415467520303,10522.415467520304,0.0,10522.415467520303,76.28751213952219,0.029,-0.3263949251168261
1441,18817,2024-07-16 00:15:00,0.4225390049790633,9.747867103461592,0.40711771492499116,0.45,0.0,1.0,1.0,0.0,7683.080215924332,-44.60566333069019,10.513890596233974,30.230946766597874,23.1,22.186101887840298,0.0,0.0,6900.659812905312,6900.659812905312,0.0,6900.659812905312,50.02978364356351,0.029,0.40711771492499116
1442,18818,2024-07-16 00:30:00,0.2872457600647448,10.46898009885491,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6626.439645594364,-42.893879359055816,11.56618729332483,29.68133834318939,23.05,22.230192990599107,0.0,0.0,6945.993949753941,6945.993949753941,0.0,6945.993949753941,50.358456135716075,0.029,-0.32639492511682594
1443,18819,2024-07-16 00:45:00,0.09704387296707777,11.482756157085475,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2250.0635627985753,11.246590631529084,25.722738375199338,23.0,22.27367578722261,2788.4941244099205,9255.186753927544,10649.844691832996,10649.844691832996,0.0,10649.844691832996,77.21137401578922,0.029,-0.32639492511682594
1444,18820,2024-07-16 01:00:00,0.13597301634693354,11.275263822870844,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2090.3592571313234,10.91650870793859,25.540516426274248,23.0,22.27367578722261,2788.4941296052552,8998.96784190869,10613.66571451811,10613.66571451811,0.0,10613.66571451811,76.94907643025631,0.029,-0.32639492511682594
1445,18821,2024-07-16 01:15:00,0.1972886662155653,10.948451409071037,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.7667782257427,10.610351487977699,25.505880353850916,23.0,22.27367578722261,2788.4941296052584,8890.99385983931,10612.462130869679,10612.462130869679,0.0,10612.462130869679,76.94035044880518,0.029,-0.32639492511682594
1446,18822,2024-07-16 01:30:00,0.2323621617870476,10.761509677675036,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1854.3756555865384,10.326403914999098,25.490029891558677,23.0,22.27367578722261,2788.4941296052584,8740.286389188757,10612.26153418094,10612.261534180941,0.0,10612.26153418094,76.93889612281181,0.029,-0.32639492511682583
1447,18823,2024-07-16 01:45:00,0.287692934274471,10.46659666031707,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1720.4362608443682,10.063054100348918,25.476736739821526,23.0,22.27367578722261,2784.478733118128,8603.256970336977,10607.502567657928,10607.502567657928,0.0,10607.502567657928,76.90439361551998,0.029,-0.32639492511682583
1448,18824,2024-07-16 02:00:00,0.3390099022772034,10.193077220862506,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1596.193151948296,9.818806716756196,25.48368445277983,22.975,22.187278733571397,2737.0308171879738,8468.032747947314,10559.143640332344,10559.143640332348,0.0,10559.143640332344,76.5537913924095,0.029,-0.3263949251168261
1449,18825,2024-07-16 02:15:00,0.38660441185885,9.93939848479233,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1480.9573740105873,9.592272738292545,25.499995034880687,22.95,22.100751287134624,2694.1831739975637,8347.40204012263,10512.690554058108,10512.690554058108,0.0,10512.690554058108,76.21700651692129,0.029,-0.32639492511682594
1450,18826,2024-07-16 02:30:00,0.4307469186382124,9.704118923658328,0.6015306945529728,0.45,0.0,1.0,1.0,0.0,7682.84183534274,-44.60317177654239,10.473163887837615,30.19080898751871,22.924999999999997,22.014073819300187,0.0,0.0,6900.330853686663,6900.330853686665,0.0,6900.330853686663,50.02739868922831,0.029,0.6015306945529728
1451,18827,2024-07-16 02:45:00,0.29488639482218215,10.428255515597769,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6626.13025814695,-42.891509438598355,11.525503355029995,29.641520668823286,22.9,21.92727423564144,0.0,0.0,6945.583028993431,6945.583028993429,0.0,6945.583028993431,50.35547696020238,0.029,-0.32639492511682583
1452,18828,2024-07-16 03:00:00,0.1046758951987665,11.442077478590575,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2231.3411883946865,11.208574656651331,25.66862715832305,22.924999999999997,21.859156149886676,2777.409961102424,9234.487909704168,10664.850038568693,10664.850038568693,0.0,10664.850038568693,77.32016277962303,0.029,-0.32639492511682583
1453,18829,2024-07-16 03:15:00,0.14315048385940787,11.237007921029356,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2070.3692061682696,10.881236632780492,25.397429337121117,22.95,21.790702761903198,2775.5647610262613,8961.155270302841,10615.584639829316,10615.584639829314,0.0,10615.584639829316,76.96298863876254,0.029,-0.32639492511682583
1454,18830,2024-07-16 03:30:00,0.20495093664093075,10.90761150770384,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1982.131499106004,10.577632445150078,25.57406886059058,22.975,21.72191420295103,2773.831379278635,8874.975729986434,10631.798320811436,10631.798320811438,0.0,10631.798320811436,77.08053782588291,0.029,-0.32639492511682594
1455,18831,2024-07-16 03:45:00,0.2387373093694962,10.727530141060585,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1838.943784144582,10.296061322693916,25.507790259692364,23.0,21.652778174212592,2771.9609731395017,8751.184824522765,10615.70546782859,10615.70546782859,0.0,10615.70546782859,76.96386464175728,0.029,-0.3263949251168261
1456,18832,2024-07-16 04:00:00,0.2936058619485051,10.435080755814468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1706.1224047067815,10.034913312110916,25.47147263481694,23.0,21.80937564405645,2762.228358163784,8600.989757907535,10590.05067987226,10590.050679872258,0.0,10590.05067987226,76.7778674290739,0.029,-0.32639492511682594
1457,18833,2024-07-16 04:15:00,0.3444935559561331,10.16384934675381,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1582.915721627837,9.792706929174164,25.45136285803392,23.0,21.965044033814735,2726.4852539456606,8468.4751426648,10544.111680158368,10544.111680158368,0.0,10544.111680158368,76.44480968114817,0.029,-0.32639492511682583
1458,18834,2024-07-16 04:30:00,0.3916902433000348,9.912291003210814,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1468.6425228006672,9.568064244966877,25.43796666428816,23.0,22.119814648997696,2695.1390960207336,8349.967613236464,10503.717582017814,10503.717582017816,0.0,10503.717582017814,76.15195246962917,0.029,-0.32639492511682583
1459,18835,2024-07-16 04:45:00,0.4354640437643163,9.678976646736194,0.7132607137913763,0.45,0.0,1.0,1.0,0.0,6552.098327541016,-42.31621129174114,10.437312619393635,33.199014836392465,23.0,22.27367578722261,0.0,0.0,6899.680216154633,6899.680216154631,0.0,6899.680216154633,50.02268156712109,0.029,0.7132607137913763
1460,18836,2024-07-16 05:00:00,0.30036886417497144,10.399033953947402,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6678.297391233098,-44.274013252755225,11.515987276224537,29.631272357240736,22.925,22.168829291475802,0.0,0.0,6982.412309062125,6982.412309062124,19.62,6962.792309062125,50.48024424070041,0.029,-0.32639492511682594
1461,18837,2024-07-16 05:15:00,0.12202701038818706,11.349596034630963,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2226.774414400335,11.199295142790996,25.635029252367705,22.85,22.064019185725588,2782.9079008290946,9230.650921283685,10655.584770532765,10655.584770532767,0.0,10655.584770532765,77.25298958636255,0.029,-0.3263949251168261
1462,18838,2024-07-16 05:30:00,0.1449024233157478,11.227670083727064,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2066.1297133486405,10.872631154835963,25.426408557892223,22.775,21.95925280088558,2780.1009206029203,8956.669999291875,10616.795231997714,10616.795231997718,0.0,10616.795231997714,76.97176543198343,0.029,-0.3263949251168261
1463,18839,2024-07-16 05:45:00,0.2065756685409079,10.898951686676961,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1978.0735190172634,10.56965250205749,25.427756345244056,22.7,21.85451079254746,2777.4740044772225,8851.550873754271,10615.332956271084,10615.332956271084,0.0,10615.332956271084,76.96116393296536,0.029,-0.32639492511682594
1464,18840,2024-07-16 06:00:00,0.24029242846927554,10.719241356258761,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1835.178316008071,10.288654183213994,25.40635275862731,22.775,21.95925280088558,2779.9123647086712,8722.862980758704,10607.072913480062,10607.072913480062,257.82,10349.252913480062,75.03208362273045,0.029,-0.3263949251168261
1465,18841,2024-07-16 06:15:00,0.29504862869139864,10.427390809074845,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1702.6270287948587,10.028039258655658,25.369792386628426,22.85,22.064019185725588,2772.368798821666,8596.638383817095,10594.879421920545,10594.879421920541,0.0,10594.879421920545,76.81287580892395,0.029,-0.3263949251168261
1466,18842,2024-07-16 06:30:00,0.34583262751225985,10.156712095359655,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1579.6713438394706,9.786327251855376,25.576521171450917,22.925,22.168829291475802,2737.9649170413045,8475.317046464119,10586.115117187022,10586.11511718702,0.0,10586.115117187022,76.74933459960592,0.029,-0.3263949251168261
1467,18843,2024-07-16 06:45:00,0.39293297564703933,9.90566723980128,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1465.6337016779341,9.56215240935122,25.48484180528252,23.0,22.27367578722261,2714.602129863363,8388.345242287229,10524.917084867895,10524.917084867893,0.0,10524.917084867895,76.30564886529224,0.029,-0.32639492511682594
1468,18844,2024-07-16 07:00:00,0.43661654317185955,9.672833824893988,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1359.8523065487577,9.354229749951577,25.438606467565744,23.0,22.27367578722261,2672.8298171566744,8258.293188733458,10480.098789845906,10480.098789845906,789.54,9690.558789845905,70.25655122638281,0.029,-0.32639492511682594
1469,18845,2024-07-16 07:15:00,0.4771318915544208,9.456887018014937,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1261.7259807632304,9.16138239123154,25.414889179821614,23.0,22.27367578722261,2637.0965769060404,8147.887515489307,10439.03547073337,10439.035470733372,0.0,10439.03547073337,75.68300716281693,0.029,-0.32639492511682583
1470,18846,2024-07-16 07:30:00,0.5147098369181416,9.256596569226305,-0.06782357708263516,0.45,0.0,0.0,1.0,1.0,0.0,-1170.70219636984,8.982517889991849,25.40002306182038,23.0,22.27367578722261,2605.934504164523,8051.605465878035,10403.30030066513,10403.30030066513,0.0,10403.30030066513,75.4239271798222,0.029,-0.06782357708263516
1471,18847,2024-07-16 07:45:00,0.5495631621534778,9.070828345721964,0.7590427658612513,0.45,0.0,1.0,1.0,0.0,6540.925798841145,-42.20493942531484,9.87418227013947,31.828357702443835,23.0,22.27367578722261,0.0,0.0,6899.296603550252,6899.296603550252,0.0,6899.296603550252,50.01990037573933,0.029,0.7590427658612513
1472,18848,2024-07-16 08:00:00,0.4073036756480486,9.829071408795901,0.046253079421115104,0.45,0.0,1.0,0.0,0.0,7509.3361797568,0.0,10.900418314808938,29.75360358759144,23.125,22.303682549365984,0.0,0.0,6930.3831451538235,6930.383145153823,992.82,5937.563145153824,244.92447973759525,0.165,0.046253079421115104
1473,18849,2024-07-16 08:15:00,0.25907555541923505,10.619127289615477,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6603.3817493442575,-42.895074999383056,11.954053240777238,29.99353778525276,23.25,22.33272343920378,0.0,0.0,6943.262617286481,6943.262617286479,0.0,6943.262617286481,50.33865397532699,0.029,-0.32639492511682583
1474,18850,2024-07-16 08:30:00,0.031899951087530375,11.829973260703463,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2428.4735803951135,11.608896421887916,25.639281516021168,23.375,22.360804598658454,2790.802763743053,9444.732098775674,10654.138232401854,10654.138232401854,0.0,10654.138232401854,77.24250218491345,0.029,-0.32639492511682594
1475,18851,2024-07-16 08:45:00,0.06756980788678851,11.639852923963417,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2253.256568696194,11.252513258427008,25.404840511611553,23.5,22.38789133233713,2791.518868839067,9145.39086597553,10611.666168780828,10611.666168780828,0.0,10611.666168780828,76.934579723661,0.029,-0.32639492511682583
1476,18852,2024-07-16 09:00:00,0.1348539799897809,11.281228286654468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2157.2032286000162,10.921972113749383,25.365009088568822,23.375,22.360804598658454,2790.8508147466723,9051.381815471792,10612.311801257776,10612.311801257776,2004.0,8608.311801257776,355.09286180188326,0.165,-0.32639492511682594
1477,18853,2024-07-16 09:15:00,0.1716380431540373,11.085169229988981,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2001.341403668491,10.61541120234468,25.593524428163413,23.25,22.33272343920378,2790.109428568572,8897.69885176052,10654.220035806225,10654.220035806227,0.0,10654.220035806225,77.24309525959514,0.029,-0.32639492511682594
1478,18854,2024-07-16 09:30:00,0.23137547762066377,10.766768704281862,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1856.7630407228542,10.33110022400962,25.49389012057644,23.125,22.303682549365984,2789.341724990303,8785.605695516168,10614.451437112615,10614.451437112615,0.0,10614.451437112615,76.95477291906646,0.029,-0.32639492511682594
1479,18855,2024-07-16 09:45:00,0.2867781629480611,10.471472391486834,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1722.651746767379,10.067409896773269,25.424691672157522,23.0,22.27367578722261,2788.5475375287906,8634.362036537244,10613.292863465069,10613.292863465073,0.0,10613.292863465069,76.94637326012176,0.029,-0.32639492511682594
1480,18856,2024-07-16 10:00:00,0.3381611375463236,10.197601136878095,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1598.2477462242844,9.822844390636389,25.561609298813824,23.25,22.364770121283748,2752.1267626215104,8491.152916207211,10564.329054752647,10564.329054752649,2354.4,8209.929054752647,338.6595735085467,0.165,-0.32639492511682594
1481,18857,2024-07-16 10:15:00,0.3858174064030759,9.943593223871606,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.863237689454,9.596020865290201,25.53294804524392,23.5,22.453161226680134,2718.313723835791,8374.236581898022,10524.81779199889,10524.817791998892,0.0,10524.81779199889,76.30492899199196,0.029,-0.32639492511682594
1482,18858,2024-07-16 10:30:00,0.4300168840806065,9.708010007850367,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1375.8351864513188,9.385644262933205,25.514923140967937,23.75,22.538805151430825,2685.358498033935,8260.571879095363,10484.844207869979,10484.844207869979,0.0,10484.844207869979,76.01512050705735,0.029,-0.3263949251168261
1483,18859,2024-07-16 10:45:00,0.47101067356578696,9.489513109894355,0.22816119108569108,0.45,0.0,1.0,1.0,0.0,6548.4658376984835,-42.276454559077386,10.260876435723954,32.85119963273331,24.0,22.621649433527345,0.0,0.0,6900.465464363795,6900.465464363797,0.0,6900.465464363795,50.028374616637514,0.029,0.22816119108569108
1484,18860,2024-07-16 11:00:00,0.33406181865984963,10.219450506543001,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6673.289783501359,-44.192157789750425,11.33623095133487,29.453042418743316,24.1,22.685527073361627,0.0,0.0,6978.658027082136,6978.658027082135,1962.66,5015.998027082136,104.08195906195434,0.083,-0.32639492511682594
1485,18861,2024-07-16 11:15:00,0.15572697154745738,11.169975241652052,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2144.041020764734,11.031313960707152,25.69297435590975,24.2,22.749184672689818,2800.992783099219,9143.182201107003,10644.766681752031,10644.766681752033,0.0,10644.766681752031,77.17455844270224,0.029,-0.32639492511682594
1486,18862,2024-07-16 11:30:00,0.17661725495048483,11.058630031113916,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1991.873469168638,10.71685333445264,25.511639487084633,24.299999999999997,22.81261190107491,2802.6401892152685,8893.276168321641,10611.88158536361,10611.88158536361,0.0,10611.88158536361,76.93614149388617,0.029,-0.32639492511682583
1487,18863,2024-07-16 11:45:00,0.23503097652591556,10.74728489511687,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1904.607344660668,10.425179685204608,25.507189728366992,24.4,22.87581865315459,2804.1672822327923,8783.646979936608,10611.085504870773,10611.085504870773,0.0,10611.085504870773,76.9303699103131,0.029,-0.32639492511682594
1488,18864,2024-07-16 12:00:00,0.2684452187674654,10.56918698396941,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1767.0318712348526,10.154665245178853,25.483148822825786,24.549999999999997,22.857099101686334,2803.825166518371,8657.958296166502,10613.972692446665,10613.972692446667,2722.98,7890.992692446665,57.20969702023833,0.029,-0.32639492511682594
1489,18865,2024-07-16 12:15:00,0.3211584014703558,10.288225720163004,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1639.4156015498043,9.903772931255304,25.446817413021936,24.7,22.83639234624206,2789.493992615008,8535.440248027457,10598.27805387234,10598.278053872338,0.0,10598.27805387234,76.83751589057447,0.029,-0.32639492511682594
1490,18866,2024-07-16 12:30:00,0.370047754218527,10.027645470015251,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1521.0446106232514,9.671076015072149,25.405817243740238,24.85,22.813665020282283,2750.1084778242675,8418.285876065607,10554.142305787402,10554.142305787402,0.0,10554.142305787402,76.51753171695867,0.029,-0.32639492511682583
1491,18867,2024-07-16 12:45:00,0.41539117995553543,9.785965010836996,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1411.2507970307934,9.455251519094993,25.564416195699224,25.0,22.788892451768852,2712.956668302283,8308.16890338388,10522.457253772294,10522.457253772296,0.0,10522.457253772294,76.28781508984913,0.029,-0.32639492511682583
1492,18868,2024-07-16 13:00:00,0.4574465027552651,9.561810140314437,1.0,0.45,0.0,1.0,1.0,0.0,6548.660480199682,-42.278507248004146,10.32755023905604,32.99929730668254,24.75,22.752790694981716,0.0,0.0,6901.047062390251,6901.04706239025,2331.24,4569.807062390251,94.82349654459772,0.083,1.0
1493,18869,2024-07-16 13:15:00,0.3215531296544883,10.286121818941577,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6675.926915959842,-44.234427728628305,11.40453404748038,29.521976315123393,24.5,22.712840067155785,0.0,0.0,6980.218180077121,6980.2181800771195,0.0,6980.218180077121,50.60658180555913,0.029,-0.3263949251168261
1494,18870,2024-07-16 13:30:00,0.14292519514125712,11.2382087098971,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2175.477950521933,11.095141123775967,25.621098122350464,24.25,22.669102031844602,2798.905823743696,9176.628083427498,10658.016779454329,10658.01677945433,0.0,10658.016779454329,77.27062165104388,0.029,-0.32639492511682594
1495,18871,2024-07-16 13:45:00,0.16456665953733213,11.12285970466602,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2018.5399930318245,10.77603398979402,25.516430557867125,24.0,22.621649433527345,2797.6656060479536,8912.961254733551,10614.936162188716,10614.936162188716,0.0,10614.936162188716,76.9582871758682,0.029,-0.32639492511682594
1496,18872,2024-07-16 14:00:00,0.2248132563358503,10.801745343729918,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1932.5186154811843,10.480067119545158,25.518291881253155,24.25,22.798248682306966,2801.9601332469015,8806.900649477002,10606.816473651206,10606.816473651206,1629.6,8977.216473651206,186.27724182826253,0.083,-0.32639492511682594
1497,18873,2024-07-16 14:15:00,0.2577497023763027,10.626194086334307,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1792.9228570501418,10.205571455735775,25.539622804860972,24.5,22.97386419568997,2806.502505039375,8660.661846493402,10607.280207252206,10607.280207252208,0.0,10607.280207252206,76.9027815025785,0.029,-0.32639492511682594
1498,18874,2024-07-16 14:30:00,0.31123873173285066,10.341097559863906,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1663.4328832923065,9.950988851179703,25.56343515512297,24.75,23.148506277315796,2802.142730052552,8528.297442908839,10598.237490856269,10598.23749085627,0.0,10598.237490856269,76.83722180870795,0.029,-0.32639492511682594
1499,18875,2024-07-16 14:45:00,0.36084739593502724,10.076683379666305,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1543.321595261979,9.714872873348089,25.589733705068785,25.0,23.322167962747383,2770.8807989069524,8406.366287321118,10559.3589490653,10559.358949065301,0.0,10559.3589490653,76.55535238072342,0.029,-0.32639492511682583
1500,18876,2024-07-16 15:00:00,0.40685741970751504,9.831449952958945,0.03568304290774234,0.45,0.0,1.0,1.0,0.0,6945.190718571736,-47.71122961240217,10.607195492437311,28.783031249416076,25.0,23.38969372745667,0.0,0.0,6901.254456771581,6901.2544567715795,784.92,6116.334456771581,126.91393997801032,0.083,0.03568304290774234
1501,18877,2024-07-16 15:15:00,0.26892238890593073,10.56664366713139,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6606.194571353771,-42.79049446318088,11.647596013545748,29.70797695041959,25.0,23.45696426076834,0.0,0.0,6935.364492025013,6935.364492025013,0.0,6935.364492025013,50.28139256718134,0.029,-0.32639492511682594
1502,18878,2024-07-16 15:30:00,0.0848050529049798,11.547989068016458,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2287.5055737002413,11.322619296002387,25.610072891940746,25.0,23.523988755784632,2820.7461997580463,9294.74074169126,10652.080955958936,10652.080955958934,0.0,10652.080955958936,77.22758693070229,0.029,-0.32639492511682594
1503,18879,2024-07-16 15:45:00,0.12161884773255337,11.35177154158549,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2125.139360217992,10.987021970932751,25.49385780862219,25.0,23.590759118749073,2822.4072533752487,9031.81681177236,10613.401555670656,10613.401555670656,0.0,10613.401555670656,76.94716127861226,0.029,-0.32639492511682583
1504,18880,2024-07-16 16:00:00,0.18395897919391463,11.019498640896435,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2032.0183417731103,10.675746986877076,25.464699718634144,25.0,23.590759118749073,2822.4072568175966,8921.928301639797,10615.434786440452,10615.434786440452,346.2,10269.234786440451,213.08662181863937,0.083,-0.32639492511682594
1505,18881,2024-07-16 16:15:00,0.2196187729685718,10.829431940077512,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1885.2193991194138,10.387053517142586,25.45013505627176,25.0,23.590759118749073,2822.407256854744,8770.55774614388,10615.180212519535,10615.180212519537,0.0,10615.180212519535,76.96005654076663,0.029,-0.3263949251168261
1506,18882,2024-07-16 16:30:00,0.27587440369557853,10.529589428302566,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1749.0463718601077,10.119302446798628,25.437085758241142,25.0,23.590759118749073,2822.407256854744,8632.102499471664,10615.002709358005,10615.002709358003,0.0,10615.002709358005,76.95876964284554,0.029,-0.32639492511682594
1507,18883,2024-07-16 16:45:00,0.3280490474121343,10.251498577293324,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1622.7311423950755,9.870973340842909,25.425422387363685,25.0,23.590759118749073,2817.8372038593197,8504.205008337847,10609.79500420315,10609.79500420315,0.0,10609.79500420315,76.92101378047283,0.029,-0.32639492511682594
1508,18884,2024-07-16 17:00:00,0.3764389570545088,9.993580358899468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1505.5695797774983,9.640654029446761,25.440815340125713,25.225,23.641838302912312,2776.8664091438545,8372.998328773614,10561.24439536469,10561.244395364694,96.24,10465.004395364691,431.68143130879355,0.165,-0.32639492511682594
1509,18885,2024-07-16 17:15:00,0.42131911127021476,9.754369136929755,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1396.8958930202716,9.427037034496944,25.468143631689923,25.45,23.689945543607536,2741.163617066578,8257.759492237461,10520.383561423838,10520.38356142384,0.0,10520.383561423838,76.27278082032282,0.029,-0.32639492511682583
1510,18886,2024-07-16 17:30:00,0.4629445118129052,9.532505752037215,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1296.0880959500605,9.22891141352304,25.5005841024733,25.674999999999997,23.735026832119544,2709.103735283634,8154.130773491891,10483.95253720994,10483.95253720994,0.0,10483.95253720994,76.00865589477206,0.029,-0.32639492511682594
1511,18887,2024-07-16 17:45:00,0.5015512917884772,9.326731614767416,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1202.5779805235386,9.045153808001801,25.535379233476455,25.9,23.777027452424708,2679.7890582158084,8059.380543912641,10450.795483923728,10450.795483923728,0.0,10450.795483923728,75.76826725844704,0.029,-0.32639492511682583
1512,18888,2024-07-16 18:00:00,0.5373583256326618,9.135880124377913,1.0,0.45,0.0,1.0,1.0,0.0,6541.953193723001,-42.21254323242991,9.933693478754458,32.11009781295186,25.674999999999997,23.735026832119544,0.0,0.0,6900.717886712431,6900.717886712431,19.86,6880.8578867124315,283.8353878268878,0.165,1.0
1513,18889,2024-07-16 18:15:00,0.3961399420606997,9.88857410881647,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7679.660647685852,-44.81855428838068,10.983830305220856,29.875295332177796,25.45,23.689945543607536,0.0,0.0,6970.814472932724,6970.814472932724,0.0,6970.814472932724,50.538404928762255,0.029,-0.32639492511682594
1514,18890,2024-07-16 18:30:00,0.24396494069963304,10.699666866070956,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1975.8927277242758,10.701184431085899,25.621312516612402,25.225,23.641838302912312,2823.6731030764263,8914.189142486368,10663.36585785201,10663.36585785201,0.0,10663.36585785201,77.30940246942707,0.029,-0.32639492511682583
1515,18891,2024-07-16 18:45:00,0.24110242959737915,10.714924050245969,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1840.8167300254438,10.410668553663914,25.495604169101533,25.0,23.590759118749073,2822.4072595165508,8745.223167078258,10617.621010172681,10617.621010172683,0.0,10617.621010172681,76.97775232375194,0.029,-0.32639492511682594
1516,18892,2024-07-16 19:00:00,0.29291133341817405,10.438782592881132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1760.1866068680342,10.141206299965788,25.472630849936255,25.0,23.590759118749073,2822.4072568831634,8649.329833967833,10615.451079765273,10615.451079765275,0.0,10615.451079765273,530.7725539882637,0.2,-0.32639492511682594
1517,18893,2024-07-16 19:15:00,0.3237809973073963,10.274247284351578,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1633.0656727832234,9.891289827958168,25.45543962665327,25.0,23.590759118749073,2822.407256854744,8519.293137704817,10615.206872492769,10615.20687249277,0.0,10615.206872492769,76.96024982557257,0.029,-0.32639492511682594
1518,18894,2024-07-16 19:30:00,0.37248019345963973,10.01468056886012,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1515.1552373731006,9.659498497099184,25.441267749534482,25.0,23.590759118749073,2782.793761863163,8398.44424454179,10570.934479580332,10570.934479580332,0.0,10570.934479580332,76.63927497695741,0.029,-0.3263949251168261
1519,18895,2024-07-16 19:45:00,0.41764720812138395,9.773940380713023,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1405.7880923846515,9.444515019892922,25.42911027619613,25.0,23.590759118749073,2745.92843535582,8287.185051183005,10529.479512060974,10529.479512060974,0.0,10529.479512060974,76.33872646244207,0.029,-0.32639492511682594
1520,18896,2024-07-16 20:00:00,0.4595387603885978,9.550658407128774,1.0,0.45,0.0,1.0,1.0,0.0,6547.423368957103,-42.268720675694794,10.316354612926833,32.94193287478954,24.875,23.46865457862254,0.0,0.0,6899.577733700181,6899.577733700179,0.0,6899.577733700181,344.97888668500906,0.2,1.0
1521,18897,2024-07-16 20:15:00,0.3236521069866933,10.274934269760925,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6674.019562568966,-44.20160371646954,11.39209703129207,29.506604873614044,24.75,23.346546466009656,0.0,0.0,6979.654613179208,6979.6546131792065,0.0,6979.654613179208,50.602495945549265,0.029,-0.32639492511682583
1522,18898,2024-07-16 20:30:00,0.14524961896665817,11.225819530907712,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2169.7544655643496,11.083520574907007,25.668277383135486,24.625,23.224436738462014,2813.2095293899133,9170.832400317835,10668.744198076158,10668.744198076158,0.0,10668.744198076158,77.34839543605214,0.029,-0.32639492511682594
1523,18899,2024-07-16 20:45:00,0.16676064805267127,11.111165745879262,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2015.7584037837732,10.76527180753161,25.492087462929746,24.5,23.102336027001954,2810.099776591236,8917.084825911516,10619.354810317682,10619.354810317682,0.0,10619.354810317682,76.9903223748032,0.029,-0.32639492511682583
1524,18900,2024-07-16 21:00:00,0.2258780579258533,10.796069951255202,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1927.4426992687918,10.470084698338923,25.441520130834768,24.375,23.144213714327922,2811.0970902259974,8828.519308449879,10612.457057272955,10612.457057272957,0.0,10612.457057272955,437.7638536125094,0.165,-0.32639492511682583
1525,18901,2024-07-16 21:15:00,0.25969480711280524,10.615826678088748,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1788.2133417168907,10.196309990292974,25.391234058781258,24.25,23.18395303902715,2812.112976017506,8691.328905954211,10612.139891754554,10612.13989175455,0.0,10612.139891754554,76.93801421522052,0.029,-0.32639492511682594
1526,18902,2024-07-16 21:30:00,0.31304312557728475,10.331480140673072,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1659.062004602613,9.942393013542425,25.587474023572554,24.125,23.221581872642364,2813.0729807806215,8562.12725721418,10645.596846846793,10645.596846846793,0.0,10645.596846846793,77.18057713963925,0.029,-0.32639492511682594
1527,18903,2024-07-16 21:45:00,0.362521781463532,10.067758904799375,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1539.2665143336246,9.70690137661395,25.484956048181974,24.0,23.25714793015782,2788.502911291768,8468.515714420548,10585.633755571633,10585.633755571635,0.0,10585.633755571633,76.74584472789434,0.029,-0.32639492511682594
1528,18904,2024-07-16 22:00:00,0.4084108438793644,9.823170202122988,0.07247751156528269,0.45,0.0,1.0,1.0,0.0,7680.6128763266515,-44.60699879719649,10.583530836766489,30.294024520614162,24.0,23.25714793015782,0.0,0.0,6900.111112551562,6900.111112551565,0.0,6900.111112551562,143.1773055854449,0.083,0.07247751156528269
1529,18905,2024-07-16 22:15:00,0.27417756102532226,10.538633599735032,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6627.495753636108,-42.90149635362738,11.635564833609203,29.750054604626108,24.0,23.25714793015782,0.0,0.0,6946.6657902200295,6946.6657902200295,0.0,6946.6657902200295,50.36332697909522,0.029,-0.3263949251168261
1530,18906,2024-07-16 22:30:00,0.08403037937309717,11.552118077941392,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2281.9912160683716,11.311422356284318,25.72050757571144,24.0,23.25714793015782,2814.0390264805933,9290.677790551683,10658.542982345576,10658.54298234558,0.0,10658.542982345576,77.27443662200542,0.029,-0.32639492511682594
1531,18907,2024-07-16 22:45:00,0.12373277100552388,11.340504330540558,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2120.0170114771718,10.976636717408473,25.493345163403987,24.0,23.25714793015782,2814.0390264805937,9028.21129307467,10615.889999800565,10615.889999800567,0.0,10615.889999800565,76.9652024985541,0.029,-0.32639492511682594
1532,18908,2024-07-16 23:00:00,0.1859221817567695,11.009034771236418,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2027.1210279286665,10.666115179352524,25.485597980915962,24.125,23.253293994383874,2813.9479256799927,8906.549120451082,10614.406125419997,10614.406125419993,0.0,10614.406125419997,220.24892710246496,0.083,-0.32639492511682583
1533,18909,2024-07-16 23:15:00,0.22149565888642245,10.819428138135368,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1880.6767782593015,10.378121334237033,25.503700089844905,24.25,23.247945282107345,2813.81490855324,8749.572473891109,10614.442693225583,10614.442693225585,0.0,10614.442693225583,76.95470952588548,0.029,-0.32639492511682594
1534,18910,2024-07-16 23:30:00,0.2776150424841728,10.520311823559359,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1744.8333559243767,10.111020451668153,25.528439723593863,24.375,23.24108801924155,2813.6436234598373,8608.93010991067,10614.645328242252,10614.645328242252,0.0,10614.645328242252,76.95617862975632,0.029,-0.3263949251168261
1535,18911,2024-07-16 23:45:00,0.329663120408745,10.242895568221389,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1618.8246462865802,9.863295905527295,25.556905685733334,24.5,23.232698151605554,2791.3114122601146,8480.389379463117,10590.18788704564,10590.18788704564,0.0,10590.18788704564,76.7788621810809,0.029,-0.32639492511682594
1536,18912,2024-07-17 00:00:00,0.37793537766266,9.985604437058022,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1501.9487068718358,9.633538810502987,25.539639011899958,24.375,23.24108801924155,2760.6043223130964,8385.980048721287,10555.207450723809,10555.207450723809,0.0,10555.207450723809,76.52525401774761,0.029,-0.3263949251168261
1537,18913,2024-07-17 00:15:00,0.42270612824944687,9.746976336430448,0.41107620356287244,0.45,0.0,1.0,1.0,0.0,7680.496969439621,-44.606513748253654,10.513286242588917,30.22570432240296,24.25,23.247945282107345,0.0,0.0,6900.732323529447,6900.732323529448,0.0,6900.732323529447,50.03030934558849,0.029,0.41107620356287244
1538,18914,2024-07-17 00:30:00,0.2873562929454599,10.468390958600699,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6626.903157614225,-42.89715674835343,11.56549976688658,29.681069849228294,24.125,23.253293994383874,0.0,0.0,6945.958003744145,6945.958003744144,0.0,6945.958003744145,50.35819552714505,0.029,-0.32639492511682594
1539,18915,2024-07-17 00:45:00,0.09717395398784348,11.482062825244794,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2249.746554423171,11.245947236229956,25.66072571711079,24.0,23.25714793015782,2814.0390258785083,9261.301585208876,10657.046291340679,10657.046291340679,0.0,10657.046291340679,77.26358561221993,0.029,-0.32639492511682594
1540,18916,2024-07-17 01:00:00,0.1360945521525528,11.274616037026894,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2090.065034052584,10.915911997643747,25.493394412383296,24.0,23.25714793015782,2814.0390264805937,8996.76469229642,10615.045079252857,10615.045079252857,0.0,10615.045079252857,76.95907682458322,0.029,-0.32639492511682594
1541,18917,2024-07-17 01:15:00,0.19740142981158884,10.947850379104231,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1998.484901626424,10.609796104547332,25.46385271936307,24.0,23.25714793015782,2814.0390264805937,8888.547232002275,10614.301771726123,10614.301771726123,0.0,10614.301771726123,76.9536878450144,0.029,-0.32639492511682583
1542,18918,2024-07-17 01:30:00,0.2324701894597485,10.76093389017954,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1854.1132622268938,10.325887069925496,25.448749878744295,24.0,23.25714793015782,2814.0390264805937,8739.469928358063,10614.047993097662,10614.047993097663,0.0,10614.047993097662,76.95184794995805,0.029,-0.32639492511682583
1543,18919,2024-07-17 01:45:00,0.2877934731870375,10.46606078791309,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1720.192013281616,10.06257302675193,25.43546950903647,24.0,23.25714793015782,2814.0390264805937,8603.084105241574,10613.868800830933,10613.868800830933,0.0,10613.868800830933,76.95054880602427,0.029,-0.32639492511682583
1544,18920,2024-07-17 02:00:00,0.33910347354667636,10.192578485996215,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1595.965739244442,9.818358818339934,25.4514023254814,24.05,23.242773777341412,2786.2504959011867,8463.387607742905,10583.484562779244,10583.484562779246,0.0,10583.484562779244,76.73026308014953,0.029,-0.32639492511682583
1545,18921,2024-07-17 02:15:00,0.38669151839595606,9.938934206949554,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1480.745711890359,9.591855974076722,25.480694597133255,24.1,23.22801358780464,2745.1325259352225,8340.742202805532,10537.849041464964,10537.849041464964,0.0,10537.849041464964,76.399405550621,0.029,-0.32639492511682594
1546,18922,2024-07-17 02:30:00,0.4308279948144091,9.7036867876392,0.6034510681881988,0.45,0.0,1.0,1.0,0.0,7685.011765079407,-44.61159877440185,10.472646553843013,30.191556696369645,24.15,23.212855564573488,0.0,0.0,6900.135051758921,6900.13505175892,0.0,6900.135051758921,50.02597912525218,0.029,0.6034510681881988
1547,18923,2024-07-17 02:45:00,0.2949858382567359,10.427725482091597,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6626.626768058444,-42.895329054982135,11.525153518377742,29.641559216942873,24.2,23.197300032741254,0.0,0.0,6945.601275272729,6945.601275272727,0.0,6945.601275272729,50.35560924572729,0.029,-0.32639492511682583
1548,18924,2024-07-17 03:00:00,0.10474269898999526,11.441721414383325,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2231.1800571396125,11.208247505710709,25.65797499106838,24.15,23.212855564573488,2812.915464350302,9235.724483397815,10657.517252778081,10657.517252778081,0.0,10657.517252778081,77.26700008264109,0.029,-0.32639492511682594
1549,18925,2024-07-17 03:15:00,0.14321224378423025,11.236678740630053,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2070.2192577659785,10.880932143761566,25.363934286802085,24.1,23.22801358780464,2813.3002941742243,8962.146431095247,10614.47753905453,10614.477539054531,0.0,10614.47753905453,76.95496215814534,0.029,-0.32639492511682583
1550,18926,2024-07-17 03:30:00,0.20500840241318105,10.907305215137745,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1981.987551771202,10.577348650213915,25.58465316879172,24.05,23.242773777341412,2813.6496089017087,8880.755769712916,10657.206505768816,10657.206505768816,0.0,10657.206505768816,77.26474716682392,0.029,-0.32639492511682583
1551,18927,2024-07-17 03:45:00,0.23879247111460958,10.727236128959131,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1838.8100268893977,10.295798556889157,25.472687406520212,24.0,23.25714793015782,2814.0146038393295,8774.716988685586,10614.905458186973,10614.905458186977,0.0,10614.905458186973,76.95806457185556,0.029,-0.32639492511682583
1552,18928,2024-07-17 04:00:00,0.29365710930441574,10.434807607407464,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1705.9980946439748,10.03466814408781,25.572672120680874,24.0,23.25714793015782,2814.0390264724315,8612.16203063033,10614.053483310105,10614.053483310106,0.0,10614.053483310105,76.95188775399826,0.029,-0.32639492511682594
1553,18929,2024-07-17 04:15:00,0.34454118381458093,10.163595490268284,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1582.8011032944864,9.792483762708326,25.53406387067622,24.0,23.25714793015782,2792.3157907740324,8479.723777116391,10590.927056337994,10590.927056337996,0.0,10590.927056337994,76.78422115845046,0.029,-0.3263949251168261
1554,18930,2024-07-17 04:30:00,0.3917341512186166,9.912056974004773,-0.32252731489291553,0.45,0.0,0.0,1.0,1.0,0.0,-1468.538082864806,9.56786070829185,25.511080071890706,24.0,23.25714793015782,2751.5279341201294,8355.85893381017,10544.662831801425,10544.662831801425,0.0,10544.662831801425,76.44880553056034,0.029,-0.32252731489291553
1555,18931,2024-07-17 04:45:00,0.4355040491004078,9.678763418294826,0.7142082818230993,0.45,0.0,1.0,1.0,0.0,6553.7259562550535,-42.32844429207816,10.437417649723827,33.255804978449305,24.0,23.25714793015782,0.0,0.0,6900.4310447280795,6900.431044728081,0.0,6900.4310447280795,50.02812507427858,0.029,0.7142082818230993
1556,18932,2024-07-17 05:00:00,0.30035095718902227,10.399129398182511,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6680.939656749223,-44.31761752308149,11.517753492445802,29.636691307069498,23.925,23.214134512876164,0.0,0.0,6982.985370350588,6982.985370350588,0.0,6982.985370350588,50.62664393504176,0.029,-0.32639492511682594
1557,18933,2024-07-17 05:15:00,0.12170788511053318,11.351296972360858,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2227.588170102973,11.20094775375016,25.71409615572413,23.85,23.171028825532872,2811.851872477206,9231.904739146421,10659.219301642088,10659.219301642088,0.0,10659.219301642088,77.27933993690515,0.029,-0.3263949251168261
1558,18934,2024-07-17 05:30:00,0.1445904649599575,11.229332821763427,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2066.8865176162462,10.874167699563284,25.518929640652676,23.775,23.127836243362804,2810.7509550439654,8958.909545924585,10616.90034050145,10616.90034050145,0.0,10616.90034050145,76.97252746863552,0.029,-0.32639492511682594
1559,18935,2024-07-17 05:45:00,0.20628563279289674,10.90049757721386,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1978.799105988283,10.571081428399074,25.528317227403733,23.7,23.0845553166282,2809.7194202124424,8849.448067632979,10615.585236000745,10615.585236000745,0.0,10615.585236000745,76.9629929610054,0.029,-0.32639492511682594
1560,18936,2024-07-17 06:00:00,0.24001436840673798,10.720723416392087,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1835.853343261472,10.28998364085198,25.500810251491586,23.775,23.127836243362804,2810.676879143956,8727.69228758491,10612.861970249241,10612.861970249243,37.56,10575.301970249242,76.67093928430701,0.029,-0.32639492511682583
1561,18937,2024-07-17 06:15:00,0.29478998558078146,10.428769376854435,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1703.2551711912922,10.029276214902616,25.45212073001695,23.85,23.171028825532872,2811.7781212567315,8604.59596606464,10612.570564145586,10612.570564145588,0.0,10612.570564145586,76.9411365900555,0.029,-0.32639492511682594
1562,18938,2024-07-17 06:30:00,0.3455919846426239,10.157994721854815,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1580.2558071912124,9.78747791621142,25.396023119111764,23.925,23.214134512876164,2791.5125005441278,8484.419941250899,10588.313185778803,10588.313185778803,0.0,10588.313185778803,76.76527059689633,0.029,-0.32639492511682583
1563,18939,2024-07-17 06:45:00,0.39270909781324737,9.906860508655392,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1466.1747426731088,9.563212110066928,25.56807369724475,24.0,23.25714793015782,2756.2729182029466,8370.711925539854,10571.41273762163,10571.412737621631,0.0,10571.41273762163,76.64274234775682,0.029,-0.3263949251168261
1564,18940,2024-07-17 07:00:00,0.43640929890271607,9.673938436848523,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1360.3532323138193,9.355216075892296,25.499649684408514,24.0,23.25714793015782,2723.779762457202,8271.593095615888,10513.791573065482,10513.791573065482,135.0,10378.791573065482,75.24623890472475,0.029,-0.3263949251168261
1565,18941,2024-07-17 07:15:00,0.47694004294721803,9.457909571091328,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1262.1921285534202,9.162299739372598,25.463330407986863,24.0,23.25714793015782,2685.579422749809,8155.5860414030685,10470.1407664378,10470.1407664378,0.0,10470.1407664378,75.90852055667406,0.029,-0.32639492511682594
1566,18942,2024-07-17 07:30:00,0.5145313370349351,9.257547973603796,-0.07205153263852093,0.45,0.0,0.0,1.0,1.0,0.0,-1171.1357106233381,8.983370737841891,25.44311090430609,24.0,23.25714793015782,2652.6887062722003,8055.70328763894,10432.849958931602,10432.849958931603,0.0,10432.849958931602,75.63816220225412,0.029,-0.07205153263852093
1567,18943,2024-07-17 07:45:00,0.5493971783966397,9.07171303914591,0.7551112677879562,0.45,0.0,1.0,1.0,0.0,6542.25117599419,-42.21489892569108,9.875222459939616,31.8615118887349,24.0,23.25714793015782,0.0,0.0,6899.735226158315,6899.735226158313,0.0,6899.735226158315,50.02308038964778,0.029,0.7551112677879562
1568,18944,2024-07-17 08:00:00,0.40711024482301156,9.830102395093348,0.041671468964548965,0.45,0.0,1.0,0.0,0.0,7524.242627003396,0.0,10.902333657544519,29.7682285851534,24.025,23.249712064844534,0.0,0.0,6930.715305955991,6930.715305955991,199.56,6731.155305955991,277.66015637068466,0.165,0.041671468964548965
1569,18945,2024-07-17 08:15:00,0.25882098954027205,10.62048412575035,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6604.076235136729,-42.90372744195568,11.95666055306098,29.997453648699338,24.05,23.24215356622817,0.0,0.0,6943.393744056611,6943.393744056611,0.0,6943.393744056611,50.33960464441043,0.029,-0.3263949251168261
1570,18946,2024-07-17 08:30:00,0.0314132317397432,11.832567474827169,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2429.674209135537,11.61133509188878,25.708243448610684,24.075000000000003,23.234485601970793,2813.464506147369,9446.331072582276,10660.77236018862,10660.772360188617,0.0,10660.77236018862,77.2905996113675,0.029,-0.32639492511682594
1571,18947,2024-07-17 08:45:00,0.06710943469734065,11.642306713063174,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2254.3721046513574,11.254778419530357,25.48834861094227,24.1,23.226679212575107,2813.266431237186,9147.67860789053,10615.727327213968,10615.727327213968,0.0,10615.727327213968,76.96402312230127,0.029,-0.32639492511682594
1572,18948,2024-07-17 09:00:00,0.13442637511925745,11.283507420614358,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2158.2720978474217,10.924076405732851,25.4388420046797,24.325000000000003,23.320302194781267,2815.4776074460524,9058.287451214115,10611.194219948984,10611.194219948988,259.8,10351.394219948985,426.99501157289563,0.165,-0.32639492511682594
1573,18949,2024-07-17 09:15:00,0.17122834017833466,11.087352946849476,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2002.334497017115,10.617365905073683,25.38801835348656,24.55,23.41219354318925,2817.7946205179937,8906.68807920524,10611.045229808338,10611.045229808342,0.0,10611.045229808338,76.93007791611046,0.029,-0.32639492511682594
1574,18950,2024-07-17 09:30:00,0.23099488502283458,10.768797262828292,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1857.682883084936,10.33290455406876,25.59140466586789,24.775,23.502360406780245,2820.055654791742,8763.328097678415,10649.972258266824,10649.972258266826,0.0,10649.972258266824,77.21229887243447,0.029,-0.32639492511682594
1575,18951,2024-07-17 09:45:00,0.2864257102703242,10.473350964259172,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1723.503936767987,10.069087404389926,25.478549755963293,25.0,23.590759118749073,2822.2600695493643,8658.813210333514,10613.514545309312,10613.514545309312,0.0,10613.514545309312,76.94798045349252,0.029,-0.3263949251168261
1576,18952,2024-07-17 10:00:00,0.3378346604317039,10.199341259899018,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1599.0397832915608,9.824402462921384,25.422378978971,25.0,23.590759118749073,2817.8340212802595,8504.19540366384,10610.080264364213,10610.080264364213,537.12,10072.960264364212,415.50961090502375,0.165,-0.3263949251168261
1577,18953,2024-07-17 10:15:00,0.3855140216862644,9.94521026441221,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1483.5969089386786,9.597460150083451,25.55930917827569,25.0,23.590759118749073,2774.5581778437067,8373.589332849613,10561.42426244563,10561.424262445627,0.0,10561.42426244563,76.57032590273081,0.029,-0.32639492511682583
1578,18954,2024-07-17 10:30:00,0.42973584591480185,9.709507941274106,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1376.5146487535221,9.386980277419989,25.53216434535693,25.0,23.590759118749073,2739.118901903753,8266.63394609851,10523.146986298638,10523.146986298638,0.0,10523.146986298638,76.29281565066513,0.029,-0.3263949251168261
1579,18955,2024-07-17 10:45:00,0.4707504480749895,9.490900111760306,0.2219974794359334,0.45,0.0,1.0,1.0,0.0,6548.18185649813,-42.27452077221009,10.262213945366394,32.851356739515104,25.0,23.590759118749073,0.0,0.0,6900.631640221246,6900.631640221244,0.0,6900.631640221246,50.02957939160404,0.029,0.2219974794359334
1580,18956,2024-07-17 11:00:00,0.3338105463550678,10.220789787927488,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6672.943545739957,-44.19201615649484,11.337640184857587,29.45277941749882,25.025,23.61394096674806,0.0,0.0,6978.679872901306,6978.679872901305,500.04,6478.639872901306,134.43177736270212,0.083,-0.32639492511682594
1581,18957,2024-07-17 11:15:00,0.15546096367211354,11.171393063627635,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2144.690061433576,11.032631778061024,25.717272993807374,25.05,23.63711839154665,2823.556308782692,9144.006979987293,10654.00583557019,10654.005835570188,0.0,10654.00583557019,77.24154230788388,0.029,-0.32639492511682594
1582,18958,2024-07-17 11:30:00,0.17636846850501628,11.059956062868263,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1992.4770476499546,10.718076975906783,25.54905156920493,25.075000000000003,23.660303302695077,2824.129648432096,8894.371472550838,10616.34004907335,10616.340049073351,0.0,10616.34004907335,76.96846535578179,0.029,-0.32639492511682594
