step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1583,18959,2024-07-17 11:45:00,0.23479969353320135,10.748517633468037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1905.1848558618028,10.426316114678551,25.552360163129215,25.1,23.683483938288028,2824.663640881638,8780.676400135108,10615.545059662207,10615.545059662207,0.0,10615.545059662207,76.962701682551,0.029,-0.32639492511682583
1584,18960,2024-07-17 12:00:00,0.26822392643033727,10.570366472126302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1767.5684109362132,10.155721118474874,25.52292810141367,25.075000000000003,23.824974260082598,2827.943988796281,8661.536130606142,10612.311532079337,10612.311532079339,1297.98,9314.331532079337,67.5289036075752,0.029,-0.32639492511682594
1585,18961,2024-07-17 12:15:00,0.320952839391283,10.289321366044462,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1639.9141768540414,9.904753871971362,25.475618521805384,25.05,23.965001542716376,2831.3524766521896,8542.136997153379,10612.516358128838,10612.516358128838,0.0,10612.516358128838,76.94074359643407,0.029,-0.32639492511682594
1586,18962,2024-07-17 12:30:00,0.3698567717001944,10.028663406837964,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1521.5077025624987,9.671987022164245,25.421522522573554,25.025,24.103587918207193,2819.2934715155225,8426.375014779658,10595.696273316516,10595.696273316518,0.0,10595.696273316516,76.81879798154475,0.029,-0.32639492511682594
1587,18963,2024-07-17 12:45:00,0.4152137812263334,9.786910546063643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1411.6808361908434,9.456097119185447,25.572917584117196,25.0,24.240745212351978,2790.268964446285,8317.020246056729,10572.57187249407,10572.571872494073,0.0,10572.57187249407,76.65114607558202,0.029,-0.32639492511682594
1588,18964,2024-07-17 13:00:00,0.45728179481597947,9.56268803363083,1.0,0.45,0.0,1.0,1.0,0.0,6552.536671900916,-42.306916687018095,10.328966384631206,32.98247936857704,25.0,24.240745212351978,0.0,0.0,6901.113427359323,6901.113427359323,1343.64,5557.473427359323,115.31757361770596,0.083,1.0
1589,18965,2024-07-17 13:15:00,0.32129202713553373,10.287513495367605,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6677.3342219253045,-44.239250607019166,11.405867340325797,29.527590648495824,25.0,24.240745212351978,0.0,0.0,6979.977472513974,6979.977472513972,0.0,6979.977472513974,50.60483667572632,0.029,-0.32639492511682583
1590,18966,2024-07-17 13:30:00,0.14268166142348995,11.239506744612799,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2176.0911849787763,11.096386150195478,25.59172672469812,25.0,24.240745212351978,2838.177294057502,9180.015770382011,10658.874587025206,10658.874587025206,0.0,10658.874587025206,77.27684075593275,0.029,-0.32639492511682594
1591,18967,2024-07-17 13:45:00,0.1643315804345823,11.124112676283676,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2021.643492547091,10.777202107749355,25.50166067059125,25.0,24.240745212351978,2838.1772940575033,8928.231032770711,10618.063488919797,10618.063488919797,0.0,10618.063488919797,76.98096029466853,0.029,-0.32639492511682594
1592,18968,2024-07-17 14:00:00,0.2236228001656757,10.808090475116948,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1933.0693693092394,10.481149876821195,25.504945403936766,25.15,24.323155205017244,2839.9908155322178,8809.006082877535,10615.8551439665,10615.8551439665,532.74,10083.1151439665,209.2246392373049,0.083,-0.3263949251168261
1593,18969,2024-07-17 14:15:00,0.25753865135839316,10.627318988259765,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1793.4334594847824,10.206575109891574,25.5335836398391,25.3,24.404871107378867,2841.9064474010984,8658.952137278964,10616.246491936967,10616.24649193697,0.0,10616.246491936967,76.96778706654301,0.029,-0.32639492511682594
1594,18970,2024-07-17 14:30:00,0.31104310146440417,10.342140269194726,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1663.9063190326226,9.951919449900672,25.568187095914908,25.450000000000003,24.48590868215543,2843.7926591159353,8524.82649006729,10616.929363202564,10616.929363202564,0.0,10616.929363202564,76.97273788321858,0.029,-0.3263949251168261
1595,18971,2024-07-17 14:45:00,0.3606660323265959,10.077650047699244,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1543.7606925814905,9.715736186454528,25.60641237446912,25.6,24.56624423993455,2837.5620271618745,8402.11659498316,10608.827802524787,10608.827802524787,0.0,10608.827802524787,76.91400156830471,0.029,-0.32639492511682583
1596,18972,2024-07-17 15:00:00,0.4066892144831616,9.832346486804749,0.031698927063747113,0.45,0.0,1.0,1.0,0.0,6948.058576360414,-47.74140838522732,10.60845350625823,28.78946150071026,25.700000000000003,24.565699601057645,0.0,0.0,6901.409988097723,6901.409988097723,401.04,6500.369988097723,134.88267725302777,0.083,0.031698927063747113
1597,18973,2024-07-17 15:15:00,0.26868949709214096,10.567884980498889,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6607.586682737401,-42.801352095482144,11.649239635950675,29.712584001913367,25.8,24.564485573170348,0.0,0.0,6935.396075422841,6935.39607542284,0.0,6935.396075422841,50.2816215468156,0.029,-0.32639492511682583
1598,18974,2024-07-17 15:30:00,0.08450062538504487,11.54961166669771,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2288.2614482426466,11.324154096726389,25.572380075351308,25.9,24.562633065217987,2845.689875919383,9297.454617539208,10663.664113192228,10663.664113192228,0.0,10663.664113192228,77.31156482064365,0.029,-0.32639492511682594
1599,18975,2024-07-17 15:45:00,0.12132905321178603,11.35331614638118,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2125.840903992493,10.988444273574476,25.480668347386686,26.0,24.56011754252521,2845.6319999077004,9034.53973262069,10619.32201603746,10619.322016037462,0.0,10619.32201603746,76.99008461627159,0.029,-0.32639492511682583
1600,18976,2024-07-17 16:00:00,0.18369010297039717,11.020931751167783,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2032.688900944545,10.677065549000558,25.450648953593966,25.75,24.484527235034705,2844.004015377767,8923.60687953361,10621.220385487506,10621.220385487504,510.42,10110.800385487506,209.79910799886576,0.083,-0.32639492511682583
1601,18977,2024-07-17 16:15:00,0.2193617783505351,10.830801721391648,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1885.8411400573505,10.388275836358558,25.435069970931536,25.5,24.406073117781595,2842.1851342075092,8772.138943069172,10620.782263240042,10620.78226324004,0.0,10620.782263240042,77.0006714084903,0.029,-0.32639492511682594
1602,18978,2024-07-17 16:30:00,0.2756361604120817,10.530859265003604,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1749.62281160605,10.120435468904848,25.420871841080483,25.25,24.324793216283123,2840.287265091016,8633.545862601259,10620.355778291907,10620.35577829191,0.0,10620.355778291907,76.99757939261633,0.029,-0.32639492511682594
1603,18979,2024-07-17 16:45:00,0.3278282011983449,10.252675687612822,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.265531804408,9.872023500876963,25.408087497852136,25.0,24.240745212351978,2838.310642363484,8505.491677813881,10619.98534162552,10619.985341625517,0.0,10619.98534162552,76.99489372678502,0.029,-0.32639492511682594
1604,18980,2024-07-17 17:00:00,0.3762342532754967,9.994671430041603,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1506.0648828835467,9.641627313624454,25.43044983945396,25.05,24.257061618038847,2809.4487070273485,8370.121607163966,10584.672241659016,10584.672241659018,224.82,10359.852241659017,427.34390496843446,0.165,-0.3263949251168261
1605,18981,2024-07-17 17:15:00,0.42112938521311266,9.75538037681411,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1397.3550505463254,9.427939309322932,25.46834200357418,25.1,24.273211231796235,2771.0034284889684,8252.924162663245,10541.868077361853,10541.868077361853,0.0,10541.868077361853,76.42854356087344,0.029,-0.32639492511682583
1606,18982,2024-07-17 17:30:00,0.4627686517589937,9.533443086124564,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1296.5139334854134,9.229748269539233,25.512917550386174,25.15,24.289187360457408,2736.7942885184143,8148.438776441667,10503.980864383111,10503.980864383111,0.0,10503.980864383111,76.15386126677755,0.029,-0.32639492511682594
1607,18983,2024-07-17 17:45:00,0.5013882232930397,9.327600769848098,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1202.9731025272795,9.045930495545818,25.560598677399252,25.2,24.30499809121057,2705.693644705561,8053.29500305,10469.672832550907,10469.672832550908,0.0,10469.672832550907,75.90512803599408,0.029,-0.32639492511682594
1608,18984,2024-07-17 18:00:00,0.5372070321283113,9.1366865187561,1.0,0.45,0.0,1.0,1.0,0.0,6542.605833963116,-42.217303801816406,9.934485748702384,32.13214931449295,25.15,24.289187360457408,0.0,0.0,6900.983224857612,6900.983224857612,48.06,6852.923224857612,282.6830830253765,0.165,1.0
1609,18985,2024-07-17 18:15:00,0.39599215208757965,9.8893618293732,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7684.761090714971,-44.855166469970044,10.985371275571334,29.880427564428917,25.1,24.273211231796235,0.0,0.0,6971.0413536503265,6971.0413536503265,0.0,6971.0413536503265,50.54004981396487,0.029,-0.32639492511682594
1610,18986,2024-07-17 18:30:00,0.24371121223199704,10.701019238803456,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1976.5993264806546,10.70262279419341,25.61913963427789,25.05,24.257061618038847,2838.563141054041,8915.87788326532,10662.894337755983,10662.894337755988,0.0,10662.894337755983,77.30598394873088,0.029,-0.32639492511682583
1611,18987,2024-07-17 18:45:00,0.2408316416648064,10.716367349926582,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1841.4746753604884,10.41200208098298,25.48839089513568,25.0,24.240745212351978,2838.17729486805,8747.209169182162,10618.886632104746,10618.886632104746,0.0,10618.886632104746,76.98692808275942,0.029,-0.32639492511682594
1612,18988,2024-07-17 19:00:00,0.2926592431000392,10.440126234276791,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1760.81556734334,10.142442789743832,25.46405437940293,25.0,24.240745212351978,2838.177294066157,8650.750061769451,10617.929836827168,10617.929836827168,0.0,10617.929836827168,530.8964918413584,0.2,-0.32639492511682594
1613,18989,2024-07-17 19:15:00,0.3235400217668649,10.27553168398261,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1633.6489551317115,9.892436268298713,25.445791842354655,25.0,24.240745212351978,2838.1772940575033,8520.516728082173,10617.668760736697,10617.668760736698,0.0,10617.668760736697,76.97809851534106,0.029,-0.32639492511682583
1614,18990,2024-07-17 19:30:00,0.37225676005825775,10.015871468889486,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1515.6960145600767,9.660561399989508,25.430608062597113,25.0,24.240745212351978,2818.4752481351916,8399.558809486087,10595.739730797659,10595.739730797659,0.0,10595.739730797659,76.81911304828303,0.029,-0.32639492511682594
1615,18991,2024-07-17 19:45:00,0.4174400509719736,9.77504452831938,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1406.2895364642425,9.445500402381658,25.417490512461473,25.0,24.240745212351978,2781.1175103487517,8288.226089521922,10554.223164874447,10554.223164874447,0.0,10554.223164874447,76.51811794533975,0.029,-0.32639492511682594
1616,18992,2024-07-17 20:00:00,0.45934670477265793,9.551682063561733,1.0,0.45,0.0,1.0,1.0,0.0,6555.553494092464,-42.34009286576479,10.320707689158725,32.95305965414145,24.95,24.15883361862182,0.0,0.0,6899.455223447575,6899.455223447579,0.0,6899.455223447575,344.9727611723788,0.2,1.0
1617,18993,2024-07-17 20:15:00,0.322249363857041,10.282410890641971,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6674.949581103503,-44.21758577605183,11.397142120698454,29.512212740937894,24.9,24.076890035392324,0.0,0.0,6979.771254873966,6979.7712548739655,0.0,6979.771254873966,50.60334159783626,0.029,-0.32639492511682594
1618,18994,2024-07-17 20:30:00,0.14430743592197662,11.230841366535865,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2172.076589786316,11.088235318771147,25.671616510680987,24.85,23.994915493040807,2832.3022506222646,9174.057284343942,10666.235637309559,10666.235637309563,0.0,10666.235637309559,77.3302083704943,0.029,-0.3263949251168261
1619,18995,2024-07-17 20:45:00,0.16587050902216682,11.11591018691185,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2017.9156153226072,10.769644965046444,25.502978101462674,24.8,23.91291868676161,2830.3176947739626,8919.846925895865,10620.391301283622,10620.391301283622,0.0,10620.391301283622,76.99783693430626,0.029,-0.32639492511682583
1620,18996,2024-07-17 21:00:00,0.22505137708814602,10.800476160120182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1929.5052954633888,10.474141045831546,25.5622791423007,24.85,23.994915493040807,2832.16953405022,8834.380307914447,10614.428976937881,10614.428976937881,0.0,10614.428976937881,437.8451952986876,0.165,-0.32639492511682594
1621,18997,2024-07-17 21:15:00,0.25890441981000656,10.620039442412665,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1790.1279814887105,10.200077112030959,25.49533747084454,24.9,24.076890035392324,2834.142149275677,8703.290797859358,10615.405416653857,10615.405416653857,0.0,10615.405416653857,76.96168927074046,0.029,-0.3263949251168261
1622,18998,2024-07-17 21:30:00,0.3123095571608401,10.335390060332722,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1660.8403285828658,9.94589121335594,25.427503620818744,24.95,24.15883361862182,2836.101502844037,8572.463435113956,10614.999427119872,10614.999427119872,0.0,10614.999427119872,76.95874584661908,0.029,-0.3263949251168261
1623,18999,2024-07-17 21:45:00,0.3618405481907271,10.071389878143425,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1540.9152399813636,9.710139232187,25.573623715124583,25.0,24.240745212351978,2835.308114614362,8450.646982191884,10626.536954675834,10626.536954675834,0.0,10626.536954675834,77.0423929213998,0.029,-0.32639492511682583
1624,19000,2024-07-17 22:00:00,0.4077792501424044,9.826536596740985,0.05751755640300273,0.45,0.0,1.0,1.0,0.0,7593.211829958765,-47.71788720779941,10.598929522339944,29.000177781594548,25.0,24.240745212351978,0.0,0.0,6901.146007510596,6901.146007510599,0.0,6901.146007510596,143.19877965584487,0.083,0.05751755640300273
1625,19001,2024-07-17 22:15:00,0.271187827826628,10.554568877684073,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6619.816706386338,-42.839189218707965,11.641742515319356,29.735649572530104,25.0,24.240745212351978,0.0,0.0,6938.669317860605,6938.669317860604,0.0,6938.669317860605,50.30535255448939,0.029,-0.3263949251168261
1626,19002,2024-07-17 22:30:00,0.08285326995354242,11.558392071147619,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2284.835335593577,11.317197905791492,25.725581653337425,25.0,24.240745212351978,2838.1772940575024,9293.285280638187,10662.378026943543,10662.378026943547,0.0,10662.378026943543,77.30224069534069,0.029,-0.3263949251168261
1627,19003,2024-07-17 22:45:00,0.12264238095827577,11.34631610949239,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2122.6595063366126,10.981994251642634,25.50035857678683,25.0,24.240745212351978,2838.1772940575033,9030.44983516361,10619.587807704336,10619.587807704336,0.0,10619.587807704336,76.99201160585645,0.029,-0.3263949251168261
1628,19004,2024-07-17 23:00:00,0.18490941165936325,11.014432835855594,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2029.6475346491877,10.67108430824953,25.4995739074156,25.0,24.17579787506762,2836.739891852753,8905.674897465753,10619.799871226074,10619.799871226074,0.0,10619.799871226074,220.36084732794106,0.083,-0.32639492511682594
1629,19005,2024-07-17 23:15:00,0.22052738609892397,10.824589032092735,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1883.0206148891657,10.382730553407118,25.527745481174883,25.0,24.11057153328725,2835.185100449209,8746.991334500963,10619.695047188408,10619.695047188412,0.0,10619.695047188408,76.99278909211597,0.029,-0.3263949251168261
1630,19006,2024-07-17 23:30:00,0.2767169345236125,10.525098738989145,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1747.0079102598145,10.11529631327015,25.563862948587108,25.0,24.045074636473444,2833.6157618266093,8605.608166915596,10619.725564384104,10619.725564384104,0.0,10619.725564384104,76.99301034178475,0.029,-0.32639492511682594
1631,19007,2024-07-17 23:45:00,0.32883001561450353,10.247336016774696,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1620.8423562549538,9.867263085186934,25.60427855190583,25.0,23.97930468309188,2829.9883515508,8476.680579253509,10617.618253237626,10617.618253237624,0.0,10617.618253237626,76.97773233597279,0.029,-0.32639492511682583
1632,19008,2024-07-18 00:00:00,0.3771624726416809,9.98972402081984,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1503.820927964509,9.637220280926524,25.584073379698218,25.0,24.045074636473444,2804.06442200231,8389.686206461849,10583.879118400351,10583.879118400351,0.0,10583.879118400351,76.73312360840255,0.029,-0.32639492511682583
1633,19009,2024-07-18 00:15:00,0.4219889551046578,9.750798869292174,0.3940892110361908,0.45,0.0,1.0,1.0,0.0,7688.273458752979,-44.627113257368755,10.517077575030587,30.240051367665068,25.0,24.11057153328725,0.0,0.0,6901.192495466926,6901.192495466928,0.0,6901.192495466926,50.033645592135215,0.029,0.3940892110361908
1634,19010,2024-07-18 00:30:00,0.2866535442572172,10.472136609109032,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6627.308479308213,-42.90077462620269,11.569803825293567,29.68582300548171,25.0,24.17579787506762,0.0,0.0,6946.077943874983,6946.077943874982,0.0,6946.077943874983,50.35906509309363,0.029,-0.32639492511682583
1635,19011,2024-07-18 00:45:00,0.0963674203797479,11.486361649375944,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2251.7272310962653,11.249969135536071,25.659031268085577,25.0,24.240745212351978,2838.1772872057154,9264.581249259722,10655.407083313079,10655.407083313079,0.0,10655.407083313079,77.25170135401983,0.029,-0.32639492511682594
1636,19012,2024-07-18 01:00:00,0.13533521852098568,11.278663285283146,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2091.904825123521,10.919641946739224,25.490208919498063,25.0,24.240745212351978,2838.1772940575006,8999.587304289618,10618.692191321621,10618.69219132162,0.0,10618.692191321621,76.98551838708175,0.029,-0.3263949251168261
1637,19013,2024-07-18 01:15:00,0.19669632818814625,10.95160857075718,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2000.2438405448138,10.613255310837715,25.459568018092213,25.0,24.240745212351978,2838.1772940575033,8891.126666911676,10617.94068655333,10617.94068655333,0.0,10617.94068655333,76.98006997751165,0.029,-0.32639492511682594
1638,19014,2024-07-18 01:30:00,0.23179610342714368,10.764526768733324,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1855.744783170614,10.329095147944955,25.443416382942562,25.0,24.240745212351978,2838.1772940575033,8741.880376883202,10617.67457147703,10617.674571477028,0.0,10617.67457147703,76.97814064320846,0.029,-0.32639492511682583
1639,19015,2024-07-18 01:45:00,0.28716832004828047,10.469392854142665,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1721.7053494187326,10.065548166303806,25.429118984206227,25.0,24.240745212351978,2838.1772940575033,8605.351625487396,10617.484698230544,10617.484698230543,0.0,10617.484698230544,76.97676406217145,0.029,-0.32639492511682594
1640,19016,2024-07-18 02:00:00,0.338523708610815,10.195668633104356,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1597.3694082885158,9.821117887721638,25.450172202915276,24.9,24.109620449571054,2832.706734098939,8462.444907762801,10618.147107397874,10618.147107397876,0.0,10618.147107397874,76.98156652863459,0.029,-0.32639492511682594
1641,19017,2024-07-18 02:15:00,0.3861538544704528,9.941799955672487,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1482.047470473742,9.594414916450122,25.48737238507231,24.8,23.978534546366657,2783.96189587731,8338.230081641717,10567.46700569301,10567.46700569301,0.0,10567.46700569301,76.61413579127432,0.029,-0.32639492511682594
1642,19018,2024-07-18 02:30:00,0.43032935493851493,9.706344538177715,0.5916402636330333,0.45,0.0,1.0,1.0,0.0,7693.793859776057,-44.63213729757368,10.475093554492165,30.202368258765045,24.700000000000003,23.847493742977747,0.0,0.0,6900.206656033384,6900.206656033384,0.0,6900.206656033384,50.026498256242036,0.029,0.5916402636330333
1643,19019,2024-07-18 02:45:00,0.29453641165568495,10.4301209258752,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6626.906382908193,-42.89786641004296,11.52801025425303,29.64473672631109,24.6,23.7164916260923,0.0,0.0,6945.696646000616,6945.696646000614,0.0,6945.696646000616,50.35630068350447,0.029,-0.3263949251168261
1644,19020,2024-07-18 03:00:00,0.10420740269055984,11.444574543659316,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2232.49506585183,11.210917659808661,25.67099784611561,24.700000000000003,23.847493742977747,2828.725623612738,9237.679862209465,10664.042348188314,10664.042348188314,0.0,10664.042348188314,77.31430702436528,0.029,-0.3263949251168261
1645,19021,2024-07-18 03:15:00,0.14270812884742312,11.239365673243235,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2071.4393368419833,10.883408738274138,25.363734730649522,24.8,23.978534546366657,2831.906743988781,8964.16036065712,10613.570142792592,10613.570142792592,0.0,10613.570142792592,76.9483835352463,0.029,-0.32639492511682594
1646,19022,2024-07-18 03:30:00,0.2045408223704347,10.909797416765583,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1983.1554851144417,10.57964555950581,25.592235926985154,24.9,24.109620449571054,2834.8474545942145,8885.7974094244,10663.714629847169,10663.71462984717,0.0,10663.714629847169,77.31193106639198,0.029,-0.3263949251168261
1647,19023,2024-07-18 03:45:00,0.23834488683027477,10.729621753194635,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1839.8934912335837,10.297929153292408,25.46261826190771,25.0,24.240745212351978,2837.9691308696506,8785.120287090109,10614.972040413659,10614.972040413659,0.0,10614.972040413659,76.95854729299903,0.029,-0.32639492511682594
1648,19024,2024-07-18 04:00:00,0.2932419668695159,10.43702031658548,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1707.0030968562767,10.036643766957646,25.57430286598712,25.0,24.240745212351978,2838.177293987961,8617.7740352685,10617.496963238851,10617.496963238851,0.0,10617.496963238851,76.97685298348168,0.029,-0.32639492511682594
1649,19025,2024-07-18 04:15:00,0.34415616745565725,10.165647627461347,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1583.7332726227983,9.794316150221452,25.530592637081757,25.0,24.240745212351978,2838.1772940575033,8483.752747434368,10618.934705178743,10618.934705178743,0.0,10618.934705178743,76.98727661254588,0.029,-0.3263949251168261
1650,19026,2024-07-18 04:30:00,0.3913770955977747,9.91396008046386,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1469.4026192058416,9.56956007461115,25.504761708773366,25.0,24.240745212351978,2804.706114420859,8358.524335805421,10581.421544929093,10581.421544929095,0.0,10581.421544929093,76.71530620073592,0.029,-0.32639492511682594
1651,19027,2024-07-18 04:45:00,0.4351728966586691,9.680528460809294,0.7063645915038509,0.45,0.0,1.0,1.0,0.0,6554.662438880124,-42.335356255862294,10.439180095446723,33.24121232214497,25.0,24.240745212351978,0.0,0.0,6900.363196064065,6900.363196064061,0.0,6900.363196064065,50.02763317146447,0.029,0.7063645915038509
1652,19028,2024-07-18 05:00:00,0.3000213167546731,10.400886381697592,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6680.850613030956,-44.3122255606008,11.519255237044046,29.63804321113648,24.975,24.215446920251978,0.0,0.0,6982.826561342614,6982.826561342612,0.0,6982.826561342614,50.62549256973395,0.029,-0.3263949251168261
1653,19029,2024-07-18 05:15:00,0.12142575668616509,11.35280071686274,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2228.279354388698,11.202351246408234,25.713634541206414,24.95,24.190149453245898,2836.977517277799,9233.567925339177,10661.72321078584,10661.72321078584,0.0,10661.72321078584,77.29749327819734,0.029,-0.32639492511682594
1654,19030,2024-07-18 05:30:00,0.1443254863857168,11.23074515756413,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2067.5279090291606,10.875469668335374,25.525014687500136,24.924999999999997,24.164851424316687,2836.375766506284,8960.335639927145,10619.86663617049,10619.86663617049,0.0,10619.86663617049,76.99403311223607,0.029,-0.3263949251168261
1655,19031,2024-07-18 05:45:00,0.20603982615220687,10.901807726608737,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1979.4131674374423,10.572289193234816,25.54007788569904,24.9,24.13954936503602,2835.813174850338,8847.749354842095,10618.663139321015,10618.663139321015,0.0,10618.663139321015,76.98530776007736,0.029,-0.32639492511682583
1656,19032,2024-07-18 06:00:00,0.23977904465438793,10.721977691992112,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1836.4231420325943,10.29110427896748,25.508046744812468,24.924999999999997,24.164851424316687,2836.3353605356583,8730.92705117131,10617.44033574025,10617.44033574025,56.4,10561.04033574025,76.56754243411682,0.029,-0.3263949251168261
1657,19033,2024-07-18 06:15:00,0.29457166386859307,10.429933031580399,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1703.7839253587601,10.030315863524002,25.450559203040036,24.95,24.190149453245898,2836.9371993424647,8610.031482846432,10617.118935108918,10617.118935108918,0.0,10617.118935108918,76.97411227953965,0.029,-0.32639492511682594
1658,19034,2024-07-18 06:30:00,0.3453894264499755,10.15907435702163,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1580.7463307396163,9.788442088130992,25.60186590971477,24.975,24.215446920251978,2837.537784795275,8490.65706994257,10634.317793479371,10634.317793479371,0.0,10634.317793479371,77.09880400272544,0.029,-0.32639492511682594
1659,19035,2024-07-18 06:45:00,0.39252121100429765,9.907861945347094,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1466.6318039685873,9.564114943562824,25.50169202292287,25.0,24.240745212351978,2816.816188082717,8394.897823174007,10594.870704557847,10594.870704557849,0.0,10594.870704557847,76.8128126080444,0.029,-0.3263949251168261
1660,19036,2024-07-18 07:00:00,0.4362342298701131,9.674871554792297,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1360.7785965960397,9.356050674738409,25.45101099045213,25.25,24.48667290879234,2785.327440094512,8262.646083269748,10547.607438658782,10547.607438658782,233.52,10314.087438658782,74.77713393027618,0.029,-0.32639492511682583
1661,19037,2024-07-18 07:15:00,0.47677713710002945,9.458777859256843,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1262.5855170887019,9.163071792107884,25.423915557185712,25.5,24.732602022190957,2761.7114350835427,8151.555088290958,10516.161954349393,10516.161954349394,0.0,10516.161954349393,76.2421741690331,0.029,-0.32639492511682583
1662,19038,2024-07-18 07:30:00,0.5143806928561439,9.258350907076753,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1171.4997369648756,8.984085165184814,25.406071127245283,25.75,24.978544670810447,2742.988016702349,8055.025541571123,10490.887817417539,10490.887817417539,0.0,10490.887817417539,76.05893667627716,0.029,-0.32639492511682594
1663,19039,2024-07-18 07:45:00,0.5492578015501602,9.072455917737646,0.7518099820848557,0.45,0.0,1.0,1.0,0.0,6543.823138165722,-42.226343708740984,9.876089905382605,31.809738957264667,26.0,25.224497358648435,0.0,0.0,6899.349527587518,6899.349527587517,0.0,6899.349527587518,50.02028407500951,0.029,0.7518099820848557
1664,19040,2024-07-18 08:00:00,0.4069495115841743,9.830959103256351,0.03786433487600006,0.45,0.0,1.0,0.0,0.0,7511.734021482224,0.0,10.902023147564321,29.758264135385886,25.925,25.117225339371373,0.0,0.0,6930.167667163793,6930.167667163793,523.08,6407.087667163793,264.2923662705065,0.165,0.03786433487600006
1665,19041,2024-07-18 08:15:00,0.2587913460054934,10.62064212579072,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6604.677107727232,-42.90517919532175,11.955927951662872,29.997498166548212,25.85,25.00995944529965,0.0,0.0,6943.303784914645,6943.303784914644,0.0,6943.303784914645,50.338952440631175,0.029,-0.32639492511682583
1666,19042,2024-07-18 08:30:00,0.031552799219911457,11.831823580157872,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2429.3368587081227,11.6106498393661,25.684053233861153,25.775,24.902695406394322,2853.385595232566,9448.142857954934,10669.293453660714,10669.29345366071,0.0,10669.293453660714,77.35237753904018,0.029,-0.32639492511682594
1667,19043,2024-07-18 08:45:00,0.06723879524591847,11.641617221339255,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2254.058765413211,11.254142203537059,25.46871182632146,25.7,24.79543452517083,2850.986313963717,9148.698700657651,10624.70068523194,10624.70068523194,0.0,10624.70068523194,77.02907996793157,0.029,-0.32639492511682594
1668,19044,2024-07-18 09:00:00,0.1345464803241958,11.282867259872036,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2157.9719269451757,10.923485532293014,25.559760962671604,26.025,24.982446841598552,2854.8753432532812,9062.91013867999,10615.705868807285,10615.705868807285,1308.48,9307.225868807285,383.9230670883005,0.165,-0.3263949251168261
1669,19045,2024-07-18 09:15:00,0.17134339836369158,11.086739686721524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2002.057119996701,10.616822941747317,25.489090506784294,26.35,25.16718538850443,2858.917653583932,8919.26037984602,10617.626069671065,10617.626069671065,0.0,10617.626069671065,76.97778900511523,0.029,-0.32639492511682594
1670,19046,2024-07-18 09:30:00,0.2311011922878136,10.768230645105954,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1857.427810745201,10.332405194107215,25.41494052723321,26.675,25.349624699773624,2862.826292041253,8774.155733293552,10617.793167801408,10617.793167801408,0.0,10617.793167801408,76.97900046656021,0.029,-0.3263949251168261
1671,19047,2024-07-18 09:45:00,0.2865234378553674,10.472830076230892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1723.2665278040809,10.068616912269663,25.579265230254258,27.0,25.52972925927267,2866.59997972266,8638.38197547612,10644.412560289204,10644.412560289205,0.0,10644.412560289204,77.17199106209674,0.029,-0.32639492511682594
1672,19048,2024-07-18 10:00:00,0.33792560693754786,10.19885651502287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1598.8188240358418,9.823970296575421,25.50119838694162,27.25,25.598785658914945,2868.1751099811236,8518.291125556325,10623.12796656357,10623.12796656357,1324.56,9298.56796656357,383.5659286207473,0.165,-0.32639492511682594
1673,19049,2024-07-18 10:15:00,0.38559865372496505,9.944759175645936,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1483.3938239382273,9.597062607600323,25.459683804083244,27.5,25.66484472763725,2869.5262821125293,8382.708738433497,10622.688897220383,10622.688897220385,0.0,10622.688897220383,77.01449450484779,0.029,-0.32639492511682583
1674,19050,2024-07-18 10:30:00,0.429813639016404,9.709093304042566,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1376.326011159608,9.386607410679776,25.436276262906183,27.75,25.727858402368,2861.217637980582,8265.819588136581,10612.270680575952,10612.270680575952,0.0,10612.270680575952,76.93896243417565,0.029,-0.32639492511682583
1675,19051,2024-07-18 10:45:00,0.4708226900689073,9.490515061932724,0.22370860626731778,0.45,0.0,1.0,1.0,0.0,6553.734255790594,-42.314710322073914,10.26247859078298,32.74918145415955,28.0,25.787771254732956,0.0,0.0,6899.620962116991,6899.620962116991,0.0,6899.620962116991,50.02225197534819,0.029,0.22370860626731778
1676,19052,2024-07-18 11:00:00,0.33376743928680025,10.221019548601355,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6672.263233115639,-44.14700101523426,11.335719179020384,29.45292767110387,28.025,25.77349673515722,0.0,0.0,6977.520902019327,6977.520902019326,962.04,6015.480902019327,124.82122871690105,0.083,-0.3263949251168261
1677,19053,2024-07-18 11:15:00,0.15581836458500053,11.169488116761947,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2143.8048800603306,11.030834318384196,25.631401620249147,28.05,25.75906804924415,2871.515140084072,9146.996243917467,10664.552925334063,10664.552925334066,0.0,10664.552925334063,77.31800870867195,0.029,-0.3263949251168261
1678,19054,2024-07-18 11:30:00,0.17670777187921347,11.058147575883792,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1991.6532711263533,10.716406776097655,25.467922925417508,28.075000000000003,25.74448754876554,2871.2229412857714,8895.457501872832,10625.702069687131,10625.702069687133,0.0,10625.702069687131,77.03634000523171,0.029,-0.3263949251168261
1679,19055,2024-07-18 11:45:00,0.2351153591245635,10.746835135866077,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1904.396273821732,10.424763700754871,25.47797199982934,28.1,25.72972933268107,2870.946455138911,8777.447278573916,10624.801517541753,10624.801517541753,0.0,10624.801517541753,77.02981100217771,0.029,-0.32639492511682594
1680,19056,2024-07-18 12:00:00,0.26852609672788935,10.56875590444035,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1766.8353482855116,10.15427821917855,25.561236639093288,27.825000000000003,25.686681359193237,2870.11689030983,8664.935245982599,10625.541909178926,10625.541909178926,760.2,9865.341909178926,71.52372884154721,0.029,-0.32639492511682594
1681,19057,2024-07-18 12:15:00,0.3212336966869412,10.287824396658603,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1639.233821185986,9.903417234202152,25.494521294124812,27.55,25.638927784519936,2869.1546496922274,8553.444682182506,10626.34669165025,10626.34669165025,0.0,10626.34669165025,77.04101351446431,0.029,-0.32639492511682594
1682,19058,2024-07-18 12:30:00,0.3701173911708119,10.027274305059573,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1520.87727352816,9.670748100055185,25.421762279673732,27.275,25.58658461327301,2868.0919282405553,8436.66253088265,10625.499623760054,10625.499623760055,0.0,10625.499623760054,77.03487227226039,0.029,-0.3263949251168261
1683,19059,2024-07-18 12:45:00,0.41545527597181847,9.785623379070207,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1411.0962198032587,9.454948047300812,25.581291470553374,27.0,25.52972925927267,2866.9284769274573,8326.356454702542,10648.788391247674,10648.788391247675,0.0,10648.788391247674,77.20371583654564,0.029,-0.32639492511682583
1684,19060,2024-07-18 13:00:00,0.4575057035212346,9.56149460023182,1.0,0.45,0.0,1.0,1.0,0.0,6556.64660281291,-42.336814993633624,10.328624299474445,32.95182364154451,26.75,25.457725770202163,0.0,0.0,6901.191445575225,6901.191445575222,1198.5,5702.691445575225,118.33084749568592,0.083,1.0
1685,19061,2024-07-18 13:15:00,0.3213610664201299,10.287145515980708,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6677.476877459464,-44.22990401542468,11.405000863732653,29.527931251007203,26.5,25.382825205229512,0.0,0.0,6979.584133754907,6979.584133754906,0.0,6979.584133754907,50.60198496972308,0.029,-0.32639492511682594
1686,19062,2024-07-18 13:30:00,0.14284493121925695,11.23863651660136,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2175.691868931497,11.095575237402278,25.721323395692313,26.25,25.30506472002175,2862.140545522329,9181.206969031864,10670.8227051796,10670.822705179598,0.0,10670.8227051796,77.36346461255211,0.029,-0.32639492511682583
1687,19063,2024-07-18 13:45:00,0.16448465327596465,11.123296798039108,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2021.2723931536939,10.776449846700848,25.50146091036281,26.0,25.224497358648435,2860.4196811468646,8930.943225381578,10626.328967581156,10626.328967581157,0.0,10626.328967581156,77.04088501496338,0.029,-0.32639492511682594
1688,19064,2024-07-18 14:00:00,0.22376500704837965,10.807332512432136,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1932.7146015201308,10.480452182636162,25.509334027364662,26.375,25.393349002999905,2863.7687295307073,8807.044682593816,10618.63816362136,10618.638163621363,901.56,9717.07816362136,201.62937189514324,0.083,-0.32639492511682583
1689,19065,2024-07-18 14:15:00,0.2576746054250387,10.626594353084544,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1793.104399830609,10.205928211663178,25.548693318015697,26.75,25.557104464308498,2867.1880521183703,8654.08989587135,10619.612646375861,10619.612646375865,0.0,10619.612646375861,76.992191686225,0.029,-0.3263949251168261
1690,19066,2024-07-18 14:30:00,0.3111691760334875,10.341468291741512,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1663.6012971527862,9.951320106613796,25.59702300452759,27.125,25.715673140020574,2870.429334143941,8518.866215020966,10620.942476660392,10620.94247666039,0.0,10620.942476660392,77.00183295578785,0.029,-0.32639492511682594
1691,19067,2024-07-18 14:45:00,0.3607828845522849,10.077027225336321,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1543.478238569712,9.715181507260061,25.650135551648813,27.5,25.86894501749045,2873.494717863621,8395.958508012493,10622.367544367224,10622.367544367224,0.0,10622.367544367224,77.01216469666238,0.029,-0.32639492511682594
1692,19068,2024-07-18 15:00:00,0.4067974191874218,9.831769755731042,0.03426186812752801,0.45,0.0,1.0,1.0,0.0,6954.970261283763,-47.82969736746896,10.608739340549866,28.798635837092846,26.875,24.95310835158207,0.0,0.0,6901.847536783468,6901.847536783471,522.66,6379.187536783468,132.36814138825696,0.083,0.03426186812752801
1693,19069,2024-07-18 15:15:00,0.2686433947248532,10.568130706116532,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6609.996021093079,-42.82094233597953,11.650477196853029,29.719943592046725,26.25,24.0428262439665,0.0,0.0,6935.429730900796,6935.429730900796,0.0,6935.429730900796,50.281865549030776,0.029,-0.32639492511682583
1694,19070,2024-07-18 15:30:00,0.08427525047987929,11.550812914942243,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2288.8310750730243,11.325310820644942,25.59058541725068,25.625,23.138477615728185,2811.0226318110495,9298.543636571108,10779.889848168947,10779.889848168947,0.0,10779.889848168947,78.15420139922487,0.029,-0.32639492511682583
1695,19071,2024-07-18 15:45:00,0.12111067535966175,11.354480100333003,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2126.370168637157,10.989517338433043,25.48730980185244,25.0,22.240416074653538,2787.6108598894016,9034.364868333514,10653.332308078516,10653.332308078516,0.0,10653.332308078516,77.23665923356924,0.029,-0.32639492511682583
1696,19072,2024-07-18 16:00:00,0.1834872568153024,11.022012921174438,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2033.1949916100075,10.678061038022193,25.45924045235023,25.25,22.992465578982365,2805.985957401481,8923.6851675616,10587.149779160447,10587.149779160447,290.34,10296.809779160447,213.6588029175793,0.083,-0.32639492511682594
1697,19073,2024-07-18 16:15:00,0.21916782148805009,10.831835511468693,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1886.3107552317765,10.389199464280185,25.444982797403053,25.5,23.740507155041616,2824.871150535919,8772.589991533398,10590.846569126083,10590.846569126084,0.0,10590.846569126083,76.78363762616411,0.029,-0.3263949251168261
1698,19074,2024-07-18 16:30:00,0.27545621528871445,10.531818372511152,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1750.0586083194369,10.121292508525794,25.431251263621455,25.75,24.484527235034705,2842.7279071784274,8634.458113768016,10595.90442977307,10595.904429773072,0.0,10595.90442977307,76.82030711585476,0.029,-0.32639492511682583
1699,19075,2024-07-18 16:45:00,0.3276612376100763,10.253565603538293,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1623.6699984212607,9.872818805879685,25.41790364294924,26.0,25.224497358648435,2859.351549802801,8506.919585784115,10601.150885084595,10601.150885084595,0.0,10601.150885084595,76.85834391686332,0.029,-0.32639492511682594
1700,19076,2024-07-18 17:00:00,0.37607932176553915,9.995497214989676,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1506.4402119871113,9.642365355445335,25.442461154260624,25.725,24.95321537087166,2850.8112560772056,8370.016224055904,10623.079424574491,10623.07942457449,89.88,10533.199424574492,434.49447626369783,0.165,-0.32639492511682583
1701,19077,2024-07-18 17:15:00,0.4209856114392839,9.756146691028617,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1397.7034276502202,9.4286243328657,25.483974714502178,25.45,24.68193413651809,2794.796943341332,8251.925961838488,10568.362246765384,10568.362246765384,0.0,10568.362246765384,76.62062628904904,0.029,-0.32639492511682594
1702,19078,2024-07-18 17:30:00,0.46263521834101723,9.534154286242378,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1296.8373716883887,9.230384271101755,25.533038822559867,25.174999999999997,24.410655559724148,2744.012971266972,8146.888124718355,10518.179853973834,10518.179853973834,0.0,10518.179853973834,76.2568039413103,0.029,-0.32639492511682594
1703,19079,2024-07-18 17:45:00,0.5012643574279166,9.328260974909204,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1203.2735149771672,9.046521217561498,25.585851637555603,24.9,24.139388906350405,2697.183486878978,8051.355197093012,10472.408334543257,10472.408334543257,0.0,10472.408334543257,75.92496042543861,0.029,-0.32639492511682583
1704,19080,2024-07-18 18:00:00,0.5370920081552375,9.137299596532584,1.0,0.45,0.0,1.0,1.0,0.0,6543.1386685821835,-42.2212543110881,9.935102823771786,32.162138573745864,24.924999999999997,24.164733542453142,0.0,0.0,6901.240994921801,6901.240994921801,0.84,6900.400994921801,284.6415410405243,0.165,1.0
1705,19081,2024-07-18 18:15:00,0.3958770789256785,9.889975169326133,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7049.749933483166,-48.219091773918024,10.9954647755663,29.253712684973184,24.95,24.19007403946297,0.0,0.0,6971.342938781837,6971.342938781836,0.0,6971.342938781837,50.54223630616832,0.029,-0.32639492511682594
1706,19082,2024-07-18 18:30:00,0.2214079564877599,10.81989559192024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1982.2382333111198,10.712750057056905,25.629325067031328,24.975,24.21541372569358,2837.5772284176883,8922.537469131408,10653.846764733595,10653.846764733595,0.0,10653.846764733595,77.24038904431856,0.029,-0.32639492511682594
1707,19083,2024-07-18 18:45:00,0.23866592590812222,10.727910614909709,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1846.1088477432095,10.421394495434281,25.487886705130695,25.0,24.240745212351978,2838.1772927991174,8751.977120764535,10617.793020979538,10617.79302097954,0.0,10617.793020979538,76.97899940210165,0.029,-0.32639492511682594
1708,19084,2024-07-18 19:00:00,0.2908837258526629,10.449589741205306,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1765.2461329498137,10.151153837065644,25.46168898987505,25.0,24.432641802058736,2842.3818587267806,8655.436243596754,10612.935166067373,10612.935166067373,0.0,10612.935166067373,530.6467583033686,0.2,-0.32639492511682594
1709,19085,2024-07-18 19:15:00,0.3218425629961922,10.284579139230296,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1637.7587374824188,9.900515338233065,25.443735998528894,25.0,24.62312863999133,2846.7852488386184,8524.497487919414,10613.504766442482,10613.504766442482,0.0,10613.504766442482,76.947909556708,0.029,-0.32639492511682583
1710,19086,2024-07-18 19:30:00,0.3706824461423937,10.024262562061041,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1519.5076590046453,9.668054521647278,25.4282400657093,25.0,24.81224316386214,2851.079095961608,8403.553258537864,10614.356875565392,10614.356875565392,0.0,10614.356875565392,76.9540873478491,0.029,-0.32639492511682583
1711,19087,2024-07-18 19:45:00,0.4159799345951014,9.78282694860811,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1409.825289645786,9.452450063202022,25.4143846605347,25.0,24.999994443616554,2825.2481147866215,8292.179532113903,10582.436908520209,10582.436908520209,0.0,10582.436908520209,76.72266758677152,0.029,-0.32639492511682583
1712,19088,2024-07-18 20:00:00,0.45799248670352694,9.558900045870201,1.0,0.45,0.0,1.0,1.0,0.0,6556.056023209709,-42.34385608063137,10.327307614410415,32.96970855973345,25.1,24.880133921926724,0.0,0.0,6899.4218941328745,6899.421894132874,0.0,6899.4218941328745,344.9710947066437,0.2,1.0
1713,19089,2024-07-18 20:15:00,0.3210116762598815,10.289007765534832,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6675.55159498546,-44.226170493213296,11.404058618162084,29.519598369651213,25.2,24.75702592132133,0.0,0.0,6979.94699099533,6979.9469909953295,0.0,6979.94699099533,50.60461568471615,0.029,-0.32639492511682594
1714,19090,2024-07-18 20:30:00,0.14301266003555388,11.237742522010498,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2175.2603190230307,11.094699546821513,25.69459866408812,25.299999999999997,24.63060214517774,2847.2485401585704,9177.940198549646,10672.6188867959,10672.618886795903,0.0,10672.6188867959,77.37648692927029,0.029,-0.32639492511682594
1715,19091,2024-07-18 20:45:00,0.16465008105430426,11.122415067980558,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2020.8736363375658,10.775641568213292,25.537756294335956,25.4,24.500773515171577,2844.2627445290987,8923.381247725945,10624.4656240172,10624.4656240172,0.0,10624.4656240172,77.0273757741247,0.029,-0.3263949251168261
1716,19092,2024-07-18 21:00:00,0.22391782337658833,10.806518001402784,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1932.3337671041756,10.479704056588481,25.472377583359453,25.299999999999997,24.436136016659166,2842.8637717744136,8841.603239314225,10621.26305171895,10621.26305171895,0.0,10621.26305171895,438.1271008834067,0.165,-0.32639492511682594
1717,19093,2024-07-18 21:15:00,0.25782053877922506,10.62581652830673,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1792.7511306152235,10.205232816432087,25.401052875937904,25.2,24.371257696440956,2841.3506387922785,8707.213431917846,10620.434092138734,10620.434092138737,0.0,10620.434092138734,76.99814716800583,0.029,-0.32639492511682583
1718,19094,2024-07-18 21:30:00,0.3113045287050487,10.34074686200209,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1663.2716946133696,9.950669000147467,25.60734882138815,25.1,24.306119212446177,2839.822866663282,8578.743424441174,10669.073318828172,10669.073318828174,0.0,10669.073318828172,77.35078156150425,0.029,-0.3263949251168261
1719,19095,2024-07-18 21:45:00,0.3609091458901122,10.076354252405702,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1543.1711604377053,9.714578047070315,25.46290139778044,25.0,24.240745212351978,2838.2810200702247,8494.39964600643,10621.421519114247,10621.421519114248,0.0,10621.421519114247,77.00530601357829,0.029,-0.32639492511682594
1720,19096,2024-07-18 22:00:00,0.40691505229321356,9.831142771277172,0.037048130696747776,0.45,0.0,1.0,1.0,0.0,6554.231241021585,-42.33322968731622,10.577993743658496,33.43961810379672,25.25,24.324793216283123,0.0,0.0,6899.867818794416,6899.867818794416,0.0,6899.867818794416,143.17225723998413,0.083,0.037048130696747776
1721,19097,2024-07-18 22:15:00,0.2739774303774646,10.539700296088114,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6683.178238026816,-44.332244501571815,11.658654321373602,29.77600130293781,25.5,24.406073117781595,0.0,0.0,6984.940124354072,6984.9401243540715,0.0,6984.940124354072,50.64081590156703,0.029,-0.3263949251168261
1722,19098,2024-07-18 22:30:00,0.0952846899668108,11.492132602476898,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2290.411404769375,11.332593743439908,25.58032626641076,25.75,24.484527235034705,2843.8865807049583,9271.874090282927,10655.74517274278,10655.745172742782,0.0,10655.74517274278,77.25415250238515,0.029,-0.3263949251168261
1723,19099,2024-07-18 22:45:00,0.12052140278494189,11.35762092315626,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2129.701217715125,10.996270905659882,25.48436047264837,26.0,24.56011754252521,2845.6319961348067,9037.979485261212,10617.009886521662,10617.009886521659,0.0,10617.009886521662,76.97332167728206,0.029,-0.32639492511682583
1724,19100,2024-07-18 23:00:00,0.1822105778277094,11.028817620178309,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2036.3796642423868,10.684324498509099,25.492688072512195,25.85,24.51381646004472,2844.6360637303546,8909.101165800641,10620.481667124297,10620.481667124297,0.0,10620.481667124297,220.37499459282918,0.083,-0.32639492511682594
1725,19101,2024-07-18 23:15:00,0.21794728903619634,10.838340949437073,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1889.265247378111,10.395009926433477,25.529392052030435,25.7,24.466682998213034,2843.5461472931406,8749.619047099588,10620.475302237122,10620.475302237124,0.0,10620.475302237122,76.99844594121915,0.029,-0.32639492511682594
