step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1870,19246,2024-07-20 11:30:00,0.3355204461035051,10.211676022268318,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1604.6436365662203,9.835420275156572,25.60923276309175,26.125,23.324720570996718,2790.998002966983,8467.004986299524,10581.836861250575,10581.836861250576,0.0,10581.836861250575,76.71831724406667,0.029,-0.32639492511682594
1871,19247,2024-07-20 11:45:00,0.38336746958896323,9.956651387090826,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1488.7972294657088,9.607686785426717,25.64765161227241,26.5,23.49438298569923,2760.822464271042,8349.039904975498,10544.594264863257,10544.59426486326,0.0,10544.594264863257,76.44830842025861,0.029,-0.3263949251168261
1872,19248,2024-07-20 12:00:00,0.4277438644974815,9.720125202228424,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1381.3413856585935,9.396469015639964,25.630107580735736,26.375,23.415860392417102,2731.31613341637,8269.360290200311,10521.502963868445,10521.502963868443,3131.7,7389.802963868445,53.576071488046225,0.029,-0.32639492511682583
1873,19249,2024-07-20 12:15:00,0.4689018442769301,9.500753170003962,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1281.6632332144256,9.20056673402483,25.588434778543434,26.25,23.33702174533591,2698.506358718534,8181.988165720467,10486.636184063103,10486.636184063103,0.0,10486.636184063103,76.0281123344575,0.029,-0.32639492511682594
1874,19250,2024-07-20 12:30:00,0.5070751948414494,9.297289211495075,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1189.1998751666197,9.018868126012254,25.537076000635526,26.125,23.257881479985777,2665.626047559953,8094.093207150339,10451.14577664392,10451.14577664392,0.0,10451.14577664392,75.77080688066842,0.029,-0.32639492511682594
1875,19251,2024-07-20 12:45:00,0.5424807019696473,9.10857785850178,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1103.4294610478719,8.850342648492983,25.481848862224915,26.0,23.17843194155573,2634.002332026906,8009.7102785743755,10416.938829990508,10416.93882999051,0.0,10416.938829990508,75.52280651743118,0.029,-0.3263949251168261
1876,19252,2024-07-20 13:00:00,0.5753192415997153,8.933548442273517,1.0,0.45,0.0,1.0,1.0,0.0,6542.052511496048,-42.19320095286013,9.746516659005877,31.589041985260373,26.25,23.413003620183343,0.0,0.0,6900.062915214876,6900.062915214877,2796.06,4104.002915214876,85.15806049070869,0.083,1.0
1877,19253,2024-07-20 13:15:00,0.43209819010187456,9.696916646757009,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6923.531810549548,-48.007572512386446,10.777537208386676,29.10175701431477,26.5,23.647612430928138,0.0,0.0,6965.069549007499,6965.0695490074995,0.0,6965.069549007499,50.49675423030437,0.029,-0.32639492511682594
1878,19254,2024-07-20 13:30:00,0.23920096834300533,10.725058838731782,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1880.402339271702,10.509592956753218,25.53275366825375,26.75,23.882239760495455,2829.572070069279,8807.313046930527,10631.975197750538,10631.975197750537,0.0,10631.975197750538,77.0818201836914,0.029,-0.3263949251168261
1879,19255,2024-07-20 13:45:00,0.2776984851847622,10.519867073965218,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1753.1391143912165,10.23297525913437,25.50514345547361,27.0,24.116895585770376,2835.2316970431707,8657.204019371544,10609.598139706068,10609.59813970607,0.0,10609.598139706068,76.91958651286899,0.029,-0.32639492511682594
1880,19256,2024-07-20 14:00:00,0.3265019952365936,10.259744365388956,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1676.360885691871,9.976403376922368,25.5162956335698,26.775,23.975676503208195,2832.066454251018,8551.873311622345,10621.56183140537,10621.56183140537,1631.7,8989.86183140537,186.53963300166143,0.083,-0.32639492511682583
1881,19257,2024-07-20 14:15:00,0.3558949227129719,10.10308006193986,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1555.3110294173111,9.738442462628502,25.541504666848944,26.55,23.83364291733276,2804.3870645788434,8422.926250376537,10594.3990898154,10594.3990898154,0.0,10594.3990898154,76.80939340116166,0.029,-0.32639492511682583
1882,19258,2024-07-20 14:30:00,0.4022644582395313,9.855930437583298,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1443.0394771609194,9.517738542475506,25.575102930361645,26.325000000000003,23.690811234574984,2757.721079321758,8305.475082547764,10545.992233009396,10545.992233009396,0.0,10545.992233009396,76.45844368931813,0.029,-0.32639492511682583
1883,19259,2024-07-20 14:45:00,0.4452708688856752,9.626706268839351,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1338.8939560629115,9.313040275748488,25.613023077365344,26.1,23.547184819849907,2714.885620888494,8198.747056834836,10501.716498881618,10501.71649888162,0.0,10501.716498881618,76.13744461689174,0.029,-0.32639492511682594
1884,19260,2024-07-20 15:00:00,0.48515842913616897,9.41410557270422,1.0,0.45,0.0,1.0,1.0,0.0,6557.6682604246325,-42.343001425757066,10.192725063567796,32.825532193333174,26.325000000000003,23.690811234574984,0.0,0.0,6901.444304772019,6901.44430477202,1001.22,5900.2243047720185,122.4296543240194,0.083,1.0
1885,19261,2024-07-20 15:15:00,0.3468588939543842,10.151242095223132,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6678.4283149720095,-44.2498256857759,11.269842502722259,29.399234070454643,26.55,23.83364291733276,0.0,0.0,6978.20184513289,6978.2018451328895,0.0,6978.20184513289,50.59196337721346,0.029,-0.32639492511682594
1886,19262,2024-07-20 15:30:00,0.1682056575381262,11.103463845321787,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2113.481434638959,10.969269733148913,25.60009701679607,26.775,23.975676503208195,2831.837680226659,9114.393046986497,10642.97484461444,10642.97484461444,0.0,10642.97484461444,77.1615676234547,0.029,-0.3263949251168261
1887,19263,2024-07-20 15:45:00,0.18833112090095247,10.996195125597923,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1963.4850259296336,10.659307127248418,25.49901271767099,27.0,24.116895585770376,2835.23170173154,8871.646195222986,10613.118315066597,10613.118315066598,0.0,10613.118315066597,76.94510778423283,0.029,-0.3263949251168261
1888,19264,2024-07-20 16:00:00,0.24590936060389082,10.689303107981262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1877.4658957906872,10.371807740470635,25.47184856391075,27.0,24.116895585770376,2835.231708741829,8769.556200683443,10617.474494272446,10617.474494272446,822.9,9794.574494272447,203.23742075615328,0.083,-0.32639492511682594
1889,19265,2024-07-20 16:15:00,0.27884538394454195,10.513754103575591,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1741.8547239539932,10.105163527468061,25.457840018346378,27.0,24.116895585770376,2835.23170881748,8629.846846914777,10617.2243666639,10617.2243666639,0.0,10617.2243666639,76.97487665831328,0.029,-0.32639492511682594
1890,19266,2024-07-20 16:30:00,0.33080428239118875,10.236813174854964,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1616.060600999377,9.857860882195295,25.44515240013384,27.0,24.116895585770376,2835.23170881748,8501.9826607386,10617.055421941617,10617.055421941617,0.0,10617.055421941617,76.97365180907673,0.029,-0.3263949251168261
1891,19267,2024-07-20 16:45:00,0.3789941631203629,9.979961110568466,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.3832694671062,9.62849325503058,25.433529161780495,27.0,24.116895585770376,2806.3162706892977,8383.85674987078,10584.953461933905,10584.953461933905,0.0,10584.953461933905,76.74091259902082,0.029,-0.32639492511682594
1892,19268,2024-07-20 17:00:00,0.4236888386379621,9.741738490059662,0.4343527221370729,0.45,0.0,1.0,1.0,0.0,7680.971607124888,-44.645612044116035,10.508674610247793,30.227068929132972,27.275,24.15254248372289,0.0,0.0,6899.5677453779135,6899.567745377915,317.4,6582.167745377914,271.51441949683897,0.165,0.4343527221370729
1893,19269,2024-07-20 17:15:00,0.288221975657883,10.463776869743484,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6631.44545956918,-42.93041026316023,11.561191786469529,29.6879918185788,27.55,24.183222218129078,0.0,0.0,6945.885440018952,6945.885440018952,0.0,6945.885440018952,50.35766944013741,0.029,-0.32639492511682583
1894,19270,2024-07-20 17:30:00,0.09799289728589912,11.477697857466158,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2247.76609786516,11.241925922284683,25.687334416512492,27.825000000000003,24.208816999976484,2837.420755171805,9256.746483985818,10658.462348015339,10658.462348015339,0.0,10658.462348015339,77.2738520231112,0.029,-0.3263949251168261
1895,19271,2024-07-20 17:45:00,0.1368537886570689,11.270569306457823,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2085.6088137499405,10.91217155404306,25.486758554095374,28.1,24.22919803076832,2837.9039134919026,8979.62636936627,10618.331011536775,10618.331011536775,0.0,10618.331011536775,76.98289983364162,0.029,-0.3263949251168261
1896,19272,2024-07-20 18:00:00,0.199110491767299,10.938741078880296,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1996.7209067168646,10.606326755389757,25.560869170694925,27.825000000000003,24.208816999976484,2837.4531851492316,8898.994628121785,10618.378774171972,10618.378774171973,60.78,10557.598774171971,435.50094943459385,0.165,-0.32639492511682594
1897,19273,2024-07-20 18:15:00,0.2331462110419978,10.757330695146152,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1852.4778710978374,10.322673450726182,25.50058790606088,27.55,24.183222218129078,2836.853670055945,8764.801844105676,10619.335542668221,10619.335542668221,0.0,10619.335542668221,76.9901826843446,0.029,-0.32639492511682583
1898,19274,2024-07-20 18:30:00,0.2884200922092749,10.462720908524565,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1718.676545423331,10.059594686393758,25.43676365788815,27.275,24.15254248372289,2836.131569605891,8630.491939146328,10618.645089228146,10618.645089228146,0.0,10618.645089228146,76.98517689690406,0.029,-0.32639492511682594
1899,19275,2024-07-20 18:45:00,0.33968405580219674,10.189483982574291,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.5605431636252,9.815596569403777,25.577553907822477,27.0,24.116895585770376,2835.28884258477,8504.735251530394,10629.001790028724,10629.001790028724,0.0,10629.001790028724,77.06026297770825,0.029,-0.32639492511682594
1900,19276,2024-07-20 19:00:00,0.3872297808294229,9.936065268179176,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1479.4437260532227,9.589299289124138,25.52204236411384,26.75,24.06206561136697,2804.590415054388,8387.13434991136,10587.399735000574,10587.399735000574,0.0,10587.399735000574,529.3699867500287,0.2,-0.3263949251168261
1901,19277,2024-07-20 19:15:00,0.431326714796614,9.701028610134047,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1372.663214829632,9.379409643256139,25.491182264978594,26.5,24.00399619240112,2760.9399668087326,8265.957594992458,10539.590474429448,10539.590474429448,0.0,10539.590474429448,76.4120309396135,0.029,-0.3263949251168261
1902,19278,2024-07-20 19:30:00,0.4722255034793374,9.483038066455132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1273.6105125269796,9.184738602784641,25.472701886306982,26.25,23.942751289044203,2722.237599856551,8159.789021773001,10497.589185013045,10497.589185013045,0.0,10497.589185013045,76.10752159134458,0.029,-0.32639492511682594
1903,19279,2024-07-20 19:45:00,0.5101588775534903,9.280853182639897,-0.17428873557984392,0.45,0.0,0.0,1.0,1.0,0.0,-1181.727502658406,9.004182904097448,25.4591114854762,26.0,23.878393249062118,2687.143572369576,8064.625051104586,10459.769510948605,10459.769510948605,0.0,10459.769510948605,75.8333289543774,0.029,-0.17428873557984392
1904,19280,2024-07-20 20:00:00,0.5453417728504932,9.093328350706871,1.0,0.45,0.0,1.0,1.0,0.0,6545.213768270404,-42.23626238992678,9.89493402019113,31.988410569306055,26.0,23.84224256234532,0.0,0.0,6899.8728167885465,6899.8728167885465,0.0,6899.8728167885465,344.99364083942737,0.2,1.0
1905,19281,2024-07-20 20:15:00,0.40341594416312193,9.84979301761056,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7671.4059923950845,-44.70205778717337,10.942642414561263,29.833255917502864,26.0,23.80598810638974,0.0,0.0,6969.45747967477,6969.457479674769,0.0,6969.45747967477,50.52856672764209,0.029,-0.32639492511682594
1906,19282,2024-07-20 20:30:00,0.2516348157683312,10.658786431954795,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1956.9867488496368,10.662699946889415,25.609512968663534,26.0,23.769640088405573,2826.8213712139022,8892.891795104359,10662.562947633698,10662.562947633698,0.0,10662.562947633698,77.30358137034432,0.029,-0.32639492511682594
1907,19283,2024-07-20 20:45:00,0.24834754954172666,10.676307560942597,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1823.2075030698365,10.374979125778195,25.51722200400773,26.0,23.733177415134058,2825.9259455783017,8722.24104690938,10617.483687336253,10617.483687336253,0.0,10617.483687336253,76.97675673318784,0.029,-0.3263949251168261
1908,19284,2024-07-20 21:00:00,0.29965797502233443,10.402822993130957,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1743.3512264870603,10.10810674745115,25.470861717714257,25.75,23.703860632528954,2825.252808295179,8644.808031487792,10617.065138400085,10617.065138400087,0.0,10617.065138400085,437.9539369590035,0.165,-0.32639492511682583
1909,19285,2024-07-20 21:15:00,0.3302309482640951,10.239869045752373,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1617.4493400003582,9.860591152722046,25.415468163756803,25.5,23.670303217252755,2824.432230320416,8523.416885531777,10616.63161065273,10616.63161065273,0.0,10616.63161065273,76.9705791772323,0.029,-0.32639492511682583
1910,19286,2024-07-20 21:30:00,0.3784621914362339,9.982796519644873,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1500.6711263216182,9.631024300381519,25.59314239152789,25.25,23.632571265354066,2787.8046968941485,8406.508124026941,10603.180073388703,10603.180073388703,0.0,10603.180073388703,76.87305553206811,0.029,-0.3263949251168261
1911,19287,2024-07-20 21:45:00,0.4231955162639039,9.744367898313392,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1392.3534071373729,9.41811194988862,25.49388785905148,25.0,23.590759118749073,2757.025817261719,8320.235971777323,10544.854461165749,10544.854461165743,0.0,10544.854461165749,76.45019484345168,0.029,-0.32639492511682594
1912,19288,2024-07-20 22:00:00,0.46468428420974583,9.523232765162055,1.0,0.45,0.0,1.0,1.0,0.0,6549.3010426603705,-42.282620263140004,10.292467700459593,32.83473701370473,24.75,23.51155095816141,0.0,0.0,6900.1995770335825,6900.199577033582,0.0,6900.1995770335825,143.17914122344683,0.083,1.0
1913,19289,2024-07-20 22:15:00,0.32813582513308565,10.251036052040654,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6671.485324652783,-44.158870157248266,11.366518753085149,29.47935642692109,24.5,23.42952122715796,0.0,0.0,6978.484746835483,6978.484746835482,0.0,6978.484746835483,50.59401441455725,0.029,-0.32639492511682583
1914,19290,2024-07-20 22:30:00,0.15003650421552897,11.20030543253123,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2157.9799210539018,11.059613744379323,25.712995314113073,24.25,23.344699895076914,2816.251543503077,9159.101117186594,10664.138824830596,10664.138824830596,0.0,10664.138824830596,77.31500648002182,0.029,-0.32639492511682583
1915,19291,2024-07-20 22:45:00,0.17127416050855757,11.087108724489388,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2004.819486326747,10.743096795400062,25.49948007644972,24.0,23.25714793015782,2814.0390311370566,8911.39856399256,10619.05764614179,10619.05764614179,0.0,10619.05764614179,76.98816793452798,0.029,-0.32639492511682594
1916,19292,2024-07-20 23:00:00,0.23006997883050037,10.773727012833433,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1916.9844780258063,10.449518743568648,25.49474700217552,24.1,23.291940491953113,2814.860614108239,8795.27989355192,10613.240742150394,10613.240742150392,0.0,10613.240742150394,220.22474539962067,0.083,-0.32639492511682594
1917,19293,2024-07-20 23:15:00,0.26370238415896224,10.594466292432731,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1778.512798311679,10.17723816831344,25.514718603882447,24.2,23.32621502811527,2815.727345940868,8646.47163928191,10613.35437889458,10613.354378894583,0.0,10613.35437889458,76.94681924698571,0.029,-0.32639492511682594
1918,19294,2024-07-20 23:30:00,0.3167597320442343,10.311670628204231,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1650.0655548232983,9.924709776565322,25.541302667962935,24.299999999999997,23.359966403698074,2808.553742490801,8513.229933639774,10604.713825658351,10604.713825658353,0.0,10604.713825658351,76.88417523602305,0.029,-0.32639492511682594
1919,19295,2024-07-20 23:45:00,0.3659680884953567,10.049390088319749,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1530.9233809756095,9.690498538148884,25.57156372455808,24.4,23.3931855362698,2770.1145710712,8391.535038653115,10561.24859497485,10561.24859497485,0.0,10561.24859497485,76.56905231356767,0.029,-0.32639492511682594
1920,19296,2024-07-21 00:00:00,0.411606905056674,9.806135196047927,0.14817954771687916,0.45,0.0,1.0,1.0,0.0,6941.389707758167,-47.65483582715311,10.583648206311459,28.75886610814151,24.299999999999997,23.359966403698074,0.0,0.0,6901.072438646806,6901.072438646809,0.0,6901.072438646806,50.03277518018935,0.029,0.14817954771687916
1921,19297,2024-07-21 00:15:00,0.27333606549164513,10.543118770929532,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6605.625354069547,-42.78478820564171,11.623491114436447,29.683449120302466,24.2,23.32621502811527,0.0,0.0,6935.11797644404,6935.117976444041,0.0,6935.11797644404,50.279605329219294,0.029,-0.32639492511682594
1922,19298,2024-07-21 00:30:00,0.08932576223102082,11.523893687308659,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2276.411947884116,11.300092187173131,25.57663166936171,24.1,23.291940491953113,2814.9196165286935,9282.890057231587,10661.6883982298,10661.688398229799,0.0,10661.6883982298,77.29724088716605,0.029,-0.32639492511682594
1923,19299,2024-07-21 00:45:00,0.12587193732485977,11.329102574058497,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2114.8339084115496,10.966128276045497,25.485358096959995,24.0,23.25714793015782,2814.039028331041,9021.672120473979,10615.506950629067,10615.506950629067,0.0,10615.506950629067,76.96242539206074,0.029,-0.32639492511682594
1924,19300,2024-07-21 01:00:00,0.18790866546446292,10.998446813074413,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2022.1655091697244,10.65636880797019,25.455994469807095,23.75,23.011263204964504,2808.1900678857373,8911.58143707569,10622.459531442326,10622.459531442326,0.0,10622.459531442326,77.01283160295687,0.029,-0.3263949251168261
1925,19301,2024-07-21 01:15:00,0.22339483781283698,10.809305514457579,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1876.0796021622514,10.369080791572504,25.441608638417065,23.5,22.765391511913887,2801.842614224887,8760.634666100452,10622.140701209668,10622.14070120967,0.0,10622.140701209668,77.01052008377009,0.029,-0.32639492511682594
1926,19302,2024-07-21 01:30:00,0.2793765861280615,10.510922795937432,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1740.568022441098,10.102633134635477,25.42899815945986,23.25,22.51953529740096,2795.421101111826,8622.600120646008,10621.726665215789,10621.72666521579,0.0,10621.726665215789,77.00751832281448,0.029,-0.32639492511682594
1927,19303,2024-07-21 01:45:00,0.3312972350119946,10.234185737386069,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1614.866438039292,9.855512834068012,25.418054028688868,23.0,22.27367578722261,2750.2357195831864,8495.107695729857,10577.477535836986,10577.477535836986,0.0,10577.477535836986,76.68671213481815,0.029,-0.32639492511682594
1928,19304,2024-07-21 02:00:00,0.37945158832368436,9.977523034234762,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1498.2751558389834,9.626314348243596,25.434700876333306,23.15,22.42064251637363,2713.3609105728815,8364.162027824672,10516.895677298518,10516.89567729852,0.0,10516.895677298518,76.24749366041426,0.029,-0.32639492511682594
1929,19305,2024-07-21 02:15:00,0.42411330702036115,9.739476073581475,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1390.1292259793822,9.413736934975724,25.46342797795682,23.3,22.567610633874942,2682.84592027372,8249.337759905273,10478.115558039946,10478.115558039946,0.0,10478.115558039946,75.96633779578961,0.029,-0.3263949251168261
1930,19306,2024-07-21 02:30:00,0.4655361383538514,9.518692382573972,0.09849112548451046,0.45,0.0,1.0,1.0,0.0,6545.27494371689,-42.25266220624243,10.286409755947657,32.96278166302885,23.450000000000003,22.71458448733363,0.0,0.0,6899.9682558731965,6899.968255873196,0.0,6899.9682558731965,50.02476985508068,0.029,0.09849112548451046
1931,19307,2024-07-21 02:45:00,0.3292676567693659,10.24500338941928,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6674.732326402519,-44.22846620290548,11.36337697273201,29.47814977129026,23.6,22.861563800352506,0.0,0.0,6979.911065916005,6979.911065916005,0.0,6979.911065916005,50.60435522789104,0.029,-0.32639492511682583
1932,19308,2024-07-21 03:00:00,0.1506408634862492,11.197084197618292,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2156.5351876559566,11.056680831080165,25.653137706323292,23.450000000000003,22.71458448733363,2800.0920408054058,9156.07801887815,10647.12282206488,10647.12282206488,0.0,10647.12282206488,77.19164045997039,0.029,-0.3263949251168261
1933,19309,2024-07-21 03:15:00,0.17182797227735416,11.084156907761702,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2000.9653675014085,10.740361858143679,25.3725237693875,23.3,22.567610633874942,2796.250078945138,8892.030949439573,10619.22985673413,10619.22985673413,0.0,10619.22985673413,76.98941646132245,0.029,-0.3263949251168261
1934,19310,2024-07-21 03:30:00,0.2315480427356888,10.765848932218779,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1915.6932898923199,10.44697692632955,25.583655445932454,23.15,22.42064251637363,2792.6437155263925,8813.135449046786,10655.925634413594,10655.925634413594,0.0,10655.925634413594,77.25546084949856,0.029,-0.32639492511682594
1935,19311,2024-07-21 03:45:00,0.26419716188725223,10.591829127140945,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1777.31470784615,10.174884447782109,25.48016728768643,23.0,22.27367578722261,2788.7556710260615,8708.35558537453,10619.157542051486,10619.157542051486,0.0,10619.157542051486,76.98889217987328,0.029,-0.32639492511682583
1936,19312,2024-07-21 04:00:00,0.3172187542887569,10.309224039640926,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1648.9547505710768,9.922525350293089,25.42686476810132,22.75,22.210234454127004,2765.2612963664183,8552.32809816016,10589.913142756233,10589.913142756233,0.0,10589.913142756233,76.77687028498269,0.029,-0.32639492511682594
1937,19313,2024-07-21 04:15:00,0.3663936065296894,10.047122077196756,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1529.8916057357003,9.688467748567613,25.55862560853807,22.5,22.143426842718753,2719.0426117179527,8418.67843197586,10538.631136547225,10538.631136547225,0.0,10538.631136547225,76.40507573996739,0.029,-0.32639492511682594
1938,19314,2024-07-21 04:30:00,0.41200214787020595,9.804028551851802,0.15754128521147712,0.45,0.0,1.0,1.0,0.0,7598.2078316731895,-47.735930464348264,10.577626720033876,28.97859830377873,22.25,22.07332987551619,0.0,0.0,6900.990325953314,6900.990325953315,0.0,6900.990325953314,50.03217986316153,0.029,0.15754128521147712
1939,19315,2024-07-21 04:45:00,0.2751900184414842,10.53323720170689,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6618.154648851284,-42.82716705717804,11.620542261511893,29.71252854578657,22.0,21.99999833556864,0.0,0.0,6938.466092844182,6938.466092844182,0.0,6938.466092844182,50.30387917312032,0.029,-0.32639492511682594
1940,19316,2024-07-21 05:00:00,0.08682674792169336,11.537213433577374,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2275.080617482531,11.297390136176986,25.68361228145312,22.225,22.107331714944166,2784.065413021804,9279.784746246854,10657.082287809035,10657.082287809033,13.5,10643.582287809035,77.16597158661551,0.029,-0.32639492511682594
1941,19317,2024-07-21 05:15:00,0.12638215669177735,11.326383104832827,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2110.949473772131,10.963611349339283,25.480559004203204,22.45,22.212752505554793,2786.8752669290243,9001.777077258877,10608.84032048601,10608.84032048601,0.0,10608.84032048601,76.91409232352358,0.029,-0.3263949251168261
1942,19318,2024-07-21 05:30:00,0.18939866462497565,10.99050511754888,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2020.9785728249724,10.654034287644937,25.484259654333204,22.674999999999997,22.31622715642527,2789.4386828746874,8892.521532501569,10607.970560009988,10607.970560009988,0.0,10607.970560009988,76.90778656007241,0.029,-0.32639492511682594
1943,19319,2024-07-21 05:45:00,0.2238497306361322,10.806880935709415,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1874.9788026144574,10.36691681018815,25.510298506735943,22.9,22.417740489283577,2792.127413648713,8738.751967964687,10608.258820903362,10608.258820903362,0.0,10608.258820903362,76.90987645154938,0.029,-0.32639492511682594
1944,19320,2024-07-21 06:00:00,0.27979838362338666,10.50867461528735,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1739.5479081804583,10.100628994845085,25.489682116961514,22.924999999999997,22.381915210517917,2791.4244375490475,8625.281859643306,10613.723246722602,10613.7232467226,276.3,10337.423246722603,74.94631853873888,0.029,-0.32639492511682594
1945,19321,2024-07-21 06:15:00,0.331688052570515,10.232102679799155,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1613.9215090269433,9.853656597767348,25.45000245950783,22.95,22.345955194403658,2757.414053267331,8508.944447307807,10576.14759385907,10576.14759385907,0.0,10576.14759385907,76.67707005547827,0.029,-0.32639492511682594
1946,19322,2024-07-21 06:30:00,0.3798135508030109,9.975593774219952,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1497.399706094622,9.624594050066072,25.403235266702954,22.975,22.30988166565252,2719.027955087524,8395.58935596137,10532.940373374959,10532.940373374959,0.0,10532.940373374959,76.36381770696845,0.029,-0.3263949251168261
1947,19323,2024-07-21 06:45:00,0.4244486568397012,9.737688659044393,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1389.3171340588137,9.41214007215804,25.5636393099192,23.0,22.27367578722261,2682.6619848571586,8288.334749343816,10506.551653904244,10506.551653904244,0.0,10506.551653904244,76.17249949080578,0.029,-0.32639492511682594
1948,19324,2024-07-21 07:00:00,0.46584717141844273,9.5170345763397,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1289.05851797441,9.215098660256345,25.511003610010892,23.25,22.51953529740096,2661.5590478481904,8191.578498871065,10453.4051143127,10453.405114312702,593.64,9859.7651143127,71.48329707876708,0.029,-0.32639492511682583
1949,19325,2024-07-21 07:15:00,0.5042432349579208,9.312383557674282,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1196.0583394593616,9.032343083498937,25.482490814090255,23.5,22.765391511913887,2638.211603292369,8085.185388310102,10420.197358772224,10420.197358772224,0.0,10420.197358772224,75.54643085109863,0.029,-0.3263949251168261
1950,19326,2024-07-21 07:30:00,0.5398546584186471,9.12257467062861,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1109.7900503456244,8.862838246265948,25.466184748692303,23.75,23.011263204964504,2619.3797231823137,7992.530853508414,10393.15647385987,10393.15647385987,0.0,10393.15647385987,75.35038443548406,0.029,-0.3263949251168261
1951,19327,2024-07-21 07:45:00,0.5728841318845229,8.946527577055493,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1029.7672897465318,8.70562365532647,25.45452995572806,24.0,23.25714793015782,2603.910376537839,7909.966321159334,10370.35812903982,10370.358129039818,0.0,10370.35812903982,75.1850964355387,0.029,-0.32639492511682594
1952,19328,2024-07-21 08:00:00,0.6035187709682206,8.783244950739384,1.0,0.45,0.0,1.0,1.0,0.0,6535.662131624877,-42.1489362614611,9.607830295492501,31.296226668725403,24.3,23.52010829785001,0.0,0.0,6899.845557375984,6899.845557375983,1006.14,5893.7055573759835,243.11535424175932,0.165,1.0
1953,19329,2024-07-21 08:15:00,0.4581085260705422,9.55828155604401,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7523.745802681762,-49.17838075816738,10.633235573761015,29.134575487827007,24.6,23.78259436768788,0.0,0.0,6962.133015458288,6962.133015458288,0.0,6962.133015458288,50.47546436207259,0.029,-0.32639492511682594
1954,19330,2024-07-21 08:30:00,0.268312423598216,10.569894782221509,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1814.1679365983277,10.3746885586162,25.50273568226476,24.9,24.044583512549355,2833.498386792397,8740.637081891391,10632.055704775,10632.055704774999,0.0,10632.055704775,77.08240385961876,0.029,-0.32639492511682594
1955,19331,2024-07-21 08:45:00,0.30307706222535274,10.38459925833887,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1694.5779973779813,10.107860462730995,25.46259135942492,25.2,24.306093693817367,2839.71945579045,8609.708173525898,10609.425105249298,10609.425105249298,0.0,10609.425105249298,76.91833201305741,0.029,-0.32639492511682583
1956,19332,2024-07-21 09:00:00,0.34893452132046626,10.140179001361915,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1617.3330526132663,9.860362388083388,25.412550068691512,25.65,24.28507880776847,2839.257685233858,8522.561663314791,10618.502284793163,10618.502284793163,1211.82,9406.682284793163,388.025644247718,0.165,-0.32639492511682583
1957,19333,2024-07-21 09:15:00,0.37850673454066464,9.982559104898257,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1500.5631486455538,9.630812003199516,25.60987533974916,26.1,24.247069378931332,2821.241270118515,8406.317554013498,10633.615321301555,10633.615321301559,0.0,10633.615321301555,77.09371107943628,0.029,-0.32639492511682594
1958,19334,2024-07-21 09:30:00,0.4232368722890996,9.7441474706991,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1392.2534017644412,9.41791574469519,25.509521210775873,26.55,24.191291558178953,2790.361269169346,8323.326759445377,10569.078130783353,10569.078130783353,0.0,10569.078130783353,76.62581644817931,0.029,-0.32639492511682583
1959,19335,2024-07-21 09:45:00,0.4647225863203199,9.523028614912695,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1291.7837780298723,9.220453264016793,25.436566539471198,27.0,24.116895585770376,2747.5581218430293,8207.509917648042,10522.556809682806,10522.556809682806,0.0,10522.556809682806,76.28853687020035,0.029,-0.32639492511682594
1960,19336,2024-07-21 10:00:00,0.5031996145089258,9.317946054667425,1.0,0.45,0.0,1.0,1.0,0.0,6557.6762240747175,-42.34224562853701,10.105230426070928,32.382805376839826,27.5,24.104714885761773,0.0,0.0,6899.604932802511,6899.60493280251,1119.18,5780.424932802511,238.44252847810358,0.165,1.0
1961,19337,2024-07-21 10:15:00,0.3632740133575806,10.063749508804095,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7781.3391525283905,-50.376731169284625,11.271974538814632,30.171193014870237,28.0,24.072505372504978,0.0,0.0,6973.5458315870455,6973.545831587045,0.0,6973.5458315870455,50.55820727900608,0.029,-0.3263949251168261
1962,19338,2024-07-21 10:30:00,0.19058098296065326,10.984203360819718,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2107.5552137415325,10.970421696326518,25.56101568697295,28.5,24.01927428875519,2832.8894434946756,9049.275253369322,10667.611715790441,10667.611715790443,0.0,10667.611715790441,77.34018493948071,0.029,-0.3263949251168261
1963,19339,2024-07-21 10:45:00,0.19064526725410824,10.983860725535603,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1964.0114566825903,10.660374277224474,25.50425974283007,29.0,23.943944980450638,2831.070041600843,8871.174694409196,10618.9273841869,10618.9273841869,0.0,10618.9273841869,76.98722353535503,0.029,-0.32639492511682594
1964,19340,2024-07-21 11:00:00,0.24570763178516666,10.690378322585062,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1877.9692734059001,10.372797691471536,25.50741955418689,29.4,24.215309057881814,2837.142884379444,8758.383930920234,10609.535733893515,10609.535733893517,441.9,10167.635733893516,210.97844147829048,0.083,-0.32639492511682594
1965,19341,2024-07-21 11:15:00,0.2786525010122463,10.514782169604727,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1742.3220820257882,10.106083148856387,25.52520357365662,29.8,24.48488964976001,2843.4757720885473,8615.684834652171,10610.762693352577,10610.762693352577,0.0,10610.762693352577,76.92802952680618,0.029,-0.32639492511682583
1966,19342,2024-07-21 11:30:00,0.33062523082070405,10.237767519725647,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1616.495156788308,9.858716604938241,25.54961337863518,30.200000000000003,24.752660984567722,2849.616204561588,8485.54687182247,10612.48756601668,10612.48756601668,0.0,10612.48756601668,76.94053485362093,0.029,-0.32639492511682583
1967,19343,2024-07-21 11:45:00,0.3788276957434902,9.980848381687197,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.7880842268755,9.629291278054048,25.577390936643237,30.6,25.018615065009328,2851.457010276927,8366.752826777949,10609.800731015279,10609.800731015279,0.0,10609.800731015279,76.92105529986078,0.029,-0.32639492511682594
1968,19344,2024-07-21 12:00:00,0.4235337709184702,9.742565001004554,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1391.5354653456716,9.416503940536487,25.5607753360427,30.700000000000003,24.89301183286884,2816.1797556722663,8280.448369082027,10584.343439621794,10584.343439621794,836.52,9747.823439621794,70.671719937258,0.029,-0.32639492511682594
1969,19345,2024-07-21 12:15:00,0.4649975546939653,9.521563033481165,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1291.1180023705517,9.219145970423508,25.525116515605497,30.8,24.76485829940081,2777.9149115603636,8189.683125509086,10544.938674030309,10544.938674030309,0.0,10544.938674030309,76.45080538671975,0.029,-0.3263949251168261
1970,19346,2024-07-21 12:30:00,0.5034545663539554,9.316587161333418,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1197.96886940834,9.03609750203991,25.48192560523796,30.9,24.63413753661859,2740.134191991025,8100.040126259859,10505.504187680937,10505.50418768094,0.0,10505.504187680937,76.1649053606868,0.029,-0.3263949251168261
1971,19347,2024-07-21 12:45:00,0.5391231336122864,9.126473697846514,0.5117598215734854,0.45,0.0,1.0,1.0,0.0,6551.868804956409,-42.284986565755375,9.926956805121275,31.989629523691484,31.0,24.500783790578655,0.0,0.0,6900.051544560192,6900.051544560192,0.0,6900.051544560192,50.025373698061394,0.029,0.5117598215734854
1972,19348,2024-07-21 13:00:00,0.39741660199569645,9.881769511362938,-0.18793255268680586,0.45,0.0,1.0,1.0,0.0,7649.8352703032015,-44.6916752968839,10.974547338070305,29.855958789373705,31.25,24.58121354552353,0.0,0.0,6969.337969412793,6969.337969412792,1157.46,5811.877969412793,120.59646786531547,0.083,-0.18793255268680586
1973,19349,2024-07-21 13:15:00,0.2454990425126113,10.691490103407782,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1971.6347617096537,10.69251695911079,25.58611670184039,31.5,24.65936352384241,2847.9050597083997,8912.25444822842,10662.392745037729,10662.392745037732,0.0,10662.392745037729,77.30234740152353,0.029,-0.32639492511682594
1974,19350,2024-07-21 13:30:00,0.24273416184540322,10.706226917364,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1836.8506840117996,10.402630375324758,25.512118615235874,31.75,24.735217918347896,2849.627838062331,8743.670999560905,10617.837767854104,10617.837767854104,0.0,10617.837767854104,76.97932381694226,0.029,-0.3263949251168261
1975,19351,2024-07-21 13:45:00,0.2944308598923847,10.43068351677359,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1756.3949850834902,10.133751915606979,25.492388917363744,32.0,24.808722686114447,2851.174233374458,8648.809351512795,10618.498472163474,10618.498472163472,0.0,10618.498472163474,76.98411392318519,0.029,-0.32639492511682583
1976,19352,2024-07-21 14:00:00,0.32523364608806504,10.266504666350613,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1629.5489452696054,9.88437698942878,25.503059586218555,32.225,24.758217231087006,2850.2241151040184,8507.089659694746,10621.602498426995,10621.602498426997,801.6,9820.002498426995,203.76505184236015,0.083,-0.32639492511682583
1977,19353,2024-07-21 14:15:00,0.37382732543455144,10.00750035543384,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1511.8942450985453,9.653088935031215,25.52752423036298,32.45,24.702630514898782,2838.9615456937736,8381.251635549484,10610.768750032636,10610.768750032632,0.0,10610.768750032636,76.92807343773661,0.029,-0.3263949251168261
1978,19354,2024-07-21 14:30:00,0.418896371981564,9.767282337338264,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1402.7645052917385,9.438573840338112,25.558500100710148,32.675,24.641836298246258,2797.2209665332903,8268.28294267162,10566.491617912763,10566.491617912763,0.0,10566.491617912763,76.60706422986753,0.029,-0.32639492511682594
1979,19355,2024-07-21 14:45:00,0.4606968153274536,9.544485974304672,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1301.5337360672495,9.239615410630357,25.592876100411736,32.9,24.575690629819395,2758.622047898772,8165.164707168471,10525.612363150054,10525.612363150052,0.0,10525.612363150054,76.31068963283789,0.029,-0.3263949251168261
1980,19356,2024-07-21 15:00:00,0.49946589260182317,9.337846792432282,1.0,0.45,0.0,1.0,1.0,0.0,6559.7321708679465,-42.357995429856864,10.123212922798908,32.65259037558968,32.675,24.641836298246258,0.0,0.0,6901.2182595531485,6901.218259553148,554.7,6346.518259553149,131.69025388572786,0.083,1.0
1981,19357,2024-07-21 15:15:00,0.35990276202197874,10.081718278422853,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7081.629586443923,-49.317547905146576,11.269237937347274,29.549964736656314,32.45,24.702630514898782,0.0,0.0,6976.3512278367025,6976.351227836701,0.0,6976.3512278367025,50.5785464018161,0.029,-0.32639492511682594
1982,19358,2024-07-21 15:30:00,0.17019181069627948,11.09287764898883,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2107.9517746621664,10.968586004869238,25.51812205127157,32.225,24.758217231087006,2850.1476604516147,9049.92705117982,10656.485842702941,10656.485842702945,0.0,10656.485842702941,77.25952235959633,0.029,-0.3263949251168261
1983,19359,2024-07-21 15:45:00,0.19048543948005195,10.984712607571323,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1963.171833733078,10.658672272181667,25.50177035596448,32.0,24.808722686114447,2851.284979787334,8871.832083662912,10618.279715082283,10618.279715082283,0.0,10618.279715082283,76.98252793434655,0.029,-0.32639492511682583
1984,19360,2024-07-21 16:00:00,0.2460293733424929,10.688663440084513,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1877.166505588884,10.371219056716493,25.480312510460166,32.0,24.808722686114447,2851.2849821433792,8769.898770328027,10620.54580620276,10620.54580620276,231.72,10388.82580620276,215.5681354787073,0.083,-0.32639492511682594
1985,19361,2024-07-21 16:15:00,0.27896010808428956,10.513142623910737,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1741.577101884906,10.10461790050205,25.466013137384454,32.0,24.808722686114447,2851.284982168804,8631.631961468729,10620.305141742809,10620.305141742805,0.0,10620.305141742809,76.99721227763537,0.029,-0.3263949251168261
1986,19362,2024-07-21 16:30:00,0.33091063983562463,10.23624628967612,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1615.803244741283,9.857355174015861,25.453641619897653,32.0,24.808722686114447,2851.284982168804,8503.494452134068,10620.165913763201,10620.165913763203,0.0,10620.165913763201,76.99620287478321,0.029,-0.32639492511682594
1987,19363,2024-07-21 16:45:00,0.3790927404371462,9.97943569347001,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.1447662122537,9.628024572536837,25.442778011755035,32.0,24.808722686114447,2846.3176531914846,8385.217676932998,10614.607025943378,10614.607025943378,0.0,10614.607025943378,76.9559009380895,0.029,-0.32639492511682594
1988,19364,2024-07-21 17:00:00,0.4237802013180188,9.74125152697496,0.4365167423246915,0.45,0.0,1.0,1.0,0.0,7686.8152164255,-44.67299187455813,10.508661180892696,30.237136669730475,32.3,24.821594105810856,0.0,0.0,6899.645639928826,6899.645639928827,121.74,6777.9056399288265,279.5886076470641,0.165,0.4365167423246915
1989,19365,2024-07-21 17:15:00,0.28823091121865474,10.46372924320457,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6634.019385404157,-42.949707039268525,11.56168939151583,29.693488007905835,32.6,24.82854118417486,0.0,0.0,6945.936061849272,6945.93606184927,0.0,6945.936061849272,50.358036448407226,0.029,-0.32639492511682594
1990,19366,2024-07-21 17:30:00,0.09790561328878045,11.4781630811708,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2247.99509639819,11.242390915240168,25.697815176470222,32.900000000000006,24.82941690973142,2851.749313678668,9258.38735961234,10663.727890721108,10663.727890721108,0.0,10663.727890721108,77.31202720772804,0.029,-0.32639492511682583
1991,19367,2024-07-21 17:45:00,0.13676600458461233,11.271037195564016,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2085.821395668655,10.912603131045527,25.496725918717956,33.2,24.82404771077249,2851.628935791424,8981.291238599197,10621.88051687852,10621.880516878518,0.0,10621.88051687852,77.00863374736927,0.029,-0.32639492511682583
1992,19368,2024-07-21 18:00:00,0.19902901622460303,10.939175343522866,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1996.9245243675996,10.606727436868981,25.44974077740177,32.650000000000006,24.962848609141062,2854.5135827806666,8899.4024414806,10617.224721634519,10617.224721634519,12.3,10604.92472163452,437.45314476742396,0.165,-0.32639492511682583
1993,19369,2024-07-21 18:15:00,0.23306817439203661,10.757746630490445,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1852.665711320873,10.32304043159717,25.4009756892448,32.1,25.07266231444326,2856.971311259495,8759.596465236053,10618.04574555437,10618.04574555437,0.0,10618.04574555437,76.98083165526918,0.029,-0.32639492511682594
1994,19370,2024-07-21 18:30:00,0.2883481185310719,10.463104528229387,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1718.8486361634534,10.059930893819123,25.598418774886035,31.55,25.155156994087744,2858.8057218409904,8627.308221166735,10654.025209709735,10654.025209709733,0.0,10654.025209709735,77.24168277039558,0.029,-0.3263949251168261
1995,19371,2024-07-21 18:45:00,0.3396181268982955,10.189835383632085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.720831450663,9.815915127676877,25.49074455901018,31.0,25.21183842659029,2860.0660703443446,8530.886832923,10621.874289083886,10621.874289083888,0.0,10621.874289083886,77.00858859585817,0.029,-0.32639492511682594
1996,19372,2024-07-21 19:00:00,0.387168378936055,9.936392540270827,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.5931310660922,9.589591128923193,25.436580185665072,30.5,25.071866250258868,2857.319730908875,8387.002903591003,10625.562316996322,10625.56231699632,0.0,10625.562316996322,531.2781158498161,0.2,-0.32639492511682594
1997,19373,2024-07-21 19:15:00,0.43126948563307105,9.701333641575731,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1372.8000467855807,9.379676758906928,25.56664617900269,30.0,24.92179472512767,2812.9271840983224,8265.630220368741,10579.84827800253,10579.848278002532,0.0,10579.84827800253,76.70390001551834,0.029,-0.32639492511682583
1998,19374,2024-07-21 19:30:00,0.47217309773019445,9.483317389098064,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1273.7373494298258,9.184989493687452,25.539944312527098,29.5,24.761911763659203,2770.016678210137,8166.536293635488,10537.35151929238,10537.35151929238,0.0,10537.35151929238,76.39579851486977,0.029,-0.32639492511682583
1999,19375,2024-07-21 19:45:00,0.5101103031622904,9.281112084144992,-0.17543927060237544,0.45,0.0,0.0,1.0,1.0,0.0,-1181.8466290774231,9.004418404225103,25.521780653209547,29.0,24.592512740667498,2727.3946599608776,8068.822842947427,10493.54756191557,10493.54756191557,0.0,10493.54756191557,76.07821982388788,0.029,-0.17543927060237544
2000,19376,2024-07-21 20:00:00,0.5452961632864207,9.093571449683377,1.0,0.45,0.0,1.0,1.0,0.0,6547.636439064963,-42.25433721366839,9.895558388485188,32.045995357994535,28.9,24.6184534840261,0.0,0.0,6900.507995923091,6900.5079959230925,0.0,6900.507995923091,345.02539979615455,0.2,1.0
2001,19377,2024-07-21 20:15:00,0.40330195328136614,9.850400589010318,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7755.224196556462,-50.18216834943511,11.058238781727939,29.938279813739634,28.8,24.64348368585776,0.0,0.0,6970.02021277936,6970.020212779359,0.0,6970.02021277936,50.53264654265036,0.029,-0.3263949251168261
2002,19378,2024-07-21 20:30:00,0.23049591364900301,10.771456780250814,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2010.0437380281576,10.770703347216536,25.65343150831654,28.700000000000003,24.667613988405687,2848.0930570112123,8948.566705163179,10661.810039952,10661.810039951999,0.0,10661.810039952,77.29812278965201,0.029,-0.32639492511682594
2003,19379,2024-07-21 20:45:00,0.2280147420340263,10.78468142495864,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1872.6306086468492,10.475149458702848,25.55335379653889,28.6,24.690834179931453,2848.6213568441676,8773.708415640966,10619.962602588605,10619.962602588606,0.0,10619.962602588605,76.99472886876738,0.029,-0.32639492511682594
2004,19380,2024-07-21 21:00:00,0.28072207492308443,10.50375134065996,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1790.6035543215096,10.201011999443914,25.50890546048952,28.200000000000003,24.93751263513948,2853.791708429358,8692.504570792227,10614.667183978981,10614.66718397898,0.0,10614.667183978981,437.85502133913303,0.165,-0.32639492511682583
2005,19381,2024-07-21 21:15:00,0.3121273453863522,10.336361249090743,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1661.2815269001499,9.946758850969719,25.456353889130135,27.8,25.15864022098531,2858.679813397719,8567.168762737518,10615.881195781867,10615.881195781869,0.0,10615.881195781867,76.96513866941854,0.029,-0.3263949251168261
2006,19382,2024-07-21 21:30:00,0.36167153495707705,10.07229071867878,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1541.324865800671,9.710945154342472,25.401548326917332,27.4,25.355616407503536,2862.9324771813226,8446.95160450947,10617.091359247883,10617.091359247883,0.0,10617.091359247883,76.97391235454715,0.029,-0.3263949251168261
2007,19383,2024-07-21 21:45:00,0.40762232842450413,9.827372989497393,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1430.0634211259792,9.49222937218163,25.570319253680157,27.0,25.52972925927267,2866.60829446476,8334.716874258822,10637.992430188087,10637.99243018809,0.0,10637.992430188087,77.12544511886364,0.029,-0.3263949251168261
2008,19384,2024-07-21 22:00:00,0.45024099428228453,9.600215500475423,1.0,0.45,0.0,1.0,1.0,0.0,6551.696110685134,-42.30106809955731,10.363334011396763,33.03141264461798,27.0,25.52972925927267,0.0,0.0,6901.105849482537,6901.1058494825365,0.0,6901.105849482537,143.19794637676267,0.083,1.0
2009,19385,2024-07-21 22:15:00,0.31484318460766647,10.321885826041138,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6677.175206704575,-44.24240035753129,11.440461893709587,29.558568720542862,27.0,25.52972925927267,0.0,0.0,6980.5340015470865,6980.534001547086,0.0,6980.5340015470865,50.60887151121638,0.029,-0.32639492511682594
2010,19386,2024-07-21 22:30:00,0.13619079589771324,11.274103057865188,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2192.013353876285,11.128714226672987,25.720801701999026,27.0,25.52972925927267,2866.849721050682,9197.203882299358,10665.398504484025,10665.398504484025,0.0,10665.398504484025,77.32413915750918,0.029,-0.3263949251168261
2011,19387,2024-07-21 22:45:00,0.15822803073752903,11.15664459616897,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2036.4335740873876,10.807184886145453,25.50046927505892,27.0,25.52972925927267,2866.849721050682,8945.038746134893,10625.391776979792,10625.391776979794,0.0,10625.391776979792,77.03409038310349,0.029,-0.32639492511682583
2012,19388,2024-07-21 23:00:00,0.21795493289948709,10.838300207645734,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1947.209702148303,10.508957400716582,25.491988147671755,27.025,25.171732491594362,2859.801458899436,8828.412462700879,10632.355387362293,10632.355387362293,0.0,10632.355387362293,220.6213742877676,0.083,-0.32639492511682583
2013,19389,2024-07-21 23:15:00,0.2521199834409,10.656200488260003,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1806.5500402726107,10.23236483894233,25.50786426557679,27.05,24.80715967254527,2851.7984367991785,8677.665217117063,10631.667947018499,10631.667947018495,0.0,10631.667947018499,77.07959261588412,0.029,-0.3263949251168261
