step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2014,19390,2024-07-21 23:30:00,0.30601759219698266,10.368926233590082,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1676.072937511599,9.975837349404244,25.530363417705626,27.075000000000003,24.43580688250842,2843.3341623329015,8542.3560393326,10630.87665820223,10630.876658202233,0.0,10630.87665820223,77.07385577196618,0.029,-0.32639492511682594
2015,19391,2024-07-21 23:45:00,0.35600523139960333,10.102492116640114,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1555.044127497842,9.737918067820978,25.556829845110244,27.1,24.057440313788362,2816.0458266981727,8418.568440272613,10609.891969273222,10609.891969273222,0.0,10609.891969273222,76.92171677723086,0.029,-0.3263949251168261
2016,19392,2024-07-22 00:00:00,0.40236670026768034,9.855385487573264,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1442.7921964009179,9.517252812967088,25.5389379817474,26.825000000000003,24.378463189356825,2800.953867466263,8327.985702656208,10565.840866077175,10565.840866077173,0.0,10565.840866077175,76.60234627905952,0.029,-0.32639492511682594
2017,19393,2024-07-22 00:15:00,0.4453655817606794,9.626201449215579,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1338.66435534179,9.312588261308324,25.501661364263445,26.55,24.679303436981854,2786.2003909455384,8233.475923756878,10543.437041551852,10543.437041551853,0.0,10543.437041551852,76.43991855125093,0.029,-0.3263949251168261
2018,19394,2024-07-22 00:30:00,0.4852463579341886,9.413636912210775,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1242.072937902376,9.122763076549397,25.45630828957337,26.275,24.961005258134815,2770.9307989683975,8140.479777908759,10521.661820110863,10521.661820110865,0.0,10521.661820110863,76.28204819580377,0.029,-0.32639492511682594
2019,19395,2024-07-22 00:45:00,0.5222354363888618,9.216485124047367,1.0,0.45,0.0,1.0,1.0,0.0,6543.1066516603305,-42.22082846180713,10.008247289484343,32.106128140096004,26.0,25.224497358648435,0.0,0.0,6899.862484490439,6899.862484490437,0.0,6899.862484490439,50.02400301255568,0.029,1.0
2020,19396,2024-07-22 01:00:00,0.38215405821485204,9.963118869714839,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7662.82293722361,-44.68425002562242,11.055651770950778,29.934301118856414,26.0,25.224497358648435,0.0,0.0,6970.770830563475,6970.770830563474,0.0,6970.770830563475,50.538088521585195,0.029,-0.32639492511682594
2021,19397,2024-07-22 01:15:00,0.23037491818812733,10.772101686057281,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2008.8653224203495,10.768304543721126,25.556127405546636,26.0,25.224497358648435,2860.4196735030578,8947.871847895565,10659.357834753353,10659.357834753355,0.0,10659.357834753353,77.28034430196182,0.029,-0.32639492511682583
2022,19398,2024-07-22 01:30:00,0.22846630829045883,10.782274576811854,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1871.5302583736097,10.47291900099529,25.489483402273123,26.0,25.224497358648435,2860.419677516945,8776.559040275732,10622.099836195677,10622.099836195679,0.0,10622.099836195677,77.01022381241866,0.029,-0.32639492511682594
2023,19399,2024-07-22 01:45:00,0.2811436725277783,10.501504225426942,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1789.550782674389,10.198940683457959,25.46602161972065,26.0,25.224497358648435,2860.419677516948,8679.275305237023,10622.385103756342,10622.385103756342,0.0,10622.385103756342,77.01229200223348,0.029,-0.32639492511682594
2024,19400,2024-07-22 02:00:00,0.31253070152088436,10.334211360893686,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1660.3038848992962,9.94483599763123,25.47108596398295,26.1,24.857841979541263,2852.934334887057,8535.631646350683,10631.231844988566,10631.231844988566,0.0,10631.231844988566,77.07643087616711,0.029,-0.32639492511682594
2025,19401,2024-07-22 02:15:00,0.3620460477318939,10.070294565589005,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1540.4178594689863,9.709162353375968,25.48977688048657,26.2,24.48013630606684,2836.1432636828526,8407.377513689147,10621.750274079965,10621.750274079965,0.0,10621.750274079965,77.00768948707974,0.029,-0.32639492511682594
2026,19402,2024-07-22 02:30:00,0.4079697859546946,9.825521040861478,0.06203059546888597,0.45,0.0,1.0,1.0,0.0,6971.451750929593,-47.67824613205666,10.602232240111956,28.779966648925885,26.299999999999997,24.09090420385584,0.0,0.0,6900.20937185549,6900.209371855491,0.0,6900.20937185549,50.0265179459523,0.029,0.06203059546888597
2027,19403,2024-07-22 02:45:00,0.2693394526943107,10.564420717139324,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6606.573623624804,-42.79628853064983,11.64378624575129,29.704254140013706,26.4,23.68965734734252,0.0,0.0,6935.379126922708,6935.379126922707,0.0,6935.379126922708,50.281498670189634,0.029,-0.32639492511682594
2028,19404,2024-07-22 03:00:00,0.08552086444653531,11.544173792499967,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2285.752898906787,11.319060413236528,25.651467544751274,26.049999999999997,23.852680413555884,2828.852130521294,9293.109095390257,10684.273756046656,10684.273756046658,0.0,10684.273756046656,77.46098473133826,0.029,-0.32639492511682583
2029,19405,2024-07-22 03:15:00,0.12229079224542651,11.348190077331877,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2120.8482008017827,10.983705087409202,25.587144921965677,25.7,23.9983606168691,2832.3853517029124,9013.491958999948,10612.97090068275,10612.970900682749,0.0,10612.97090068275,76.94403902994995,0.029,-0.32639492511682594
2030,19406,2024-07-22 03:30:00,0.18560488929171953,11.010725940075135,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2030.455180458597,10.672674638756236,25.522453911766885,25.35,24.127478428109015,2835.277690660333,8937.128490994328,10614.600145630007,10614.60014563001,0.0,10614.600145630007,76.95585105581756,0.029,-0.32639492511682594
2031,19407,2024-07-22 03:45:00,0.22021785010625644,10.826238858933653,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1883.7709218885357,10.384206464987571,25.471142192551046,25.0,24.240745212351978,2837.997489649913,8788.951839690382,10614.696994262444,10614.696994262446,0.0,10614.696994262444,76.95655320840272,0.029,-0.32639492511682594
2032,19408,2024-07-22 04:00:00,0.27642942926886105,10.52663114199697,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1747.7035609678953,10.116662800222093,25.440569771908066,25.0,24.240745212351978,2838.177293997432,8639.899457199905,10617.636697301354,10617.636697301354,0.0,10617.636697301354,76.97786605543482,0.029,-0.32639492511682594
2033,19409,2024-07-22 04:15:00,0.32856350292612946,10.24875652940373,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1621.4857946341276,9.868525311937828,25.421265100602454,25.0,24.240745212351978,2838.1772940575033,8506.90014317478,10617.48159676569,10617.48159676569,0.0,10617.48159676569,76.97674157655126,0.029,-0.32639492511682583
2034,19410,2024-07-22 04:30:00,0.3769159993452513,9.99103772348981,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1504.414564189493,9.638383348391432,25.40692064974367,25.0,24.240745212351978,2814.100095911961,8386.520075715482,10590.69263651344,10590.69263651344,0.0,10590.69263651344,76.78252161472244,0.029,-0.32639492511682583
2035,19411,2024-07-22 04:45:00,0.42176155827276945,9.752010894406139,0.3887030803480262,0.45,0.0,1.0,1.0,0.0,6552.680200711975,-42.32120706176939,10.504341104313113,33.3034295197876,25.0,24.240745212351978,0.0,0.0,6899.358935403188,6899.358935403189,0.0,6899.358935403188,50.02035228167312,0.029,0.3887030803480262
2036,19412,2024-07-22 05:00:00,0.28779400658060683,10.466057944925366,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6680.239272764352,-44.29610543831249,11.583768693134324,29.69877212475473,25.25,24.128536241692483,0.0,0.0,6983.532280247612,6983.532280247611,24.72,6958.812280247612,50.45138903179519,0.029,-0.3263949251168261
2037,19413,2024-07-22 05:15:00,0.10931992861252952,11.417324780495218,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2255.979865945032,11.262615315043965,25.547394058618124,25.5,24.006961414739326,2832.5927666441403,9230.376276083649,10668.063897996184,10668.063897996186,0.0,10668.063897996184,77.34346326047233,0.029,-0.32639492511682594
2038,19414,2024-07-22 05:30:00,0.13372142412608168,11.287264809407985,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2095.0647012399813,10.93136579140602,25.37355410377572,25.75,23.875680352402572,2829.41245123273,8986.88031174268,10620.626364390744,10620.626364390742,0.0,10620.626364390744,76.99954114183289,0.029,-0.3263949251168261
2039,19415,2024-07-22 05:45:00,0.19548654783547134,10.958056700036938,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2005.77134717325,10.624123718149129,25.53108262997699,26.0,23.73435542538977,2826.1878493473864,8878.887337611959,10619.409873808734,10619.409873808734,0.0,10619.409873808734,76.99072158511332,0.029,-0.32639492511682594
2040,19416,2024-07-22 06:00:00,0.22967776245090382,10.775817526136683,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1860.8717467282897,10.339178082069074,25.4976933800636,25.75,23.875680352402572,2829.1816609233556,8756.580030203035,10612.576394133606,10612.576394133606,341.34,10271.236394133606,74.46646385746865,0.029,-0.32639492511682594
2041,19417,2024-07-22 06:15:00,0.285203828199104,10.479863595698776,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1726.4624378273068,10.074901939098766,25.45197022471314,25.5,24.006961414739326,2832.380455111181,8626.583975896929,10612.72821910094,10612.728219100942,0.0,10612.72821910094,76.94227958848182,0.029,-0.32639492511682594
2042,19418,2024-07-22 06:30:00,0.33670123619199044,10.205382411096691,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1601.7828630225736,9.829794124448483,25.4035249136099,25.25,24.128536241692483,2835.3150573285807,8502.4639321905,10613.16054142237,10613.160541422374,0.0,10613.16054142237,76.9454139253122,0.029,-0.3263949251168261
2043,19419,2024-07-22 06:45:00,0.38446328157857873,9.950810709186175,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1486.1406052340426,9.602460045672341,25.565693056490947,25.0,24.240745212351978,2813.650592828378,8386.435456820105,10600.877216381821,10600.877216381821,0.0,10600.877216381821,76.85635981876821,0.029,-0.32639492511682594
2044,19420,2024-07-22 07:00:00,0.42876148923144275,9.71470126239641,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1378.8740980493073,9.39161787449525,25.512330016671925,25.25,24.324793216283123,2783.738386500961,8283.067790822146,10554.298440095903,10554.298440095903,966.0,9588.298440095903,69.5151636906953,0.029,-0.3263949251168261
2045,19421,2024-07-22 07:15:00,0.4698467944581363,9.495716585538133,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1279.3724935293426,9.19606245706364,25.482520320303397,25.5,24.406073117781595,2750.363174218929,8170.38816831399,10515.158218261628,10515.158218261628,0.0,10515.158218261628,76.2348970823968,0.029,-0.3263949251168261
2046,19422,2024-07-22 07:30:00,0.507952405600357,9.292613678150097,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1187.0726832800408,9.014686050702856,25.464854712602882,25.75,24.484527235034705,2721.4554057863397,8071.685668070287,10481.445027992579,10481.445027992579,0.0,10481.445027992579,75.9904764529462,0.029,-0.32639492511682594
2047,19423,2024-07-22 07:45:00,0.5432951776085463,9.104236703346448,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1101.4544630962093,8.846460811168694,25.451955801213263,26.0,24.56011754252521,2695.8407246583447,7983.419401995742,10451.627494109116,10451.627494109116,0.0,10451.627494109116,75.7742993322911,0.029,-0.32639492511682594
2048,19424,2024-07-22 08:00:00,0.5760753528811892,8.929518369143262,1.0,0.45,0.0,1.0,1.0,0.0,6536.103230572741,-42.15035687411226,9.741560071647204,31.588504260430483,26.65,24.776602782949947,0.0,0.0,6899.806633039309,6899.8066330393085,1638.78,5261.02663303931,217.01734861287153,0.165,1.0
2049,19425,2024-07-22 08:15:00,0.43301966891997223,9.692005164656548,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6924.491183545913,-48.05719213916764,10.772274872609833,29.09116040043439,27.3,24.97427042517828,0.0,0.0,6965.219548760185,6965.219548760185,0.0,6965.219548760185,50.49784172851134,0.029,-0.32639492511682594
2050,19426,2024-07-22 08:30:00,0.2401895529934123,10.719789682545112,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1877.988106594891,10.504675429532067,25.465452265485936,27.950000000000003,25.152343663197232,2858.8645690945978,8804.68801836574,10642.907280922283,10642.907280922285,0.0,10642.907280922283,77.16107778668656,0.029,-0.3263949251168261
2051,19427,2024-07-22 08:45:00,0.2786235647053323,10.514936400120579,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1750.8881160623644,10.228413009730854,25.396169014963156,28.6,25.309952379170234,2862.2443927936883,8650.130446174791,10617.31640147426,10617.31640147426,0.0,10617.31640147426,76.97554391068839,0.029,-0.32639492511682583
2052,19428,2024-07-22 09:00:00,0.327364335227453,10.255148093237676,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1674.20743764115,9.97216752619434,25.62292688046309,28.950000000000003,25.367997943613346,2863.3909879588286,8572.57738478381,10660.785133435134,10660.785133435134,1930.86,8729.925133435134,360.1094117541993,0.165,-0.32639492511682594
2053,19429,2024-07-22 09:15:00,0.3567198761772619,10.098683059975194,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1553.313794979845,9.734518225496602,25.521116065903698,29.3,25.419389234393513,2864.481365437955,8486.722463432576,10623.260775488374,10623.260775488374,0.0,10623.260775488374,77.01864062229072,0.029,-0.3263949251168261
2054,19430,2024-07-22 09:30:00,0.4030295781733105,9.851852348336255,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1441.1876357402102,9.514098022432826,25.44800749444512,29.65,25.46394406806759,2865.42242655509,8358.520049390238,10622.4941159594,10622.494115959402,0.0,10622.4941159594,77.01308234070565,0.029,-0.32639492511682583
2055,19431,2024-07-22 09:45:00,0.445980174499744,9.622925669916365,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1337.174624213481,9.309658447757242,25.57825400408421,30.0,25.50148866155575,2840.1819598921143,8245.45158830455,10596.055276097559,10596.055276097559,0.0,10596.055276097559,76.8214007517073,0.029,-0.3263949251168261
2056,19432,2024-07-22 10:00:00,0.48581688154744695,9.410596021352108,1.0,0.45,0.0,1.0,1.0,0.0,6560.0963303595045,-42.36111217494167,10.190473690281772,32.695398498175145,30.25,25.728834036375712,0.0,0.0,6901.1327557691075,6901.132755769107,2592.06,4309.072755769108,177.7492511754757,0.165,1.0
2057,19433,2024-07-22 10:15:00,0.34728411699913775,10.148975656394596,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6675.282179168449,-44.184479196315614,11.264893199351025,29.391194926647398,30.5,25.95623830279198,0.0,0.0,6976.806321852404,6976.806321852402,0.0,6976.806321852404,50.58184583342993,0.029,-0.32639492511682594
2058,19434,2024-07-22 10:30:00,0.1691196776018353,11.098592118382218,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2111.2035814670653,10.964645185798467,25.602245247813535,30.75,26.183674118308097,2879.7484932674797,9113.611810941109,10650.677209693402,10650.677209693404,0.0,10650.677209693402,77.21740977027717,0.029,-0.32639492511682583
2059,19435,2024-07-22 10:45:00,0.1892042359514283,10.991541422378887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1961.3689602779998,10.655017949145552,25.544669437253514,31.0,26.411158717837942,2883.929002741078,8873.01235904339,10622.312498731013,10622.312498731015,0.0,10622.312498731013,77.01176561579985,0.029,-0.32639492511682594
2060,19436,2024-07-22 11:00:00,0.2467202128370977,10.68498126557827,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1875.4433727102726,10.367831629466831,25.534060821430927,31.35,26.43024363814591,2884.2490943867606,8761.099253736586,10627.617178142284,10627.61717814228,3049.92,7577.6971781422835,157.23721644645238,0.083,-0.3263949251168261
2061,19437,2024-07-22 11:15:00,0.2796203707966652,10.509623423653775,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1739.9797023731694,10.10147844248159,25.548587279771,31.7,26.441078898547993,2884.4532747567714,8616.0121280302,10627.851537046488,10627.851537046488,0.0,10627.851537046488,77.05192364358705,0.029,-0.32639492511682594
2062,19438,2024-07-22 11:30:00,0.3315226260701625,10.232984403046034,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1614.3228869287314,9.854446884436623,25.568794555600967,32.05,26.443405873762515,2884.5051551711967,8486.21562614767,10628.189363284671,10628.189363284673,0.0,10628.189363284671,77.05437288381387,0.029,-0.32639492511682583
2063,19439,2024-07-22 11:45:00,0.37965979922056364,9.976413270154396,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1497.7737897706286,9.625331979482498,25.592469516207412,32.4,26.43697270828925,2884.4004601797046,8367.550862292092,10628.61063505748,10628.61063505748,0.0,10628.61063505748,77.05742710416673,0.029,-0.32639492511682594
2064,19440,2024-07-22 12:00:00,0.424305358600294,9.738452438660433,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1389.6673118428878,9.412832377233109,25.574871979132308,32.8,26.471969590165255,2884.976068378066,8279.909788723164,10628.02110804545,10628.021108045448,2538.96,8089.06110804545,58.645693033329515,0.029,-0.32639492511682594
2065,19441,2024-07-22 12:15:00,0.46571305677377894,9.517749407395758,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1289.3853766203683,9.215741232030789,25.53950757042154,33.2,26.497709121178193,2884.2816534373264,8188.6979963339745,10626.861696168584,10626.861696168584,0.0,10626.861696168584,77.04474729722223,0.029,-0.32639492511682594
2066,19442,2024-07-22 12:30:00,0.5041180705166478,9.313050684146267,-0.31870059055397626,0.45,0.0,0.0,1.0,1.0,0.0,-1196.3619416710114,9.032940248647247,25.497044189855984,33.6,26.513876047157265,2853.8069880532717,8099.039901880105,10593.651057841935,10593.651057841935,0.0,10593.651057841935,76.80397016935403,0.029,-0.31870059055397626
2067,19443,2024-07-22 12:45:00,0.5397384138310719,9.123194254280387,0.5263333740750876,0.45,0.0,1.0,1.0,0.0,6553.49037625617,-42.297213954588265,9.924187100247655,31.982450343994653,34.0,26.520163305975316,0.0,0.0,6900.201272425559,6900.201272425558,0.0,6900.201272425559,50.026459225085304,0.029,0.5263333740750876
2068,19444,2024-07-22 13:00:00,0.3979383305576789,9.878988698127571,-0.1755748685658289,0.45,0.0,1.0,1.0,0.0,7651.661660713531,-44.70484396519973,10.972045743493387,29.855551845290876,34.0,26.371736247206957,0.0,0.0,6969.259510137373,6969.259510137372,1701.12,5268.139510137373,109.3138948353505,0.083,-0.1755748685658289
2069,19445,2024-07-22 13:15:00,0.24598098773814506,10.688921335355687,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1970.4860861523707,10.690178746082758,25.581352686332526,34.0,26.222457978603487,2880.473008802505,8912.551477408437,10678.349100472875,10678.349100472875,0.0,10678.349100472875,77.41803097842835,0.029,-0.32639492511682594
2070,19446,2024-07-22 13:30:00,0.24317435477551433,10.703880689046509,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1835.780676009135,10.400461747204236,25.510450189348113,34.0,26.072302209992323,2877.6418379632737,8744.03018690006,10630.08074396689,10630.08074396689,0.0,10630.08074396689,77.06808539375996,0.029,-0.32639492511682583
2071,19447,2024-07-22 13:45:00,0.29484081119618766,10.42849847632432,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1755.3719816517942,10.131740534366982,25.489725934279875,34.0,25.921277405111034,2874.922098311998,8649.0498856962,10629.55808752929,10629.558087529293,0.0,10629.55808752929,77.06429613458737,0.029,-0.32639492511682583
2072,19448,2024-07-22 14:00:00,0.32562558191275354,10.264415648405024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1628.5999551210987,9.882511397555508,25.498998628189202,34.225,25.799466807096636,2872.4840491407613,8507.580831603678,10628.20876944364,10628.208769443641,1442.4,9185.80876944364,190.60553196595555,0.083,-0.32639492511682594
2073,19449,2024-07-22 14:15:00,0.37419084734404606,10.005562783656234,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1511.014019530348,9.651358459198265,25.52196044344357,34.45,25.67034107543559,2869.903080682528,8381.858203638372,10627.979336896966,10627.979336896966,0.0,10627.979336896966,77.052850192503,0.029,-0.32639492511682583
2074,19450,2024-07-22 14:30:00,0.4192335551531654,9.765485151033628,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1401.9478790917592,9.436968617607805,25.551445304459453,34.675,25.533666531382185,2850.9869503542927,8268.931456323708,10610.316585272138,10610.316585272141,0.0,10610.316585272138,76.924795243223,0.029,-0.3263949251168261
2075,19451,2024-07-22 14:45:00,0.46100958523653635,9.542818910689261,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1300.77610353412,9.238126294253561,25.584400149429182,34.9,25.38918914097253,2806.6668314305794,8165.820831834038,10565.079140903785,10565.079140903787,0.0,10565.079140903785,76.59682377155244,0.029,-0.32639492511682594
2076,19452,2024-07-22 15:00:00,0.49975603167762056,9.336300351158282,1.0,0.45,0.0,1.0,1.0,0.0,6560.024354467681,-42.36028866059003,10.121874216760528,32.6380967586207,34.925,25.25217327483954,0.0,0.0,6901.123850250959,6901.123850250958,897.9,6003.223850250959,124.56689489270741,0.083,1.0
2077,19453,2024-07-22 15:15:00,0.36015426375229914,10.080377774200246,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7081.126227909876,-49.30289983062849,11.26751671036759,29.549069744790057,34.95,25.11419444445177,0.0,0.0,6976.203658916928,6976.2036589169265,0.0,6976.203658916928,50.57747652714773,0.029,-0.32639492511682594
2078,19454,2024-07-22 15:30:00,0.1705124202055021,11.091168800304674,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2107.1614501526124,10.966977492644086,25.694850991018917,34.975,24.975239956660285,2854.9931371358653,9049.501614145209,10676.151830855631,10676.151830855637,0.0,10676.151830855631,77.40210077370334,0.029,-0.32639492511682594
2079,19455,2024-07-22 15:45:00,0.19078836286714226,10.983098025918132,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1962.4361391836844,10.65718104132781,25.513446246663758,35.0,24.835320752914743,2851.8816102721735,8873.147203603472,10626.291743131975,10626.291743131975,0.0,10626.291743131975,77.04061513770682,0.029,-0.32639492511682583
2080,19456,2024-07-22 16:00:00,0.24631127976402845,10.687160878857728,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1876.463275259554,10.369836495812837,25.48961464802165,35.0,24.723786418028034,2849.538406187005,8771.473316674525,10623.53810336219,10623.53810336219,410.28,10213.25810336219,211.92510564476547,0.083,-0.32639492511682583
2081,19457,2024-07-22 16:15:00,0.279229566607207,10.511706409983587,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1740.925011970111,10.103336020265406,25.475101851532738,35.0,24.61177109270362,2846.989654560976,8632.175497296268,10622.977114605139,10622.977114605139,0.0,10622.977114605139,77.01658408088726,0.029,-0.32639492511682594
2082,19458,2024-07-22 16:30:00,0.33116046887842854,10.234914700877976,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1615.1985296297657,9.85616665626491,25.463534022076452,35.0,24.499272148680912,2844.402512145626,8503.540309244605,10622.395589270605,10622.395589270602,0.0,10622.395589270605,77.01236802221189,0.029,-0.3263949251168261
2083,19459,2024-07-22 16:45:00,0.3793243751802884,9.978201080289063,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1498.584106359886,9.626922653488784,25.453965800494302,35.0,24.386284215113204,2822.2332276166626,8385.030485095545,10600.289690272444,10600.289690272444,0.0,10600.289690272444,76.85210025447522,0.029,-0.3263949251168261
2084,19460,2024-07-22 17:00:00,0.4239949621415659,9.740106851785454,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1390.4164803141123,9.414301932080628,25.472875119665378,34.725,24.938194072158122,2809.891068360674,8262.001329196382,10557.677742723603,10557.677742723605,146.16,10411.517742723603,429.47510688734866,0.165,-0.32639492511682594
2085,19461,2024-07-22 17:15:00,0.4654261234346795,9.519278762093158,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1290.0778748201378,9.217099974126304,25.50384223920558,34.45,25.45889341197156,2804.443634159319,8154.933172895791,10543.424238656526,10543.42423865653,0.0,10543.424238656526,76.43982573025981,0.029,-0.32639492511682594
2086,19462,2024-07-22 17:30:00,0.5038528822613647,9.314464137546926,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1197.0029090852693,9.034198979146899,25.53947930045908,34.175,25.950346695140528,2801.6833206117017,8059.170604181616,10533.987830114447,10533.987830114447,0.0,10533.987830114447,76.37141176832975,0.029,-0.32639492511682594
2087,19463,2024-07-22 17:45:00,0.5394929900064903,9.124502363265407,0.5205202552985015,0.45,0.0,1.0,1.0,0.0,6552.181331407347,-42.287029079038554,9.92384535078602,32.20344520113684,33.9,26.414324597104777,0.0,0.0,6900.674783202565,6900.674783202563,0.0,6900.674783202565,50.029892178218596,0.029,0.5205202552985015
2088,19464,2024-07-22 18:00:00,0.39800083833810773,9.878655531657886,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7061.660460722065,-48.33577014983966,10.985916481944717,29.260838424817553,33.675,26.373510397528793,0.0,0.0,6971.612791744499,6971.612791744498,27.3,6944.312791744499,286.4529026594606,0.165,-0.32639492511682583
2089,19465,2024-07-22 18:15:00,0.22325472377640088,10.810052322271783,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1977.8529973613388,10.703826112809644,25.508435340838464,33.45,26.33020969364985,2882.460606822544,8916.142961567597,10656.748519654882,10656.74851965488,0.0,10656.748519654882,77.2614267674979,0.029,-0.32639492511682594
2090,19466,2024-07-22 18:30:00,0.2403464774266956,10.718953275315712,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1845.4890670961606,10.413122188263062,25.559303067931012,33.225,26.284463638533012,2881.621339411898,8775.854106796258,10627.533197790197,10627.533197790197,0.0,10627.533197790197,77.04961568397893,0.029,-0.32639492511682594
2091,19467,2024-07-22 18:45:00,0.29111974789855755,10.448331743700688,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1761.3446863893687,10.143484598241052,25.490554009744496,33.0,26.236315394995064,2880.7906673214598,8677.987855730638,10628.662358748294,10628.662358748294,0.0,10628.662358748294,77.05780210092513,0.029,-0.32639492511682583
2092,19468,2024-07-22 19:00:00,0.32333730759255175,10.2766121505317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1634.1407606715873,9.893403611115165,25.454723888946173,32.75,26.20611986877434,2880.206186536522,8534.660320575202,10627.478359889004,10627.478359889004,0.0,10627.478359889004,531.3739179944503,0.2,-0.32639492511682594
2093,19469,2024-07-22 19:15:00,0.3720683719895931,10.016875577295469,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1516.1524932452346,9.661458967182401,25.43205879170113,32.5,26.172567546429693,2879.5824043059315,8407.967076643252,10627.057286826384,10627.057286826384,0.0,10627.057286826384,77.04616532949129,0.029,-0.32639492511682594
2094,19470,2024-07-22 19:30:00,0.41726518843549854,9.775976545638793,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1406.7130879743293,9.446332943153154,25.4154942744214,32.25,26.135707575047803,2878.89261937925,8294.21342192948,10626.782441568343,10626.782441568343,0.0,10626.782441568343,77.04417270137048,0.029,-0.32639492511682594
2095,19471,2024-07-22 19:45:00,0.4591844822406981,9.55254670965708,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1305.1940861919195,9.246805914068325,25.56060381344393,32.0,26.095612781553832,2858.831069858908,8190.30169993225,10605.657292031095,10605.657292031095,0.0,10605.657292031095,76.89101536722545,0.029,-0.32639492511682594
2096,19472,2024-07-22 20:00:00,0.4980641596602244,9.345318029011004,1.0,0.45,0.0,1.0,1.0,0.0,6557.339667892226,-42.340802515108166,10.129764620464965,32.608087124687636,31.75,26.4011769127572,0.0,0.0,6900.96325079737,6900.96325079737,0.0,6900.96325079737,345.04816253986854,0.2,1.0
2097,19473,2024-07-22 20:15:00,0.3586707206045574,10.088285059177709,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6672.855008848459,-44.16651530642147,11.203788029215591,29.32575614297422,31.5,26.691099464458016,0.0,0.0,6975.957336689581,6975.957336689581,0.0,6975.957336689581,50.575690690999465,0.029,-0.3263949251168261
2098,19474,2024-07-22 20:30:00,0.18057196105718878,11.037551447565184,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2083.0782132846593,10.907545981441356,25.72426673032846,31.25,26.966079913520694,2893.3915128298227,9082.285162593147,10650.97356972511,10650.973569725109,0.0,10650.97356972511,77.21955838050705,0.029,-0.32639492511682583
2099,19475,2024-07-22 20:45:00,0.19998462740847853,10.93408193591281,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1935.2458670713163,10.602065692246862,25.546088228814877,31.0,27.226770954641594,2897.4502167915193,8840.170183980024,10626.236775505058,10626.236775505058,0.0,10626.236775505058,77.04021662241168,0.029,-0.32639492511682583
2100,19476,2024-07-22 21:00:00,0.25673016347292255,10.631628228689323,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1850.4679259884979,10.318720891589589,25.495152755239776,30.75,26.794115313800823,2891.0581487836102,8754.707151252573,10639.608069916369,10639.608069916369,0.0,10639.608069916369,438.8838328840502,0.165,-0.32639492511682594
2101,19477,2024-07-22 21:15:00,0.2891902376428266,10.458616033363734,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1716.8118913570115,10.055928621526844,25.444901253699655,30.5,26.362312544031038,2883.5702330736813,8622.62575079472,10638.415394670948,10638.415394670948,0.0,10638.415394670948,77.12851161136437,0.029,-0.32639492511682594
2102,19478,2024-07-22 21:30:00,0.340398411199148,10.185676468308541,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1592.83091265793,9.812196765930196,25.59206528751909,30.25,25.9314215429267,2875.485088714411,8498.176267599423,10644.783953241495,10644.783953241495,0.0,10644.783953241495,77.17468366100084,0.029,-0.32639492511682594
2103,19479,2024-07-22 21:45:00,0.3878923068146807,9.932534004677752,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1477.8397717278453,9.586146629336884,25.52020531869432,30.0,25.50148866155575,2866.861944708708,8394.065055366158,10636.937520215582,10636.93752021558,0.0,10636.937520215582,77.11779702156298,0.029,-0.32639492511682594
2104,19480,2024-07-22 22:00:00,0.43194110154529747,9.697753928763564,0.6298161598768481,0.45,0.0,1.0,1.0,0.0,6559.724878257735,-42.37264192818391,10.455932373401568,33.27047093532949,30.0,25.50148866155575,0.0,0.0,6900.459508605876,6900.459508605876,0.0,6900.459508605876,143.18453480357195,0.083,0.6298161598768481
2105,19481,2024-07-22 22:15:00,0.29688389112162533,10.417608860321737,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6683.703366596024,-44.33338167442758,11.536444994531324,29.659994567422945,30.0,25.50148866155575,0.0,0.0,6983.046398514752,6983.046398514751,0.0,6983.046398514752,50.627086389231955,0.029,-0.32639492511682594
2106,19482,2024-07-22 22:30:00,0.11821419759153816,11.369918326837102,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2234.2189541313187,11.218390042641026,25.701064131720653,30.0,25.50148866155575,2866.2651709464844,9209.915905175085,10666.817404775577,10666.817404775577,0.0,10666.817404775577,77.33442618462293,0.029,-0.32639492511682594
2107,19483,2024-07-22 22:45:00,0.14206363657896245,11.24280081703413,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2077.4585478359454,10.89035427447141,25.50374978824673,30.0,25.50148866155575,2866.2651709464812,8986.221048646206,10625.062576200633,10625.062576200633,0.0,10625.062576200633,77.03170367745459,0.029,-0.32639492511682594
2108,19484,2024-07-22 23:00:00,0.2022328046220812,10.922099151364307,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1986.4323810505975,10.586093034585671,25.496469884876998,29.8,25.641424878675615,2868.949173430715,8868.46517048724,10620.698335920153,10620.698335920159,0.0,10620.698335920153,220.3794904703432,0.083,-0.32639492511682594
2109,19485,2024-07-22 23:15:00,0.23708909322998908,10.736315133084158,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1842.9335863678732,10.30390490404548,25.511106858659108,29.6,25.77494348883534,2871.6536355060302,8715.76756530107,10621.386364292717,10621.386364292719,0.0,10621.386364292717,77.00505114112221,0.029,-0.32639492511682583
2110,19486,2024-07-22 23:30:00,0.2920771164571026,10.443228969283643,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1709.8226527173504,10.042188056689572,25.53180492888003,29.4,25.902225847749033,2874.183951875108,8578.196687513137,10622.311699787377,10622.311699787377,0.0,10622.311699787377,77.01175982345849,0.029,-0.3263949251168261
2111,19487,2024-07-22 23:45:00,0.3430759961880598,10.171404940317641,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1586.3487409939821,9.799456508916993,25.555523672935163,29.2,26.023449058283447,2876.549145160199,8452.398736954397,10623.280895809537,10623.280895809537,0.0,10623.280895809537,77.01878649461915,0.029,-0.32639492511682594
2112,19488,2024-07-23 00:00:00,0.3903752588726291,9.919299870208887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1471.8282357224266,9.57432871651819,25.53629370807595,28.9,25.97209419856113,2875.7804497684224,8358.811292292732,10627.677993640056,10627.677993640058,0.0,10627.677993640056,77.05066545389042,0.029,-0.32639492511682594
2113,19489,2024-07-23 00:15:00,0.4342437843448907,9.685480629441733,0.684357599126518,0.45,0.0,1.0,1.0,0.0,6557.926773382864,-42.359395727524515,10.444271337811088,33.26125396765647,28.6,25.915614934057388,0.0,0.0,6900.6761667766505,6900.676166776649,0.0,6900.6761667766505,50.02990220913072,0.029,0.684357599126518
2114,19490,2024-07-23 00:30:00,0.2990697026113418,10.405958485081548,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6682.939268752711,-44.33261615385441,11.524912799748916,29.646383562497288,28.3,25.85413773131063,0.0,0.0,6982.998901007479,6982.998901007478,0.0,6982.998901007479,50.62674203230422,0.029,-0.32639492511682594
2115,19491,2024-07-23 00:45:00,0.12037409961419314,11.35840604905635,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2228.9154959883613,11.20761230078233,25.651933869111488,28.0,25.787771254732956,2872.0885872687772,9211.083639245775,10672.737977593608,10672.737977593606,0.0,10672.737977593608,77.37735033755366,0.029,-0.3263949251168261
2116,19492,2024-07-23 01:00:00,0.14409671980991406,11.231964483413158,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2072.5274882257586,10.880357351372062,25.48987014419872,28.0,25.787771254732956,2872.0885829928175,8981.430086475917,10625.572829241848,10625.57282924185,0.0,10625.572829241848,77.0354030120034,0.029,-0.3263949251168261
2117,19493,2024-07-23 01:15:00,0.20412258899462593,10.912026600658644,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1981.717797149358,10.576820809925936,25.459921408285005,28.0,25.787771254732956,2872.0885829928147,8874.159910375121,10624.916748254363,10624.916748254363,0.0,10624.916748254363,77.03064642484414,0.029,-0.32639492511682583
2118,19494,2024-07-23 01:30:00,0.23889585229544816,10.726685107265261,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1838.5597512825625,10.295303808607263,25.44241836442641,28.0,25.787771254732956,2872.0885829928147,8726.77581536117,10624.641823251606,10624.64182325161,0.0,10624.641823251606,77.02865321857415,0.029,-0.32639492511682594
2119,19495,2024-07-23 01:45:00,0.29375299797354626,10.434296520800999,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1705.7643769274348,10.034208023133846,25.426793260274138,28.0,25.787771254732956,2872.0885829928147,8591.44517009238,10624.448031536513,10624.448031536516,0.0,10624.448031536513,77.02724822863972,0.029,-0.32639492511682594
2120,19496,2024-07-23 02:00:00,0.34463071802307926,10.163118272936988,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1582.582499033227,9.79205093657066,25.436251076278186,28.05,25.834216191290988,2872.949736526192,8454.77111386564,10623.316295272714,10623.316295272714,0.0,10623.316295272714,77.01904314072718,0.029,-0.32639492511682583
2121,19497,2024-07-23 02:15:00,0.3918178852277834,9.911610671735914,-0.320543987716931,0.45,0.0,0.0,1.0,1.0,0.0,-1468.332852672206,9.567455192180796,25.457191109409234,28.1,25.880668496036442,2873.866845825657,8333.974134061109,10623.608363604671,10623.608363604673,0.0,10623.608363604671,77.02116063613387,0.029,-0.320543987716931
2122,19498,2024-07-23 02:30:00,0.4355826606977109,9.6783444184812,0.716070279341553,0.45,0.0,1.0,1.0,0.0,6556.167698224538,-42.3460913468632,10.436681665001956,33.278971243794174,28.15,25.927120147047116,0.0,0.0,6899.875871855738,6899.875871855739,0.0,6899.875871855738,50.024100070954105,0.029,0.716070279341553
2123,19499,2024-07-23 02:45:00,0.3004917179415896,10.398379143371328,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6683.302230795327,-44.34275395861662,11.517804010163372,29.639041373546462,28.2,25.973568706396435,0.0,0.0,6983.2248012261,6983.224801226098,0.0,6983.2248012261,50.62837980888923,0.029,-0.32639492511682594
2124,19500,2024-07-23 03:00:00,0.12170940172710176,11.351288888794548,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2225.6478511529317,11.20097121112983,25.557717820727156,27.9,25.86809528071457,2873.6806275638264,9200.686557498962,10668.187556662828,10668.187556662826,0.0,10668.187556662828,77.34435978580551,0.029,-0.32639492511682594
2125,19501,2024-07-23 03:15:00,0.14534937105181192,11.225287852293842,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2069.4890469130737,10.874197759459669,25.560321200588767,27.6,25.758923494637454,2871.5122516424576,8982.017052438929,10627.568453453918,10627.568453453918,0.0,10627.568453453918,77.04987128754091,0.029,-0.32639492511682594
2126,19502,2024-07-23 03:30:00,0.20528704248443808,10.905820063557945,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1978.8137115135853,10.571111033285247,25.50082731497903,27.3,25.646107318521135,2869.3893666846197,8885.74182576495,10627.927279965907,10627.927279965907,0.0,10627.927279965907,77.05247277975283,0.029,-0.32639492511682594
2127,19503,2024-07-23 03:45:00,0.24000877187197214,10.720753245922388,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1835.8670235086347,10.290009951999547,25.44843000954024,27.0,25.52972925927267,2867.010885186392,8742.131142711309,10627.149271059392,10627.149271059392,0.0,10627.149271059392,77.0468322151806,0.029,-0.32639492511682594
2128,19504,2024-07-23 04:00:00,0.2947847440515229,10.428797314205383,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1703.2670412212162,10.02929843394444,25.417444871564513,27.0,25.52972925927267,2866.849721104573,8596.713631009743,10623.439968314882,10623.439968314886,0.0,10623.439968314882,77.0199397702829,0.029,-0.32639492511682594
2129,19505,2024-07-23 04:15:00,0.3455874369084645,10.158018961277884,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1580.2659396960487,9.787497078249652,25.558641352934497,27.0,25.52972925927267,2866.849721050682,8467.131144430705,10623.05226468362,10623.052264683623,0.0,10623.05226468362,77.01712891895625,0.029,-0.3263949251168261
2130,19506,2024-07-23 04:30:00,0.3927052195088415,9.906881180017875,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1466.185475693737,9.563236660044726,25.533765758717113,27.0,25.52972925927267,2866.849721050682,8356.266578772467,10624.58956152914,10624.589561529136,0.0,10624.58956152914,77.02827432108626,0.029,-0.32639492511682594
2131,19507,2024-07-23 04:45:00,0.43640519199846867,9.673960326648162,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1360.364454401866,9.355237415908936,25.515286923601657,27.0,25.52972925927267,2842.2392544220866,8245.910725559843,10597.47479720174,10597.47479720174,0.0,10597.47479720174,76.83169227971261,0.029,-0.32639492511682583
2132,19508,2024-07-23 05:00:00,0.4769357418471244,9.457932495954827,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1262.202355234494,9.162320183576053,25.522489613842787,27.125,25.684616536050328,2812.711234115964,8134.518471959166,10558.653693779268,10558.65369377927,15.24,10543.413693779268,76.4397492798997,0.029,-0.32639492511682583
2133,19509,2024-07-23 05:15:00,0.5145274183687741,9.257568860094434,-0.06882172190920433,0.45,0.0,0.0,1.0,1.0,0.0,-1171.1459808902207,8.98339216461276,25.540562108524558,27.25,25.83969054302886,2788.6687083398515,8037.451377406863,10529.90878644265,10529.908786442646,0.0,10529.90878644265,76.34183870170921,0.029,-0.06882172190920433
2134,19510,2024-07-23 05:30:00,0.54939324938188,9.07173398079458,1.0,0.45,0.0,1.0,1.0,0.0,6544.888378377147,-42.234454016165664,9.874979561171639,32.01992741342981,27.375,25.994943724472503,0.0,0.0,6900.748407120445,6900.748407120446,0.0,6900.748407120445,50.03042595162323,0.029,1.0
2135,19511,2024-07-23 05:45:00,0.4071592806837628,9.829841033955544,0.04283293437380786,0.45,0.0,1.0,0.0,0.0,7673.271604406126,0.0,11.019922102270623,29.90036415703623,27.5,26.150377197574304,0.0,0.0,6932.366187548093,6932.36618754809,0.0,6932.366187548093,50.259654859723675,0.029,0.04283293437380786
2136,19512,2024-07-23 06:00:00,0.23780842021235477,10.73248112026815,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6606.489442881607,-42.92918697144041,12.07566137366363,30.116454147775418,27.375,25.994943724472503,0.0,0.0,6944.726974566935,6944.726974566934,223.2,6721.526974566935,48.73107056561028,0.029,-0.3263949251168261
2137,19513,2024-07-23 06:15:00,0.009096210888706721,11.951517195963193,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2482.2389413349492,11.722517185291515,25.60652181895974,27.25,25.83969054302886,2873.1197884425155,9468.763774219942,10673.227148305976,10673.227148305978,0.0,10673.227148305976,77.38089682521833,0.029,-0.3263949251168261
2138,19514,2024-07-23 06:30:00,0.04697004992870364,11.74964963388001,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2305.1628402581164,11.357902312712476,25.515626403817592,27.125,25.684616536050328,2870.0167493676067,9205.88210837996,10628.938556134068,10628.938556134068,0.0,10628.938556134068,77.05980453197199,0.029,-0.32639492511682594
2139,19515,2024-07-23 06:45:00,0.11495662315050986,11.387281198607782,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2206.8925882895937,11.019719064864876,25.469713274465857,27.0,25.52972925927267,2867.064177459113,9106.672191038857,10628.216896626298,10628.216896626302,0.0,10628.216896626298,77.05457250054066,0.029,-0.32639492511682583
2140,19516,2024-07-23 07:00:00,0.1525911317894117,11.186689267562436,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2047.4366206701184,10.706070833729145,25.447604439043033,27.25,25.772176556665798,2871.4520541920283,8939.249573300176,10618.55712739436,10618.55712739436,856.92,9761.63712739436,70.77186917360912,0.029,-0.3263949251168261
2141,19517,2024-07-23 07:15:00,0.21370965927983862,10.86092751603846,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1899.521252866905,10.415176753991854,25.429567044351455,27.5,26.01463962706074,2876.222398258008,8787.38498628568,10619.208338394124,10619.208338394124,0.0,10619.208338394124,76.9892604533574,0.029,-0.3263949251168261
2142,19518,2024-07-23 07:30:00,0.2703941538042446,10.558799160223376,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1762.312521717014,10.145384712967928,25.41440131271309,27.75,26.257121325238483,2880.81508849563,8647.915790070901,10620.248310981939,10620.248310981944,0.0,10620.248310981939,76.99680025461906,0.029,-0.32639492511682594
2143,19519,2024-07-23 07:45:00,0.32296650626986795,10.278588521581604,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1635.0364320863946,9.895162721811023,25.55859301923276,28.0,26.499616396303747,2885.2203367607876,8519.351698797536,10621.240700773402,10621.240700773402,0.0,10621.240700773402,77.00399508060717,0.029,-0.3263949251168261
2144,19520,2024-07-23 08:00:00,0.37172527105812136,10.018704305260213,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1516.9835193096453,9.663094843218012,25.555612928451335,28.35,26.58961092280991,2886.9838635821698,8397.533824891027,10626.749786944629,10626.749786944629,1319.94,9306.809786944628,383.90590371146595,0.165,-0.32639492511682594
2145,19521,2024-07-23 08:15:00,0.4169468544125912,9.777673265980889,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1407.4862870681407,9.447855343162804,25.565385486389648,28.7,26.67337978448696,2888.4386276724167,8280.65469981363,10627.231638691017,10627.231638691017,0.0,10627.231638691017,77.04742938050988,0.029,-0.32639492511682594
2146,19522,2024-07-23 08:30:00,0.4588883422359379,9.554125135882451,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1305.9141119993042,9.248224165687866,25.58196482993882,29.049999999999997,26.75076065849676,2889.7612015835266,8175.688518995325,10627.800919159949,10627.800919159949,0.0,10627.800919159949,77.05155666390964,0.029,-0.32639492511682583
2147,19523,2024-07-23 08:45:00,0.4977884237245803,9.346787701547987,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1211.6945252518535,9.063069537210154,25.601291252353764,29.4,26.821594911761895,2867.343374915435,8080.1309266240205,10603.040946099281,10603.040946099281,0.0,10603.040946099281,76.8720468592198,0.029,-0.32639492511682594
2148,19524,2024-07-23 09:00:00,0.5338676168200404,9.154485602349185,1.0,0.45,0.0,1.0,1.0,0.0,6549.913726477303,-42.271185670051366,9.951798058770752,32.190885133456284,29.799999999999997,26.93552008804542,0.0,0.0,6901.3414897555185,6901.341489755517,2033.22,4868.121489755518,200.81001145241513,0.165,1.0
2149,19525,2024-07-23 09:15:00,0.3927535728484429,9.9066234567178,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7057.903566307525,-48.29622979129595,11.012994931951859,29.281545688194907,30.2,27.042519640773072,0.0,0.0,6971.535572091022,6971.535572091021,0.0,6971.535572091022,50.54363289765991,0.029,-0.32639492511682594
2150,19526,2024-07-23 09:30:00,0.21815721599517113,10.837222038745738,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.2883940501808,10.72913161759782,25.660042142446226,30.6,27.14242195332169,2896.165370912806,8934.52257925136,10662.418621522176,10662.418621522178,0.0,10662.418621522176,77.30253500603578,0.029,-0.32639492511682594
2151,19527,2024-07-23 09:45:00,0.23558086952472224,10.74435396543323,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1853.6056192958126,10.436588971102132,25.500651005292486,31.0,27.235023100839786,2897.5744398562388,8762.276749073604,10629.05196951429,10629.05196951429,0.0,10629.05196951429,77.0606267789786,0.029,-0.32639492511682594
2152,19528,2024-07-23 10:00:00,0.28801141291610066,10.464899169157183,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1772.413731349584,10.165246601494815,25.474427073476765,31.25,27.138813259168103,2896.209133474613,8666.243458717889,10632.265724018695,10632.265724018695,1770.0,8862.265724018695,365.5684611157712,0.165,-0.3263949251168261
2153,19529,2024-07-23 10:15:00,0.31909646417982146,10.299215845921552,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1644.4076967986048,9.913586375091693,25.45659399127932,31.5,27.03494682965023,2894.598735438437,8535.154965253085,10631.95951482966,10631.959514829661,0.0,10631.95951482966,77.08170648251503,0.029,-0.32639492511682583
2154,19530,2024-07-23 10:30:00,0.36813544996792064,10.037838051670983,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1525.6746022647546,9.680178233108522,25.441484822464407,31.75,26.923180800500436,2892.82060802541,8414.022728923788,10631.644798521565,10631.64479852157,0.0,10631.644798521565,77.07942478928135,0.029,-0.32639492511682594
2155,19531,2024-07-23 10:45:00,0.41361756464791744,9.7954183804266,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1415.5461868590676,9.463695177584603,25.428229806276267,32.0,26.803252498625017,2890.861635567496,8302.374214251868,10631.334979764944,10631.334979764946,0.0,10631.334979764944,77.07717860329585,0.029,-0.32639492511682583
2156,19532,2024-07-23 11:00:00,0.455801323138865,9.57057894766985,1.0,0.45,0.0,1.0,1.0,0.0,6566.033885311515,-42.41712864990335,10.33946232785865,32.98820101899764,32.2,26.804809436923197,0.0,0.0,6899.499699746749,6899.499699746748,2533.38,4366.119699746749,90.59698376974504,0.083,1.0
2157,19533,2024-07-23 11:15:00,0.31874219497794004,10.30110410076758,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6682.146092582184,-44.26970251237214,11.416934816549292,29.54773183450039,32.4,26.80347938493643,0.0,0.0,6979.955368007686,6979.955368007686,0.0,6979.955368007686,50.604676418055725,0.029,-0.32639492511682583
