step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2158,19534,2024-07-23 11:30:00,0.14062784245237903,11.25045359972882,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2181.18511402105,11.10672878633654,25.608539061064608,32.599999999999994,26.79920815980372,2890.6604184398634,9189.652724629297,10670.764305642448,10670.76430564245,0.0,10670.764305642448,77.36304121590776,0.029,-0.32639492511682594
2159,19535,2024-07-23 11:45:00,0.16237890684754278,11.134520426502597,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2023.8342157728828,10.786779452591976,25.392014305831626,32.8,26.79195445627563,2890.5394115472136,8921.060279826512,10629.418472648582,10629.418472648582,0.0,10629.418472648582,77.06328392670223,0.029,-0.3263949251168261
2160,19536,2024-07-23 12:00:00,0.22278442766222956,10.812559000560316,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1937.5850932722115,10.490027829975741,25.619188992008564,33.099999999999994,26.92192409204764,2892.537214710967,8838.11260995694,10667.76082756755,10667.76082756755,1969.08,8698.68082756755,63.06543599986474,0.029,-0.32639492511682594
2161,19537,2024-07-23 12:15:00,0.25580820860364106,10.636542248142593,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1797.6223619686598,10.21481378948327,25.520336635352646,33.4,27.049556302046216,2894.584292149326,8733.211572943945,10628.318584957216,10628.318584957216,0.0,10628.318584957216,77.05530974093982,0.029,-0.32639492511682594
2162,19538,2024-07-23 12:30:00,0.30943816623081033,10.35069457398978,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1667.7929816308324,9.95955995412203,25.447817295022645,33.7,27.174810089869602,2896.53357674828,8587.929773554475,10627.573874448562,10627.573874448562,0.0,10627.573874448562,77.04991058975209,0.029,-0.3263949251168261
2163,19539,2024-07-23 12:45:00,0.35917713204695406,10.085585886189735,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1547.3640505179706,9.72281761162269,25.58273976280026,34.0,27.297668086688578,2898.386721235454,8458.451269131536,10631.106172598964,10631.106172598966,0.0,10631.106172598964,77.0755197513425,0.029,-0.32639492511682583
2164,19540,2024-07-23 13:00:00,0.4053088284196134,9.83970394452346,-0.0009969538623602618,0.45,0.0,0.0,1.0,1.0,0.0,-1435.6673391172526,9.503248448588495,25.537128167614483,34.25,27.177041436904265,2896.8193825755648,8342.356597960817,10633.74047416879,10633.740474168791,1744.26,8889.48047416879,184.4567198390024,0.083,-0.0009969538623602618
2165,19541,2024-07-23 13:15:00,0.4480945751697735,9.611655914345107,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1332.0554272703073,9.299599332923691,25.510114498427125,34.5,27.048236953776033,2894.8343826958394,8227.726524471997,10633.203015458006,10633.203015458008,0.0,10633.203015458006,77.09072186207055,0.029,-0.3263949251168261
2166,19542,2024-07-23 13:30:00,0.48777736675268357,9.400146635208197,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1235.9424765462604,9.110716363692186,25.492909094381233,34.75,26.910962167776972,2890.6986357493843,8126.1849925769575,10630.674062122036,10630.674062122036,0.0,10630.674062122036,77.07238695038477,0.029,-0.32639492511682594
2167,19543,2024-07-23 13:45:00,0.5245828867863519,9.203973213428744,0.16735893879796057,0.45,0.0,1.0,1.0,0.0,6552.843357672823,-42.29225476213931,9.99755459172262,32.20077047176605,35.0,26.764950677824494,0.0,0.0,6900.155599774693,6900.155599774695,0.0,6900.155599774693,50.02612809836653,0.029,0.16735893879796057
2168,19544,2024-07-23 14:00:00,0.3841727729563553,9.952359120142626,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7772.811085506202,-50.28450186564798,11.162345609664486,30.062673721054967,35.0,26.811803965895137,0.0,0.0,6971.575366148321,6971.575366148321,1856.82,5114.755366148322,106.13117384757768,0.083,-0.32639492511682594
2169,19545,2024-07-23 14:15:00,0.2110879923009549,10.87490100103591,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2057.8304250032743,10.867984142562342,25.57289559760396,35.0,26.85862594099133,2891.6445048794503,9002.587508658946,10679.765731858828,10679.765731858828,0.0,10679.765731858828,77.4283015559765,0.029,-0.32639492511682594
2170,19546,2024-07-23 14:30:00,0.20970053517604145,10.882296147511699,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1917.1423250604435,10.565369916429452,25.46536059895983,35.0,26.905414851637676,2892.4104187164603,8822.751279191223,10628.075830094538,10628.075830094538,0.0,10628.075830094538,77.0535497681854,0.029,-0.3263949251168261
2171,19547,2024-07-23 14:45:00,0.26366696877026846,10.594655056454469,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1833.1586952562013,10.284683844276051,25.469438303291703,35.0,26.95217454245628,2893.1173039234995,8714.520370467544,10628.131016158733,10628.131016158733,0.0,10628.131016158733,77.05394986715082,0.029,-0.32639492511682583
2172,19548,2024-07-23 15:00:00,0.295822456616541,10.423266306233836,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1700.7546515181052,10.024359557797888,25.43876237592009,33.5,26.46688596598921,2885.5055121514088,8599.095387527852,10639.27882445602,10639.27882445602,1362.6,9276.67882445602,192.49108560746242,0.083,-0.3263949251168261
2173,19549,2024-07-23 15:15:00,0.3465499251074423,10.152888899177333,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1577.9358724724161,9.782917335100114,25.393772391910357,32.0,25.90832624131493,2875.202401827911,8482.293964344708,10639.912871838233,10639.912871838234,0.0,10639.912871838233,77.13936832082719,0.029,-0.32639492511682594
2174,19550,2024-07-23 15:30:00,0.39359772537564724,9.9021241237478,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1464.0229110381977,9.558982147826868,25.59495266503731,30.5,25.28196365702243,2862.541905156978,8369.644589635998,10674.317313827554,10674.317313827554,0.0,10674.317313827554,77.38880052524978,0.029,-0.32639492511682583
2175,19551,2024-07-23 15:45:00,0.43723353864088255,9.669545239044096,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1358.357383692299,9.351293966165544,25.493452049331125,29.0,24.592512740667498,2804.4738002438057,8290.938559390826,10595.0254766497,10595.025476649702,0.0,10595.0254766497,76.81393470571032,0.029,-0.32639492511682583
2176,19552,2024-07-23 16:00:00,0.4777044153588967,9.45383546613708,0.38471685385245186,0.45,0.0,1.0,1.0,0.0,6554.998628420404,-42.323953788776926,10.22968428380792,32.69233757239149,28.75,24.52412267354457,0.0,0.0,6900.135148667563,6900.135148667563,886.62,6013.515148667563,124.78043933485195,0.083,0.38471685385245186
2177,19553,2024-07-23 16:15:00,0.33992160302868923,10.188217855857086,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7075.255002054085,-49.23360825313544,11.373130276223826,29.63977142515099,28.5,24.452995385859147,0.0,0.0,6976.87522490578,6976.875224905779,0.0,6976.87522490578,50.582345380566906,0.029,-0.32639492511682594
2178,19554,2024-07-23 16:30:00,0.15067160652227288,11.196920337236286,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2154.925063703175,11.065667259644476,25.568531440677727,28.25,24.379193628942783,2841.4345004737697,9093.713490648566,10669.134460349967,10669.13446034997,0.0,10669.134460349967,77.35122483753727,0.029,-0.3263949251168261
2179,19555,2024-07-23 16:45:00,0.17248451744562387,11.080657522014825,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2007.58865752055,10.748710338825608,25.500906735574468,28.0,24.302749140313615,2839.640757940695,8913.447826422036,10620.548333772824,10620.548333772824,0.0,10620.548333772824,76.99897541985298,0.029,-0.32639492511682583
2180,19556,2024-07-23 17:00:00,0.22900880928524148,10.779383046509663,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1919.6319968983287,10.454725096829499,25.500152480652986,29.0,24.74978971393174,2849.2789394192782,8799.527635055607,10607.371149011624,10607.371149011622,339.18,10268.191149011624,423.5628848967295,0.165,-0.32639492511682594
2181,19557,2024-07-23 17:15:00,0.2626878638988022,10.599873685419384,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1780.9687237303895,10.182067063670365,25.51452208357623,30.0,25.166486308923375,2858.565626775491,8653.705555056114,10610.319281974582,10610.319281974585,0.0,10610.319281974582,76.92481479431572,0.029,-0.3263949251168261
2182,19558,2024-07-23 17:30:00,0.3158187835064488,10.316685883910628,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1652.343752709221,9.929188384408523,25.535300369713195,31.0,25.55130616970087,2866.7623030042932,8520.739780266373,10613.643541463258,10613.643541463261,0.0,10613.643541463258,76.94891567560862,0.029,-0.32639492511682583
2183,19559,2024-07-23 17:45:00,0.3650953767429771,10.054041641959932,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1533.0362522974115,9.694652123918239,25.55928587783041,32.0,25.902555710495633,2873.8953091318353,8399.234417413223,10616.748611978048,10616.748611978046,0.0,10616.748611978048,76.97142743684086,0.029,-0.32639492511682594
2184,19560,2024-07-23 18:00:00,0.41079751330825404,9.810449254067006,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1422.377074751986,9.47712440482122,25.54115703688949,30.75,25.755902044139766,2871.6485859808513,8308.89540166914,10629.105259892744,10629.105259892747,51.12,10577.985259892743,436.34189197057566,0.165,-0.32639492511682594
2185,19561,2024-07-23 18:15:00,0.4531849992710352,9.584523953885382,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1319.7268998786299,9.275369811032146,25.504877739978223,29.5,25.52400427324003,2832.1868195940465,8214.989897112988,10592.735973227262,10592.735973227263,0.0,10592.735973227262,76.79733580589765,0.029,-0.32639492511682583
2186,19562,2024-07-23 18:30:00,0.49249873623756746,9.374981735853765,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1224.5063630356217,9.088243571010977,25.461331375441866,28.25,25.214235282832863,2782.05712123315,8122.730337648038,10545.300894165906,10545.300894165908,0.0,10545.300894165906,76.45343148270283,0.029,-0.32639492511682594
2187,19563,2024-07-23 18:45:00,0.5289618996008861,9.180633075127277,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1136.1782320317016,8.914684429590967,25.414929985000807,27.0,24.832888624238116,2730.2514509219354,8034.983318504506,10497.190754449555,10497.190754449553,0.0,10497.190754449555,76.10463296975928,0.029,-0.32639492511682594
2188,19564,2024-07-23 19:00:00,0.5627813353574369,9.000375482544861,1.0,0.45,0.0,1.0,1.0,0.0,6534.193160785293,-42.13559620221618,9.80662675805271,31.630237151998124,27.0,25.0088568872059,0.0,0.0,6899.42919209991,6899.42919209991,0.0,6899.42919209991,344.9714596049955,0.2,1.0
2189,19565,2024-07-23 19:15:00,0.4208095411353306,9.757085145748688,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6920.197061266946,-47.987535633904024,10.836899702022523,29.148407444017487,27.0,25.183637155855724,0.0,0.0,6965.708508630437,6965.708508630436,0.0,6965.708508630437,50.50138668757067,0.029,-0.32639492511682583
2190,19566,2024-07-23 19:30:00,0.2280590289312307,10.78444537579654,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1907.2985976110144,10.565063749278762,25.561883318823675,27.0,25.357262352635516,2863.2465168051426,8833.383759607199,10646.86175788772,10646.86175788772,0.0,10646.86175788772,77.18974774468597,0.029,-0.32639492511682594
2191,19567,2024-07-23 19:45:00,0.26739376641414137,10.574791225012627,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1778.5246406046472,10.28442136169543,25.49258677609537,27.0,25.52972925927267,2866.8497135703938,8682.797953175088,10619.053280204704,10619.053280204704,0.0,10619.053280204704,76.9881362814841,0.029,-0.32639492511682583
2192,19568,2024-07-23 20:00:00,0.3167767577587444,10.311579881145892,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1700.631070001729,10.024117080700952,25.490709007481826,27.65,25.416592858605533,2864.653977977116,8580.736257743929,10626.383332687376,10626.383332687376,0.0,10626.383332687376,531.3191666343688,0.2,-0.32639492511682594
2193,19569,2024-07-23 20:15:00,0.34659727113168187,10.152636544868136,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1577.8219971279414,9.782694611409905,25.49906327071154,28.3,25.25983002643305,2861.4009396255638,8451.77269892647,10626.99552093522,10626.99552093522,0.0,10626.99552093522,77.04571752678034,0.029,-0.32639492511682594
2194,19570,2024-07-23 20:30:00,0.39364134197157974,9.90189164729148,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1463.918899823187,9.558779963283541,25.514873242610538,28.950000000000003,25.05611502670353,2844.1058171640825,8333.06633911534,10613.492902487236,10613.492902487238,0.0,10613.492902487236,76.94782354303247,0.029,-0.32639492511682594
2195,19571,2024-07-23 20:45:00,0.437273374529142,9.669332913759673,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1358.2611370317882,9.351103105665782,25.534889711509102,29.6,24.80161485313162,2792.4377491360024,8224.789036880587,10563.465413318301,10563.465413318301,0.0,10563.465413318301,76.58512424655768,0.029,-0.32639492511682594
2196,19572,2024-07-23 21:00:00,0.4777412730489842,9.453639014648914,1.0,0.45,0.0,1.0,1.0,0.0,6550.4423207921745,-42.290681004207286,10.228166497027582,32.79560789302053,28.950000000000003,25.05611502670353,0.0,0.0,6900.685821751654,6900.685821751654,0.0,6900.685821751654,284.65329014725575,0.165,1.0
2197,19573,2024-07-23 21:15:00,0.3402009989564152,10.186728675562307,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6673.160493851427,-44.18867441260834,11.30334462989712,29.41920791778505,28.3,25.25983002643305,0.0,0.0,6978.07176093228,6978.071760932279,0.0,6978.07176093228,50.59102026675903,0.029,-0.32639492511682594
2198,19574,2024-07-23 21:30:00,0.16189600559840736,11.137094290160489,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2128.9020448548313,11.000577143072459,25.72642529906296,27.65,25.416592858605533,2864.494974610476,9129.786110276922,10647.7347551641,10647.7347551641,0.0,10647.7347551641,77.19607697493973,0.029,-0.32639492511682594
2199,19575,2024-07-23 21:45:00,0.1824202592113648,11.027700018403426,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1977.8090137589668,10.688343014222868,25.493116713731304,27.0,25.52972925927267,2866.8497161436926,8886.720319607884,10622.426108254642,10622.426108254645,0.0,10622.426108254642,77.01258928484616,0.029,-0.32639492511682594
2200,19576,2024-07-23 22:00:00,0.24042048917345063,10.718558792705508,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1891.160551933197,10.39873693004788,25.46086115307228,27.0,25.52972925927267,2866.8497209982947,8783.843044373378,10623.772768849693,10623.772768849693,0.0,10623.772768849693,220.44328495363112,0.083,-0.32639492511682594
2201,19577,2024-07-23 22:15:00,0.27359785716262636,10.541723421323201,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1754.557841170675,10.13013877139716,25.44294076778768,27.0,25.52972925927267,2866.849721050682,8642.287842023708,10623.500312598266,10623.500312598266,0.0,10623.500312598266,77.02037726633743,0.029,-0.32639492511682583
2202,19578,2024-07-23 22:30:00,0.3259374989642727,10.262753130520426,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1627.843763851664,9.881023872124347,25.427211512823853,27.0,25.52972925927267,2866.849721050682,8512.914963926076,10623.297030986336,10623.297030986334,0.0,10623.297030986336,77.01890347465094,0.029,-0.32639492511682594
2203,19579,2024-07-23 22:45:00,0.3744805147725655,10.004018856262226,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1510.3114667940845,9.649975811177454,25.413160444158855,27.0,25.52972925927267,2866.849721050682,8393.609427707159,10623.15553783845,10623.15553783845,0.0,10623.15553783845,77.01787764932877,0.029,-0.32639492511682594
2204,19580,2024-07-23 23:00:00,0.41950267876564534,9.76405072217911,0.3351991676806352,0.45,0.0,1.0,1.0,0.0,6555.409544928661,-42.341166204631314,10.515476637424005,33.369520051661134,27.25,25.632735690527436,0.0,0.0,6899.404767025339,6899.404767025338,0.0,6899.404767025339,143.1626489157758,0.083,0.3351991676806352
2205,19581,2024-07-23 23:15:00,0.2857078242627453,10.477177296679567,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6683.5850624632285,-44.339527031931276,11.596416174644594,29.71607709249228,27.5,25.733385059435467,0.0,0.0,6984.191792456763,6984.191792456762,0.0,6984.191792456763,50.63539049531153,0.029,-0.32639492511682583
2206,19582,2024-07-23 23:30:00,0.10696273737057302,11.429888609814846,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2261.7953065436886,11.274434419280555,25.558762175204226,27.75,25.83166009846086,2872.960795807327,9238.529926901623,10660.833789468854,10660.833789468854,0.0,10660.833789468854,77.29104497364919,0.029,-0.32639492511682594
2207,19583,2024-07-23 23:45:00,0.1314919916650852,11.299147684425096,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2100.464864162755,10.942327755310039,25.373238644421775,28.0,25.927515049691095,2874.8461500661115,8994.41974233418,10622.824699307022,10622.824699307022,0.0,10622.824699307022,77.01547906997591,0.029,-0.3263949251168261
2208,19584,2024-07-24 00:00:00,0.19341693259390172,10.969087749274504,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2010.9407223709209,10.634290368495165,25.61271095400447,27.75,25.83166009846086,2873.088083314473,8907.809796388417,10674.801543019214,10674.801543019212,0.0,10674.801543019214,77.3923111868893,0.029,-0.32639492511682594
2209,19585,2024-07-24 00:15:00,0.22769665253749902,10.78637684197513,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1865.667797759895,10.348610588460735,25.504374901113145,27.5,25.733385059435467,2871.1323958243042,8801.477248762103,10628.773093100437,10628.773093100439,0.0,10628.773093100437,77.05860492497817,0.029,-0.32639492511682583
2210,19586,2024-07-24 00:30:00,0.28336612251328824,10.489658567004174,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1730.9121748767,10.083650481084346,25.426670308807527,27.25,25.632735690527436,2869.1008168127237,8648.912933378811,10627.117124801118,10627.117124801121,0.0,10627.117124801118,77.0465991548081,0.029,-0.32639492511682594
2211,19587,2024-07-24 00:45:00,0.3349965021721293,10.214468643422551,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1605.9102620447795,9.837907023233736,25.572370866658606,27.0,25.52972925927267,2866.9923761580185,8513.508206443812,10636.831979252764,10636.831979252764,0.0,10636.831979252764,77.11703184958255,0.029,-0.32639492511682594
2212,19588,2024-07-24 01:00:00,0.3828822812044293,9.959237441180392,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1489.9701352809282,9.609991668754088,25.51707500240821,27.0,25.52972925927267,2866.8497210983805,8396.26472703635,10624.831715653556,10624.831715653558,0.0,10624.831715653556,77.03002993848828,0.029,-0.3263949251168261
2213,19589,2024-07-24 01:15:00,0.42729458214912264,9.722519877145176,0.5197585108538664,0.45,0.0,1.0,1.0,0.0,6556.317479561154,-42.348110894125,10.478115839991341,33.311003436295394,27.0,25.52972925927267,0.0,0.0,6900.452202970064,6900.452202970065,0.0,6900.452202970064,50.028278471532964,0.029,0.5197585108538664
2214,19590,2024-07-24 01:30:00,0.29271823232959326,10.439811821683268,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6682.88745806425,-44.3353426159685,11.55893846817157,29.679282755553984,27.0,25.52972925927267,0.0,0.0,6983.547704539267,6983.547704539265,0.0,6983.547704539267,50.63072085790969,0.029,-0.32639492511682594
2215,19591,2024-07-24 01:45:00,0.11399046901812673,11.392430800133384,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2244.5619747954665,11.239410307059892,25.699710872070956,27.0,25.52972925927267,2866.849721050682,9220.053321221594,10666.785796066682,10666.78579606668,0.0,10666.785796066682,77.33419702148345,0.029,-0.32639492511682583
2216,19592,2024-07-24 02:00:00,0.13809857739145434,11.263934582503548,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2087.074047946245,10.909847719311877,25.583258997635486,27.175,25.6641465795932,2869.602012928366,8991.602725770954,10622.200281282703,10622.200281282705,0.0,10622.200281282703,77.0109520392996,0.029,-0.32639492511682594
2217,19593,2024-07-24 02:15:00,0.19854771342977895,10.941740687419278,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1995.6260316603364,10.604175539624453,25.559237174454744,27.35,25.798239849159117,2872.118006799188,8885.017956422324,10622.591820050548,10622.591820050548,0.0,10622.591820050548,77.01379069536647,0.029,-0.32639492511682594
2218,19594,2024-07-24 02:30:00,0.23356580615140005,10.755094253213038,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1851.4632157910848,10.320678227581297,25.565418502548763,27.525,25.93200663386356,2874.758659412294,8728.822457065735,10622.811983052574,10622.811983052576,0.0,10622.811983052574,77.01538687713116,0.029,-0.32639492511682594
2219,19595,2024-07-24 02:45:00,0.2888088803036595,10.460648667981495,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1717.7359839466337,10.057746900403911,25.579298792849826,27.7,26.065441419799235,2877.3396738687798,8589.167109147002,10623.49124606394,10623.49124606394,0.0,10623.49124606394,77.02031153396358,0.029,-0.32639492511682583
2220,19596,2024-07-24 03:00:00,0.3400443896511091,10.187563403159588,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1593.690188525084,9.813888755802965,25.557364195688393,27.525,25.93200663386356,2875.1083260745763,8482.215930089094,10629.850039690646,10629.850039690646,0.0,10629.850039690646,77.06641278775719,0.029,-0.32639492511682594
2221,19597,2024-07-24 03:15:00,0.3875631619826772,9.93428834663233,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1478.6377315048328,9.587714477247605,25.520422064999305,27.35,25.798239849159117,2872.4755971229424,8374.396804615935,10629.32436206979,10629.324362069789,0.0,10629.32436206979,77.06260162500598,0.029,-0.3263949251168261
2222,19598,2024-07-24 03:30:00,0.4316354467260597,9.699383068950102,0.6225764072900963,0.45,0.0,1.0,1.0,0.0,6556.7356378038685,-42.35081752981915,10.456997431496857,33.25286042329571,27.175,25.6641465795932,0.0,0.0,6900.514392503249,6900.514392503249,0.0,6900.514392503249,50.02872934564856,0.029,0.6225764072900963
2223,19599,2024-07-24 03:45:00,0.29668079506568124,10.418691362299919,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6681.631430311699,-44.31505999281365,11.537032816368608,29.656257937040973,27.0,25.52972925927267,0.0,0.0,6982.931106993684,6982.931106993681,0.0,6982.931106993684,50.62625052570421,0.029,-0.32639492511682583
2224,19600,2024-07-24 04:00:00,0.11809425799045131,11.370557604910895,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2234.4889125005793,11.218939157449375,25.65441409702779,26.75,25.457725770202163,2865.3550801917054,9215.791434272836,10676.370354244451,10676.370354244453,0.0,10676.370354244451,77.40368506827227,0.029,-0.3263949251168261
2225,19601,2024-07-24 04:15:00,0.14196013365516563,11.243352487617967,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2077.70938499588,10.89086277844947,25.492235226981173,26.5,25.382825205229512,2863.7855715755836,8985.870279204564,10625.907101772313,10625.907101772313,0.0,10625.907101772313,77.03782648784927,0.029,-0.32639492511682594
2226,19602,2024-07-24 04:30:00,0.20213667103473104,10.922611543384884,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1986.6720646234623,10.58656416643048,25.462507391631345,26.25,25.30506472002175,2862.2513491056916,8878.525383756089,10624.899291292406,10624.899291292406,0.0,10624.899291292406,77.03051986186995,0.029,-0.32639492511682583
2227,19603,2024-07-24 04:45:00,0.2369972389386552,10.736804716456968,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1843.1554693352177,10.304340441706824,25.44515386839689,26.0,25.224497358648435,2860.5355996500416,8730.796106129697,10624.427743353108,10624.42774335311,0.0,10624.427743353108,77.02710113931003,0.029,-0.3263949251168261
2228,19604,2024-07-24 05:00:00,0.29199210493900074,10.443682080675126,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1710.0274453053685,10.04258925102783,25.449127598084186,26.275,25.36230013260946,2863.157718369676,8585.470111573315,10618.875150734391,10618.875150734391,20.52,10598.355150734391,76.83807484282434,0.029,-0.32639492511682594
2229,19605,2024-07-24 05:15:00,0.3429975439355775,10.171823090823372,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1586.5371807253662,9.799825156169005,25.46311928895434,26.55,25.497757384329148,2865.9991950227336,8455.94669894675,10619.493652677456,10619.493652677453,0.0,10619.493652677456,76.99132898191156,0.029,-0.32639492511682594
2230,19606,2024-07-24 05:30:00,0.3903030794005178,9.91968458679524,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1472.0012131815106,9.574666779931821,25.481826316846725,26.825000000000003,25.630847781545352,2868.7428379028893,8338.529039768793,10620.38204321705,10620.38204321705,0.0,10620.38204321705,76.99776981332361,0.029,-0.32639492511682594
2231,19607,2024-07-24 05:45:00,0.4341775247778105,9.68583379293427,0.682788172302617,0.45,0.0,1.0,1.0,0.0,6555.782388050263,-42.343690395668226,10.443553360814697,33.31253341650772,27.1,25.761533217923834,0.0,0.0,6900.133424029734,6900.133424029736,0.0,6900.133424029734,50.02596732421557,0.029,0.682788172302617
2232,19608,2024-07-24 06:00:00,0.2992020754807995,10.405252937687338,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6683.995141611318,-44.357552234606814,11.525281791439042,29.647082998790168,27.075000000000003,25.703547460309153,0.0,0.0,6983.582824509319,6983.582824509318,325.38,6658.202824509319,48.27197047769256,0.029,-0.3263949251168261
2233,19609,2024-07-24 06:15:00,0.12030972514364362,11.35874916498438,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2229.085536436031,11.20795741017411,25.723217117235713,27.05,25.64557795353422,2869.224795888217,9204.244557658354,10666.461906924536,10666.461906924536,0.0,10666.461906924536,77.3318488252029,0.029,-0.32639492511682594
2234,19610,2024-07-24 06:30:00,0.1440315332968041,11.232311927528034,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2072.6856158943583,10.880677958087619,25.503087827082233,27.025,25.587644719957282,2868.0417063916843,8983.029639503784,10627.359211877394,10627.359211877394,0.0,10627.359211877394,77.0483542861111,0.029,-0.3263949251168261
2235,19611,2024-07-24 06:45:00,0.20406199426098678,10.91234957058894,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1981.8691157165827,10.577118707757961,25.45117911413953,27.0,25.52972925927267,2866.929945010464,8885.005742978672,10625.435486543274,10625.435486543274,0.0,10625.435486543274,77.03440727743875,0.029,-0.32639492511682594
2236,19612,2024-07-24 07:00:00,0.23883785796976068,10.726994217021176,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1838.7001730435202,10.29557973101356,25.424451157608644,27.25,25.598785658914945,2868.175110090396,8731.511705307064,10621.920527390412,10621.920527390412,918.54,9703.38052739041,70.34950882358048,0.029,-0.3263949251168261
2237,19613,2024-07-24 07:15:00,0.2936991945556898,10.434583293018173,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1705.8943493414613,10.034463181122318,25.560680163330268,27.5,25.66484472763725,2869.52628211253,8593.274400736313,10621.915766774659,10621.915766774659,0.0,10621.915766774659,77.00888930911628,0.029,-0.32639492511682583
2238,19614,2024-07-24 07:30:00,0.3445809225437819,10.163383682841642,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1582.7042663636187,9.79229316704933,25.5360136430995,27.75,25.727858402368,2870.8039404440256,8473.44857318117,10623.78886509211,10623.78886509211,0.0,10623.78886509211,77.0224692719178,0.029,-0.32639492511682583
2239,19615,2024-07-24 07:45:00,0.3917712411178942,9.911859284841624,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1468.4481786262554,9.567684015033448,25.517592903752263,28.0,25.787771254732956,2872.0084551407554,8354.753322447079,10623.824814676545,10623.824814676547,0.0,10623.824814676545,77.02272990640496,0.029,-0.32639492511682583
2240,19616,2024-07-24 08:00:00,0.4355384876094506,9.678579861041628,0.7150239937609949,0.45,0.0,1.0,1.0,0.0,6556.899942524431,-42.35139478916285,10.437430352526796,33.28122922384794,28.475,25.87325420754686,0.0,0.0,6900.4862587153775,6900.4862587153775,1532.88,5367.606258715377,221.41375817200932,0.165,0.7150239937609949
2241,19617,2024-07-24 08:15:00,0.3003520550976894,10.399123546329315,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6683.667047078613,-44.34919849723882,11.518784988783423,29.641127068038635,28.95,25.945720460360178,0.0,0.0,6983.226898913312,6983.226898913312,0.0,6983.226898913312,50.62839501712151,0.029,-0.32639492511682594
2242,19618,2024-07-24 08:30:00,0.1215270519451754,11.352260813132215,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2228.0623800240687,11.20191055247626,25.687052491083314,29.424999999999997,26.004662705033667,2876.3436865474464,9235.470851052762,10662.950903799263,10662.950903799265,0.0,10662.950903799263,77.30639405254466,0.029,-0.32639492511682594
2243,19619,2024-07-24 08:45:00,0.14440867185856376,11.230301778993855,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2067.325585423927,10.87505875164717,25.464377700293852,29.9,26.049583442383867,2877.207371284845,8962.127815327083,10626.039582092522,10626.039582092522,0.0,10626.039582092522,77.03878697017079,0.029,-0.32639492511682594
2244,19620,2024-07-24 09:00:00,0.20611736661257904,10.901394435954954,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1979.2187602478662,10.571905560221957,25.425189323523817,30.174999999999997,26.14412332657838,2878.8851368752416,8876.032430297946,10623.831222430657,10623.831222430657,2104.08,8519.751222430657,351.43973792526464,0.165,-0.32639492511682594
2245,19621,2024-07-24 09:15:00,0.23985354814711263,10.72158058837589,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1836.2409970545173,10.290743686803609,25.38883644267391,30.45,26.235940528786646,2880.6093037640026,8735.38741694731,10623.890848918085,10623.890848918085,0.0,10623.890848918085,77.02320865465612,0.029,-0.3263949251168261
2246,19622,2024-07-24 09:30:00,0.2946414514831543,10.429561063594788,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1703.6125640858927,10.029976459405589,25.583352901779655,30.725,26.324960122375746,2882.2554036051647,8603.63156911342,10649.210137367993,10649.210137367994,0.0,10649.210137367993,77.20677349591794,0.029,-0.32639492511682594
2247,19623,2024-07-24 09:45:00,0.34545506719572583,10.158724491846781,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1580.587556401192,9.788132837911569,25.502981937211462,31.0,26.411158717837942,2883.8248657997306,8502.604689252992,10626.481449696828,10626.481449696827,0.0,10626.481449696828,77.04199051030201,0.029,-0.32639492511682594
2248,19624,2024-07-24 10:00:00,0.39258202488460286,9.907537807365067,-0.3024445444596811,0.45,0.0,0.0,1.0,1.0,0.0,-1466.4848644575527,9.563823997556524,25.460133046481786,31.5,26.90854097056987,2891.9164883981716,8368.427651296288,10618.34677690714,10618.34677690714,1732.98,8885.36677690714,366.52137954741954,0.165,-0.3024445444596811
2249,19625,2024-07-24 10:15:00,0.4362905119138068,9.67457157149941,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1360.6408709660845,9.3557790945342,25.43576714133119,32.0,27.406932187553103,2899.618998700523,8252.682963343545,10619.738718211625,10619.738718211627,0.0,10619.738718211625,76.99310570703429,0.029,-0.32639492511682594
2250,19626,2024-07-24 10:30:00,0.47682988412261906,9.45849671762644,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1262.4571899832197,9.162819269790823,25.418257814799396,32.5,27.906322240450038,2906.3369667794777,8150.543993235669,10621.047108188277,10621.047108188279,0.0,10621.047108188277,77.00259153436501,0.029,-0.32639492511682583
2251,19627,2024-07-24 10:45:00,0.5144298357679689,9.258088975356726,1.0,0.45,0.0,1.0,1.0,0.0,6554.477593090833,-42.30307809155562,10.047122564386285,32.21774678752533,33.0,28.40671619349797,0.0,0.0,6899.412120819397,6899.412120819395,0.0,6899.412120819397,50.02073787594063,0.029,1.0
2252,19628,2024-07-24 11:00:00,0.3748752239411433,10.001915056393706,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7758.389397224145,-50.18085869483185,11.20981021064784,30.09494069402728,33.275,28.260836779847864,0.0,0.0,6971.746832471702,6971.746832471702,1510.02,5461.726832471702,113.33083177378784,0.083,-0.3263949251168261
2253,19629,2024-07-24 11:15:00,0.2020838728284747,10.92289295782423,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2079.6188160961574,10.91234145368394,25.630193819016014,33.55,28.103942616416777,2909.0806298539874,9028.320763997881,10681.000218009249,10681.00021800925,0.0,10681.000218009249,77.43725158056706,0.029,-0.3263949251168261
2254,19630,2024-07-24 11:30:00,0.2013498076873934,10.926805525026193,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1937.437174661095,10.606506792929636,25.39029278897789,33.825,27.93561540817455,2907.1059969640214,8844.430357642137,10635.668733392366,10635.668733392364,0.0,10635.668733392366,77.10859831709466,0.029,-0.32639492511682594
2255,19631,2024-07-24 11:45:00,0.2558905028203195,10.636103619967697,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1852.5610233666696,10.322833315984056,25.38394357052016,34.1,27.75537854800774,2905.0074389052616,8738.028703644646,10634.04873135069,10634.048731350691,0.0,10634.04873135069,77.0968533022925,0.029,-0.3263949251168261
2256,19632,2024-07-24 12:00:00,0.28838823013962894,10.462890733355778,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1718.7507561379755,10.059738092494369,25.614236276254633,34.075,27.641175492364525,2903.4531837460268,8615.867739747788,10669.786963021912,10669.786963021912,1205.82,9463.966963021912,68.61376048190887,0.029,-0.32639492511682583
2257,19633,2024-07-24 12:15:00,0.33965562570609914,10.189635514986492,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1594.6300332672868,9.815736970719389,25.52297182363449,34.05,27.526825783678316,2901.898850181767,8524.895266994266,10634.88151022052,10634.881510220519,0.0,10634.88151022052,77.10289094909878,0.029,-0.32639492511682583
2258,19634,2024-07-24 12:30:00,0.38720316078520567,9.936207153014854,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1479.5093985866142,9.589427234294334,25.456159977050753,34.025,27.412321495003074,2900.288226101995,8395.804434480804,10633.584185849813,10633.584185849815,0.0,10633.584185849813,77.09348534741115,0.029,-0.3263949251168261
2259,19635,2024-07-24 12:45:00,0.4313015562392216,9.701162705244949,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.722913860818,9.379525564963945,25.58111983801415,34.0,27.297668086688578,2898.6223200712884,8280.943545443406,10632.695225098974,10632.695225098974,0.0,10632.695225098974,77.08704038196757,0.029,-0.32639492511682594
2260,19636,2024-07-24 13:00:00,0.4722026408109167,9.483159924477814,0.2544015962203378,0.45,0.0,1.0,1.0,0.0,6561.167986044624,-42.36987783659555,10.257079505493877,32.84460574063072,34.25,27.516162083257495,0.0,0.0,6901.133422817321,6901.133422817319,584.52,6316.613422817321,131.06972852345942,0.083,0.2544015962203378
2261,19637,2024-07-24 13:15:00,0.3347892232771708,10.21557343993268,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6680.818134154323,-44.24737026163472,11.333525572879338,29.466777081676277,34.5,27.73470692008467,0.0,0.0,6978.388240291758,6978.388240291756,0.0,6978.388240291758,50.59331474211525,0.029,-0.32639492511682594
2262,19638,2024-07-24 13:30:00,0.15626966602676098,11.167082680077364,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2142.794068147321,11.028781930207739,25.597991399855214,34.75,27.95331774004191,2907.319650524008,9149.433042831008,10660.249858628542,10660.249858628544,0.0,10660.249858628542,77.28681147505694,0.029,-0.32639492511682594
2263,19639,2024-07-24 13:45:00,0.17709523982806757,11.0560823717164,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.7138760655687,10.714502725841268,25.506784023344988,35.0,28.171993818463953,2909.8422344970486,8902.556259669342,10627.878272222244,10627.878272222244,0.0,10627.878272222244,77.05211747361128,0.029,-0.32639492511682594
2264,19640,2024-07-24 14:00:00,0.23547533515496727,10.744916463624024,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1903.4986574028087,10.422999404205232,25.5002719102961,35.1,28.206865087838537,2910.1987510860204,8788.732278070702,10631.395068566357,10631.395068566359,581.76,10049.635068566356,208.5299276727519,0.083,-0.32639492511682583
2265,19641,2024-07-24 14:15:00,0.2688700547725634,10.566922608062237,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1766.0033396830188,10.152642838368624,25.515788202025337,35.2,28.241400969226515,2910.572043965411,8642.485702075148,10631.367784790342,10631.36778479034,0.0,10631.367784790342,77.07741643972999,0.029,-0.32639492511682583
2266,19642,2024-07-24 14:30:00,0.3215524639896317,10.286125366935263,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1638.4617996113757,9.901898585795916,25.536670566343933,35.3,28.275586657647004,2910.936035956304,8511.025911206038,10631.531479899715,10631.531479899719,0.0,10631.531479899715,77.07860322927294,0.029,-0.32639492511682583
2267,19643,2024-07-24 14:45:00,0.37041312890877137,10.025698022916249,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1520.161232368033,9.669341334888312,25.560506623924574,35.4,28.309425038189893,2911.2908806904916,8390.64544645276,10631.785885860101,10631.7858858601,0.0,10631.785885860101,77.08044767248573,0.029,-0.3263949251168261
2268,19644,2024-07-24 15:00:00,0.4157295733399175,9.78416137409824,0.24582923779003463,0.45,0.0,1.0,1.0,0.0,7605.33013485126,-47.810144844013465,10.560799136316492,28.98216249421112,35.3,27.926069113350703,0.0,0.0,6900.8676920101925,6900.867692010191,657.3,6243.567692010192,129.5540296092115,0.083,0.24582923779003463
2269,19645,2024-07-24 15:15:00,0.2783548795833167,10.516368491820922,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6628.313209219216,-42.90253707699899,11.605167411466894,29.718749593348118,35.2,27.54087589971732,0.0,0.0,6938.357912305831,6938.357912305831,0.0,6938.357912305831,50.30309486421728,0.029,-0.32639492511682594
2270,19646,2024-07-24 15:30:00,0.0897352062916117,11.52171135046571,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2268.00231460476,11.283016449034623,25.747676569336935,35.1,27.15383664007949,2896.3408834853467,9282.944703496949,10704.66029407892,10704.66029407892,0.0,10704.66029407892,77.60878713207217,0.029,-0.3263949251168261
2271,19647,2024-07-24 15:45:00,0.1290958086357995,11.311919339971189,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2107.022673383452,10.950291716156496,25.494630969762095,35.0,26.764950677824494,2890.0872916171584,9022.177394830369,10640.436166759777,10640.43616675978,0.0,10640.436166759777,77.14316220900838,0.029,-0.3263949251168261
2272,19648,2024-07-24 16:00:00,0.19090237821356598,10.982490324121693,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2014.6975644110325,10.641681597142718,25.46186503253838,35.0,26.764950677824494,2890.087278055265,8912.23339961911,10628.841477738302,10628.841477738302,552.48,10076.361477738303,209.0845006630698,0.083,-0.3263949251168261
2273,19649,2024-07-24 16:15:00,0.22625687761662008,10.794050842303415,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1869.1523729883552,10.355459324930568,25.44554566128345,35.0,26.764950677824494,2890.087277908913,8761.302766776029,10628.564211944546,10628.564211944546,0.0,10628.564211944546,77.05709053659795,0.029,-0.32639492511682583
2274,19650,2024-07-24 16:30:00,0.2820309296033327,10.496775145214237,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1734.1423717134287,10.0899999504044,25.431248308815352,35.0,26.764950677824494,2890.0872779089127,8623.719656184905,10628.365406805791,10628.365406805793,0.0,10628.365406805791,77.05564919934199,0.029,-0.32639492511682583
2275,19651,2024-07-24 16:45:00,0.3337589843475681,10.221064613427462,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1608.9060423308342,9.843796114263355,25.418500291286364,35.0,26.764950677824494,2890.0872779089127,8496.804065873048,10628.237837909675,10628.237837909675,0.0,10628.237837909675,77.05472432484515,0.029,-0.3263949251168261
2276,19652,2024-07-24 17:00:00,0.3817347405873845,9.96535383266924,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1492.7470956893837,9.615447294712634,25.42987627326863,33.925,26.253861162938236,2881.6889600147288,8367.757569564568,10638.947378474082,10638.947378474082,297.84,10341.107378474082,426.5706793620559,0.165,-0.3263949251168261
2277,19653,2024-07-24 17:15:00,0.4262308599177819,9.728189516638222,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1385.0012110053017,9.40365769983671,25.452093733735186,32.85,25.718980213113504,2858.9847484285992,8253.688467034546,10625.185435288378,10625.185435288378,0.0,10625.185435288378,77.03259440584074,0.029,-0.3263949251168261
2278,19654,2024-07-24 17:30:00,0.4675001538615473,9.508224179917953,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1285.054105676366,9.207226724906704,25.479153617938284,31.775,25.161275871012062,2789.476819571849,8150.703501480189,10560.913703393759,10560.91370339376,0.0,10560.913703393759,76.56662434960475,0.029,-0.32639492511682594
2279,19655,2024-07-24 17:45:00,0.5057766917803999,9.304210232810469,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1192.3423559770629,9.025040632723531,25.508447825893107,30.7,24.581598901015816,2724.097782399975,8056.334388489674,10501.546962355507,10501.546962355507,0.0,10501.546962355507,76.13621547707743,0.029,-0.32639492511682583
2280,19656,2024-07-24 18:00:00,0.5412774766219797,9.114991049604848,1.0,0.45,0.0,1.0,1.0,0.0,6549.811273425786,-42.2698819823854,9.915577582591037,32.0540170363409,31.025,24.9586761137288,0.0,0.0,6900.365010867975,6900.365010867976,40.08,6860.285010867975,282.98675669830396,0.165,1.0
2281,19657,2024-07-24 18:15:00,0.399548874946629,9.870404496534467,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7667.423943367097,-44.79667797124591,10.965299471462966,29.855398965430215,31.35,25.336716890233483,0.0,0.0,6970.070794115043,6970.070794115042,0.0,6970.070794115043,50.53301325733406,0.029,-0.32639492511682583
2282,19658,2024-07-24 18:30:00,0.24735596256723813,10.68159271951662,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1967.3869766567736,10.683870217432482,25.5875085151295,31.675,25.71569695269485,2870.6441633714508,8907.57030082955,10643.338520688965,10643.33852068897,0.0,10643.338520688965,77.164204274995,0.029,-0.32639492511682594
2283,19659,2024-07-24 18:45:00,0.24436200674662262,10.697550504040501,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1832.8935240976914,10.394610132475492,25.495257312495088,32.0,26.095612781553832,2878.085942559111,8740.579197080486,10616.969819209591,10616.969819209588,0.0,10616.969819209591,76.97303118926953,0.029,-0.32639492511682594
2284,19660,2024-07-24 19:00:00,0.29594697489475025,10.422602623810981,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1752.611486144428,10.126312773225084,25.47190204442998,31.75,26.008004572135007,2876.521407665439,8644.876246332955,10628.157098629043,10628.157098629044,0.0,10628.157098629043,531.4078549314521,0.2,-0.32639492511682594
2285,19661,2024-07-24 19:15:00,0.32668318570770716,10.258778620177921,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1626.03896460001,9.87747660881341,25.453625532269278,31.5,25.918292028228166,2874.783520453064,8515.506769533164,10627.664027131003,10627.664027131003,0.0,10627.664027131003,77.05056419669977,0.029,-0.32639492511682583
2286,19662,2024-07-24 19:30:00,0.37517186219845133,10.000333974482254,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1508.6381365056334,9.646686882105495,25.43817234591069,31.25,25.82649796604331,2872.9804877556285,8395.076132018794,10627.183447662666,10627.18344766267,0.0,10627.183447662666,77.04707999555434,0.029,-0.32639492511682583
2287,19663,2024-07-24 19:45:00,0.4201436685833421,9.760634246450786,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1399.7426240602028,9.432632306660423,25.424807956166983,31.0,25.732643140575338,2868.5202837930865,8284.123039223905,10623.897868090153,10623.897868090155,0.0,10623.897868090153,77.02325954365361,0.029,-0.32639492511682594
2288,19664,2024-07-24 20:00:00,0.4618542083169101,9.53831706967087,1.0,0.45,0.0,1.0,1.0,0.0,6552.324248343705,-42.30457600276166,10.305713311358087,32.89659946181281,30.7,26.13558219313809,0.0,0.0,6899.510349880417,6899.510349880417,0.0,6899.510349880417,344.9755174940209,0.2,1.0
2289,19665,2024-07-24 20:15:00,0.3256543600675231,10.264262260840102,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6675.064927611258,-44.19902613390747,11.381068174380491,29.497945163200914,30.4,26.513600875535978,0.0,0.0,6979.112671729441,6979.11267172944,0.0,6979.112671729441,50.59856687003845,0.029,-0.3263949251168261
2290,19666,2024-07-24 20:30:00,0.14732361220397847,11.214765146952795,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2164.6776366325025,11.073212645534241,25.621363207228487,30.1,26.868111918007852,2891.800402841692,9169.213017697615,10647.740504711926,10647.740504711926,0.0,10647.740504711926,77.19611865916147,0.029,-0.3263949251168261
2291,19667,2024-07-24 20:45:00,0.16870675207562638,11.100793011436911,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2011.0415549476784,10.755709636578768,25.556700725106396,29.8,27.200376850957493,2897.0511279136153,8915.597811511252,10623.539531278228,10623.539531278228,0.0,10623.539531278228,77.02066160176716,0.029,-0.32639492511682594
2292,19668,2024-07-24 21:00:00,0.22768561786057295,10.786435656803146,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1922.9336123584685,10.461218937148296,25.4949722200209,30.1,27.217906647090192,2897.298738364653,8831.523775855185,10630.69691572127,10630.69691572127,0.0,10630.69691572127,438.5162477735024,0.165,-0.3263949251168261
2293,19669,2024-07-24 21:15:00,0.2614226862284225,10.606617082402508,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1784.031852440444,10.188089606276082,25.44066788449779,30.4,27.22963075730123,2897.481462852598,8691.998849693084,10630.149119221336,10630.149119221336,0.0,10630.149119221336,77.06858111435469,0.029,-0.32639492511682583
2294,19670,2024-07-24 21:30:00,0.31464519363801463,10.322941117909382,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1655.1842976383716,9.934770983624961,25.59135563542625,30.7,27.235388574867248,2897.5741321472974,8561.857753624437,10640.077613567293,10640.077613567293,0.0,10640.077613567293,77.14056269836288,0.029,-0.32639492511682583
2295,19671,2024-07-24 21:45:00,0.3640072322046735,10.05984145234909,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1535.670610837848,9.699832230103578,25.51411445144523,31.0,27.235023100839786,2897.5748113172826,8454.424522898116,10631.506436161148,10631.506436161148,0.0,10631.506436161148,77.07842166216832,0.029,-0.32639492511682594
2296,19672,2024-07-24 22:00:00,0.40978835234139055,9.815828082020388,0.10510523350370073,0.45,0.0,1.0,1.0,0.0,7685.722234839195,-44.64284275901411,10.577275998084797,30.29523237204614,30.75,27.003155794514658,0.0,0.0,6900.406439896452,6900.406439896456,0.0,6900.406439896452,143.18343362785137,0.083,0.10510523350370073
2297,19673,2024-07-24 22:15:00,0.2753566508484422,10.532349050977803,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6629.77960135375,-42.91888719126478,11.629944524121541,29.748153056067597,30.5,26.77132960911362,0.0,0.0,6946.638159184383,6946.638159184382,0.0,6946.638159184383,50.36312665408678,0.029,-0.3263949251168261
2298,19674,2024-07-24 22:30:00,0.08509019757467703,11.546469246926971,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2279.4047734880214,11.306170290430945,25.724024373414746,30.25,26.539538633161484,2886.2131955681684,9291.01839681829,10691.22503070945,10691.22503070945,0.0,10691.22503070945,77.5113814726435,0.029,-0.32639492511682583
2299,19675,2024-07-24 22:45:00,0.1247243651088177,11.335219133970002,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2117.6145772015448,10.971765907138657,25.49195899330229,30.0,26.30778701775011,2882.0500921211546,9028.370792258187,10634.802741602014,10634.802741602016,0.0,10634.802741602014,77.1023198766146,0.029,-0.32639492511682583
2300,19676,2024-07-24 23:00:00,0.18684294800392687,11.00412708713907,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2024.8241162606532,10.661597696023861,25.480537463674164,29.85,26.403253070856525,2883.6710378730595,8907.914233674925,10625.231792423752,10625.231792423754,0.0,10625.231792423752,220.47355969279286,0.083,-0.32639492511682583
2301,19677,2024-07-24 23:15:00,0.22237594581780523,10.814736208791098,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1878.5460571617314,10.373931366712908,25.493394749281343,29.7,26.495358252650025,2885.323807283651,8751.801426409713,10625.572885607882,10625.572885607882,0.0,10625.572885607882,77.03540342065715,0.029,-0.32639492511682583
