step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2302,19678,2024-07-24 23:30:00,0.27843149091064673,10.515960153446253,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1742.8567324462579,10.107134001009902,25.512146235809208,29.549999999999997,26.584171935534954,2886.890417013538,8611.636034767056,10626.12592356443,10626.125923564432,0.0,10626.12592356443,77.03941294584212,0.029,-0.3263949251168261
2303,19679,2024-07-24 23:45:00,0.33042040080526575,10.238859263707933,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1616.9908256504411,9.8596906872053,25.534115153766287,29.4,26.6697596329911,2888.3744849720238,8483.402594404706,10626.75924446508,10626.759244465082,0.0,10626.75924446508,77.04400452237184,0.029,-0.32639492511682583
2304,19680,2024-07-25 00:00:00,0.3786378297941907,9.981860367196964,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1500.2474964784458,9.630194077946955,25.51446356982768,29.549999999999997,26.584171935534954,2887.0942020306907,8387.080703446387,10630.699233940246,10630.699233940246,0.0,10630.699233940246,77.07256944606678,0.029,-0.32639492511682594
2305,19681,2024-07-25 00:15:00,0.42335778706382066,9.743502994949836,0.4265114209718714,0.45,0.0,1.0,1.0,0.0,6556.769736903044,-42.35146231143647,10.49731064860155,33.35723575809311,29.7,26.495358252650025,0.0,0.0,6900.459342634583,6900.459342634585,0.0,6900.459342634583,50.02833023410073,0.029,0.4265114209718714
2306,19682,2024-07-25 00:30:00,0.28911751401590796,10.45900365029521,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6684.449749929096,-44.353489896705696,11.578730162699019,29.699587645848844,29.85,26.403253070856525,0.0,0.0,6984.048369953748,6984.048369953747,0.0,6984.048369953748,50.63435068216467,0.029,-0.32639492511682594
2307,19683,2024-07-25 00:45:00,0.1102847168797251,11.412182459031065,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2253.66190808468,11.257904543907259,25.580559703524298,30.0,26.30778701775011,2882.0500890957733,9234.727415806308,10677.701675002343,10677.701675002347,0.0,10677.701675002343,77.413337143767,0.029,-0.3263949251168261
2308,19684,2024-07-25 01:00:00,0.1346100432175674,11.282528469650366,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2095.5345007713295,10.9270006106174,25.484751776088668,29.75,26.42899246093124,2884.2496050030604,9004.887777706535,10624.683585585497,10624.683585585497,0.0,10624.683585585497,77.02895599549485,0.029,-0.32639492511682583
2309,19685,2024-07-25 01:15:00,0.19530526180743493,10.959022954566372,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2003.713985897515,10.620079871127734,25.455222301311178,29.5,26.54174974879473,2886.1190862734275,8896.26253123973,10625.353016377761,10625.353016377763,0.0,10625.353016377761,77.03380936873877,0.029,-0.32639492511682594
2310,19686,2024-07-25 01:30:00,0.23046622347786722,10.771615028862968,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1858.9636501902603,10.335424435728275,25.43748038831708,29.25,26.64634699618112,2887.9501020450653,8747.626010650136,10625.592024307107,10625.592024307109,0.0,10625.592024307107,77.03554217622653,0.029,-0.32639492511682594
2311,19687,2024-07-25 01:45:00,0.2859349586957173,10.475966670151827,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1724.6910656598595,10.07141807534876,25.421057451678294,29.0,26.743025910600082,2889.6088261392442,8611.022727023888,10625.95916401574,10625.95916401574,0.0,10625.95916401574,77.03820393911411,0.029,-0.3263949251168261
2312,19688,2024-07-25 02:00:00,0.3373798594867778,10.201765348935474,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1600.1388150937657,9.826561679135626,25.431572431987995,28.875,26.76891251611678,2890.1246440070986,8472.0423228035,10627.53820531346,10627.53820531346,0.0,10627.53820531346,77.04965198852258,0.029,-0.32639492511682594
2313,19689,2024-07-25 02:15:00,0.3850930333582138,9.94745413220072,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1484.6157632089553,9.599463172395103,25.454373616983922,28.75,26.793406366452754,2890.536227510998,8349.544983690035,10627.841607907283,10627.841607907287,0.0,10627.841607907283,77.0518516573278,0.029,-0.3263949251168261
2314,19690,2024-07-25 02:30:00,0.42934557583922167,9.711588080776949,0.568338431531502,0.45,0.0,1.0,1.0,0.0,6556.691123318088,-42.35025099917058,10.467177643748531,33.34230594068578,28.625,26.816528589614006,0.0,0.0,6899.846134073054,6899.846134073056,0.0,6899.846134073054,50.02388447202964,0.029,0.568338431531502
2315,19691,2024-07-25 02:45:00,0.29477081760420115,10.428871542169608,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6684.779035762386,-44.36348418762757,11.549064087071244,29.671156503556173,28.5,26.83829794371633,0.0,0.0,6983.896938983628,6983.896938983627,0.0,6983.896938983628,50.63325280763131,0.029,-0.32639492511682594
2316,19692,2024-07-25 03:00:00,0.11585171429983172,11.382510362781897,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2240.0218360237914,11.230183371025095,25.54933777230506,28.375,26.214504982006286,2880.3248418853195,9216.26486927385,10685.700152289608,10685.700152289612,0.0,10685.700152289608,77.47132610409966,0.029,-0.32639492511682594
2317,19693,2024-07-25 03:15:00,0.13983907090385328,11.254657752082462,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2082.85268773753,10.901290322058582,25.56161956318106,28.25,25.58408001790467,2867.9686303217613,8995.966000260007,10642.499485508126,10642.499485508126,0.0,10642.499485508126,77.15812126993391,0.029,-0.3263949251168261
2318,19694,2024-07-25 03:30:00,0.20016553437244525,10.933117701794867,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1991.5902755262882,10.596238082495315,25.50064506809756,28.125,24.946872563700854,2855.309974657478,8899.572027094344,10640.499832940275,10640.499832940275,0.0,10640.499832940275,77.143623788817,0.029,-0.32639492511682594
2319,19695,2024-07-25 03:45:00,0.23511243589856187,10.746850716660665,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1847.7187578182834,10.313314152520004,25.446851350899962,28.0,24.302749140313615,2840.6557874469777,8755.063543186527,10639.512121252648,10639.512121252648,0.0,10639.512121252648,77.1364628790817,0.029,-0.32639492511682583
2320,19696,2024-07-25 04:00:00,0.2902436209990205,10.45300150007522,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1714.2607829590852,10.050912076409514,25.41637088807606,27.75,24.261437167803784,2838.731963187999,8607.7060097605,10619.532981615606,10619.532981615606,0.0,10619.532981615606,76.99161411671315,0.029,-0.32639492511682594
2321,19697,2024-07-25 04:15:00,0.3413757458418633,10.180467274662869,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1590.4637142574911,9.80754291209495,25.558260930152397,27.5,24.216643380083113,2837.6776049916616,8476.792222373768,10618.55890975661,10618.558909756612,0.0,10618.55890975661,76.98455209573542,0.029,-0.3263949251168261
2322,19698,2024-07-25 04:30:00,0.3887990467306421,9.927701080925678,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1475.6436370802733,9.58182884363984,25.535127150685216,27.25,24.16844412793831,2803.0026451155254,8364.903263264889,10582.929236498729,10582.92923649873,0.0,10582.929236498729,76.7262369646158,0.029,-0.32639492511682594
2323,19699,2024-07-25 04:45:00,0.43278232325413446,9.693270217055463,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1369.1380932789405,9.372481457544433,25.518511828758967,27.0,24.116895585770376,2762.947365755261,8253.729980549573,10539.310224461773,10539.310224461773,0.0,10539.310224461773,76.40999912734786,0.029,-0.32639492511682594
2324,19700,2024-07-25 05:00:00,0.4735755811947408,9.475842152232032,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1270.3409675754524,9.178313940632039,25.53048783763168,27.1,24.534473885603763,2746.0826154615847,8140.238612488465,10498.969514277405,10498.969514277405,19.92,10479.049514277405,75.97310897851119,0.029,-0.32639492511682594
2325,19701,2024-07-25 05:15:00,0.5114108973635038,9.274179917052525,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1178.6955343682232,8.998226515365278,25.554432259913693,27.2,24.949937348783298,2736.270932306783,8042.024570188001,10480.63648700066,10480.636487000662,0.0,10480.63648700066,75.98461453075478,0.029,-0.32639492511682583
2326,19702,2024-07-25 05:30:00,0.5465026712089016,9.087140762456555,1.0,0.45,0.0,1.0,1.0,0.0,6544.180538368296,-42.2292070747219,9.888886498965515,32.08701986784536,27.299999999999997,25.36330524865934,0.0,0.0,6900.894527622108,6900.894527622108,0.0,6900.894527622108,50.03148532526029,0.029,1.0
2327,19703,2024-07-25 05:45:00,0.4045492480920013,9.843752507669633,-0.018988404660979164,0.45,0.0,1.0,1.0,0.0,7056.630635428731,-48.29369660751331,10.948850523264007,29.210736638945594,27.4,25.7745931985865,0.0,0.0,6970.54108597158,6970.54108597158,0.0,6970.54108597158,50.53642287329396,0.029,-0.018988404660979164
2328,19704,2024-07-25 06:00:00,0.2301849867126454,10.7731140208216,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1961.642942975767,10.66919929194658,25.60356878280199,27.299999999999997,25.539106789839103,2867.043336191961,8901.0885434493,10646.932426999472,10646.932426999469,303.9,10343.032426999473,74.98698509574618,0.029,-0.32639492511682594
2329,19705,2024-07-25 06:15:00,0.2465541582660992,10.685866336441691,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1826.1808002528783,10.38100482754711,25.425374845190227,27.2,25.30366341103661,2862.1107601747613,8727.199458499474,10630.02119054421,10630.02119054421,0.0,10630.02119054421,77.06765363144552,0.029,-0.32639492511682583
2330,19706,2024-07-25 06:30:00,0.29851882037466093,10.408894687403057,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1746.1927767357572,10.113691506835096,25.590973783337613,27.1,25.06824488722914,2857.380364337537,8647.320241514204,10643.39634281256,10643.39634281256,0.0,10643.39634281256,77.16462348539108,0.029,-0.32639492511682583
2331,19707,2024-07-25 06:45:00,0.32914230592631366,10.245671509412748,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1620.0854834953798,9.86577581679451,25.510562660556317,27.0,24.832888624238116,2852.1804773367635,8540.31138866128,10628.86817259267,10628.86817259267,0.0,10628.86817259267,77.05929425129686,0.029,-0.32639492511682594
2332,19708,2024-07-25 07:00:00,0.3774523975776293,9.988178720911236,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1503.1182549815237,9.63583695723679,25.467438121744095,27.5,24.95080941109225,2854.27806243373,8402.691562189864,10618.163561390775,10618.163561390777,1251.0,9367.163561390775,67.91193582008312,0.029,-0.32639492511682594
2333,19709,2024-07-25 07:15:00,0.42225811908595867,9.74936422527184,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1394.6230891378268,9.422570380072427,25.44310910000463,28.0,25.055846026902906,2825.9614420748585,8283.568321803981,10584.827965893734,10584.827965893735,0.0,10584.827965893734,76.74000275272957,0.029,-0.32639492511682583
2334,19710,2024-07-25 07:30:00,0.46381499310377344,9.527866086756887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1293.9798253651927,9.224767608368882,25.426732561909997,28.5,25.14751701077048,2795.4607591462945,8178.141408016225,10549.775695304406,10549.775695304405,0.0,10549.775695304406,76.48587379095694,0.029,-0.32639492511682594
2335,19711,2024-07-25 07:45:00,0.5023586472692361,9.322428410054972,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1200.6213017260927,9.041307402546018,25.413848325161347,29.0,25.225323377084113,2767.4060086064874,8082.522822381259,10517.825658347247,10517.825658347245,0.0,10517.825658347247,76.25423602301754,0.029,-0.32639492511682583
2336,19712,2024-07-25 08:00:00,0.5381075263623594,9.131886884488624,1.0,0.45,0.0,1.0,1.0,0.0,6543.763090079536,-42.225642622480905,9.930124262544455,31.998022643373172,29.325,25.523200066383435,0.0,0.0,6899.425284069944,6899.425284069944,2308.86,4590.565284069944,189.3608179678852,0.165,1.0
2337,19713,2024-07-25 08:15:00,0.39681187591185474,9.884992701389814,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7662.182491332169,-44.66136179456552,10.977026552665842,29.857684374897076,29.65,25.821155323254494,0.0,0.0,6969.621725845198,6969.621725845197,0.0,6969.621725845198,50.529757512377685,0.029,-0.3263949251168261
2338,19714,2024-07-25 08:30:00,0.2451203786304578,10.69350838189966,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.7717566726062,10.694831274856522,25.51516191911173,29.975,26.11919791308599,2878.533592109521,8910.971760394275,10650.344934485029,10650.34493448503,0.0,10650.344934485029,77.21500077501646,0.029,-0.32639492511682594
2339,19715,2024-07-25 08:45:00,0.24229844088309216,10.708549310093119,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1837.909622610188,10.404776649740189,25.526126094675302,30.3,26.417325373939658,2884.039977675634,8743.015634904956,10619.779365061031,10619.779365061031,0.0,10619.779365061031,76.99340039669248,0.029,-0.3263949251168261
2340,19716,2024-07-25 09:00:00,0.2940251458605868,10.432845972563072,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1757.4075776839545,10.135743079024847,25.481129281791873,30.725,26.361139470185663,2883.0926538982435,8659.972948689858,10629.071306403104,10629.071306403108,3130.38,7498.691306403104,309.32101638912803,0.165,-0.32639492511682594
2341,19717,2024-07-25 09:15:00,0.3248457013258044,10.268572411933462,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1630.488246373356,9.88622324962883,25.43253660955759,31.15,26.289277066628614,2881.7986240480295,8535.658005184247,10628.77563761332,10628.77563761332,0.0,10628.77563761332,77.05862337269657,0.029,-0.3263949251168261
2342,19718,2024-07-25 09:30:00,0.3734675125656438,10.009418158025118,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1512.764591005689,9.65479837245095,25.591307702216753,31.575,26.201016257281747,2880.1836075245355,8417.324036234611,10640.80138522551,10640.801385225508,0.0,10640.80138522551,77.14581004288495,0.029,-0.3263949251168261
2343,19719,2024-07-25 09:45:00,0.418562977880652,9.769059327896125,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1403.571794831441,9.440161976557778,25.51774491718201,32.0,26.095612781553832,2878.2203007454095,8321.919024024697,10630.127396943222,10630.127396943224,0.0,10630.127396943222,77.06842362783837,0.029,-0.32639492511682594
2344,19720,2024-07-25 10:00:00,0.4603876172148136,9.546134000245043,1.0,0.45,0.0,1.0,1.0,0.0,6557.773102503551,-42.34477234488334,10.314277286203168,32.93386188131419,32.25,26.135707575047803,0.0,0.0,6900.411884810864,6900.411884810864,3619.62,3280.791884810864,135.33266524844814,0.165,1.0
2345,19721,2024-07-25 10:15:00,0.32405410176831656,10.272791637574873,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6679.167011954775,-44.237456471183215,11.390655480797761,29.516878546845838,32.5,26.172567546429693,0.0,0.0,6979.382587381358,6979.382587381357,0.0,6979.382587381358,50.600523758514846,0.029,-0.3263949251168261
2346,19722,2024-07-25 10:30:00,0.14554410600859655,11.22424991497418,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2169.089235583579,11.08216955286893,25.724795791969697,32.75,26.20611986877434,2880.16838231452,9175.576267976006,10665.335690709117,10665.335690709118,0.0,10665.335690709117,77.32368375764109,0.029,-0.32639492511682583
2347,19723,2024-07-25 10:45:00,0.16701565386016548,11.109806564925318,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2015.1394236842518,10.764017152530446,25.509531569221632,33.0,26.236315394995064,2880.7307064949982,8926.160726984812,10627.728041460958,10627.728041460961,0.0,10627.728041460958,77.05102830059195,0.029,-0.32639492511682583
2348,19724,2024-07-25 11:00:00,0.22611525665788756,10.79480568201346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1926.8511618289579,10.46892179336552,25.502367330301897,33.275,26.707891754139553,2888.5842230793946,8811.18017826859,10618.04770876816,10618.04770876816,3833.7,6784.3477087681595,140.77521495693932,0.083,-0.32639492511682594
2349,19725,2024-07-25 11:15:00,0.2599214870756279,10.614618473886903,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1787.6654100474486,10.19523398263106,25.518688843347498,33.55,27.18058256111141,2896.264762253318,8662.805823112682,10619.818664042734,10619.818664042736,0.0,10619.818664042734,76.99368531430983,0.029,-0.32639492511682594
2350,19726,2024-07-25 11:30:00,0.31325305259973446,10.330361229643415,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1658.5556925113947,9.94140037062547,25.540493501583796,33.825,27.654329046834818,2903.100840261927,8529.883683470242,10621.669406505254,10621.669406505254,0.0,10621.669406505254,77.0071031971631,0.029,-0.32639492511682583
2351,19727,2024-07-25 11:45:00,0.3627157406023823,10.066725102589302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1538.797721946856,9.705978758399686,25.56491099288003,34.1,28.12906512820817,2909.0043302362237,8408.4133129771,10623.092760771822,10623.092760771822,0.0,10623.092760771822,77.01742251559571,0.029,-0.32639492511682594
2352,19728,2024-07-25 12:00:00,0.4085904294919172,9.822213010808081,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1427.7217049718988,9.487629922935131,25.545432355014476,34.325,27.811415035948144,2905.836506583658,8319.09430396394,10638.485056163292,10638.485056163292,3387.24,7251.245056163292,52.571526657183874,0.029,-0.32639492511682583
2353,19729,2024-07-25 12:15:00,0.45113792127468405,9.595434879605934,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1324.6847832204069,9.285113712609526,25.507350855137773,34.55,27.47866598076994,2901.43296739998,8225.530640872757,10638.811315166166,10638.811315166166,0.0,10638.811315166166,77.1313820349547,0.029,-0.3263949251168261
2354,19730,2024-07-25 12:30:00,0.4906000622086801,9.385101668427735,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1229.1054265396763,9.097281019675863,25.46214633765615,34.775,27.13009564664392,2896.335252370301,8133.287984016784,10638.21671794079,10638.216717940793,0.0,10638.21671794079,77.12707120507073,0.029,-0.32639492511682583
2355,19731,2024-07-25 12:45:00,0.527200878224216,9.190019319064929,0.22936879138801225,0.45,0.0,1.0,1.0,0.0,6552.810786465167,-42.29190829724771,9.985261366321083,32.08402168435973,35.0,26.764950677824494,0.0,0.0,6899.840711421478,6899.840711421478,0.0,6899.840711421478,50.02384515780572,0.029,0.22936879138801225
2356,19732,2024-07-25 13:00:00,0.3864790750044212,9.940066530226435,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7663.438500611197,-44.72536412930579,11.033519518710266,29.92566630151345,35.25,26.819740675737762,0.0,0.0,6970.351623941674,6970.351623941673,3223.74,3746.611623941674,77.74219119678975,0.083,-0.32639492511682594
2357,19733,2024-07-25 13:15:00,0.2345308368651224,10.749950639508898,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1998.7053793714756,10.747622362465158,25.57206505671261,35.5,26.871887135788587,2891.8623977724124,8942.602336967757,10682.396684237274,10682.396684237274,0.0,10682.396684237274,77.44737596072024,0.029,-0.32639492511682594
2358,19734,2024-07-25 13:30:00,0.23235996123996963,10.761521406590962,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1862.0665834477209,10.453737742851974,25.503884248872943,35.75,26.921347954108708,2892.669410699743,8772.079507185363,10628.081338984728,10628.081338984726,0.0,10628.081338984728,77.05358970763928,0.029,-0.3263949251168261
2359,19735,2024-07-25 13:45:00,0.2847696567645732,10.482177729444825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1780.5030224113368,10.18115149074417,25.482012288753868,36.0,26.96807948846114,2893.3733128281106,8675.413432030231,10628.5935506254,10628.593550625403,0.0,10628.5935506254,77.05730324203417,0.029,-0.32639492511682594
2360,19736,2024-07-25 14:00:00,0.3159972099634477,10.315734870894824,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1651.9114669071175,9.928337870386358,25.492540250268615,36.15,27.08684688505425,2895.1794415773334,8530.896974498026,10627.106048785537,10627.106048785537,2665.68,7961.426048785537,165.1995905122999,0.083,-0.32639492511682583
2361,19737,2024-07-25 14:15:00,0.3652609743496011,10.053159006716626,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1532.6345593027074,9.693861503779921,25.517607500260176,36.3,27.205662697236416,2897.0104311225027,8403.000433582483,10627.576604255266,10627.576604255266,0.0,10627.576604255266,77.04993038085068,0.029,-0.32639492511682594
2362,19738,2024-07-25 14:30:00,0.41095139536799447,9.80962906268859,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1422.0035869016663,9.47638937948415,25.549353044106866,36.45,27.32451953328362,2898.7872609144665,8288.425000413032,10628.212777572036,10628.212777572036,0.0,10628.212777572036,77.05454263739726,0.029,-0.32639492511682594
2363,19739,2024-07-25 14:45:00,0.4533280525561613,9.58376147987566,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1319.3801054514506,9.274688426676029,25.584402319389397,36.6,27.443408330228248,2900.5084756843116,8183.947872792759,10628.881951070825,10628.881951070824,0.0,10628.881951070825,77.05939414526348,0.029,-0.3263949251168261
2364,19740,2024-07-25 15:00:00,0.4926315445643386,9.374273867472075,1.0,0.45,0.0,1.0,1.0,0.0,6561.149486948116,-42.36883715554812,10.156819917408237,32.69463513931714,36.45,27.15950207667569,0.0,0.0,6901.122058872444,6901.122058872442,1786.68,5114.442058872443,106.1246727216032,0.083,1.0
2365,19741,2024-07-25 15:15:00,0.3535992977545505,10.115315742968246,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7085.015278357314,-49.35210582470843,11.303513181402288,29.586535172881263,36.3,26.87597044205478,0.0,0.0,6976.8084716324975,6976.8084716324975,0.0,6976.8084716324975,50.58186141933561,0.029,-0.32639492511682583
2366,19742,2024-07-25 15:30:00,0.16377740129722843,11.127066451085772,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2123.6892417230188,11.000615860981139,25.649152072425625,36.15,26.592826866402042,2887.1449349221566,9073.210486402208,10696.218663836627,10696.218663836627,0.0,10696.218663836627,77.54758531281556,0.029,-0.3263949251168261
2367,19743,2024-07-25 15:45:00,0.1844534583112032,11.016863067201287,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1977.826715055811,10.688378972283854,25.506513810909897,36.0,26.310092308243384,2882.092376054655,8889.790007519947,10635.262256319953,10635.262256319953,0.0,10635.262256319953,77.10565135831966,0.029,-0.3263949251168261
2368,19744,2024-07-25 16:00:00,0.24041370068314308,10.718594975358847,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1891.1776537517014,10.398770838021182,25.481399114012035,36.0,26.47617176740295,2884.8943030439073,8787.183383013074,10623.967665704466,10623.96766570447,951.54,9672.427665704465,200.70287406336766,0.083,-0.32639492511682583
2369,19745,2024-07-25 16:15:00,0.2735913055397104,10.541758341473344,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1754.5740555186574,10.130171075791978,25.464765210048846,36.0,26.641182772473538,2887.7911392559977,8647.227859714678,10624.31606055999,10624.31606055999,0.0,10624.31606055999,77.02629143905993,0.029,-0.32639492511682583
2370,19746,2024-07-25 16:30:00,0.32593128956106004,10.26278622663955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1627.859236692099,9.881054742944702,25.45046290677969,36.0,26.805148431184737,2890.5760996956305,8517.875594644085,10624.836634032905,10624.836634032905,0.0,10624.836634032905,77.03006559673857,0.029,-0.32639492511682594
2371,19747,2024-07-25 16:45:00,0.3744745900802487,10.004050434872275,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1510.3262696510615,9.650005412459285,25.43767572335402,36.0,26.96807948846114,2893.2480136095123,8398.655705632425,10625.349978760672,10625.349978760674,0.0,10625.349978760672,77.03378734601488,0.029,-0.32639492511682594
2372,19748,2024-07-25 17:00:00,0.41949700745479707,9.764080950265932,0.33506483677923754,0.45,0.0,1.0,1.0,0.0,7690.342982373883,-44.686700697876574,10.529769848079765,30.26058537309476,36.075,27.023468129118054,0.0,0.0,6899.584300597763,6899.584300597762,422.82,6476.764300597763,267.16652739965775,0.165,0.33506483677923754
2373,19749,2024-07-25 17:15:00,0.2842745092442297,10.484816865728256,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6635.506920323305,-42.9610457837057,11.583151377788703,29.716374978043213,36.15,27.078881991554056,0.0,0.0,6946.183599038837,6946.183599038835,0.0,6946.183599038837,50.35983109303157,0.029,-0.32639492511682594
2374,19750,2024-07-25 17:30:00,0.09388261834522794,11.499605644219935,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2257.8722113913736,11.26244693371316,25.687866240547596,36.224999999999994,27.134292601719586,2896.0400901926873,9271.271977235983,10670.313460310364,10670.313460310364,0.0,10670.313460310364,77.35977258725015,0.029,-0.32639492511682594
2375,19751,2024-07-25 17:45:00,0.13297942891463907,11.291219643884974,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2094.9847064766,10.931203804253084,25.48511331311067,36.3,27.18971364208558,2896.889138681949,8992.69120212969,10630.050042215475,10630.050042215475,0.0,10630.050042215475,77.0678628060622,0.029,-0.3263949251168261
2376,19752,2024-07-25 18:00:00,0.19551720685296298,10.957893287473707,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2005.6961176912503,10.62397813488981,25.565978677378467,35.974999999999994,27.088749081491937,2895.4390949695676,8912.90504837783,10632.061570226026,10632.061570226026,42.78,10589.281570226025,436.8078647718236,0.165,-0.3263949251168261
2377,19753,2024-07-25 18:15:00,0.2297065958978771,10.775663843864315,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1860.8034578535342,10.339044515089356,25.500054665773295,35.65,26.98425782233046,2893.7948475971793,8778.95042323045,10632.879464956992,10632.879464956992,0.0,10632.879464956992,77.0883761209382,0.029,-0.32639492511682583
2378,19754,2024-07-25 18:30:00,0.28523000075385946,10.479724095981929,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1726.3994605128914,10.07477815961398,25.430718112993382,35.325,26.87630038393186,2892.0533353045807,8643.975568740765,10631.848837144447,10631.84883714445,0.0,10631.848837144447,77.08090406929725,0.029,-0.32639492511682583
2379,19755,2024-07-25 18:45:00,0.33672536598866376,10.205253799280422,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1601.7242466370485,9.829678437656565,25.583188772187228,35.0,26.764950677824494,2890.2125668139333,8517.571993515185,10649.807783111439,10649.807783111437,0.0,10649.807783111439,77.21110642755794,0.029,-0.3263949251168261
2380,19756,2024-07-25 19:00:00,0.3844857360547325,9.950691026828276,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1486.087878140511,9.60236023601409,25.51543447549026,34.75,26.910962167776972,2892.341268545777,8402.8911897203,10627.204527769893,10627.204527769894,0.0,10627.204527769893,531.3602263884947,0.2,-0.32639492511682583
2381,19757,2024-07-25 19:15:00,0.4287816859740772,9.714593613758169,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1378.8264761635965,9.391523207982669,25.478238443856238,34.5,27.048236953776033,2894.5532598247028,8278.184384445522,10626.892412424168,10626.89241242417,0.0,10626.892412424168,77.04496999007522,0.029,-0.3263949251168261
2382,19758,2024-07-25 19:30:00,0.4698650319483762,9.495619379715155,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1279.3274600197826,9.195973234494618,25.45612457227211,34.25,27.177041436904265,2896.564071531372,8170.1147892661165,10627.16647752739,10627.166477527391,0.0,10627.16647752739,77.04695696207358,0.029,-0.32639492511682594
2383,19759,2024-07-25 19:45:00,0.5079696495764772,9.292521767757377,-0.22614287924784557,0.45,0.0,0.0,1.0,1.0,0.0,-1187.0302995199866,9.01460219799184,25.439818354724316,34.0,27.297668086688578,2897.5019428874207,8074.0194391748955,10626.544753494689,10626.54475349469,0.0,10626.544753494689,77.0424494628365,0.029,-0.22614287924784557
2384,19760,2024-07-25 20:00:00,0.5433114072440877,9.104150199389013,1.0,0.45,0.0,1.0,1.0,0.0,6549.482776927883,-42.26752887219521,9.905440704877003,31.979965934101816,33.275,26.565815274853453,0.0,0.0,6899.651216963208,6899.651216963208,0.0,6899.651216963208,344.9825608481604,0.2,1.0
2385,19761,2024-07-25 20:15:00,0.40145024905404075,9.860270172541963,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7666.129290470821,-44.693637407974165,10.952996723902325,29.841870790625812,32.55,25.836908562530823,0.0,0.0,6969.321473848545,6969.321473848545,0.0,6969.321473848545,50.52758068540195,0.029,-0.32639492511682583
2386,19762,2024-07-25 20:30:00,0.24965560198212278,10.669335641435286,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1961.7403545158966,10.67237612042123,25.57408703221526,31.825000000000003,25.110990497035303,2857.9674950873564,8899.859349998595,10751.560680362933,10751.560680362933,0.0,10751.560680362933,77.94881493263127,0.029,-0.32639492511682594
2387,19763,2024-07-25 20:45:00,0.24652589072947206,10.686017002411914,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1827.6347382652336,10.38395180129461,25.47915849392451,31.1,24.388092414929513,2841.642571620844,8727.693930588186,10643.73017977167,10643.730179771672,0.0,10643.73017977167,77.16704380334461,0.029,-0.32639492511682594
2388,19764,2024-07-25 21:00:00,0.29796177304205845,10.411863749685828,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1747.583497753711,10.116426944486838,25.435683290766168,30.325000000000003,24.255799886784853,2838.742923425571,8649.014089663997,10622.036002643044,10622.036002643044,0.0,10622.036002643044,438.1589851090256,0.165,-0.32639492511682583
2389,19765,2024-07-25 21:15:00,0.3286094957393327,10.248511387709357,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1621.37446186821,9.868306360821752,25.383133939170463,29.55,24.09336482119821,2834.9294964653423,8526.89495238744,10622.079552421712,10622.079552421714,0.0,10622.079552421712,77.01007675505741,0.029,-0.32639492511682594
2390,19766,2024-07-25 21:30:00,0.3769586442523457,9.990810426134997,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1504.3108673890536,9.638178685469153,25.590665017818925,28.775,23.90236230285635,2803.74730310781,8409.28465235656,10632.635631313287,10632.635631313286,0.0,10632.635631313287,77.08660832702134,0.029,-0.32639492511682594
2391,19767,2024-07-25 21:45:00,0.42180128010988605,9.751799177014307,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1395.7293852589414,9.424747434205173,25.479821104800813,28.0,23.684225301466817,2765.920998016337,8330.414819314694,10558.31725642912,10558.317256429116,0.0,10558.31725642912,76.54780010911112,0.029,-0.32639492511682594
2392,19768,2024-07-25 22:00:00,0.4633912861167669,9.530124444997632,0.0456954874835355,0.45,0.0,1.0,1.0,0.0,6550.14833461299,-42.28882798994969,10.298976676340043,32.836307779117845,28.0,23.840228325408923,0.0,0.0,6900.042408497997,6900.042408497997,0.0,6900.042408497997,143.17587997633345,0.083,0.0456954874835355
2393,19769,2024-07-25 22:15:00,0.32691565124838995,10.257539578846082,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6672.110148776348,-44.15863158717467,11.37287178898891,29.486270979116245,28.0,23.995319608974963,0.0,0.0,6978.490559013729,6978.490559013728,0.0,6978.490559013729,50.59405655284954,0.029,-0.3263949251168261
2394,19770,2024-07-25 22:30:00,0.14884758405628956,11.206642376979977,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2160.9037917993155,11.065550125325547,25.712085681578294,28.0,24.149479946977337,2836.0095170840973,9163.173818507128,10644.305337914371,10644.305337914371,0.0,10644.305337914371,77.17121369987919,0.029,-0.32639492511682594
2395,19771,2024-07-25 22:45:00,0.17015336338508658,11.093082573157488,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2007.5352925053755,10.748602180287811,25.497209093334565,28.0,24.302749140313615,2839.6407465883026,8915.41530221286,10614.981830273713,10614.981830273713,0.0,10614.981830273713,76.95861826948442,0.029,-0.32639492511682594
2396,19772,2024-07-25 23:00:00,0.2290292537852221,10.779274077324766,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1919.580946396376,10.454624630783925,25.492546686278192,28.0,24.566559243432987,2845.372999754814,8798.89064181057,10611.565660545939,10611.565660545939,0.0,10611.565660545939,220.18998745632825,0.083,-0.3263949251168261
2397,19773,2024-07-25 23:15:00,0.26270742562793903,10.599769421403085,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1780.9212530362142,10.181973568642185,25.51242854654079,28.0,24.82806875301919,2851.32560332715,8649.97487458455,10612.82272189757,10612.822721897572,0.0,10612.82272189757,76.94296473375738,0.029,-0.32639492511682594
2398,19774,2024-07-25 23:30:00,0.3158369705218013,10.316588947118799,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1652.299625600656,9.92910158407622,25.538660871633148,28.0,25.08730284044252,2857.0722654920996,8516.698136195706,10614.50741124784,10614.507411247843,0.0,10614.50741124784,76.95517873154684,0.029,-0.3263949251168261
2399,19775,2024-07-25 23:45:00,0.36511228212244573,10.053951536287364,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1532.995335359911,9.694571758087042,25.5682768617963,28.0,25.344314447425837,2862.607841309248,8395.022130032554,10616.276446265765,10616.276446265765,0.0,10616.276446265765,76.9680042354268,0.029,-0.3263949251168261
2400,19776,2024-07-26 00:00:00,0.41081318736449035,9.810365711347266,0.12937951790066826,0.45,0.0,1.0,1.0,0.0,7609.529539067838,-47.807005869532865,10.583777999189145,28.9902661917633,28.0,25.272358244139355,0.0,0.0,6901.031725616551,6901.031725616548,0.0,6901.031725616551,50.03248001071999,0.029,0.12937951790066826
2401,19777,2024-07-26 00:15:00,0.27404835788347437,10.539322252481082,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6620.650278474382,-42.846444408457856,11.62754382713336,29.722470492305675,28.0,25.200293264909448,0.0,0.0,6938.583101570351,6938.58310157035,0.0,6938.583101570351,50.30472748638505,0.029,-0.32639492511682594
2402,19778,2024-07-26 00:30:00,0.08551906272148123,11.544183395694505,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2278.3007481393433,11.3039284786501,25.74083395149362,28.0,25.128123453873204,2858.3396622353002,9287.653830817855,10672.556175668533,10672.556175668535,0.0,10672.556175668533,77.37603227359686,0.029,-0.32639492511682583
2403,19779,2024-07-26 00:45:00,0.1251476314595848,11.332963124320413,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2116.588999001679,10.969686629591187,25.48914902028195,28.0,25.05584506259907,2856.7645949270045,9027.04071797131,10625.57577021307,10625.57577021307,0.0,10625.57577021307,77.03542433404476,0.029,-0.32639492511682594
2404,19780,2024-07-26 01:00:00,0.18723600736340854,11.002032080753033,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2023.843565892124,10.659669155958865,25.45580049593757,28.0,24.869604771555696,2852.926839326594,8916.78763833495,10626.147943553226,10626.147943553226,0.0,10626.147943553226,77.03957259076088,0.029,-0.32639492511682594
2405,19781,2024-07-26 01:15:00,0.22275173620972297,10.812733246002177,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1877.6362028410624,10.372141703701795,25.4392090672115,28.0,24.682014735375407,2848.706809865763,8764.884278971718,10625.369460480473,10625.369460480473,0.0,10625.369460480473,77.03392858848343,0.029,-0.3263949251168261
2406,19782,2024-07-26 01:30:00,0.27878012693655885,10.514101923428141,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1742.0119251559306,10.105471903896362,25.425159505672426,28.0,24.49307514772352,2844.377752373349,8626.37485941732,10624.498859728894,10624.498859728894,0.0,10624.498859728894,77.02761673303448,0.029,-0.32639492511682583
2407,19783,2024-07-26 01:45:00,0.33074405551017977,10.237134184130742,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1616.2057372509041,9.858145527747393,25.413104331724213,28.0,24.302749140313615,2839.9410656689392,8498.643234094752,10623.72191073924,10623.721910739241,0.0,10623.72191073924,77.02198385285949,0.029,-0.32639492511682594
2408,19784,2024-07-26 02:00:00,0.37893856047655616,9.980257472659956,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.5172403016527,9.628755923546722,25.42828040273083,27.975,24.656483044150406,2830.107033353212,8367.744884885793,10589.983406663145,10589.983406663147,0.0,10589.983406663145,76.7773796983078,0.029,-0.32639492511682594
2409,19785,2024-07-26 02:15:00,0.4236375217187974,9.74201200923881,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1391.281292398877,9.416001192888908,25.455180080929626,27.95,25.004926835060832,2811.550625879085,8252.989136955426,10562.972042894447,10562.972042894447,0.0,10562.972042894447,76.58154731098475,0.029,-0.3263949251168261
2410,19786,2024-07-26 02:30:00,0.4650948992610491,9.521044186938608,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1290.8796532934477,9.218675278392215,25.486808312025065,27.924999999999997,25.3482067878886,2796.759925334777,8149.911481768475,10541.255347196264,10541.255347196264,0.0,10541.255347196264,76.42410126717292,0.029,-0.32639492511682583
2411,19787,2024-07-26 02:45:00,0.5035458456723958,9.31610064256613,1.0,0.45,0.0,1.0,1.0,0.0,6550.411965777248,-42.28946138351707,10.1015417704575,32.54152851675912,27.9,25.686461694492298,0.0,0.0,6900.205052825519,6900.2050528255195,0.0,6900.205052825519,50.02648663298501,0.029,1.0
2412,19788,2024-07-26 03:00:00,0.36395750681152694,10.060106488694561,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7079.454067382731,-48.5797335801643,11.166158347937598,29.435699327013076,27.924999999999997,25.71178290362669,0.0,0.0,6975.404835766517,6975.404835766517,0.0,6975.404835766517,50.57168505930725,0.029,-0.32639492511682594
2413,19789,2024-07-26 03:15:00,0.18952317528737891,10.98984147571827,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2060.620104466467,10.872258497363383,25.67672379161105,27.95,25.737116131079368,2871.0749763412387,9005.579190446524,10655.347255334187,10655.347255334189,0.0,10655.347255334187,77.25126760117286,0.029,-0.32639492511682594
2414,19790,2024-07-26 03:30:00,0.2086264347502511,10.888021102781162,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1919.0972259570594,10.569332622533397,25.50636612702298,27.975,25.76244553089725,2871.5827393841146,8827.255581359817,10625.05142167771,10625.05142167771,0.0,10625.05142167771,77.0316228071634,0.029,-0.3263949251168261
2415,19791,2024-07-26 03:45:00,0.26291791335394404,10.598647521823478,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1835.028262822803,10.288360786577414,25.45279215444326,28.0,25.787771254732956,2872.054717885909,8740.008592594297,10624.445873263523,10624.44587326352,0.0,10624.445873263523,77.02723258116055,0.029,-0.32639492511682594
2416,19792,2024-07-26 04:00:00,0.2951061281100368,10.427084337173504,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1702.4890798114052,10.027769080869211,25.42250372516586,28.0,25.787771254732956,2872.0885829814983,8596.62427300881,10624.52369791212,10624.523697912118,0.0,10624.52369791212,77.02779680986288,0.029,-0.32639492511682594
2417,19793,2024-07-26 04:15:00,0.34588546832293854,10.156430453838738,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1579.5444076652916,9.786078868654753,25.560156075979783,28.0,25.787771254732956,2872.0885829928147,8467.17313823602,10624.251381337575,10624.251381337575,0.0,10624.251381337575,77.02582251469742,0.029,-0.32639492511682594
2418,19794,2024-07-26 04:30:00,0.39298159548735473,9.9054080960524,-0.29298029877208637,0.45,0.0,0.0,1.0,1.0,0.0,-1465.5163311708075,9.561921355726124,25.534904564940398,28.0,25.787771254732956,2872.0885829928147,8356.169184865319,10625.759958449758,10625.759958449758,0.0,10625.759958449758,77.03675969876075,0.029,-0.29298029877208637
2419,19795,2024-07-26 04:45:00,0.43666149808915505,9.672594215184803,0.7416236660503602,0.45,0.0,1.0,1.0,0.0,6557.129812383608,-42.353556354264924,10.432257678291123,33.24259536042635,28.0,25.787771254732956,0.0,0.0,6900.644388108116,6900.644388108117,0.0,6900.644388108116,50.02967181378384,0.029,0.7416236660503602
2420,19796,2024-07-26 05:00:00,0.3013227636416473,10.39394966979002,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6682.311875800844,-44.32909580813033,11.51286362023426,29.634044209798134,27.675,25.654732462774053,0.0,0.0,6982.8105547068,6982.810554706799,8.28,6974.5305547068,50.565346521624306,0.029,-0.3263949251168261
2421,19797,2024-07-26 05:15:00,0.1226316482927144,11.346373314599832,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2225.3372654208447,11.196377241477705,25.688048381864753,27.35,25.518271288585105,2866.6128224273666,9231.838078102164,10674.022835583517,10674.022835583517,0.0,10674.022835583517,77.3866655579805,0.029,-0.32639492511682583
2422,19798,2024-07-26 05:30:00,0.14545335994609812,11.224733591487297,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2064.7975715498296,10.86992730056452,25.476123643280953,27.025,25.3784260383786,2863.6929292456134,8958.578206339045,10628.241471836747,10628.241471836745,0.0,10628.241471836747,77.05475067081642,0.029,-0.32639492511682594
2423,19799,2024-07-26 05:45:00,0.20708619135980022,10.896230600052265,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1976.7989265005142,10.5671468847573,25.47818674164048,26.7,25.23525734192355,2860.8561415542754,8851.743987858486,10626.247572159074,10626.247572159074,0.0,10626.247572159074,77.04029489815329,0.029,-0.32639492511682594
2424,19800,2024-07-26 06:00:00,0.24078088845087947,10.716637864556812,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1833.9969885822718,10.286332437662992,25.451952147117478,26.525,25.066451001874036,2857.243755396708,8725.896482089482,10626.530271472746,10626.53027147275,212.88,10413.650271472747,75.49896446817742,0.029,-0.3263949251168261
2425,19801,2024-07-26 06:15:00,0.29550126050719855,10.424978281496632,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1701.5322062016237,10.025887833357364,25.408169560706614,26.35,24.89766077048507,2853.525349446066,8600.961979300902,10625.568464603964,10625.568464603964,0.0,10625.568464603964,77.03537136837875,0.029,-0.3263949251168261
2426,19802,2024-07-26 06:30:00,0.34625204902977186,10.154476578671316,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1578.6566285087579,9.784333481145962,25.585835901524398,26.175,24.728876376541184,2849.740442257505,8480.046799548123,10646.546567351714,10646.546567351712,0.0,10646.546567351714,77.18746261329993,0.029,-0.32639492511682594
2427,19803,2024-07-26 06:45:00,0.39332164521627644,9.903595630997247,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1464.693071779132,9.560303606071386,25.49894448523371,26.0,24.56011754252521,2832.857942163104,8386.379652452075,10611.385846904761,10611.385846904763,0.0,10611.385846904761,76.93254739005953,0.029,-0.32639492511682583
2428,19804,2024-07-26 07:00:00,0.4369768391678295,9.670913447235469,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1358.9799876265874,9.352515598900336,25.45383060109049,26.0,24.56011754252521,2788.8978999535875,8258.144824678997,10557.118175698464,10557.118175698462,586.74,9970.378175698464,72.28524177381387,0.029,-0.32639492511682594
2429,19805,2024-07-26 07:15:00,0.4774659689557124,9.455106385466053,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1260.91710653054,9.15979317289464,25.42926363337231,26.0,24.56011754252521,2751.964598406022,8148.78243056355,10515.654845992387,10515.654845992389,0.0,10515.654845992387,76.23849763344481,0.029,-0.32639492511682583
2430,19806,2024-07-26 07:30:00,0.5150195744522789,9.254945668169354,-0.06048712114329844,0.45,0.0,0.0,1.0,1.0,0.0,-1169.9521843166672,8.981044507946974,25.412819978760375,26.0,24.56011754252521,2719.591233817474,8052.92236581919,10479.62281049516,10479.62281049516,0.0,10479.62281049516,75.97726537608992,0.029,-0.06048712114329844
2431,19807,2024-07-26 07:45:00,0.5498503241838848,9.069297772099894,0.7658444974931672,0.45,0.0,1.0,1.0,0.0,6543.5526037268955,-42.224364126773644,9.873153642520426,31.81999890900136,26.0,24.56011754252521,0.0,0.0,6899.417510893628,6899.417510893628,0.0,6899.417510893628,50.0207769539788,0.029,0.7658444974931672
2432,19808,2024-07-26 08:00:00,0.40750005098318093,9.828024728259646,0.05090443366458566,0.45,0.0,1.0,0.0,0.0,6661.6241376873595,0.0,10.888123617755447,29.170942389374506,25.7,24.40197260048076,0.0,0.0,6930.270996324883,6930.270996324883,1115.94,5814.330996324883,239.84115359840143,0.165,0.05090443366458566
2433,19809,2024-07-26 08:15:00,0.2181593648612565,10.837210585289503,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6622.287174574414,-42.861552489172084,11.940492266956317,30.027857049423606,25.4,24.241544026196646,0.0,0.0,6937.9192403187635,6937.919240318763,0.0,6937.9192403187635,50.29991449231104,0.029,-0.32639492511682594
2434,19810,2024-07-26 08:30:00,0.026810365579893147,11.85710075145917,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2422.309504798733,11.596379984522393,25.58477595662194,25.1,24.07888664610199,2834.321876007486,9441.179299307454,10680.70364250142,10680.70364250142,0.0,10680.70364250142,77.4351014081353,0.029,-0.32639492511682583
2435,19811,2024-07-26 08:45:00,0.06993287706108993,11.62725776526439,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2247.5380006344035,11.240902642917375,25.341691629169986,24.8,23.914005603429665,2830.34408190892,9140.475063592958,10622.2188638356,10622.2188638356,0.0,10622.2188638356,77.0110867628081,0.029,-0.3263949251168261
2436,19812,2024-07-26 09:00:00,0.1370460209603138,11.269544708281527,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2151.7282831788384,10.911201285933592,25.60683602622781,24.85,23.344386620400936,2817.2054286120256,9046.848507355708,10695.441087535295,10695.441087535297,1768.26,8927.181087535295,368.24621986083093,0.165,-0.32639492511682594
2437,19813,2024-07-26 09:15:00,0.1737366268051947,11.073983779128312,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1996.2645937575805,10.605431887359513,25.487503114623713,24.9,22.75907676218409,2802.2696531936995,8937.273982494908,10637.244067314576,10637.244067314577,0.0,10637.244067314576,77.12001948803068,0.029,-0.3263949251168261
2438,19814,2024-07-26 09:30:00,0.23332108813155425,10.756398600258816,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1852.055043787084,10.321840442516466,25.59685163416706,24.95,22.157344641358424,2786.474676788317,8770.739258376265,10642.063493070125,10642.063493070124,0.0,10642.063493070125,77.1549603247584,0.029,-0.32639492511682583
2439,19815,2024-07-26 09:45:00,0.2885821090793464,10.461857358607084,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1718.28456824208,10.05882611793586,25.523348896482645,25.0,21.53842112500391,2763.3288653743944,8634.127803143983,10633.2679277732,10633.2679277732,0.0,10633.2679277732,77.0911924763557,0.029,-0.32639492511682583
2440,19816,2024-07-26 10:00:00,0.33983422165375793,10.18868359858547,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.19879998656,9.81488735897195,25.48667375274845,25.0,21.252325747995805,2704.258987529699,8489.478750608114,10559.692072877742,10559.69207287774,1449.36,9110.332072877742,375.80119800620685,0.165,-0.32639492511682594
2441,19817,2024-07-26 10:15:00,0.387368339367726,9.93532675117002,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.108154166306,9.588637719864746,25.467848707969175,25.0,20.96312056522387,2653.0609377002897,8364.333030834487,10508.81224438933,10508.81224438933,0.0,10508.81224438933,76.18888877182265,0.029,-0.32639492511682594
2442,19818,2024-07-26 10:30:00,0.4314552496940623,9.700343519130648,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1372.3504639088358,9.378793788794749,25.456429625741652,25.0,20.6707317872517,2606.8828903146837,8252.982005568847,10464.4883311911,10464.488331191102,0.0,10464.4883311911,75.86754040113547,0.029,-0.32639492511682583
2443,19819,2024-07-26 10:45:00,0.47234528304937673,9.482399641346822,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1273.3194851522478,9.184165957723428,25.44841429916672,25.0,20.375106366568843,2564.4754635929967,8151.62895156093,10424.729392537132,10424.729392537134,0.0,10424.729392537132,75.57928809589421,0.029,-0.32639492511682594
2444,19820,2024-07-26 11:00:00,0.510270318215743,9.28025920391009,1.0,0.45,0.0,1.0,1.0,0.0,6546.859858838119,-42.263283206678814,10.068719988690034,32.41369544594217,25.25,20.632502977257506,0.0,0.0,6899.794652357726,6899.794652357726,1175.58,5724.214652357726,118.77745403642281,0.083,1.0
2445,19821,2024-07-26 11:15:00,0.3701110988168353,10.027307843306268,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7071.101058733956,-48.466317046066656,11.130641604787263,29.39462382592024,25.5,20.890436116005084,0.0,0.0,6974.058003009519,6974.058003009516,0.0,6974.058003009519,50.56192052181901,0.029,-0.3263949251168261
