step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2446,19822,2024-07-26 11:30:00,0.19614750382968163,10.954533804587797,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2044.3137917734723,10.839073536182092,25.615710290711487,25.75,21.148889242189554,2758.0930656063556,8977.721951090445,10621.136143771468,10621.136143771466,0.0,10621.136143771468,77.00323704234314,0.029,-0.32639492511682594
2447,19823,2024-07-26 11:45:00,0.2148759812427185,10.85471101997631,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1903.9145036974135,10.538558137332473,25.51750963458383,26.0,21.407874849351042,2765.177817353377,8801.82427838273,10601.150854878437,10601.150854878439,0.0,10601.150854878437,76.85834369786868,0.029,-0.32639492511682594
2448,19824,2024-07-26 12:00:00,0.2687354353903639,10.56764012936936,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1820.5126416297678,10.25981928476093,25.4794545235512,26.75,22.198198740869298,2785.075920076694,8716.681310733671,10582.033283209834,10582.033283209834,489.06,10092.973283209834,73.1740563032713,0.029,-0.32639492511682594
2449,19825,2024-07-26 12:15:00,0.30066785060159923,10.397440356293476,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1689.024713942126,10.001299084574407,25.438070991396557,27.5,22.992440444210366,2805.912390051509,8587.766315007619,10584.788480535153,10584.788480535155,0.0,10584.788480535153,76.73971648387986,0.029,-0.3263949251168261
2450,19826,2024-07-26 12:30:00,0.35104358288651294,10.128937703214886,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1567.055259987795,9.761529533439376,25.581886796087606,28.25,23.79056703525561,2812.8690238284757,8465.638228921174,10578.00568897462,10578.00568897462,0.0,10578.00568897462,76.69054124506599,0.029,-0.3263949251168261
2451,19827,2024-07-26 12:45:00,0.39776538809584167,9.879910481449164,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1453.9333483352104,9.539153131116372,25.5253143626996,29.0,24.592512740667498,2822.4850262395416,8361.237468215219,10571.670324277276,10571.670324277278,0.0,10571.670324277276,76.64460985101026,0.029,-0.32639492511682583
2452,19828,2024-07-26 13:00:00,0.44109819744391016,9.648946607623959,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1348.9992457398112,9.332899931499124,25.495150970632704,29.5,25.046913603705505,2809.938134214358,8242.214245733016,10558.28127104808,10558.281271048078,278.4,10279.88127104808,213.30753637424766,0.083,-0.32639492511682583
2453,19829,2024-07-26 13:15:00,0.4812883787084797,9.434732941483803,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1251.6595178621858,9.141601617910094,25.477661196196447,30.0,25.50148866155575,2801.582874278296,8138.3282925334215,10541.579775535341,10541.579775535341,0.0,10541.579775535341,76.42645337263123,0.029,-0.32639492511682594
2454,19830,2024-07-26 13:30:00,0.5185645422739761,9.236050989679708,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1161.36569708384,8.964174073902822,25.464720212034315,30.5,25.95623830279198,2797.4773056928534,8045.574054562943,10529.98304906954,10529.98304906954,0.0,10529.98304906954,76.34237710575417,0.029,-0.32639492511682594
2455,19831,2024-07-26 13:45:00,0.5531378866510895,9.051775064149693,0.8437138369506956,0.45,0.0,1.0,1.0,0.0,6549.867363887397,-42.270839359062,9.85790303002592,31.8399175272938,31.0,26.411158717837942,0.0,0.0,6899.916258026263,6899.916258026263,0.0,6899.916258026263,50.024392870690406,0.029,0.8437138369506956
2456,19832,2024-07-26 14:00:00,0.41036944931597436,9.812730835145857,0.11886912028091029,0.45,0.0,1.0,0.0,0.0,7525.398108243094,0.0,10.885789212123518,29.758743146803074,31.025,26.472881654856256,0.0,0.0,6930.368952082239,6930.368952082237,421.26,6509.108952082239,135.06401075570648,0.083,0.11886912028091029
2457,19833,2024-07-26 14:15:00,0.2619327692521147,10.603898339886229,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6608.109879852903,-42.932925066475676,11.940599652343174,29.990167561375632,31.05,26.53465167375251,0.0,0.0,6943.227184280807,6943.227184280807,0.0,6943.227184280807,50.338397086035854,0.029,-0.32639492511682594
2458,19834,2024-07-26 14:30:00,0.03444058833275835,11.816431664186398,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2422.283784761013,11.59632532643875,25.692283458977,31.075000000000003,26.596450400458068,2887.20791138514,9442.75910495021,10660.447436564345,10660.447436564345,0.0,10660.447436564345,77.28824391509151,0.029,-0.32639492511682583
2459,19835,2024-07-26 14:45:00,0.0699432663931659,11.627202390124426,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2247.5152217148325,11.240856825845395,25.45917826117691,31.1,26.65828811163355,2888.2761412728046,9144.267631813924,10628.090724615591,10628.090724615591,0.0,10628.090724615591,77.05365775346304,0.029,-0.3263949251168261
2460,19836,2024-07-26 15:00:00,0.1370547520280177,11.269498171690666,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2151.7078976021517,10.911163692520805,25.409170129139728,31.825000000000003,26.852955340930038,2891.3357464963933,9054.356108546064,10624.416650150288,10624.416650150288,532.44,10091.976650150287,209.40851549061847,0.083,-0.32639492511682583
2461,19837,2024-07-26 15:15:00,0.17374444174792558,11.073942125483557,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1996.2448082478647,10.605388779519991,25.61519006976315,32.55,27.025154245058722,2894.1506346514457,8902.896904352416,10660.928532119684,10660.928532119684,0.0,10660.928532119684,77.29173185786772,0.029,-0.32639492511682594
2462,19838,2024-07-26 15:30:00,0.23332866509358038,10.756358215051216,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1852.0360277573895,10.321805785314748,25.50804398326992,33.275,27.17379383886958,2896.4940123365554,8788.414697134316,10628.213878967475,10628.213878967477,0.0,10628.213878967475,77.0545506225142,0.029,-0.32639492511682594
2463,19839,2024-07-26 15:45:00,0.2885893941647882,10.461818529101679,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1718.2673117000772,10.058790272748558,25.587667290718112,34.0,27.297668086688578,2898.3857110056156,8639.790816413086,10627.908967394078,10627.90896739408,0.0,10627.908967394078,77.05234001360706,0.029,-0.32639492511682583
2464,19840,2024-07-26 16:00:00,0.33984083678301363,10.188648339946537,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1594.1825510938877,9.814856794749975,25.538606052740843,33.5,26.813476139778682,2891.435585858029,8500.684083871447,10641.317109075684,10641.317109075684,608.4,10032.917109075684,208.18303001332046,0.083,-0.32639492511682583
2465,19841,2024-07-26 16:15:00,0.38737456292790545,9.935293579594264,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1479.094276481175,9.58861153644401,25.51049827174887,33.0,26.330482102906597,2883.055700041757,8372.93576072522,10640.090504977628,10640.09050497763,0.0,10640.090504977628,77.1406561610878,0.029,-0.32639492511682583
2466,19842,2024-07-26 16:30:00,0.43146056795739446,9.700315172787088,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.3385565786841,9.378771281431426,25.492434689008185,32.5,25.848678064976486,2869.1716142365367,8259.992097422715,10633.327354276276,10633.327354276278,0.0,10633.327354276276,77.09162331850301,0.029,-0.32639492511682594
2467,19843,2024-07-26 16:45:00,0.47234984633922733,9.482375319011918,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1273.3092396678783,9.18414658280354,25.478809112354565,32.0,25.368080383829597,2803.9758930929806,8157.739671431664,10571.095652124653,10571.09565212465,0.0,10571.095652124653,76.64044347790374,0.029,-0.32639492511682583
2468,19844,2024-07-26 17:00:00,0.5102742434492132,9.280238282415693,1.0,0.45,0.0,1.0,1.0,0.0,6553.068784011697,-42.309065963485565,10.069458339918658,32.42487904141097,31.75,25.374739098684252,0.0,0.0,6900.07726193982,6900.07726193982,269.4,6630.677261939821,273.5154370550176,0.165,1.0
2469,19845,2024-07-26 17:15:00,0.36997993263391893,10.028006959061212,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7065.601781139195,-49.119884614417984,11.210305923314397,29.470772933314848,31.5,25.377230612101872,0.0,0.0,6974.107981923042,6974.107981923041,0.0,6974.107981923042,50.562282868942056,0.029,-0.3263949251168261
2470,19846,2024-07-26 17:30:00,0.181173226927786,11.0343467004749,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2080.895134215465,10.913520829465067,25.627041537702425,31.25,25.37565728258548,2863.634590642997,9019.366307390543,10664.33673744082,10664.33673744082,0.0,10664.33673744082,77.31644134644596,0.029,-0.32639492511682594
2471,19847,2024-07-26 17:45:00,0.20085566244848438,10.929439319149578,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1937.9790980457233,10.607605924572281,25.53919178231564,31.0,25.37009116957409,2863.517259323437,8839.424629223098,10623.755932782748,10623.75593278275,0.0,10623.755932782748,77.02223051267492,0.029,-0.32639492511682594
2472,19848,2024-07-26 18:00:00,0.25568284447218786,10.637210438963239,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1853.0809908017052,10.323858918433178,25.489478988577066,30.75,25.06540500553412,2857.419737330582,8757.020208915666,10630.889105895141,10630.88910589514,19.08,10611.809105895141,437.7371256181746,0.165,-0.32639492511682594
2473,19849,2024-07-26 18:15:00,0.28818899831893496,10.463952638960077,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1719.2356606878498,10.060693696478491,25.432528946106036,30.5,24.761648634902894,2850.684373825897,8627.488816828512,10629.581030787886,10629.581030787887,0.0,10629.581030787886,77.06446247321217,0.029,-0.32639492511682594
2474,19850,2024-07-26 18:30:00,0.339469853854713,10.19062567895438,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1595.0790240488705,9.81661568498502,25.596424955678355,30.25,24.458832788382814,2843.7617411525857,8503.286680947029,10649.334706976857,10649.334706976857,0.0,10649.334706976857,77.20767662558222,0.029,-0.3263949251168261
2475,19851,2024-07-26 18:45:00,0.3870311764145425,9.937123829710488,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.9247675177346,9.590245289386344,25.501717721590328,30.0,24.156976604975448,2817.3571138117295,8406.818354279858,10607.357725359077,10607.357725359077,0.0,10607.357725359077,76.90334350885331,0.029,-0.32639492511682594
2476,19852,2024-07-26 19:00:00,0.4311424560180196,9.702010709423956,0.6108994091564519,0.45,0.0,1.0,1.0,0.0,6555.6837500751,-42.34305617446945,10.45950616402622,33.25820335823207,29.75,24.108279547368962,0.0,0.0,6900.2816777270045,6900.2816777270045,0.0,6900.2816777270045,345.01408388635025,0.2,0.6108994091564519
2477,19853,2024-07-26 19:15:00,0.2962089701874887,10.421206188900685,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6681.718632490857,-44.31044435611339,11.539280228421278,29.658654988364635,29.5,24.056504043776787,0.0,0.0,6982.98761206029,6982.98761206029,0.0,6982.98761206029,50.62666018743711,0.029,-0.32639492511682594
2478,19854,2024-07-26 19:30:00,0.11767306462321812,11.372802565558247,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2235.5228547411093,11.221040401355161,25.663830914918222,29.25,24.00170679348512,2832.4660684195696,9214.154967804423,10665.22069392842,10665.22069392842,0.0,10665.22069392842,77.32285003098106,0.029,-0.32639492511682583
2479,19855,2024-07-26 19:45:00,0.14156377847377682,11.24546506073477,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2078.670539893252,10.89281153786984,25.540538031428394,29.0,23.943944980450638,2831.0700407076006,8987.743430442168,10619.466689882434,10619.466689882438,0.0,10619.466689882434,76.99113350164765,0.029,-0.32639492511682594
2480,19856,2024-07-26 20:00:00,0.2017683188456541,10.924574860552664,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1987.5915766122193,10.588373557078954,25.532849990590154,28.95,24.30310332755844,2839.081517706669,8868.929741757995,10607.659355103711,10607.659355103711,0.0,10607.659355103711,530.3829677551856,0.2,-0.32639492511682594
2481,19857,2024-07-26 20:15:00,0.2366448561287385,10.738682916833824,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1844.0096315075414,10.30602150266018,25.55094921228455,28.9,24.655661334681103,2847.2808895624785,8714.862927346398,10609.564344703896,10609.564344703896,0.0,10609.564344703896,76.91934149910325,0.029,-0.32639492511682594
2482,19858,2024-07-26 20:30:00,0.2916648215470497,10.445426501154225,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1710.821569901291,10.044152777479097,25.57509695944145,28.85,25.001804684469107,2855.067097994146,8576.901708426052,10611.922457650593,10611.922457650593,0.0,10611.922457650593,76.9364378179668,0.029,-0.32639492511682583
2483,19859,2024-07-26 20:45:00,0.34269331200861947,10.173444646994058,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1587.276188913038,9.801280521391433,25.602722356209604,28.8,25.34172731585122,2862.43503938792,8450.93693122545,10614.3393904505,10614.339390450501,0.0,10614.3393904505,76.95396058076612,0.029,-0.32639492511682594
2484,19860,2024-07-26 21:00:00,0.39002000863818936,9.92119335395845,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1472.6893425651613,9.576022426843016,25.5841482944689,28.6,25.0810864608957,2854.6944143661603,8359.004303775295,10626.774729222338,10626.774729222336,0.0,10626.774729222338,438.35445758042147,0.165,-0.32639492511682594
2485,19861,2024-07-26 21:15:00,0.43391394493559915,9.687238673493257,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1366.3985715060646,9.367098131962312,25.545885986099247,28.4,24.821041376055376,2806.410926253851,8262.548374251517,10579.408655417104,10579.408655417104,0.0,10579.408655417104,76.700712751774,0.029,-0.3263949251168261
2486,19862,2024-07-26 21:30:00,0.4746247776887446,9.470249934918991,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1267.8005079876723,9.173322117579565,25.49992382080668,28.2,24.561586105156007,2759.314856118678,8167.40537458142,10532.235123512377,10532.235123512377,0.0,10532.235123512377,76.35870464546474,0.029,-0.3263949251168261
2487,19863,2024-07-26 21:45:00,0.5123837151166593,9.268994798428206,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1176.3389467997351,8.993595386092075,25.451071855404454,28.0,24.302749140313615,2714.469782808982,8076.804068821737,10487.397933770551,10487.397933770551,0.0,10487.397933770551,76.0336350198365,0.029,-0.32639492511682583
2488,19864,2024-07-26 22:00:00,0.5474049627194066,9.082331548705563,1.0,0.45,0.0,1.0,1.0,0.0,6543.693544235698,-42.225561017342386,9.885359087943433,31.87383291887562,28.0,24.302749140313615,0.0,0.0,6899.804529985057,6899.804529985055,0.0,6899.804529985057,143.17094399718994,0.083,1.0
2489,19865,2024-07-26 22:15:00,0.40521033401785866,9.840228919684813,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7627.806166190357,-44.59522973868202,10.931004039024533,29.78445168328147,28.0,24.302749140313615,0.0,0.0,6968.295474849446,6968.295474849445,0.0,6968.295474849446,50.52014219265848,0.029,-0.32639492511682594
2490,19866,2024-07-26 22:30:00,0.2535144723914421,10.648767862153614,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1951.647051076649,10.651830793732936,25.57362095586303,28.0,24.302749140313615,2839.64075416283,8887.706553772146,10660.948776255871,10660.948776255871,0.0,10660.948776255871,77.29187862785507,0.029,-0.32639492511682594
2491,19867,2024-07-26 22:45:00,0.25039377372154487,10.665401186064166,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1818.2320307884343,10.364895207347338,25.50247708821232,28.0,24.302749140313615,2839.640754162828,8721.202426940601,10618.155251746206,10618.155251746206,0.0,10618.155251746206,76.98162557516,0.029,-0.32639492511682594
2492,19868,2024-07-26 23:00:00,0.3015642064634721,10.392662779549694,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1738.594183290681,10.098753715739576,25.50476215931124,28.0,24.56673584096798,2845.3767947984597,8615.86823680964,10611.654205883282,10611.654205883282,0.0,10611.654205883282,220.19182477207812,0.083,-0.32639492511682583
2493,19869,2024-07-26 23:15:00,0.3320534414615279,10.230155157010056,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1613.0368995900378,9.851917974062818,25.52123259860581,28.0,24.828395431855125,2851.3327135020404,8483.039137827467,10612.910577376704,10612.910577376704,0.0,10612.910577376704,76.94360168598111,0.029,-0.32639492511682594
2494,19870,2024-07-26 23:30:00,0.38015240520211574,9.973787680272723,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1496.580133362207,9.622984472889986,25.544234881268853,28.0,25.08775812226288,2854.0479025772656,8362.092276931835,10611.291983937848,10611.291983937846,0.0,10611.291983937848,76.9318668835494,0.029,-0.3263949251168261
2495,19871,2024-07-26 23:45:00,0.424762595107774,9.736015368075565,0.45978576192767134,0.45,0.0,1.0,1.0,0.0,7601.97266871982,-47.76797634361394,10.515011690184195,28.922822839635142,28.0,25.344852080675885,0.0,0.0,6900.771578995859,6900.77157899586,0.0,6900.771578995859,50.030593947719986,0.029,0.45978576192767134
2496,19872,2024-07-27 00:00:00,0.2869415832891751,10.470601361068697,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6620.222283020512,-42.84272932972356,11.558551772248578,29.65527005335357,28.0,25.08775812226288,0.0,0.0,6937.855677858596,6937.855677858595,0.0,6937.855677858596,50.299453664474825,0.029,-0.32639492511682594
2497,19873,2024-07-27 00:15:00,0.09846171908243688,11.475199037290611,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2246.550452432557,11.239457224966166,25.608349284178704,28.0,24.828395431855125,2851.7264262719655,9253.238393745783,10672.064121486535,10672.064121486535,0.0,10672.064121486535,77.37246488077739,0.029,-0.32639492511682583
2498,19874,2024-07-27 00:30:00,0.13731982457522957,11.268085335014026,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2087.0964290065085,10.909893643744741,25.508477473143497,28.0,24.56673584096798,2845.7842542155595,8994.80600020369,10628.094538789366,10628.094538789366,0.0,10628.094538789366,77.05368540622291,0.029,-0.32639492511682594
2499,19875,2024-07-27 00:45:00,0.19853913744435403,10.941786397421593,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1995.6469150292462,10.604215014141339,25.45643777533092,28.0,24.302749140313615,2840.0572060344252,8897.888452235837,10626.68340992114,10626.68340992114,0.0,10626.68340992114,77.04345472192826,0.029,-0.32639492511682594
2500,19876,2024-07-27 01:00:00,0.23355780258551095,10.755136912219227,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1851.4807697064145,10.320710552626487,25.43198284688075,28.0,24.302749140313615,2839.6407543021123,8742.752762240894,10618.174416035417,10618.174416035417,0.0,10618.174416035417,76.98176451625677,0.029,-0.32639492511682583
2501,19877,2024-07-27 01:15:00,0.28880215330026854,10.460684522909569,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1717.7498371540287,10.057771318183569,25.414911452982743,28.0,24.302749140313615,2839.640754162828,8603.565566217632,10617.63071364558,10617.630713645576,0.0,10617.63071364558,76.97782267393046,0.029,-0.32639492511682594
2502,19878,2024-07-27 01:30:00,0.3400390759907025,10.187591724969556,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1593.7000069804158,9.813904550490443,25.555398245304875,28.0,24.302749140313615,2839.640754162828,8476.623299211453,10617.474712699437,10617.474712699437,0.0,10617.474712699437,76.97669166707092,0.029,-0.32639492511682594
2503,19879,2024-07-27 01:45:00,0.387559399854172,9.934308398777263,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1478.645151078685,9.58772904464262,25.535355249665034,28.0,24.302749140313615,2810.6986679971164,8366.033369167593,10587.05689273488,10587.05689273488,0.0,10587.05689273488,76.75616247232789,0.029,-0.32639492511682594
2504,19880,2024-07-27 02:00:00,0.4316325999450367,9.699398242292954,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1371.922373216179,9.377953818853745,25.545791716475037,27.825,24.4793417532004,2778.518143905883,8242.893589276122,10542.531826713208,10542.531826713208,0.0,10542.531826713208,76.43335574367076,0.029,-0.3263949251168261
2505,19881,2024-07-27 02:15:00,0.47250924020194685,9.481525749723623,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1272.9239884186613,9.183390620474581,25.570722133629232,27.65,24.649383647304273,2752.0641790313184,8136.126735546356,10510.174531050869,10510.174531050869,0.0,10510.174531050869,76.1987653501188,0.029,-0.32639492511682583
2506,19882,2024-07-27 02:30:00,0.510421771909845,9.279451955720527,1.0,0.45,0.0,1.0,1.0,0.0,6550.746008485625,-42.292268627176874,10.068146481661554,32.54217795601702,27.475,24.81306785858112,0.0,0.0,6901.063757550163,6901.063757550162,0.0,6901.063757550163,50.03271224223869,0.029,1.0
2507,19883,2024-07-27 02:45:00,0.3702233444671125,10.02670957399029,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6669.429045457869,-44.148533183286666,11.14199808946245,29.2578180807444,27.3,24.970579391781502,0.0,0.0,6975.38232357462,6975.3823235746195,0.0,6975.38232357462,50.571521845916,0.029,-0.32639492511682594
2508,19884,2024-07-27 03:00:00,0.19214801445602037,10.975851082949411,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2054.6349445718906,10.849802827388777,25.720153141633862,27.475,24.81306785858112,2851.3825538612978,9048.77198632499,10653.587449845778,10653.587449845776,0.0,10653.587449845778,77.2385090113819,0.029,-0.32639492511682583
2509,19885,2024-07-27 03:15:00,0.2108865081542004,10.875974911538112,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1908.8239559220222,10.548509065890691,25.472271929580444,27.65,24.649383647304273,2847.677463370003,8811.291645474394,10626.471463802964,10626.471463802965,0.0,10626.471463802964,77.0419181125715,0.029,-0.32639492511682594
2510,19886,2024-07-27 03:30:00,0.2668543053487916,10.57766655249094,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1825.2058520138394,10.26904644424544,25.418759789607705,27.825,24.4793417532004,2844.030616216682,8727.905933089522,10623.964501499326,10623.964501499326,0.0,10623.964501499326,77.02374263587012,0.029,-0.32639492511682594
2511,19887,2024-07-27 03:45:00,0.2988696325577804,10.40702485846703,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1693.377073335793,10.009854379429834,25.57159403221733,28.0,24.302749140313615,2839.919406910547,8597.51192885127,10634.476577523965,10634.476577523963,0.0,10634.476577523965,77.09995518704875,0.029,-0.3263949251168261
2512,19888,2024-07-27 04:00:00,0.3493762261658586,10.137824714535974,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1571.093307543803,9.769469833039286,25.519675586316012,27.75,24.261437167803784,2838.7319629405224,8476.285746534433,10620.447641303334,10620.447641303334,0.0,10620.447641303334,76.99824539944917,0.029,-0.32639492511682594
2513,19889,2024-07-27 04:15:00,0.39621868294660695,9.888154419894585,-0.21630651242345933,0.45,0.0,0.0,1.0,1.0,0.0,-1457.679233775307,9.5465150442834,25.489972284018368,27.5,24.216643380083113,2800.531856782763,8349.585168481275,10578.553272047966,10578.553272047971,0.0,10578.553272047966,76.69451122234776,0.029,-0.21630651242345933
2514,19890,2024-07-27 04:30:00,0.43966339850397734,9.6565940859738,0.8127268024169977,0.45,0.0,1.0,1.0,0.0,6555.442031051818,-42.340842295215694,10.41736770306122,33.18450724316924,27.25,24.16844412793831,0.0,0.0,6900.2044076492475,6900.20440764925,0.0,6900.2044076492475,50.026481955457044,0.029,0.8127268024169977
2515,19891,2024-07-27 04:45:00,0.30411447653648077,10.379069840060557,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6680.110722982152,-44.29414766154441,11.496646391343587,29.61533567960947,27.0,24.116895585770376,0.0,0.0,6982.212278738293,6982.212278738293,0.0,6982.212278738293,50.62103902085263,0.029,-0.32639492511682583
2516,19892,2024-07-27 05:00:00,0.12566388604980402,11.330211487354545,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2217.8728120157093,11.181220621800417,25.632040876788835,27.0,24.259779122203476,2838.6273507928245,9223.110661854302,10658.78204123641,10658.78204123641,0.0,10658.78204123641,77.27616979896398,0.029,-0.3263949251168261
2517,19893,2024-07-27 05:15:00,0.14831488614428023,11.209481656850986,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2057.8714296484254,10.855868106144143,25.42714412990428,27.0,24.402080715599908,2841.969228537049,8950.254694656975,10614.78495812824,10614.784958128243,0.0,10614.78495812824,76.95719094642975,0.029,-0.32639492511682583
2518,19894,2024-07-27 05:30:00,0.20974052976185698,10.882082976369302,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1970.168154508838,10.55410563794483,25.432893824504514,27.0,24.54380494664549,2845.0372356742955,8842.760119522052,10614.344652008533,10614.344652008533,0.0,10614.344652008533,76.95399872706187,0.029,-0.32639492511682594
2519,19895,2024-07-27 05:45:00,0.24332194515144154,10.703094032342817,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1827.8452590509053,10.274235374435655,25.459294008363287,27.0,24.684946349606296,2848.2721815746395,8692.972602554024,10615.074280478482,10615.074280478486,0.0,10615.074280478482,76.959288533469,0.029,-0.32639492511682583
2520,19896,2024-07-27 06:00:00,0.2978583393015865,10.412415051522544,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1695.825407853408,10.014668595681952,25.436199896359497,26.75,24.66009976022557,2847.9598197956584,8584.149958934457,10620.113039663884,10620.113039663884,126.24,10493.873039663884,76.08057953756317,0.029,-0.32639492511682594
2521,19897,2024-07-27 06:15:00,0.3484382858402513,10.14282393647146,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1573.3633831774684,9.773929204966352,25.392759113873833,26.5,24.63095493056174,2847.301262786239,8471.43125360548,10620.042684367858,10620.042684367858,0.0,10620.042684367858,76.99530946166698,0.029,-0.32639492511682594
2522,19898,2024-07-27 06:30:00,0.3953491580609471,9.892788987535152,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1459.7819926040809,9.550645753605496,25.586210710936818,26.25,24.597595029907836,2825.950481006121,8361.084176032455,10627.676310781142,10627.676310781144,0.0,10627.676310781142,77.05065325316329,0.029,-0.32639492511682583
2523,19899,2024-07-27 06:45:00,0.4388579615375989,9.660887065004598,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1354.4233181890554,9.343561714370349,25.48679172730644,26.0,24.56011754252521,2797.048981050105,8281.856777851268,10567.985884590958,10567.985884590958,0.0,10567.985884590958,76.61789766328445,0.029,-0.32639492511682583
2524,19900,2024-07-27 07:00:00,0.47921108205258184,9.445804932659739,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1256.691503104836,9.151489935021331,25.436125566960722,26.25,24.80249667183323,2767.9863308432546,8158.253085461405,10522.499747912736,10522.499747912736,325.98,10196.519747912736,73.92476817236734,0.029,-0.3263949251168261
2525,19901,2024-07-27 07:15:00,0.5166376757727811,9.246321188131077,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1166.032881481522,8.973343639834987,25.40918111742714,26.5,25.044892014687495,2746.730047759652,8054.742768970553,10494.079950886611,10494.079950886615,0.0,10494.079950886611,76.08207964392794,0.029,-0.32639492511682594
2526,19902,2024-07-27 07:30:00,0.5513509385746067,9.061299497397346,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1081.9369128651963,8.808113861352085,25.554273859049683,26.75,25.28730718102093,2730.230889967964,7965.277695697708,10471.662830802612,10471.662830802612,0.0,10471.662830802612,75.91955552331893,0.029,-0.32639492511682594
2527,19903,2024-07-27 07:45:00,0.5835473776323677,8.88969247721948,1.0,0.45,0.0,1.0,1.0,0.0,6535.951286701319,-42.15070400251121,9.70568635508231,31.532410344625426,27.0,25.52972925927267,0.0,0.0,6900.951278740467,6900.951278740469,0.0,6900.951278740467,50.03189677086839,0.029,1.0
2528,19904,2024-07-27 08:00:00,0.43974984750551765,9.65613331279559,0.8147744370137122,0.45,0.0,1.0,0.0,0.0,6863.904074828059,0.0,10.7196639356459,29.026385562690386,27.15,25.501305156180877,0.0,0.0,6927.176524468817,6927.176524468817,684.54,6242.636524468817,257.5087566343387,0.165,0.8147744370137122
2529,19905,2024-07-27 08:15:00,0.25114200545324245,10.661413110934218,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6629.679883984638,-42.89695918720694,11.771606184758593,29.88221586492848,27.3,25.470426984370892,0.0,0.0,6936.559832998005,6936.559832998002,0.0,6936.559832998005,50.29005878923554,0.029,-0.3263949251168261
2530,19906,2024-07-27 08:30:00,0.05629522013479463,11.699946476681545,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2344.622400858972,11.438608713032309,25.68446244284464,27.450000000000003,25.43704567293499,2864.923215060863,9358.911244124123,10664.31328298547,10664.313282985471,0.0,10664.31328298547,77.31627130164466,0.029,-0.32639492511682594
2531,19907,2024-07-27 08:45:00,0.09972012859623515,11.468491714582067,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2175.4664695428955,11.094583279693534,25.453164875873167,27.6,25.401118773116977,2864.170272950393,9070.059675145998,10625.233174142093,10625.233174142093,0.0,10625.233174142093,77.03294051253017,0.029,-0.3263949251168261
2532,19908,2024-07-27 09:00:00,0.16467117170777293,11.12230265479757,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2082.7381108574614,10.775502740845823,25.41000693917589,28.200000000000003,25.462080138212276,2865.3606226632305,8980.782731317575,10621.407581121788,10621.40758112179,1209.42,9411.987581121788,388.2444877212738,0.165,-0.32639492511682594
2533,19909,2024-07-27 09:15:00,0.20017983422950555,10.933041483556735,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1932.2669727797734,10.479569974498402,25.60432034269332,28.8,25.499955265813348,2866.1806779437916,8833.314166021597,10647.624867104758,10647.624867104762,0.0,10647.624867104758,77.1952802865095,0.029,-0.32639492511682594
2534,19910,2024-07-27 09:30:00,0.25784613445141913,10.625680103373936,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1792.6892404456623,10.205113961605282,25.518820942717678,29.4,25.513525937923863,2866.495750166286,8717.452111304541,10624.567758812222,10624.567758812222,0.0,10624.567758812222,77.02811625138861,0.029,-0.32639492511682594
2535,19911,2024-07-27 09:45:00,0.31132823844618596,10.340620489081829,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1663.2168348302682,9.950563675935475,25.45335518400328,30.0,25.50148866155575,2866.2819100780575,8576.374133642448,10624.219579331599,10624.219579331602,0.0,10624.219579331599,77.0255919501541,0.029,-0.3263949251168261
2536,19912,2024-07-27 10:00:00,0.3609301598921569,10.076242247774804,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1543.1198728873335,9.714473942164203,25.4203043166866,30.5,25.831724502817163,2872.522658661549,8439.439137135225,10616.334441624773,10616.334441624775,1704.24,8912.094441624773,367.6238957170219,0.165,-0.3263949251168261
2537,19913,2024-07-27 10:15:00,0.40693469711598135,9.83103806437182,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1431.7287049469583,9.495503051402478,25.563658482414073,31.0,26.15878981334018,2878.867625049638,8320.60599502876,10617.536091915885,10617.536091915885,0.0,10617.536091915885,76.97713666639017,0.029,-0.32639492511682583
2538,19914,2024-07-27 10:30:00,0.4496031643926578,9.603615133787134,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1328.4004904072092,9.292416689996134,25.539920351955416,31.5,26.482646828994287,2884.8210784144735,8220.795193263042,10620.789003512291,10620.789003512293,0.0,10620.789003512291,77.00072027546412,0.029,-0.32639492511682594
2539,19915,2024-07-27 10:45:00,0.4891770834793517,9.392686145055055,0.6584515215039001,0.45,0.0,1.0,1.0,0.0,6559.456529105791,-42.35636910403228,10.173637702173087,32.65166279647182,32.0,26.803252498625017,0.0,0.0,6900.654901658806,6900.654901658807,0.0,6900.654901658806,50.029748037026344,0.029,0.6584515215039001
2540,19916,2024-07-27 11:00:00,0.35044201927388974,10.132144037270168,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6674.296494981994,-44.170643347935055,11.247563670004716,29.372315330293066,31.7,26.746951339596073,0.0,0.0,6976.377420278031,6976.37742027803,1384.56,5591.817420278032,116.03021147076917,0.083,-0.32639492511682594
2541,19917,2024-07-27 11:15:00,0.17236620632282101,11.081288120299364,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2103.227679497953,10.948452712683737,25.664904913757734,31.4,26.686362723465134,2888.7567249824415,9105.036077330518,10663.419120542834,10663.419120542834,0.0,10663.419120542834,77.30978862393555,0.029,-0.32639492511682583
2542,19918,2024-07-27 11:30:00,0.19226141165355157,10.97524667588657,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1953.9614310847733,10.640002203782718,25.478609187392106,31.1,26.621584195114657,2887.6436999992525,8859.540074264256,10630.861724648958,10630.861724648958,0.0,10630.861724648958,77.07374750370495,0.029,-0.32639492511682583
2543,19919,2024-07-27 11:45:00,0.24955868929215286,10.669852186072825,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1868.3604539104563,10.353902462878697,25.47056306618664,30.8,26.552679249469424,2886.524816296212,8752.036791821245,10629.555477711167,10629.55547771117,0.0,10629.555477711167,77.06427721340596,0.029,-0.32639492511682594
2544,19920,2024-07-27 12:00:00,0.28233437402581313,10.495157786442416,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1733.408210683798,10.08855706776809,25.44452918622047,30.85,26.351760640508495,2883.0985966833127,8628.38546773598,10632.088925123115,10632.088925123115,703.08,9929.008925123115,71.98531470714259,0.029,-0.3263949251168261
2545,19921,2024-07-27 12:15:00,0.33404025210117305,10.219565456300748,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1608.2254222470276,9.842458447103581,25.407025864854038,30.9,26.148148772117903,2879.337868496,8508.139594073235,10631.255108347132,10631.255108347132,0.0,10631.255108347132,77.0765995355167,0.029,-0.32639492511682594
2546,19922,2024-07-27 12:30:00,0.3819954562937595,9.963964217954262,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1492.115853148636,9.61420615131522,25.58786949336983,30.95,25.941794015748382,2875.394023252895,8393.2528986383,10649.677690533546,10649.677690533546,0.0,10649.677690533546,77.21016325636822,0.029,-0.32639492511682594
2547,19923,2024-07-27 12:45:00,0.4264726610080855,9.726900716826904,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1384.4171660202853,9.402513141654529,25.512962579820382,31.0,25.732643140575338,2871.2667020908575,8304.249446327643,10631.463161552143,10631.463161552145,0.0,10631.463161552143,77.07810792125304,0.029,-0.32639492511682594
2548,19924,2024-07-27 13:00:00,0.4677238395938914,9.507031934964559,1.0,0.45,0.0,1.0,1.0,0.0,6559.0570707108955,-42.35396823695848,10.278662530059671,32.846133408517986,31.25,25.82649796604331,0.0,0.0,6900.337034876936,6900.337034876937,643.32,6257.017034876936,129.83310347369644,0.083,1.0
2549,19925,2024-07-27 13:15:00,0.33073743602579764,10.237169465982499,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6678.718601372999,-44.21777993748981,11.35408165721568,29.483579675501446,31.5,25.918292028228166,0.0,0.0,6978.424870300896,6978.424870300895,0.0,6978.424870300896,50.5935803096815,0.029,-0.32639492511682583
2550,19926,2024-07-27 13:30:00,0.15240351187058843,11.187689281729764,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2152.255216283597,11.047990816494387,25.723477415074036,31.75,26.008004572135007,2876.408149502178,9158.116263126018,10660.059210825948,10660.05921082595,0.0,10660.059210825948,77.28542927848812,0.029,-0.32639492511682594
2551,19927,2024-07-27 13:45:00,0.1734685813655059,11.075412461321854,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1999.5021816555143,10.732317812022625,25.509851257501836,32.0,26.095612781553832,2878.085954228338,8911.14988892261,10625.656994662368,10625.65699466237,0.0,10625.656994662368,77.03601321130218,0.029,-0.32639492511682594
2552,19928,2024-07-27 14:00:00,0.23210761879605254,10.76286639181704,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1911.9008863375386,10.43952218153121,25.502304735749032,32.25,26.17773469534007,2879.5337766203593,8796.796789915512,10624.70294145907,10624.702941459074,801.72,9822.982941459071,203.82689603527575,0.083,-0.32639492511682594
2553,19929,2024-07-27 14:15:00,0.2656503883929305,10.58408342986568,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1773.7973805903875,10.167967098305411,25.518478321141234,32.5,26.25752413983449,2881.0248612077353,8649.196107986456,10625.029686197273,10625.029686197273,0.0,10625.029686197273,77.03146522493023,0.029,-0.32639492511682594
2554,19930,2024-07-27 14:30:00,0.31856634807924866,10.302041364737605,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1645.6916405061218,9.916111368796203,25.54066581117626,32.75,26.334936283650247,2882.452118126243,8516.858848806673,10625.57086402508,10625.57086402508,0.0,10625.57086402508,77.03538876418183,0.029,-0.32639492511682594
2555,19931,2024-07-27 14:45:00,0.3676436078427425,10.040459570198182,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1526.8667349113323,9.682523627928298,25.566103974982457,33.0,26.409948725561847,2883.816576793178,8395.86477251682,10626.197325008245,10626.197325008245,0.0,10626.197325008245,77.03993060630978,0.029,-0.32639492511682594
2556,19932,2024-07-27 15:00:00,0.413160891537481,9.797852448105226,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1416.654191060989,9.465875689948522,25.54798454947455,33.25,26.63183425380608,2887.5635851379025,8307.143901223753,10623.967320461785,10623.967320461787,452.1,10171.867320461784,211.06624689958204,0.083,-0.3263949251168261
2557,19933,2024-07-27 15:15:00,0.4553769480283007,9.572840867009157,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1314.4183695086747,9.264937066682297,25.510917941494732,33.5,26.853750262544263,2891.318685896125,8214.47619712717,10624.580805083719,10624.580805083719,0.0,10624.580805083719,77.02821083685696,0.029,-0.32639492511682583
2558,19934,2024-07-27 15:30:00,0.4945316839686632,9.364146124447025,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1219.5822424891544,9.07856758352121,25.466065712662363,33.75,27.075691373214767,2894.896178255262,8123.244806759516,10625.04567728158,10625.045677281581,0.0,10625.04567728158,77.03158116029145,0.029,-0.32639492511682594
2559,19935,2024-07-27 15:45:00,0.5308473816293862,9.170583455915372,0.3157400206263339,0.45,0.0,1.0,1.0,0.0,6553.394915399442,-42.29621983358271,9.967544063308598,32.03660487934353,34.0,27.297668086688578,0.0,0.0,6899.883639963364,6899.883639963364,0.0,6899.883639963364,50.02415638973439,0.029,0.3157400206263339
2560,19936,2024-07-27 16:00:00,0.3898038346538062,9.922345561295213,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7654.673645095455,-44.69937618303096,11.015287552077226,29.899366529982842,33.5,27.190210340839567,0.0,0.0,6969.847069580751,6969.847069580751,151.02,6818.8270695807505,141.49066169380058,0.083,-0.32639492511682594
2561,19937,2024-07-27 16:15:00,0.23789006768427462,10.732045939242816,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1990.336567680568,10.73058646878133,25.563321967585768,33.0,27.07176079062334,2895.0679849481257,8933.714785620637,10675.907359869478,10675.907359869478,0.0,10675.907359869478,77.40032835905372,0.029,-0.32639492511682594
2562,19938,2024-07-27 16:30:00,0.2355671522006191,10.7444270787707,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1854.2709031456961,10.437937354379933,25.49794966101375,32.5,26.942656544455264,2893.0143286532584,8763.733829066881,10632.270506873125,10632.270506873125,0.0,10632.270506873125,77.08396117483016,0.029,-0.32639492511682594
2563,19939,2024-07-27 16:45:00,0.28775651623804077,10.466257768451243,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1773.0497492463544,10.166497057046463,25.47448427531257,32.0,26.803252498625017,2890.8833471177195,8667.205123359434,10632.259189073198,10632.259189073198,0.0,10632.259189073198,77.0838791207807,0.029,-0.32639492511682594
2564,19940,2024-07-27 17:00:00,0.3188527859608961,10.300514650828424,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1644.997637282776,9.914746127539841,25.4819452181882,31.775,26.42323866570628,2884.6030796235304,8523.740038933109,10636.753163045132,10636.753163045136,191.76,10444.993163045132,430.8559679756117,0.165,-0.32639492511682594
2565,19941,2024-07-27 17:15:00,0.36790945843617573,10.039042586535183,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1526.2220216606343,9.68125494134618,25.503674472694318,31.55,26.04351426527476,2877.578388245794,8396.283050181008,10635.951719604174,10635.951719604176,0.0,10635.951719604174,77.11064996713027,0.029,-0.3263949251168261
2566,19942,2024-07-27 17:30:00,0.41340786306711313,9.796536089852287,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1416.0548897655378,9.464696400244888,25.532361194840757,31.325000000000003,25.664099804836727,2864.61344952029,8281.836763820767,10629.003454257605,10629.003454257607,0.0,10629.003454257605,77.06027504336764,0.029,-0.32639492511682594
2567,19943,2024-07-27 17:45:00,0.45560648412328636,9.571617439622884,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1313.8616553336824,9.263842640547928,25.564727119128595,31.1,25.28499365878014,2805.2888691418357,8177.3562545714785,10571.734718189091,10571.734718189091,0.0,10571.734718189091,76.64507670687091,0.029,-0.32639492511682594
2568,19944,2024-07-27 18:00:00,0.49474487826678704,9.363009798838025,0.788337957306713,0.45,0.0,1.0,1.0,0.0,6557.638888494402,-42.34278668967326,10.146026346363662,32.652973307493255,30.825000000000003,25.350429591222067,0.0,0.0,6900.940798589828,6900.94079858983,24.96,6875.980798589828,283.6342079418304,0.165,0.788337957306713
2569,19945,2024-07-27 18:15:00,0.3556201551770536,10.104544572906304,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7078.084832157246,-49.27947935448587,11.291170847536604,29.565133611402388,30.55,25.408165441789393,0.0,0.0,6976.414373718577,6976.414373718575,0.0,6976.414373718577,50.57900420945968,0.029,-0.32639492511682594
2570,19946,2024-07-27 18:30:00,0.1660606145077734,11.114896924673568,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2118.0225989720498,10.989082817878323,25.641886384102133,30.275,25.458448549645244,2865.3701419207136,9065.404264563698,10661.048794877372,10661.048794877372,0.0,10661.048794877372,77.29260376286095,0.029,-0.32639492511682594
2571,19947,2024-07-27 18:45:00,0.1866254221549532,11.0052864999141,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.549859197198,10.677682252601848,25.498727163722297,30.0,25.50148866155575,2866.26516907281,8882.061011178717,10623.126429036349,10623.12642903635,0.0,10623.126429036349,77.01766661051353,0.029,-0.32639492511682594
2572,19948,2024-07-27 19:00:00,0.24243577529042315,10.707817317702045,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1886.1325151119158,10.388849804779822,25.47312647891852,30.0,25.047103116613165,2857.2394704875146,8779.398249995078,10634.729553059211,10634.729553059213,0.0,10634.729553059211,531.7364776529606,0.2,-0.32639492511682594
2573,19949,2024-07-27 19:15:00,0.2755245154174388,10.531454332825051,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1749.893967354292,10.120969387146324,25.456677415551308,30.0,24.58464380306437,2846.9066732337874,8639.407205512176,10633.826905389224,10633.826905389224,0.0,10633.826905389224,77.09524506407188,0.029,-0.32639492511682583
2574,19950,2024-07-27 19:30:00,0.3277243190200632,10.253229379623063,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1623.5178188204225,9.872520182648895,25.44308626399798,30.0,24.113820296867537,2835.9121266191423,8509.92855678116,10632.743713894837,10632.743713894835,0.0,10632.743713894837,77.08739192573758,0.029,-0.32639492511682583
2575,19951,2024-07-27 19:45:00,0.37613761793640865,9.995186496398942,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1506.2995864754864,9.642089436739433,25.431946640309818,30.0,23.634356131080047,2784.1370148716355,8390.442885474395,10587.097691967174,10587.097691967172,0.0,10587.097691967174,76.75645826676201,0.029,-0.3263949251168261
2576,19952,2024-07-27 20:00:00,0.4210394817112598,9.755859562478985,0.3715999452917548,0.45,0.0,1.0,1.0,0.0,7681.428070893928,-44.635873341580954,10.521522623812306,30.238531281010403,30.025,24.08925244169887,0.0,0.0,6899.566666161745,6899.566666161745,0.0,6899.566666161745,344.97833330808726,0.2,0.3715999452917548
2577,19953,2024-07-27 20:15:00,0.28581202539877226,10.476621904624544,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6630.826634837569,-42.925880023336525,11.573955835039104,29.69758713035839,30.05,24.53805400663241,0.0,0.0,6946.027625783748,6946.027625783747,0.0,6946.027625783748,50.35870028693218,0.029,-0.32639492511682583
2578,19954,2024-07-27 20:30:00,0.09559676106790171,11.490469263508084,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2253.6397778693804,11.253852596920737,25.647412346322795,30.075000000000003,24.98091206782289,2855.118251509482,9262.873191071209,10632.919674507102,10632.919674507102,0.0,10632.919674507102,77.0886676401765,0.029,-0.32639492511682583
2579,19955,2024-07-27 20:45:00,0.1346020088858744,11.28257129263829,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2091.056972972373,10.923230612283943,25.42540225699046,30.1,25.417976219468674,2864.523978935621,8985.167733142396,10612.437805937176,10612.437805937177,0.0,10612.437805937176,76.94017409304453,0.029,-0.3263949251168261
2580,19956,2024-07-27 21:00:00,0.19702250296468396,10.949870059198235,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2001.9355094146767,10.616580914200807,25.383120658248696,29.325000000000003,25.122080218445774,2858.6389233852747,8899.42470646429,10629.623272543282,10629.623272543282,0.0,10629.623272543282,438.4719599924104,0.165,-0.32639492511682594
2581,19957,2024-07-27 21:15:00,0.23114779507369507,10.767982252257205,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1857.312568970806,10.33217630659213,25.601209639181054,28.55,24.806095454935072,2851.701549006373,8757.3874498378,10667.178139263371,10667.17813926337,0.0,10667.178139263371,77.33704150965944,0.029,-0.32639492511682583
2582,19958,2024-07-27 21:30:00,0.2865675982791792,10.472594701171975,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1723.1605000018592,10.068412393263575,25.502102562645984,27.775,24.470789049507623,2844.089203894081,8653.504465835806,10630.85708789521,10630.857087895214,0.0,10630.85708789521,77.07371388724027,0.029,-0.32639492511682594
2583,19959,2024-07-27 21:45:00,0.3379662355248676,10.198639964652456,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1598.7215346889107,9.823777396349639,25.43056315681481,27.0,24.116895585770376,2835.7984386588446,8513.123592810174,10629.257375727322,10629.257375727326,0.0,10629.257375727322,77.06211597402309,0.029,-0.32639492511682583
2584,19960,2024-07-27 22:00:00,0.3856359213994456,9.944560538940955,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1483.302073603646,9.596880751743932,25.56497145089716,27.0,24.116895585770376,2804.5274691465584,8378.512712308091,10583.232677619888,10583.23267761989,0.0,10583.232677619888,219.60207806061268,0.083,-0.32639492511682594
2585,19961,2024-07-27 22:15:00,0.4298487813729884,9.708905995281972,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1376.2412837708407,9.386443129787018,25.53462438150036,27.0,24.116895585770376,2768.0685564496252,8269.591882241784,10543.808968522311,10543.808968522311,0.0,10543.808968522311,76.44261502178676,0.029,-0.32639492511682594
2586,19962,2024-07-27 22:30:00,0.4708551400008159,9.490342103795651,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1276.9304746167522,9.19126387890875,25.51497729342956,27.0,24.116895585770376,2732.520588864457,8163.392495132114,10503.894919939721,10503.894919939723,0.0,10503.894919939721,76.15323816956298,0.029,-0.3263949251168261
2587,19963,2024-07-27 22:45:00,0.5088875466753044,9.287629376220627,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1184.8080065249135,9.010236780172097,25.501401154559936,27.0,24.116895585770376,2700.504701458384,8067.745181058502,10468.147899440833,10468.147899440833,0.0,10468.147899440833,75.89407227094604,0.029,-0.32639492511682594
2588,19964,2024-07-27 23:00:00,0.5441622945593618,9.099614969998601,1.0,0.45,0.0,1.0,1.0,0.0,6544.538990416031,-42.23173701586251,9.900732076653643,32.02600145232383,27.375,24.283607110171207,0.0,0.0,6900.318931292304,6900.318931292304,0.0,6900.318931292304,143.1816178243153,0.083,1.0
2589,19965,2024-07-27 23:15:00,0.40232728671142826,9.855595561828087,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7680.752378904076,-44.750333379830245,10.94941815549933,29.8463357354159,27.75,24.445743908136667,0.0,0.0,6969.874043861701,6969.874043861701,0.0,6969.874043861701,50.53158681799733,0.029,-0.3263949251168261
