step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2590,19966,2024-07-27 23:30:00,0.2504286269059091,10.665215418591504,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1960.096346263628,10.66902965257369,25.612613650064056,28.125,24.603222864224865,2846.621863379489,8896.596177913361,10648.954158963548,10648.954158963552,0.0,10648.954158963548,77.20491765248573,0.029,-0.3263949251168261
2591,19967,2024-07-27 23:45:00,0.2471559143784668,10.682658976362772,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1826.103993455999,10.380849491308513,25.508014665083078,28.5,24.755965891025795,2850.096824877791,8725.987663622705,10616.028197757183,10616.028197757185,0.0,10616.028197757183,76.96620443373958,0.029,-0.3263949251168261
2592,19968,2024-07-28 00:00:00,0.2985482500205848,10.408737827390283,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1746.1203565711912,10.11355088393325,25.468056832264704,27.875,24.5603064844073,2845.9380833049668,8644.765468868556,10625.459404908805,10625.459404908805,0.0,10625.459404908805,77.03458068558884,0.029,-0.3263949251168261
2593,19969,2024-07-28 00:15:00,0.32917005212764566,10.245523622159649,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1620.0178808957576,9.865640270775474,25.42231808585149,27.25,24.34844587317695,2841.0473929922564,8521.482350554856,10624.967202473752,10624.967202473752,0.0,10624.967202473752,77.0310122179347,0.029,-0.32639492511682583
2594,19970,2024-07-28 00:30:00,0.3774782986267226,9.988040668319568,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1503.0533937509679,9.63570756255838,25.58454135744047,26.625,24.120954919683935,2814.036262402545,8403.718464143903,10613.932850726003,10613.932850726005,0.0,10613.932850726003,76.95101316776353,0.029,-0.3263949251168261
2595,19971,2024-07-28 00:45:00,0.42228296557002004,9.749231793511793,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1394.5632602870407,9.42245524866275,25.51171963380028,26.0,23.878393249062118,2769.306546221207,8309.289195389858,10558.29637999231,10558.296379992313,0.0,10558.29637999231,76.54764875494426,0.029,-0.32639492511682583
2596,19972,2024-07-28 01:00:00,0.46383791497611765,9.527743913177293,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1293.9262011709695,9.224663684644735,25.473357523644637,26.0,23.878393249062118,2728.621850995819,8189.792948238983,10504.68555249212,10504.68555249212,0.0,10504.68555249212,76.15897025556787,0.029,-0.32639492511682594
2597,19973,2024-07-28 01:15:00,0.5023791833421335,9.322318952786429,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1200.5727366569988,9.041212957364383,25.452050177337732,26.0,23.878393249062118,2694.3719692545633,8086.994006883306,10465.88457896911,10465.88457896911,0.0,10465.88457896911,75.87766319752605,0.029,-0.3263949251168261
2598,19974,2024-07-28 01:30:00,0.5381261239234867,9.131787759487816,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1113.9769111288967,8.871063686012949,25.437493489039234,26.0,23.878393249062118,2664.140607656038,7996.256409084279,10432.002225921184,10432.002225921184,0.0,10432.002225921184,75.63201613792859,0.029,-0.32639492511682594
2599,19975,2024-07-28 01:45:00,0.5712812022950655,8.955071191767301,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1033.6503970051497,8.713251470492285,25.425840790884912,26.0,23.878393249062118,2636.720451783993,7913.956474726522,10401.361148339693,10401.361148339693,0.0,10401.361148339693,75.40986832546278,0.029,-0.3263949251168261
2600,19976,2024-07-28 02:00:00,0.6020323021094347,8.791167829756713,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-959.1399726767944,8.566881716610258,25.436076708678232,26.35,24.280797839466167,2627.4377395871743,7828.19685766607,10372.196278828098,10372.1962788281,0.0,10372.196278828098,75.19842302150371,0.029,-0.32639492511682583
2601,19977,2024-07-28 02:15:00,0.6305537308831806,8.639148614392647,1.0,0.45,0.0,1.0,1.0,0.0,6523.609503837474,-42.03596215478666,9.472030486583922,30.958659387514807,26.7,24.68425673160788,0.0,0.0,6899.669625686892,6899.669625686893,0.0,6899.669625686892,50.02260478622997,0.029,1.0
2602,19978,2024-07-28 02:30:00,0.4845931226965252,9.41711865602752,0.5498756383629103,0.45,0.0,1.0,0.0,0.0,6491.860358759213,0.0,10.443758569792921,33.371874994743266,27.049999999999997,25.088725626660118,0.0,0.0,6921.098618860771,6921.098618860771,0.0,6921.098618860771,50.17796498674059,0.029,0.5498756383629103
2603,19979,2024-07-28 02:45:00,0.30231547827586686,10.38865850078963,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6669.137672398955,-43.23138924303741,11.518061078163296,29.7458511044279,27.4,25.494204859866258,0.0,0.0,6983.152569572776,6983.152569572774,0.0,6983.152569572776,50.62785612940263,0.029,-0.3263949251168261
2604,19980,2024-07-28 03:00:00,0.10617358258114576,11.434094804842493,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2227.9126080550923,11.201612530048973,25.579766632070186,27.049999999999997,25.263769259478636,2861.2605376110328,9237.830634077009,10640.774983855095,10640.774983855094,0.0,10640.774983855095,77.14561863294945,0.029,-0.32639492511682594
2605,19981,2024-07-28 03:15:00,0.14446487443144884,11.230002219280378,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2069.7834258326125,10.874794367903583,25.512722405210244,26.7,25.0312601329987,2856.2259552344635,8979.511995622996,10628.498262762052,10628.498262762057,0.0,10628.498262762052,77.05661240502488,0.029,-0.32639492511682583
2606,19982,2024-07-28 03:30:00,0.20517422224417792,10.906421395438532,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1979.0945628393174,10.571662373233671,25.462282857888454,26.35,24.79669934937691,2851.3682272035444,8881.444858645566,10627.578724934405,10627.578724934405,0.0,10627.578724934405,77.04994575577444,0.029,-0.32639492511682594
2607,19983,2024-07-28 03:45:00,0.23990113770548763,10.721326936029751,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1836.1266801986112,10.290519688194689,25.57499615665062,26.0,24.56011754252521,2845.9968041918783,8738.575639723387,10626.49683350676,10626.49683350676,0.0,10626.49683350676,77.04210204292401,0.029,-0.3263949251168261
2608,19984,2024-07-28 04:00:00,0.29468525493340914,10.42932759120493,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1703.508829402262,10.029776469817303,25.538408227640804,26.0,24.56011754252521,2845.631999908197,8601.268050966266,10620.517742562555,10620.517742562555,0.0,10620.517742562555,76.99875363357853,0.029,-0.32639492511682594
2609,19985,2024-07-28 04:15:00,0.3454948126864322,10.158512648381317,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1580.4927479251073,9.787945481352466,25.514891650651716,26.0,24.56011754252521,2845.6319997861888,8469.694932174818,10619.84852392471,10619.84852392471,0.0,10619.84852392471,76.99390179845415,0.029,-0.32639492511682594
2610,19986,2024-07-28 04:30:00,0.3926183464236221,9.907344213562094,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1466.3965935809038,9.563650723610877,25.498774984886904,26.0,24.56011754252521,2820.2889514232015,8351.096184079312,10591.75283916388,10591.75283916388,0.0,10591.75283916388,76.79020808393814,0.029,-0.3263949251168261
2611,19987,2024-07-28 04:45:00,0.43632432559425843,9.674391344582602,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1360.5595044672505,9.355619995770803,25.485665680184404,26.0,24.56011754252521,2783.790967327403,8243.022798352222,10551.285091556532,10551.285091556534,0.0,10551.285091556532,76.49681691378487,0.029,-0.32639492511682583
2612,19988,2024-07-28 05:00:00,0.4768610468694633,9.45833062018576,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1262.38261840275,9.16267378706608,25.493394367380116,26.175,24.762811771935933,2757.616648578709,8133.913182497412,10512.833482858861,10512.833482858863,0.0,10512.833482858861,76.21804275072675,0.029,-0.3263949251168261
2613,19989,2024-07-28 05:15:00,0.5144583921167795,9.257936770017565,-0.07045668054547854,0.45,0.0,0.0,1.0,1.0,0.0,-1171.3125869619068,8.983718915289558,25.51016308843916,26.35,24.96577018098997,2736.552174606763,8037.791405033719,10485.925032585614,10485.925032585617,0.0,10485.925032585614,76.0229564862457,0.029,-0.07045668054547854
2614,19990,2024-07-28 05:30:00,0.5493294578897403,9.072073989447684,1.0,0.45,0.0,1.0,1.0,0.0,6544.009322564406,-42.227852924203276,9.875204820744187,31.99232681610348,26.525,25.16899094164716,0.0,0.0,6900.435072852004,6900.435072852004,0.0,6900.435072852004,50.028154278177034,0.029,1.0
2615,19991,2024-07-28 05:45:00,0.40711587316140463,9.830072396049713,0.041804782018608086,0.45,0.0,1.0,0.0,0.0,7566.457145731136,0.0,10.905873298646977,29.805734496817383,26.7,25.372459733345917,0.0,0.0,6932.081985009059,6932.0819850090575,0.0,6932.081985009059,50.257594391315685,0.029,0.041804782018608086
2616,19992,2024-07-28 06:00:00,0.2584535885464716,10.622442373047306,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6605.773864728382,-42.92590579873906,11.96207058138549,30.005324265016473,26.525,25.16899094164716,0.0,0.0,6943.73610145795,6943.736101457948,51.9,6891.8361014579505,49.96581173557014,0.029,-0.3263949251168261
2617,19993,2024-07-28 06:15:00,0.03040421115524556,11.837945554542541,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2432.162434679755,11.616388334714745,25.634076151524614,26.35,24.96577018098997,2854.7839918925283,9450.985333394254,10667.392879978312,10667.392879978312,0.0,10667.392879978312,77.33859837984276,0.029,-0.32639492511682583
2618,19994,2024-07-28 06:30:00,0.06615533403387668,11.647392069599437,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2256.679462641363,11.25946321612685,25.514746511088887,26.175,24.762811771935933,2850.2513720962797,9156.182619145813,10627.064369498952,10627.064369498952,0.0,10627.064369498952,77.04621667886741,0.029,-0.32639492511682583
2619,19995,2024-07-28 06:45:00,0.13354191258175407,11.28822160593925,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2160.4811789085666,10.928422391743343,25.47087500663327,26.0,24.56011754252521,2845.944583307282,9058.488955464854,10625.74494911933,10625.744949119331,0.0,10625.74494911933,77.03665088111514,0.029,-0.32639492511682594
2620,19996,2024-07-28 07:00:00,0.17038157379859828,11.091866211653471,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2004.3843211281717,10.621397922288281,25.451252616771566,26.25,24.632792496775632,2847.187182275226,8894.585393334395,10617.541804402908,10617.54180440291,171.3,10446.24180440291,75.7352530819211,0.029,-0.32639492511682594
2621,19997,2024-07-28 07:15:00,0.23020932570104408,10.772984294013435,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1859.5852790106626,10.336646702583922,25.43498090607871,26.5,24.70251502099253,2848.7805022236284,8746.113386855992,10617.445073232213,10617.445073232213,0.0,10617.445073232213,76.97647678093355,0.029,-0.32639492511682583
2622,19998,2024-07-28 07:30:00,0.28569676771557917,10.477236228075963,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1725.2676316326956,10.072551573776746,25.42168748588578,26.75,24.769236503807385,2850.295369085273,8609.531110162237,10617.714149531716,10617.714149531716,0.0,10617.714149531716,76.97842758410494,0.029,-0.32639492511682583
2623,19999,2024-07-28 07:45:00,0.3371589728783029,10.202942674558646,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1600.673622929145,9.827612983948995,25.410196542927434,27.0,24.832888624238116,2851.7314509641187,8483.58089191596,10617.981643363046,10617.981643363048,0.0,10617.981643363046,76.98036691438209,0.029,-0.3263949251168261
2624,20000,2024-07-28 08:00:00,0.384888176718226,9.948546018091855,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1485.1115603840387,9.60043735019936,25.41359745826396,27.175,24.821258755788556,2838.6214163633827,8360.235192093478,10605.782963861186,10605.782963861186,383.64,10222.142963861186,421.66339725927395,0.165,-0.3263949251168261
2625,20001,2024-07-28 08:15:00,0.4291556588572858,9.712600338290667,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1377.918041986388,9.389735515148779,25.423628412428386,27.35,24.80690973983747,2800.164331637027,8249.396031676579,10563.995171655808,10563.995171655808,0.0,10563.995171655808,76.58896499450461,0.029,-0.3263949251168261
2626,20002,2024-07-28 08:30:00,0.4702129571471495,9.493764938405693,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1278.4831834351044,9.19431289742285,25.436542772215702,27.525,24.789786952322178,2764.9116560795705,8148.399150858621,10525.62128372311,10525.62128372311,0.0,10525.62128372311,76.31075430699255,0.029,-0.32639492511682583
2627,20003,2024-07-28 08:45:00,0.5082929546633123,9.290798551644546,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1186.2463786834053,9.013061439610901,25.45080373096879,27.7,24.76984492051841,2732.270609072275,8055.495505058067,10490.23374791965,10490.233747919652,0.0,10490.23374791965,76.05419467241747,0.029,-0.3263949251168261
2628,20004,2024-07-28 09:00:00,0.5436115569027791,9.102550401708188,1.0,0.45,0.0,1.0,1.0,0.0,6547.694666235744,-42.25430186373765,9.903942794595851,31.953356180955378,28.025,24.88956894031007,0.0,0.0,6899.7906419873,6899.790641987301,279.0,6620.7906419873,273.1076139819761,0.165,1.0
2629,20005,2024-07-28 09:15:00,0.4017289593660256,9.858784646579084,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7642.3562698145615,-44.67995896941062,10.951312989573058,29.820504827513453,28.35,25.005442056085045,0.0,0.0,6969.055094635588,6969.055094635588,0.0,6969.055094635588,50.52564943610801,0.029,-0.3263949251168261
2630,20006,2024-07-28 09:30:00,0.24980557846115847,10.668536266802025,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1960.9687026335941,10.670805441584466,25.574914894644976,28.675,25.117379126070258,2858.1063248490987,8900.421327958444,10655.419974242574,10655.419974242574,0.0,10655.419974242574,77.25179481325866,0.029,-0.32639492511682594
2631,20007,2024-07-28 09:45:00,0.24682158937838697,10.684440928613197,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1826.9147935645808,10.382492772605007,25.495236602578487,29.0,25.225323377084113,2860.4373996914132,8733.762649199489,10619.233855196473,10619.233855196473,0.0,10619.233855196473,76.98944545017443,0.029,-0.3263949251168261
2632,20008,2024-07-28 10:00:00,0.29823760750481065,10.41039355199936,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1746.8954144378936,10.115074426325622,25.473325901753142,29.25,25.139826617872984,2858.71770664866,8638.460953028356,10624.424815903985,10624.424815903983,340.44,10283.984815903985,424.2143736560394,0.165,-0.32639492511682594
2633,20009,2024-07-28 10:15:00,0.3288731177036232,10.247106282639688,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1620.7367379186703,9.867053519464452,25.457265357215583,29.5,25.046913603705505,2856.705496078412,8509.847221944743,10624.066978317733,10624.066978317736,0.0,10624.066978317733,77.02448559280357,0.029,-0.32639492511682583
2634,20010,2024-07-28 10:30:00,0.37720293211871936,9.989508371807226,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1503.7205280368469,9.637019784764714,25.444070914887266,29.75,24.946353196134847,2854.503774277416,8390.322409288718,10623.716422401878,10623.71642240188,0.0,10623.716422401878,77.02194406241362,0.029,-0.3263949251168261
2635,20011,2024-07-28 10:45:00,0.42202741177375486,9.750593895245887,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1395.181014222149,9.423666461460382,25.432835587499785,30.0,24.837912917413547,2812.8012476729336,8280.208833114566,10580.248353741716,10580.248353741716,0.0,10580.248353741716,76.70680056462744,0.029,-0.32639492511682594
2636,20012,2024-07-28 11:00:00,0.4636013138667853,9.529004997090034,1.0,0.45,0.0,1.0,1.0,0.0,6557.982045919459,-42.34560176556266,10.297887977892334,32.90111189492883,30.275,25.1662301093547,0.0,0.0,6899.553945507193,6899.55394550719,240.06,6659.493945507193,138.18449936927425,0.083,1.0
2637,20013,2024-07-28 11:15:00,0.32712920969132464,10.25640131234524,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6678.891847038631,-44.225594349318534,11.37372438423952,29.501698208213405,30.55,25.49546967504063,0.0,0.0,6979.0176389567005,6979.0176389567,0.0,6979.0176389567005,50.59787788243608,0.029,-0.32639492511682594
2638,20014,2024-07-28 11:30:00,0.14871922199585888,11.207326546762072,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2161.297046767952,11.066348865279476,25.614321524539772,30.825000000000003,25.825637453661816,2872.841414812206,9167.209310448432,10643.314445226484,10643.314445226484,0.0,10643.314445226484,77.16402972789201,0.029,-0.32639492511682594
2639,20015,2024-07-28 11:45:00,0.17000262562838087,11.09388600540073,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2007.9010273255994,10.749343186696475,25.415824166280874,31.1,26.156706498277902,2879.241939363659,8914.079907385729,10618.744147965861,10618.74414796586,0.0,10618.744147965861,76.9858950727525,0.029,-0.32639492511682594
2640,20016,2024-07-28 12:00:00,0.2288891028031803,10.780021082059049,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1919.9295811582415,10.455308485652663,25.611462429761225,31.575000000000003,26.197644436343882,2879.958686083928,8821.160139678555,10652.547363267417,10652.547363267417,228.18,10424.367363267416,75.57666338368877,0.029,-0.32639492511682583
2641,20017,2024-07-28 12:15:00,0.2625738286317897,10.60048149339256,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1781.2450660235145,10.182612772141315,25.531924507167776,32.05,26.22493348290979,2880.4850215871775,8706.098196604153,10627.442540590551,10627.442540590553,0.0,10627.442540590551,77.0489584192815,0.029,-0.32639492511682594
2642,20018,2024-07-28 12:30:00,0.31571290880022107,10.317250196094822,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1652.6013813666302,9.929695233550607,25.47303687101811,32.525,26.238016865860402,2880.7460134061585,8565.110669481206,10626.877000856917,10626.877000856917,0.0,10626.877000856917,77.04485825621265,0.029,-0.3263949251168261
2643,20019,2024-07-28 12:45:00,0.36499668350233555,10.054567676932551,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1533.2747296515934,9.695119623136618,25.580767824522685,33.0,26.236315394995064,2880.732827097422,8438.62687298758,10626.68278160447,10626.682781604468,0.0,10626.68278160447,77.04345016663241,0.029,-0.32639492511682583
2644,20020,2024-07-28 13:00:00,0.41070615733274995,9.810936181416443,0.12684440017838136,0.45,0.0,1.0,1.0,0.0,7608.831740179172,-47.82542970114777,10.585771414670862,29.008317888727962,33.25,26.31081172385849,0.0,0.0,6901.122353236273,6901.122353236276,206.82,6694.302353236273,138.90677382965268,0.083,0.12684440017838136
2645,20021,2024-07-28 13:15:00,0.2736735785245547,10.541319826464123,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6627.843070157042,-42.89927765051848,11.630169949791524,29.743119553790148,33.5,26.38297371977979,0.0,0.0,6938.622164689073,6938.622164689072,0.0,6938.622164689073,50.305010693995776,0.029,-0.32639492511682583
2646,20022,2024-07-28 13:30:00,0.08504334746148805,11.546718958030269,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2279.510007821927,11.30638433381085,25.6261846065852,33.75,26.45277120716278,2884.6754314703558,9293.533340482581,10667.00754301832,10667.007543018322,0.0,10667.00754301832,77.33580468688282,0.029,-0.32639492511682583
2647,20023,2024-07-28 13:45:00,0.1246840172303955,11.335434188161992,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2115.0577179348616,10.971951139919511,25.517176301287787,34.0,26.520163305975316,2885.871998791602,9016.165446498924,10626.731766746716,10626.731766746714,0.0,10626.731766746716,77.04380530891369,0.029,-0.32639492511682583
2648,20024,2024-07-28 14:00:00,0.18782414600611366,10.998897301787414,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2024.9117275415404,10.661770541372992,25.514764356682758,34.025,26.734800573943883,2889.335792381132,8906.386197824719,10624.079633997746,10624.07963399775,678.42,9945.659633997746,206.37243740545324,0.083,-0.3263949251168261
2649,20025,2024-07-28 14:15:00,0.22234236958534687,10.814915170110101,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1878.6279453786208,10.374093099747459,25.532537592620027,34.05,26.94839687460185,2892.8755816972443,8753.941560011535,10624.815322776036,10624.815322776034,0.0,10624.815322776036,77.02991109012626,0.029,-0.32639492511682594
2650,20026,2024-07-28 14:30:00,0.2784001176549766,10.516127372898975,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1742.9334225280575,10.107285633441023,25.55182343376369,34.075,27.16097029824709,2896.2314267609904,8616.01121253022,10625.752135224082,10625.752135224084,0.0,10625.752135224082,77.0367029803746,0.029,-0.32639492511682594
2651,20027,2024-07-28 14:45:00,0.3303910163124367,10.239015883054712,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1617.0627767899973,9.859832974519618,25.572925079922683,34.1,27.37252333843705,2899.398710125103,8488.762190588614,10626.68831499851,10626.688314998511,0.0,10626.68831499851,77.0434902837392,0.029,-0.32639492511682583
2652,20028,2024-07-28 15:00:00,0.3786102685875504,9.982007268428356,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1500.3150281468493,9.630327664707831,25.555560705393393,34.325,26.936807276747505,2893.390689428391,8390.964130813898,10640.113153693508,10640.113153693508,541.26,10098.853153693508,209.5512029391403,0.083,-0.32639492511682583
2653,20029,2024-07-28 15:15:00,0.42333191793435265,9.7436408774099,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1392.0242859484097,9.417464264262254,25.522030484373154,34.55,26.479439067846066,2885.6944936106797,8290.780393762587,10639.936179837583,10639.936179837585,0.0,10639.936179837583,77.13953730382248,0.029,-0.3263949251168261
2654,20030,2024-07-28 15:30:00,0.46481033554257795,9.52256091155806,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1291.5708245262874,9.220035043252288,25.48245363563904,34.775,25.999177021391564,2855.485748434865,8193.030408302297,10615.729908275023,10615.729908275023,0.0,10615.729908275023,76.96404183499392,0.029,-0.3263949251168261
2655,20031,2024-07-28 15:45:00,0.503281160846169,9.31751141268992,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1198.3880622137638,9.036920328471705,25.44091359221247,35.0,25.494641384942604,2791.9852390547762,8100.334359558238,10555.96236661895,10555.96236661895,0.0,10555.96236661895,76.5307271579874,0.029,-0.32639492511682594
2656,20032,2024-07-28 16:00:00,0.5389626206466402,9.127329231953407,1.0,0.45,0.0,1.0,1.0,0.0,6552.122199610874,-42.28681198457677,9.927502775668131,31.98914424104234,35.0,25.494641384942604,0.0,0.0,6899.622822624892,6899.622822624893,741.96,6157.662822624892,127.77150356946652,0.083,1.0
2657,20033,2024-07-28 16:15:00,0.39731449712392686,9.88231373032947,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7649.742613282142,-44.68938693226283,10.975045651107736,29.85634399535797,35.0,25.494641384942604,0.0,0.0,6969.344773058344,6969.344773058342,0.0,6969.344773058344,50.527749604673,0.029,-0.32639492511682594
2658,20034,2024-07-28 16:30:00,0.24540492705632758,10.691991738789774,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1971.863511466309,10.692982650039752,25.586492106103087,35.0,25.494641384942604,2866.123114366622,8913.06905101795,10667.591428674947,10667.591428674947,0.0,10667.591428674947,77.34003785789336,0.029,-0.32639492511682594
2659,20035,2024-07-28 16:45:00,0.24264649053617812,10.70669420544217,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1837.0637852564828,10.403062286218788,25.512357384248325,35.0,25.494641384942604,2866.12311436662,8744.405345168658,10623.611036566603,10623.6110365666,0.0,10623.611036566603,77.02118001510787,0.029,-0.32639492511682583
2660,20036,2024-07-28 17:00:00,0.29434921273262776,10.431118696135094,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1756.5987364227256,10.13415250479984,25.515164280834476,34.975,25.73866463268151,2870.777123423428,8638.201552905211,10618.575026428005,10618.575026428005,407.88,10210.695026428006,421.1911698401553,0.165,-0.32639492511682594
2661,20037,2024-07-28 17:15:00,0.32515558727049765,10.266920719848248,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1629.7381752944177,9.884749470257367,25.53253040034611,34.95,25.97999995562401,2875.5530209848907,8504.113043440264,10619.7074875437,10619.707487543697,0.0,10619.7074875437,76.99287928469182,0.029,-0.32639492511682594
2662,20038,2024-07-28 17:30:00,0.37375483788524977,10.007886714071619,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1512.070301536721,9.653435633332052,25.556259129779804,34.925,26.218697950979557,2880.104335046377,8382.084637091664,10621.169664584322,10621.169664584322,0.0,10621.169664584322,77.00348006823634,0.029,-0.3263949251168261
2663,20039,2024-07-28 17:45:00,0.41882893711542524,9.767641765174783,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1402.928399788561,9.438896595439484,25.583184251708143,34.9,26.45478021206919,2884.4281217070115,8270.756860423618,10622.620251495768,10622.620251495768,0.0,10622.620251495768,77.01399682334431,0.029,-0.3263949251168261
2664,20040,2024-07-28 18:00:00,0.4606340429984806,9.544820550818098,-0.019612686121248456,0.45,0.0,0.0,1.0,1.0,0.0,-1301.686326943771,9.239915790250155,25.564349730438735,34.925,27.60173404255662,2901.7647947298547,8191.982948833962,10609.203731370224,10609.203731370222,45.48,10563.723731370224,435.75360391902177,0.165,-0.019612686121248456
2665,20041,2024-07-28 18:15:00,0.4994074635194158,9.338158219441514,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1207.772758644591,9.055362888264437,25.52471096038888,34.95,28.701492032556843,2914.3755731796837,8108.4441331951875,10612.955047627136,10612.955047627136,0.0,10612.955047627136,76.94392409529674,0.029,-0.32639492511682594
2666,20042,2024-07-28 18:30:00,0.5353692562025892,9.146481864440199,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1120.6573345848515,8.884190614056845,25.47562226158202,34.975,29.757807148737196,2920.73793681008,8025.636269160951,10612.613347341889,10612.613347341889,0.0,10612.613347341889,76.9414467682287,0.029,-0.32639492511682583
2667,20043,2024-07-28 18:45:00,0.5687236013821391,8.968703204633199,1.0,0.45,0.0,1.0,1.0,0.0,6544.874882860563,-42.21477160299787,9.779435875652236,31.540068017169617,35.0,30.774049996804564,0.0,0.0,6900.002956586611,6900.002956586612,0.0,6900.002956586611,50.02502143525293,0.029,1.0
2668,20044,2024-07-28 19:00:00,0.4259260674557035,9.7298140604611,0.48734381568761015,0.45,0.0,1.0,0.0,0.0,7510.543735444706,0.0,10.788617134705785,29.298014377459495,34.5,29.645708972836992,0.0,0.0,6927.1618463695695,6927.1618463695695,0.0,6927.1618463695695,346.3580923184785,0.2,0.48734381568761015
2669,20045,2024-07-28 19:15:00,0.23923482244912742,10.724878396346151,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6643.993362621556,-42.996292795534934,11.846399309456215,29.98484084468219,34.0,28.513121967668635,0.0,0.0,6940.357282381294,6940.357282381294,0.0,6940.357282381294,50.31759029726438,0.029,-0.32639492511682583
2670,20046,2024-07-28 19:30:00,0.0406210106856404,11.783490013045537,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2376.9534113344985,11.508499897809394,25.722799604181517,33.5,27.376545062057314,2899.6630080119735,9370.035630494709,10755.016836838293,10755.016836838293,0.0,10755.016836838293,77.97387206707762,0.029,-0.3263949251168261
2671,20047,2024-07-28 19:45:00,0.08734018562989038,11.534476810592684,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2210.1646283346286,11.159415311433204,25.549234402404043,33.0,26.236315394995064,2880.730752133818,9125.748043696945,10661.719756565359,10661.719756565357,0.0,10661.719756565359,77.29746823509885,0.029,-0.3263949251168261
2672,20048,2024-07-28 20:00:00,0.15137021418057198,11.193196758417551,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2113.3089050024832,10.835634949105117,25.5322357043607,32.625,26.554642739673934,2886.1033739873324,9002.139936293328,10621.158198283223,10621.158198283223,0.0,10621.158198283223,531.0579099141612,0.2,-0.32639492511682594
2673,20049,2024-07-28 20:15:00,0.1884626441459984,10.995494106701829,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1960.6272649199436,10.535344765485297,25.53952698686153,32.25,26.84740914924302,2891.135145471399,8839.586345596777,10622.762301781579,10622.762301781577,0.0,10622.762301781579,77.01502668791645,0.029,-0.32639492511682594
2674,20050,2024-07-28 20:30:00,0.2469781881335735,10.683606257248053,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1818.997168139838,10.256839942194198,25.552137041324297,31.875,27.116060182318904,2895.4783906856014,8693.38785606737,10624.43024969508,10624.43024969508,0.0,10624.43024969508,77.02711931028934,0.029,-0.32639492511682583
2675,20051,2024-07-28 20:45:00,0.3012485051255718,10.394345467680703,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1687.6199087858251,9.99853889182634,25.56778117188657,31.5,27.36191073265324,2899.2105102956434,8559.575950810358,10625.937062300096,10625.937062300098,0.0,10625.937062300096,77.0380437016757,0.029,-0.3263949251168261
2676,20052,2024-07-28 21:00:00,0.351581742836495,10.126069310681482,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1565.7543590590706,9.758974931123184,25.548669652098194,31.375,26.956793347012653,2893.6781279713014,8454.52814207206,10639.407153064705,10639.407153064705,0.0,10639.407153064705,438.8755450639191,0.165,-0.3263949251168261
2677,20053,2024-07-28 21:15:00,0.3982637197566622,9.87725437369699,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1452.7276259901141,9.536782392244483,25.514878791066685,31.25,26.55020544903299,2886.8774422082174,8348.581021914479,10638.815638778924,10638.815638778924,0.0,10638.815638778924,77.1314133811472,0.029,-0.32639492511682594
2678,20054,2024-07-28 21:30:00,0.4415600205726313,9.646485090347875,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1347.8803538405766,9.330700669694568,25.475552947552764,31.125,26.14215741471668,2879.48296442307,8245.962458481552,10637.39945751892,10637.39945751892,0.0,10637.39945751892,77.12114606701218,0.029,-0.3263949251168261
2679,20055,2024-07-28 21:45:00,0.4817168824113013,9.432449016747764,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1250.621324156487,9.139561014351269,25.434366990002157,31.0,25.732643140575338,2823.037998114451,8148.9677512807775,10583.024916726352,10583.02491672635,0.0,10583.024916726352,76.72693064626606,0.029,-0.3263949251168261
2680,20056,2024-07-28 22:00:00,0.5189620915240167,9.233932052176991,1.0,0.45,0.0,1.0,1.0,0.0,6545.862972176763,-42.240753359734406,10.024232340826574,32.178785149097685,31.0,25.732643140575338,0.0,0.0,6899.608926656129,6899.60892665613,0.0,6899.608926656129,143.1668852281147,0.083,1.0
2681,20057,2024-07-28 22:15:00,0.3791586179768845,9.979084566183205,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7679.775544014864,-44.74970855759476,11.072945776469268,29.967892321051547,31.0,25.732643140575338,0.0,0.0,6971.483841355745,6971.4838413557445,0.0,6971.483841355745,50.54325784982915,0.029,-0.32639492511682583
2682,20058,2024-07-28 22:30:00,0.22724853271246276,10.788765320642574,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2016.8026280765248,10.784462365472825,25.571314052904818,31.0,25.732643140575338,2870.985125338038,8957.479329534039,10669.965580779985,10669.965580779985,0.0,10669.965580779985,77.3572504606549,0.029,-0.32639492511682594
2683,20059,2024-07-28 22:45:00,0.22542442628012963,10.798487807926909,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1878.9241507666604,10.487905375372247,25.498276596222723,31.0,25.732643140575338,2870.9851253380357,8784.812131954024,10624.546741828279,10624.54674182828,0.0,10624.546741828279,77.02796387825502,0.029,-0.3263949251168261
2684,20060,2024-07-28 23:00:00,0.2783106938884779,10.516604001574413,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1796.6199472082867,10.212840264284836,25.493499600410043,30.825,25.998443836345473,2875.878886335515,8678.963371753354,10619.27617822554,10619.27617822554,0.0,10619.27617822554,220.34998069817996,0.083,-0.3263949251168261
2685,20061,2024-07-28 23:15:00,0.3098222291435984,10.34864751866462,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1666.861664448355,9.957728467311318,25.500281711132228,30.65,26.254586252630524,2880.7510148073434,8543.209447821733,10620.51604880122,10620.516048801222,0.0,10620.51604880122,76.99874135380885,0.029,-0.32639492511682594
2686,20062,2024-07-28 23:30:00,0.35953390779584876,10.083684271448126,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1546.5005534092682,9.721121124429214,25.512617711004246,30.475,26.501410265130623,2885.2470449766242,8418.80178080473,10622.014400118298,10622.014400118298,0.0,10622.014400118298,77.00960440085767,0.029,-0.32639492511682594
2687,20063,2024-07-28 23:45:00,0.4056396239507065,9.837940804342734,0.00683828265669697,0.45,0.0,0.0,1.0,1.0,0.0,-1434.8661368339635,9.501672059922884,25.527623909906335,30.3,26.739254566292402,2889.3848914006385,8305.064536369973,10623.425130815202,10623.425130815202,0.0,10623.425130815202,77.01983219841021,0.029,0.00683828265669697
2688,20064,2024-07-29 00:00:00,0.44840145783201835,9.610020229755342,1.0,0.45,0.0,1.0,0.0,0.0,6483.368986277524,0.0,10.358960652715925,33.08977859450977,29.725,26.323335002205507,0.0,0.0,6863.123512167818,6863.123512167819,0.0,6863.123512167818,49.75764546321668,0.029,1.0
2689,20065,2024-07-29 00:15:00,0.31504663034010727,10.320801460287228,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6679.0446620412895,-44.29619006494141,11.448976365337524,29.56905173351479,29.15,25.904112110283116,0.0,0.0,6981.160505467599,6981.160505467597,0.0,6981.160505467599,50.6134136646401,0.029,-0.3263949251168261
2690,20066,2024-07-29 00:30:00,0.1346019813228855,11.28257143954902,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2193.997804121406,11.136651161304854,25.668170934509664,28.575,25.48160562594607,2865.8523496550424,9173.446459901463,10707.011344880897,10707.011344880899,0.0,10707.011344880897,77.62583225038651,0.029,-0.32639492511682583
2691,20067,2024-07-29 00:45:00,0.15748214148019518,11.16062018591056,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2040.06409553809,10.814544770638381,25.49397547614632,28.0,25.05584506259907,2856.7646111631225,8948.372036751138,10635.634585071595,10635.634585071595,0.0,10635.634585071595,77.10835074176907,0.029,-0.3263949251168261
2692,20068,2024-07-29 01:00:00,0.21656363407113366,10.845715830400858,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1950.6806173170364,10.515783063761958,25.464705459018475,28.0,25.24076321013378,2860.502605309242,8842.796063095446,10617.373490291597,10617.373490291597,0.0,10617.373490291597,76.97595780461408,0.029,-0.32639492511682594
2693,20069,2024-07-29 01:15:00,0.25078988566121485,10.663289909425725,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1809.7693548283705,10.2386942052327,25.447957527980442,28.0,25.424384318038303,2864.4001533244223,8697.683521110004,10617.936295852185,10617.936295852189,0.0,10617.936295852185,76.98003814492834,0.029,-0.3263949251168261
2694,20070,2024-07-29 01:30:00,0.3047841212225797,10.37550063388365,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1679.0583182122111,9.981705091802768,25.432898745430844,28.0,25.60670913965996,2868.1818172807853,8564.590800265909,10618.721917337476,10618.72191733748,0.0,10618.721917337476,76.9857339006967,0.029,-0.32639492511682583
2695,20071,2024-07-29 01:45:00,0.3548615807905037,10.108587774386615,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1557.811359111008,9.743356239393066,25.4190240967892,28.0,25.787771254732956,2871.8462870263097,8441.77624598475,10619.541260173562,10619.541260173564,0.0,10619.541260173562,76.99167413625833,0.029,-0.32639492511682583
2696,20072,2024-07-29 02:00:00,0.40130661351717406,9.861035749953462,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1445.3567443783045,9.522290891070398,25.426509556097542,28.325,25.914649663854465,2874.428101151439,8318.044215667502,10621.414547765058,10621.414547765058,0.0,10621.414547765058,77.00525547129668,0.029,-0.32639492511682583
2697,20073,2024-07-29 02:15:00,0.4443832899807533,9.631437064402585,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1341.0407403185375,9.317256323077654,25.44338927183379,28.65,26.037558434886716,2860.712098379916,8208.406814579263,10604.814505732225,10604.814505732225,0.0,10604.814505732225,76.88490516655864,0.029,-0.32639492511682594
2698,20074,2024-07-29 02:30:00,0.48433627369595933,9.418487661200537,0.5437919023992899,0.45,0.0,1.0,1.0,0.0,6551.111646822455,-42.295015319748224,10.195610730125333,32.6788498425346,28.975,26.156420130325706,0.0,0.0,6899.733880934795,6899.733880934793,0.0,6899.733880934795,50.02307063677726,0.029,0.5437919023992899
2699,20075,2024-07-29 02:45:00,0.34630968586936206,10.1541693743163,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6670.625371154878,-44.14300028124009,11.268992809978265,29.382586114304008,29.3,26.271168830338585,0.0,0.0,6976.8452797259215,6976.84527972592,0.0,6976.8452797259215,50.58212827801293,0.029,-0.3263949251168261
2700,20076,2024-07-29 03:00:00,0.16832885805229592,11.102807186581263,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2113.0906738768613,10.968476301839729,25.57280451332167,28.975,26.156420130325706,2879.2365577467253,9113.642722641755,10663.35049252386,10663.35049252386,0.0,10663.35049252386,77.30929107079798,0.029,-0.32639492511682594
2701,20077,2024-07-29 03:15:00,0.18848090350508895,10.995396784317876,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1963.121906638288,10.658571171738885,25.51362317955319,28.65,26.037558434886716,2876.9767785836125,8871.399576135116,10629.158529322065,10629.158529322069,0.0,10629.158529322065,77.06139933758497,0.029,-0.3263949251168261
2702,20078,2024-07-29 03:30:00,0.2460484988287426,10.688561501242802,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1877.1189336968994,10.371125784896925,25.464125095399826,28.325,25.914649663854465,2874.7558508075604,8778.883469941682,10628.915846018266,10628.915846018266,0.0,10628.915846018266,77.05963988363243,0.029,-0.3263949251168261
2703,20079,2024-07-29 03:45:00,0.27897833266299443,10.51304548690624,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1741.532942121816,10.104530719946997,25.574417913374663,28.0,25.787771254732956,2872.2581170645617,8643.661418260765,10628.11432797292,10628.114327972922,0.0,10628.11432797292,77.05382887780368,0.029,-0.32639492511682583
2704,20080,2024-07-29 04:00:00,0.33092756065412904,10.236156101713492,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1615.7632296817462,9.857278835837711,25.537700889670756,27.75,25.727858402368,2870.969714575338,8513.505956509336,10627.290203946923,10627.29020394692,0.0,10627.290203946923,77.0478539786152,0.029,-0.3263949251168261
2705,20081,2024-07-29 04:15:00,0.37910806714379625,9.979354002123566,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1499.1096102369193,9.627957273546286,25.513716945451446,27.5,25.66484472763725,2869.7018874229634,8388.543130646993,10626.606840412911,10626.606840412911,0.0,10626.606840412911,77.0428995929936,0.029,-0.32639492511682594
2706,20082,2024-07-29 04:30:00,0.4237936650866417,9.7411797650882,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1390.9053184441593,9.415264017212731,25.496910566187847,27.25,25.598785658914945,2857.1798925477215,8275.986122460745,10614.024891493103,10614.024891493103,0.0,10614.024891493103,76.951680463325,0.029,-0.32639492511682594
2707,20083,2024-07-29 04:45:00,0.46523890061867396,9.520276659702468,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1290.5321668345455,9.21799329680409,25.482995503058124,27.0,25.52972925927267,2817.548816712592,8173.4552524678065,10571.975801936707,10571.97580193671,0.0,10571.975801936707,76.64682456404113,0.029,-0.32639492511682594
2708,20084,2024-07-29 05:00:00,0.503678909917795,9.315391410138153,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1197.4243482204256,9.035026656309697,25.491592062503543,27.325,25.77476382821882,2795.108738476809,8068.663269367438,10535.57630849166,10535.57630849166,0.0,10535.57630849166,76.38292823656454,0.029,-0.32639492511682583
2709,20085,2024-07-29 05:15:00,0.5393316226208672,9.125362451430778,0.5186916775007933,0.45,0.0,1.0,1.0,0.0,6544.50428825757,-42.2313382309183,9.924078281774758,32.070533075027164,27.65,26.01861132703083,0.0,0.0,6900.235442069184,6900.235442069182,0.0,6900.235442069184,50.026706955001586,0.029,0.5186916775007933
2710,20086,2024-07-29 05:30:00,0.39794717335447133,9.878941566020668,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7755.590825345034,-50.17896942960094,11.08669985576508,29.962346448643526,27.975,26.26126952636788,0.0,0.0,6970.3727452589865,6970.3727452589865,0.0,6970.3727452589865,50.535202403127656,0.029,-0.32639492511682583
2711,20087,2024-07-29 05:45:00,0.2251593222493557,10.799900812410934,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2023.1081030375706,10.797298223305061,25.584895340394326,28.3,26.50274305600092,2885.5641557353647,8962.636821105309,10656.866727587902,10656.866727587902,0.0,10656.866727587902,77.26228377501229,0.029,-0.32639492511682583
2712,20088,2024-07-29 06:00:00,0.22300794052024492,10.811367677027095,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1884.7979610797095,10.499810380932898,25.405913404227555,28.225,26.323972481717366,2882.346587979275,8787.056299047696,10631.848180376213,10631.848180376213,133.92,10497.928180376213,76.10997930772756,0.029,-0.32639492511682583
2713,20089,2024-07-29 06:15:00,0.2760601229283009,10.528599544792156,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1802.2345615348477,10.223877788969988,25.60556188061128,28.15,26.145223544400686,2879.2514471208356,8702.735113534916,10660.176270704857,10660.176270704858,0.0,10660.176270704857,77.28627796261021,0.029,-0.32639492511682594
2714,20090,2024-07-29 06:30:00,0.30767104311848087,10.360113340178497,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1672.0700121854695,9.967970014027363,25.51154071777983,28.075,25.96648387371134,2875.837275559216,8599.996363546206,10631.736006524563,10631.736006524563,0.0,10631.736006524563,77.08008604730308,0.029,-0.32639492511682594
2715,20091,2024-07-29 06:45:00,0.35753868432602626,10.09431881254228,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1551.332351795651,9.730620459660702,25.440331310277067,28.0,25.787771254732956,2872.3273173363077,8465.768252942122,10629.965213563088,10629.965213563088,0.0,10629.965213563088,77.06724779833239,0.029,-0.32639492511682594
2716,20092,2024-07-29 07:00:00,0.4037886323482667,9.847806589583739,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1439.3476472772038,9.51047953694037,25.566302923724503,28.25,25.84452065294784,2873.140055306886,8335.397528120262,10623.387278942824,10623.387278942824,340.98,10282.407278942825,74.54745277233548,0.029,-0.32639492511682583
2717,20093,2024-07-29 07:15:00,0.4466849350679878,9.619169296087625,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1335.4682109846403,9.306307282623916,25.535096610434817,28.5,25.898063888095386,2859.4901343668453,8229.652069117621,10608.955196857902,10608.955196857904,0.0,10608.955196857902,76.91492517721979,0.029,-0.32639492511682594
2718,20094,2024-07-29 07:30:00,0.48647038033435913,9.407112872817866,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1239.1087708576947,9.116938942444271,25.514462584456794,28.75,25.948333551370705,2826.9270631060326,8126.787396260863,10572.467469584433,10572.467469584433,0.0,10572.467469584433,76.65038915448714,0.029,-0.3263949251168261
2719,20095,2024-07-29 07:45:00,0.5233704628164048,9.210435433188563,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1149.724355489839,8.941301266481187,25.499832322547668,29.0,25.995279374481463,2797.6725487317326,8034.213978610022,10539.783158546403,10539.783158546408,0.0,10539.783158546403,76.41342789946142,0.029,-0.32639492511682594
2720,20096,2024-07-29 08:00:00,0.5575950188727036,9.02801854940849,1.0,0.45,0.0,1.0,1.0,0.0,6548.5367127406,-42.26132893454407,9.835770312579875,31.854012851583366,29.375,26.42261680233964,0.0,0.0,6900.289143356415,6900.289143356415,819.6,6080.689143356414,250.8284271634521,0.165,1.0
2721,20097,2024-07-29 08:15:00,0.41452015375676615,9.790607580476436,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,7649.655433161907,-44.66867603471536,10.882851359780878,29.75867270587653,29.75,26.85110736000031,0.0,0.0,6968.008430054847,6968.008430054846,0.0,6968.008430054847,50.518061117897645,0.029,-0.32639492511682594
2722,20098,2024-07-29 08:30:00,0.26269974921838624,10.599810336666001,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1930.191981698444,10.606835451337496,25.57164237295987,30.125,27.280729017172686,2898.257598588361,8871.991967541673,10650.058541003487,10650.05854100349,0.0,10650.058541003487,77.2129244222753,0.029,-0.32639492511682583
2723,20099,2024-07-29 08:45:00,0.25861231136805596,10.621596380408262,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1797.642091435595,10.323165489807998,25.4563925647288,30.5,27.711477926016695,2904.2813959688606,8700.575411833372,10622.697330848308,10622.697330848308,0.0,10622.697330848308,77.01455564865024,0.029,-0.3263949251168261
2724,20100,2024-07-29 09:00:00,0.30945263799090184,10.350617439508493,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1718.90820968849,10.060049190397645,25.413854203046217,30.875,27.355588201311924,2899.7050744035955,8620.281734663957,10637.990483263628,10637.990483263628,1190.28,9447.710483263627,389.71805743462465,0.165,-0.32639492511682594
2725,20101,2024-07-29 09:15:00,0.33959530608038274,10.18995701859156,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1594.7747438614049,9.81601715052378,25.606236467390232,31.25,26.96906824813557,2893.854281317088,8498.750788902724,10664.65240262861,10664.652402628608,0.0,10664.65240262861,77.31872991905742,0.029,-0.32639492511682594
2726,20102,2024-07-29 09:30:00,0.38714773022651106,9.936502597892696,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1479.6424579130235,9.589690566961542,25.51830990172965,31.625,26.54984792710987,2886.8859842157494,8406.240738304316,10639.761169756086,10639.761169756084,0.0,10639.761169756086,77.13826848073163,0.029,-0.32639492511682594
2727,20103,2024-07-29 09:45:00,0.43125058990603804,9.701434355800817,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1372.8478218862313,9.379772392278344,25.452260252031987,32.0,26.095612781553832,2878.6638025266448,8286.767415753544,10638.43100452495,10638.431004524953,0.0,10638.43100452495,77.12862478280589,0.029,-0.32639492511682594
2728,20104,2024-07-29 10:00:00,0.4721548028263938,9.48341490093532,1.0,0.45,0.0,1.0,1.0,0.0,6560.242016219399,-42.361891035632084,10.257009172324967,32.74960265970036,32.5,26.21850313386679,0.0,0.0,6899.756674102549,6899.75667410255,1411.2,5488.55667410255,226.4029628067302,0.165,1.0
2729,20105,2024-07-29 10:15:00,0.3348012907630398,10.215509120232998,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7080.862496217483,-49.29014346122221,11.40162090268132,29.67477595396445,33.0,26.330482102906597,0.0,0.0,6977.389662551415,6977.389662551414,0.0,6977.389662551415,50.586075053497765,0.029,-0.3263949251168261
2730,20106,2024-07-29 10:30:00,0.14535276356051724,11.225269770222443,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2168.0010473494967,11.092290409868983,25.564592513257864,33.5,26.431161838424714,2884.2885323209607,9110.554742628092,10666.157003102122,10666.157003102124,0.0,10666.157003102122,77.32963827249039,0.029,-0.3263949251168261
2731,20107,2024-07-29 10:45:00,0.1674724151108241,11.107372027459308,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2019.7688937617365,10.773401931353963,25.501547527687276,34.0,26.520163305975316,2885.871997254768,8929.871119434914,10625.609292087176,10625.609292087176,0.0,10625.609292087176,77.03566736763203,0.029,-0.32639492511682583
2732,20108,2024-07-29 11:00:00,0.22434117627187858,10.804261530470887,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1931.2771458250897,10.477625391623995,25.49903072397702,34.025,26.78359163952392,2890.103645776933,8815.347734488116,10623.020649373648,10623.020649373646,1976.1,8646.920649373647,179.42360347450318,0.083,-0.3263949251168261
2733,20109,2024-07-29 11:15:00,0.2582254432271717,10.623658387599175,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1791.7709029336877,10.203306055625738,25.512212062174754,34.05,27.045276610264832,2894.3745568397326,8668.804790904127,10623.878943395875,10623.878943395875,0.0,10623.878943395875,77.0231223396201,0.029,-0.32639492511682594
