step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2734,20110,2024-07-29 11:30:00,0.3116800933696602,10.338745102339711,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1662.3638498620282,9.94888663743615,25.531155898700842,34.075,27.305253255408925,2898.3628465319307,8535.39822935501,10624.99198200061,10624.99198200061,0.0,10624.99198200061,77.03119186950443,0.029,-0.32639492511682594
2735,20111,2024-07-29 11:45:00,0.3612569236962143,10.074500596699178,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1542.3294761064167,9.712921759169902,25.55298894313058,34.1,27.563528183709945,2902.0605875095057,8413.409268526999,10626.029193398013,10626.029193398013,0.0,10626.029193398013,77.0387116521356,0.029,-0.32639492511682594
2736,20112,2024-07-29 12:00:00,0.4072374790219264,9.829424236813132,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1430.9976614797063,9.494068954852464,25.534837530707367,34.325,27.084347356977197,2895.7647359636344,8321.816348200748,10641.1392147001,10641.139214700102,1424.1,9217.0392147001,66.82353430657572,0.029,-0.32639492511682594
2737,20113,2024-07-29 12:15:00,0.4498831642163809,9.60212273472669,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1327.723406937248,9.291085384242544,25.49993207152362,34.55,26.580826339842297,2887.522713268332,8227.020057251615,10641.124571071765,10641.124571071765,0.0,10641.124571071765,77.1481531402703,0.029,-0.3263949251168261
2738,20114,2024-07-29 12:30:00,0.48943638111363796,9.39130408866431,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1231.9239056463991,9.10281936027418,25.45881968845018,34.775,26.051470868915477,2838.4817739074206,8134.077326025121,10597.364777265528,10597.36477726553,0.0,10597.364777265528,76.83089463517508,0.029,-0.32639492511682594
2739,20115,2024-07-29 12:45:00,0.5261216496930177,9.195771607136216,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1143.0586948736238,8.928203200442862,25.57827879103132,35.0,25.494641384942604,2773.3896022420067,8045.769385724982,10536.718552939958,10536.71855293996,0.0,10536.718552939958,76.3912095088147,0.029,-0.32639492511682594
2740,20116,2024-07-29 13:00:00,0.5601470670513193,9.014416132616468,1.0,0.45,0.0,1.0,1.0,0.0,6543.524897304561,-42.20429109998134,9.820770203224454,31.842953266706047,35.0,25.494641384942604,0.0,0.0,6901.103167279243,6901.103167279244,1475.22,5425.883167279243,112.5870757210443,0.083,1.0
2741,20117,2024-07-29 13:15:00,0.418169364107591,9.77115728930654,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7642.711266019035,-44.67647084048882,10.868023496433214,29.74771704870574,35.0,25.494641384942604,0.0,0.0,6967.744498005469,6967.744498005469,0.0,6967.744498005469,50.516147610539655,0.029,-0.32639492511682583
2742,20118,2024-07-29 13:30:00,0.26543285460015337,10.585242884981183,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1923.3825662521274,10.592979721614686,25.571119038324237,35.0,25.494641384942604,2866.123114366622,8865.621521880375,10666.379435971583,10666.379435971585,0.0,10666.379435971583,77.33125091079398,0.029,-0.32639492511682583
2743,20119,2024-07-29 13:45:00,0.26122169618518687,10.607688359332954,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1791.3007019784193,10.310313496963829,25.57625786797089,35.0,25.494641384942604,2866.12311436662,8695.115350611326,10623.46677382705,10623.46677382705,0.0,10623.46677382705,77.0201341102461,0.029,-0.32639492511682594
2744,20120,2024-07-29 14:00:00,0.31188211728077014,10.337668314893495,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1712.846568575219,10.048134484105066,25.57159697170184,35.25,25.85578325067966,2872.9589045553325,8598.715040659392,10616.985046451766,10616.985046451768,1036.08,9580.905046451766,198.80377971387415,0.083,-0.32639492511682583
2745,20121,2024-07-29 14:15:00,0.341917532753436,10.177579550424186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1589.1547922735679,9.804973265282651,25.589122407134873,35.5,26.21818042825062,2879.9395709066907,8465.12147076462,10618.462922268409,10618.462922268409,0.0,10618.462922268409,76.98385618644596,0.029,-0.32639492511682594
2746,20122,2024-07-29 14:30:00,0.38930041911591684,9.925028766112163,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1474.4315268567495,9.579446822505549,25.614577221569473,35.75,26.581791244852404,2886.526682015234,8344.95995645921,10620.455865992251,10620.455865992251,0.0,10620.455865992251,76.99830502844382,0.029,-0.32639492511682594
2747,20123,2024-07-29 14:45:00,0.4332466116319513,9.6907955600017,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1368.0148411421849,9.37027547806288,25.644300397071127,36.0,26.94658818635519,2892.6820045849277,8235.987411879432,10622.3791930995,10622.3791930995,0.0,10622.3791930995,77.01224914997137,0.029,-0.32639492511682583
2748,20124,2024-07-29 15:00:00,0.4740057680752279,9.473549256159036,1.0,0.45,0.0,1.0,1.0,0.0,6560.409743648093,-42.36423553897174,10.247659247514342,32.9730608196779,36.0,26.514125540134472,0.0,0.0,6901.7324677775005,6901.732467777502,563.76,6337.9724677775,131.51292870638315,0.083,1.0
2749,20125,2024-07-29 15:15:00,0.3365557438924205,10.206157885053399,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6685.8069956631425,-44.330514782283345,11.327285146864199,29.466700093796508,36.0,26.074813925614663,0.0,0.0,6979.744277806554,6979.744277806553,0.0,6979.744277806554,50.60314601409752,0.029,-0.32639492511682594
2750,20126,2024-07-29 15:30:00,0.1574634751405084,11.16071967750109,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2139.9218387809487,11.022950625882153,25.64716982680706,36.0,25.628445368426362,2868.87593176469,9144.570051423865,10707.470483620027,10707.470483620027,0.0,10707.470483620027,77.6291610062452,0.029,-0.32639492511682594
2751,20127,2024-07-29 15:45:00,0.17819621895242269,11.050214152983587,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1985.5533632747336,10.709081009832751,25.525710632714166,36.0,25.174800778966855,2859.349998703767,8886.239755055438,10636.815874910011,10636.815874910011,0.0,10636.815874910011,77.11691509309759,0.029,-0.32639492511682594
2752,20128,2024-07-29 16:00:00,0.23745396739874572,10.734370353764685,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1900.9417704822572,10.417971807196196,25.50497290583868,36.0,26.08699237463483,2876.7512213959353,8792.519542426702,10604.443717630616,10604.443717630616,629.76,9974.683717630616,206.9746871408353,0.083,-0.32639492511682594
2753,20129,2024-07-29 16:15:00,0.2698498264806832,10.561700424857959,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1763.6317670371902,10.147980150448054,25.49449675096021,36.0,26.96807948846114,2892.468644746656,8653.627107291893,10609.883344569225,10609.883344569225,0.0,10609.883344569225,76.92165424812688,0.029,-0.32639492511682583
2754,20130,2024-07-29 16:30:00,0.3224610667338188,10.281282514308746,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1636.2617479986393,9.897573231023923,25.48121801328749,36.0,27.820040455719173,2904.9488161355785,8525.922933663609,10614.351448063737,10614.351448063739,0.0,10614.351448063737,76.9540479984621,0.029,-0.32639492511682594
2755,20131,2024-07-29 16:45:00,0.3712558877613336,10.021206118232092,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1518.1199741556684,9.665327326816662,25.46730590786113,36.0,28.644677636031858,2914.0330902057117,8407.275599214729,10616.776701779147,10616.77670177915,0.0,10616.776701779147,76.97163108789881,0.029,-0.32639492511682594
2756,20132,2024-07-29 17:00:00,0.41651151112964496,9.779993645678992,0.2643502483534427,0.45,0.0,1.0,1.0,0.0,7696.319331606595,-44.704791194089495,10.544611562675978,30.283280350971108,35.875,28.071759038006096,0.0,0.0,6899.888993667204,6899.888993667202,340.2,6559.688993667204,270.5871709887722,0.165,0.2643502483534427
2757,20133,2024-07-29 17:15:00,0.2814965723452556,10.499623269399788,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6635.504837849566,-42.96157003673699,11.59836211701309,29.731180574317147,35.75,27.49214032995757,0.0,0.0,6946.393358315538,6946.393358315537,0.0,6946.393358315538,50.36135184778765,0.029,-0.32639492511682583
2758,20134,2024-07-29 17:30:00,0.09102891131480147,11.514815902692108,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2264.872350900395,11.276661256533346,25.684657242863167,35.625,26.90560791486853,2892.4136060284077,9278.378137825153,10723.158253021787,10723.15825302179,0.0,10723.158253021787,77.74289733440796,0.029,-0.32639492511682594
2759,20135,2024-07-29 17:45:00,0.1302957664186007,11.305523564988858,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2101.4788964572153,10.944386548333114,25.480096363722392,35.5,26.311939995025284,2882.1262577839248,8998.38658819837,10644.394428565694,10644.394428565698,0.0,10644.394428565694,77.17185960710128,0.029,-0.32639492511682594
2760,20136,2024-07-29 18:00:00,0.19302830347876038,10.971159142458207,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2011.9127118865304,10.636204249576519,25.563786701550384,35.375,27.530376455927982,2900.6964920432665,8917.076391760345,10606.498803378923,10606.498803378923,36.18,10570.318803378923,436.0256506393806,0.165,-0.32639492511682594
2761,20137,2024-07-29 18:15:00,0.22732415205201253,10.788362269562773,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1866.5699889664324,10.350383585724563,25.501428858419818,35.25,28.675574761245894,2914.117683268379,8782.691775580486,10612.179762680209,10612.17976268021,0.0,10612.179762680209,76.93830327943152,0.029,-0.32639492511682594
2762,20138,2024-07-29 18:30:00,0.2830204273774855,10.491501122078002,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1731.74854190624,10.085294740469088,25.434213821649912,35.125,29.754726739018114,2920.723962422582,8648.006053635327,10611.981686252131,10611.981686252131,0.0,10611.981686252131,76.93686722532796,0.029,-0.32639492511682594
2763,20139,2024-07-29 18:45:00,0.3346760855687319,10.216176463918659,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1606.686129657125,9.839432328071304,25.58215424797752,35.0,30.774049996804564,2920.549129345213,8522.110956576087,10619.112288658438,10619.112288658438,0.0,10619.112288658438,76.98856409277369,0.029,-0.32639492511682583
2764,20140,2024-07-29 19:00:00,0.3825850887617195,9.960821476900035,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1490.6898926609713,9.611406772695563,25.518687867178834,34.5,29.510603964589787,2920.4366075892294,8405.065331744825,10651.14451406593,10651.14451406593,0.0,10651.14451406593,532.5572257032966,0.2,-0.32639492511682583
2765,20141,2024-07-29 19:15:00,0.4270188761210409,9.723989390274852,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1383.0954645999116,9.399913875458905,25.482135462782047,34.0,28.237685691821174,2911.4555659289963,8281.778246900516,10658.411987161327,10658.411987161327,0.0,10658.411987161327,77.27348690691963,0.029,-0.32639492511682594
2766,20142,2024-07-29 19:30:00,0.46823004356740316,9.504333867785741,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1283.2875048840099,9.203755629530844,25.460233689548488,33.5,26.955411082560147,2894.5907034163356,8173.5972785478825,10660.639740273438,10660.639740273438,0.0,10660.639740273438,77.28963811698243,0.029,-0.32639492511682583
2767,20143,2024-07-29 19:45:00,0.5064531925655228,9.300604483625763,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1190.7037612625943,9.021820445794113,25.44523136510233,33.0,25.66395837046634,2797.387035806096,8076.623406439523,10580.028590402742,10580.028590402742,0.0,10580.028590402742,76.70520728041988,0.029,-0.3263949251168261
2768,20144,2024-07-29 20:00:00,0.5419048813787234,9.111646982251404,1.0,0.45,0.0,1.0,1.0,0.0,6549.078455787858,-42.26441919487169,9.912211648275232,32.0112868207857,32.775,25.89530320117514,0.0,0.0,6899.712087727274,6899.712087727272,0.0,6899.712087727274,344.9856043863637,0.2,1.0
2769,20145,2024-07-29 20:15:00,0.4001794112627824,9.86704373796937,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,7672.6307497014595,-44.716202195316015,10.960216719193124,29.85367553220894,32.55,26.116040250838314,0.0,0.0,6969.648270704787,6969.648270704787,0.0,6969.648270704787,50.529949962609706,0.029,-0.32639492511682583
2770,20146,2024-07-29 20:30:00,0.24834639344858658,10.676313722919033,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1965.054232183706,10.679121712770506,25.57008820497827,32.325,26.326543193285804,2882.393586556141,8904.229652792394,10656.827619553898,10656.8276195539,0.0,10656.827619553898,77.26200024176576,0.029,-0.32639492511682583
2771,20147,2024-07-29 20:45:00,0.24525595815535456,10.69278574303196,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1830.721590514823,10.390208005662506,25.469955125805342,32.1,26.52719302203293,2885.9959254388464,8732.467118862209,10623.098545062861,10623.098545062861,0.0,10623.098545062861,77.01746445170575,0.029,-0.32639492511682594
2772,20148,2024-07-29 21:00:00,0.29677911178007277,10.418167334212212,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1750.5346294693718,10.12222892966701,25.424262566272198,32.075,26.24058683581754,2881.166180187202,8653.590362151643,10633.778905613099,10633.778905613099,0.0,10633.778905613099,438.6433798565403,0.165,-0.3263949251168261
2773,20149,2024-07-29 21:15:00,0.3274788682478014,10.254537632239218,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1624.111712390266,9.873687010336214,25.615522387438258,32.05,25.951885335468816,2875.697232535713,8531.213433241111,10663.822034178791,10663.822034178791,0.0,10663.822034178791,77.31270974779623,0.029,-0.3263949251168261
2774,20150,2024-07-29 21:30:00,0.3759101126165288,9.996399099753901,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1506.8518818777447,9.643178837696517,25.514180952311204,32.025,25.66105758131317,2869.9346752095994,8439.147034757856,10633.783542827709,10633.783542827707,0.0,10633.783542827709,77.09493068550088,0.029,-0.32639492511682594
2775,20151,2024-07-29 21:45:00,0.4208279191148647,9.756987191117771,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1398.0880419319074,9.429381814642294,25.437009152126414,32.0,25.368080383829597,2857.6885416713635,8316.264535882863,10624.850907710614,10624.850907710612,0.0,10624.850907710614,77.03016908090196,0.029,-0.32639492511682594
2776,20152,2024-07-29 22:00:00,0.4624879142618759,9.534939416984201,1.0,0.45,0.0,1.0,1.0,0.0,6553.427276981552,-42.31264561438634,10.303492563953291,32.828649208972514,31.75,25.470146381385618,0.0,0.0,6899.628515424214,6899.628515424216,0.0,6899.628515424214,143.16729169505246,0.083,1.0
2777,20153,2024-07-29 22:15:00,0.32607228776443514,10.26203470621556,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6673.35738016215,-44.16121329834993,11.377245383511314,29.493069500554032,31.5,25.56478640207415,0.0,0.0,6978.364382292109,6978.3643822921085,0.0,6978.364382292109,50.593141771617795,0.029,-0.3263949251168261
2778,20154,2024-07-29 22:30:00,0.14803293115102545,11.210984476965034,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2162.9167494004896,11.069637599264572,25.655976811956457,31.25,25.652209514327573,2869.359618993125,9173.043879514209,10658.20666851381,10658.206668513814,0.0,10658.20666851381,77.27199834672513,0.029,-0.3263949251168261
2779,20155,2024-07-29 22:45:00,0.1693817466597855,11.097195290303343,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2009.4053402381414,10.752393046282643,25.493564964376827,31.0,25.732643140575338,2870.985121944912,8918.38571626656,10623.271737707675,10623.271737707675,0.0,10623.271737707675,77.01872009838065,0.029,-0.32639492511682594
2780,20156,2024-07-29 23:00:00,0.22831263641211152,10.783093647923446,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1921.368772420876,10.458140325957133,25.487627387847915,30.9,25.85369948802162,2873.236290681474,8802.550685865715,10622.134635290297,10622.134635290298,0.0,10622.134635290297,220.40929368227367,0.083,-0.3263949251168261
2781,20157,2024-07-29 23:15:00,0.262022331120476,10.603420975127863,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1782.579588458672,10.18523402024101,25.50444967676633,30.8,25.972367465254088,2875.5645521675224,8654.353193710736,10622.643094102037,10622.643094102037,0.0,10622.643094102037,77.01416243223977,0.029,-0.32639492511682583
2782,20158,2024-07-29 23:30:00,0.315201609978583,10.319975418814153,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1653.8377584508248,9.932125195621909,25.527256847598867,30.700000000000003,26.088670146704764,2877.8052769440956,8521.229975573899,10623.408161320196,10623.4081613202,0.0,10623.408161320196,77.01970916957143,0.029,-0.32639492511682594
2783,20159,2024-07-29 23:45:00,0.3645230615850906,10.057092081751467,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1534.4217192374333,9.697375633241467,25.55312885603476,30.6,26.20265508925797,2879.9607804711286,8399.55040824554,10624.246116531527,10624.246116531525,0.0,10624.246116531527,77.02578434485358,0.029,-0.3263949251168261
2784,20160,2024-07-30 00:00:00,0.4102667774216963,9.813278076342359,0.11643722958133053,0.45,0.0,1.0,1.0,0.0,7607.731773681112,-47.80380267871073,10.586675039401864,28.995367023031328,30.450000000000003,26.23233497731571,0.0,0.0,6900.858696834289,6900.858696834293,0.0,6900.858696834289,50.031225552048596,0.029,0.11643722958133053
2785,20161,2024-07-30 00:15:00,0.2735028544089636,10.542229786000224,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6622.002003792228,-42.85626693899688,11.630459029847676,29.727892429711225,30.3,26.259718513406938,0.0,0.0,6938.610928765296,6938.610928765294,0.0,6938.610928765296,50.3049292335484,0.029,-0.32639492511682594
2786,20162,2024-07-30 00:30:00,0.08497532841137773,11.547081499567357,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2279.642018947232,11.306652071608607,25.73951685019908,30.15,26.2848597328677,2881.628630044848,9290.76943399561,10669.360321134394,10669.360321134394,0.0,10669.360321134394,77.35286232822436,0.029,-0.32639492511682594
2787,20163,2024-07-30 00:45:00,0.12463340674850899,11.335703942030447,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2117.834758684677,10.972212311477533,25.485228199840574,30.0,26.30778701775011,2882.050082313145,9029.869429518943,10628.401823794933,10628.401823794933,0.0,10628.401823794933,77.05591322251327,0.029,-0.3263949251168261
2788,20164,2024-07-30 01:00:00,0.186758557024612,11.004576891058818,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2025.034547300098,10.662011432410472,25.450793638024102,30.0,26.30778701775011,2882.0500831866775,8919.408934923611,10627.071671577867,10627.071671577867,0.0,10627.071671577867,77.04626961893955,0.029,-0.32639492511682594
2789,20165,2024-07-30 01:15:00,0.2222952956598316,10.815166074133097,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1878.7408967038796,10.37431384798881,25.43280229953759,30.0,26.30778701775011,2882.050083196105,8767.57904453598,10626.782557929033,10626.782557929033,0.0,10626.782557929033,77.0441735449855,0.029,-0.32639492511682583
2790,20166,2024-07-30 01:30:00,0.27835683562080843,10.516358066141091,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1743.0365317955032,10.107486210629279,25.41702566877191,30.0,26.30778701775011,2882.050083196105,8629.141518937415,10626.569634340827,10626.569634340829,0.0,10626.569634340827,77.042629848971,0.029,-0.32639492511682594
2791,20167,2024-07-30 01:45:00,0.33035151609620994,10.239226419207201,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1617.1560060320187,9.86001338375538,25.5574426490863,30.0,26.30778701775011,2882.050083196105,8501.473095957097,10626.4277784119,10626.4277784119,0.0,10626.4277784119,77.04160139348627,0.029,-0.3263949251168261
2792,20168,2024-07-30 02:00:00,0.3785745525124705,9.982197635108532,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1500.3999998870725,9.630494346118684,25.562270034104234,29.8,26.356233798122947,2882.8759200697696,8376.379254301877,10626.97645210909,10626.97645210909,0.0,10626.97645210909,77.0455792777909,0.029,-0.32639492511682594
2793,20169,2024-07-30 02:15:00,0.4232993739919771,9.743814336622762,0.4251278465560189,0.45,0.0,1.0,1.0,0.0,7601.341078837473,-47.76691973141897,10.522432199068557,28.93068483753143,29.6,26.400885384190488,0.0,0.0,6900.9387053409855,6900.938705340987,0.0,6900.9387053409855,50.03180561372215,0.029,0.4251278465560189
2794,20170,2024-07-30 02:30:00,0.2855486978877823,10.47802544025812,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6620.703073950191,-42.84635006711461,11.5660413387269,29.663622734395055,29.4,26.441833453850702,0.0,0.0,6937.928461992657,6937.928461992656,0.0,6937.928461992657,50.29998134944676,0.029,-0.32639492511682594
2795,20171,2024-07-30 02:45:00,0.09705772875096212,11.482682305757372,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2249.9998036061456,11.24646190567222,25.765843625137364,29.2,26.479153271814184,2885.145672030698,9257.245464408916,10668.587507780994,10668.587507780994,0.0,10668.587507780994,77.34725943141221,0.029,-0.32639492511682594
2796,20172,2024-07-30 03:00:00,0.13599745071793554,11.275133587673404,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2087.6813502002797,10.916378575004167,25.46910310812881,29.15,26.16839227455764,2879.4617473380254,8983.05820378182,10636.862095212377,10636.862095212377,0.0,10636.862095212377,77.11725019028974,0.029,-0.32639492511682594
2797,20173,2024-07-30 03:15:00,0.19831619707341372,10.942974669598705,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1998.7046901153744,10.610227818608536,25.416655467311625,29.1,25.855849595160976,2873.8522088907293,8900.34725428056,10633.13044839562,10633.130448395621,0.0,10633.13044839562,77.09019575086825,0.029,-0.32639492511682583
2798,20174,2024-07-30 03:30:00,0.23238596302119258,10.761382817097044,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1854.3163903898615,10.32628549742142,25.592883402038748,29.05,25.5415009878589,2867.527003773702,8759.033604924547,10653.768425488342,10653.76842548834,0.0,10653.768425488342,77.23982108479049,0.029,-0.32639492511682594
2799,20175,2024-07-30 03:45:00,0.28771563793403226,10.466475649811608,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1720.381455365414,10.062948560419846,25.501592426182764,29.0,25.225323377084113,2860.8918588494616,8646.216865235727,10632.738603588325,10632.738603588325,0.0,10632.738603588325,77.08735487601535,0.029,-0.32639492511682594
2800,20176,2024-07-30 04:00:00,0.33903089626566146,10.192965322904024,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1596.1436134076582,9.81870986832185,25.454214876127892,29.0,25.225323377084113,2860.437404706377,8498.088662702185,10622.781541243083,10622.781541243085,0.0,10622.781541243083,77.01516617401235,0.029,-0.32639492511682594
2801,20177,2024-07-30 04:15:00,0.3866233874027672,9.93929734514325,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1480.9113699132586,9.592181684661336,25.428749876835912,29.0,25.225323377084113,2860.4374045543063,8370.744100665166,10622.055367754072,10622.055367754072,0.0,10622.055367754072,77.00990141621702,0.029,-0.32639492511682594
2802,20178,2024-07-30 04:30:00,0.4307645386537255,9.704025008975643,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1374.0224380786588,9.382079135779659,25.41197421218688,29.0,25.225323377084113,2827.99946722296,8258.573918563285,10586.381515969431,10586.381515969433,0.0,10586.381515969431,76.75126599077838,0.029,-0.32639492511682594
2803,20179,2024-07-30 04:45:00,0.47170493901807764,9.485812675033646,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1274.869585263312,9.187211221189289,25.554490755774122,29.0,25.225323377084113,2793.194903452725,8156.934556204391,10548.039409870178,10548.039409870178,0.0,10548.039409870178,76.4732857215588,0.029,-0.32639492511682594
2804,20180,2024-07-30 05:00:00,0.5096767348564417,9.283423003215166,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1182.8954768614535,9.006479635713633,25.561394765953004,28.925,25.61774708874421,2780.6211023284545,8056.303031809328,10519.496020240627,10519.496020240627,1.98,10517.516020240628,76.25199114674456,0.029,-0.32639492511682583
2805,20181,2024-07-30 05:15:00,0.5448945736427387,9.095711922484202,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1097.5814151544016,8.838853474877196,25.584723122776055,28.85,26.001226106953947,2771.355463897478,7961.597401991818,10503.591502281692,10503.59150228169,0.0,10503.591502281692,76.15103839154227,0.029,-0.32639492511682594
2806,20182,2024-07-30 05:30:00,0.5775581142393578,8.921615251104223,1.0,0.45,0.0,1.0,1.0,0.0,6536.049444289009,-42.15040757155069,9.733914405039346,31.744961340581888,28.775,26.376056237069466,0.0,0.0,6901.211700560648,6901.211700560647,0.0,6901.211700560648,50.0337848290647,0.029,1.0
2807,20183,2024-07-30 05:45:00,0.4344540910344333,9.68435969478647,0.6893389320020286,0.45,0.0,1.0,0.0,0.0,7541.688659136232,0.0,10.76277421223265,29.64550915637985,28.7,26.74253130434162,0.0,0.0,6929.42574382064,6929.425743820639,0.0,6929.42574382064,50.238336642699636,0.029,0.6893389320020286
2808,20184,2024-07-30 06:00:00,0.28512435964326327,10.480287163101407,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6604.883052952611,-42.91273054276612,11.817790511060764,29.864322444068105,28.525,26.503164450253234,0.0,0.0,6942.105516472599,6942.1055164725985,93.06,6849.045516472599,49.65557999442635,0.029,-0.32639492511682583
2809,20185,2024-07-30 06:15:00,0.05746917482507956,11.693689298182326,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2365.774145700671,11.481560280775875,25.690307877951913,28.35,26.264245151777704,2881.2482401769516,9380.911152713443,10665.462188475589,10665.462188475589,0.0,10665.462188475589,77.32460086644802,0.029,-0.32639492511682594
2810,20186,2024-07-30 06:30:00,0.09161088229209882,11.511713997383113,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2195.087546829774,11.134417209852321,25.558191311692504,28.175,26.025769407184892,2876.750278442515,9097.200424423278,10633.49670438783,10633.49670438783,0.0,10633.49670438783,77.09285110681176,0.029,-0.32639492511682583
2811,20187,2024-07-30 06:45:00,0.15715060943393339,11.162387251717135,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2101.521959112509,10.812450944054586,25.49946011173932,28.0,25.787771254732956,2872.406422453452,9007.364640807284,10631.76025550485,10631.760255504852,0.0,10631.76025550485,77.08026185241017,0.029,-0.32639492511682594
2812,20188,2024-07-30 07:00:00,0.19298040544124082,10.971414438998186,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1949.693209161293,10.513841370459295,25.473606222701356,28.5,26.08235366911299,2877.4564548085546,8843.973641177194,10619.242726674644,10619.242726674644,305.04,10314.202726674643,74.77796976839116,0.029,-0.32639492511682594
2813,20189,2024-07-30 07:15:00,0.2511682731289711,10.661273104222584,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1808.8535727883861,10.236893740836695,25.45374345423267,29.0,26.371852803242124,2882.8659742703367,8697.947498445004,10620.06679587734,10620.066795877343,0.0,10620.06679587734,76.99548427011071,0.029,-0.3263949251168261
2814,20190,2024-07-30 07:30:00,0.30513500163639684,10.373630441278005,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1678.2089793405453,9.980035472774434,25.437983220729606,29.5,26.65617420207985,2887.911741138671,8564.527925092654,10621.345011434672,10621.345011434672,0.0,10621.345011434672,77.00475133290138,0.029,-0.3263949251168261
2815,20191,2024-07-30 07:45:00,0.35518695052443705,10.10685355370475,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1557.0237283909719,9.741807907332241,25.42430626745239,30.0,26.93522932295748,2892.5909555451744,8441.896839600258,10622.499092150689,10622.499092150689,0.0,10622.499092150689,77.0131184180925,0.029,-0.32639492511682594
2816,20192,2024-07-30 08:00:00,0.4016083423608327,9.859427535216762,-0.08864681844852562,0.45,0.0,0.0,1.0,1.0,0.0,-1444.6262380219775,9.52085505680333,25.43769912543164,30.35,27.06641379840425,2894.8460371646174,8315.691906544027,10626.109292240099,10626.1092922401,445.02,10181.089292240098,419.9699333049041,0.165,-0.08864681844852562
2817,20193,2024-07-30 08:15:00,0.4446630981425236,9.62994568690035,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1340.3632595778397,9.315925073188849,25.463003224432832,30.7,27.19305188664731,2896.81067497443,8205.143230891426,10626.880516467843,10626.880516467843,0.0,10626.880516467843,77.04488374439187,0.029,-0.3263949251168261
2818,20194,2024-07-30 08:30:00,0.48459572699170456,9.417104775134215,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1243.6474448214979,9.125856315893298,25.493362824489516,31.049999999999997,27.315048375117353,2898.644603287362,8105.9036875331585,10627.619157927824,10627.619157927824,0.0,10627.619157927824,77.05023889497673,0.029,-0.32639492511682594
2819,20195,2024-07-30 08:45:00,0.5216325287312615,9.219698621862376,0.09747663687825706,0.45,0.0,1.0,1.0,0.0,6548.615134544451,-42.260608589502716,10.010534770129249,32.32066968939969,31.4,27.432311091439,0.0,0.0,6900.232894555615,6900.232894555613,0.0,6900.232894555615,50.02668848552821,0.029,0.09747663687825706
2820,20196,2024-07-30 09:00:00,0.3817320878676926,9.965367971665199,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,7065.8874506905,-48.38993358649283,11.072757848652072,29.34371577702902,31.549999999999997,27.282285798673684,0.0,0.0,6972.945789661475,6972.945789661474,1273.26,5699.685789661475,235.11203882353584,0.165,-0.3263949251168261
2821,20197,2024-07-30 09:15:00,0.20698256290747805,10.896782939703142,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2017.7320072360562,10.784978636021261,25.645632277407174,31.7,27.127520581087314,2895.935539816152,8963.849545561043,10674.393241577269,10674.393241577269,0.0,10674.393241577269,77.3893510014352,0.029,-0.32639492511682583
2822,20198,2024-07-30 09:30:00,0.22506345068997563,10.80041180782243,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1879.160567570585,10.488384638743014,25.512410587583734,31.85,26.967878547095555,2893.4204200640793,8789.280483205897,10634.110506963361,10634.110506963361,0.0,10634.110506963361,77.09730117548438,0.029,-0.32639492511682583
2823,20199,2024-07-30 09:45:00,0.27822010991628515,10.5170868141462,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1796.8461646443166,10.213285349505519,25.45988528983183,32.0,26.803252498625017,2890.911455482773,8704.102415760683,10633.007931909915,10633.007931909915,0.0,10633.007931909915,77.08930750634688,0.029,-0.3263949251168261
2824,20200,2024-07-30 10:00:00,0.3097355575076787,10.349109478484072,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1667.0712945513276,9.95813986542288,25.4311416349297,32.5,26.763512133342246,2890.1078706212265,8563.793474903803,10629.560843999725,10629.560843999727,2183.52,8446.040843999725,348.39918481498864,0.165,-0.32639492511682594
2825,20201,2024-07-30 10:15:00,0.35945360192519415,10.084112301738715,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1546.6939144045673,9.721499807665408,25.568191419606627,33.0,26.703780529856562,2889.1216057681318,8437.322880288233,10629.439485432902,10629.439485432904,0.0,10629.439485432902,77.06343626938855,0.029,-0.3263949251168261
2826,20202,2024-07-30 10:30:00,0.40556554600268113,9.83833563980571,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1435.0453875521775,9.502025599010683,25.54479261415916,33.5,26.62303074446811,2887.762288612094,8328.98473321325,10631.16515009639,10631.165150096393,0.0,10631.16515009639,77.07594733819883,0.029,-0.3263949251168261
2827,20203,2024-07-30 10:45:00,0.4483327986501274,9.610386183194821,-0.30898788443724673,0.45,0.0,0.0,1.0,1.0,0.0,-1331.4784220347028,9.298465476312936,25.52799167720346,34.0,26.520163305975316,2885.993621443126,8221.088947532277,10631.030202630329,10631.030202630327,0.0,10631.030202630329,77.07496896906989,0.029,-0.30898788443724673
2828,20204,2024-07-30 11:00:00,0.48799834140211995,9.3989688403267,1.0,0.45,0.0,1.0,1.0,0.0,6560.6321273055755,-42.364890419621084,10.179128729461466,32.73144253826916,34.475,26.570628934813136,0.0,0.0,6900.531145313741,6900.531145313742,2190.24,4710.291145313741,97.73854126526014,0.083,1.0
2829,20205,2024-07-30 11:15:00,0.3494132422732408,10.137627418683627,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6678.862569961058,-44.2246535065002,11.254821169471919,29.387140036755465,34.95,26.608385332256894,0.0,0.0,6977.189611536773,6977.189611536772,0.0,6977.189611536773,50.58462468364161,0.029,-0.32639492511682583
2830,20206,2024-07-30 11:30:00,0.17102588959685838,11.088432008448745,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2106.569127840945,10.955236799883629,25.751230747954423,35.425,26.63292707610964,2887.8396429716977,9109.014207866261,10665.707548782602,10665.707548782602,0.0,10665.707548782602,77.32637972867387,0.029,-0.32639492511682594
2831,20207,2024-07-30 11:45:00,0.1909806362258674,10.982073208916127,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1957.0671887995206,10.64629818376164,25.587542100626173,35.9,26.64374275574114,2888.0260709384584,8864.25145840318,10630.004255507545,10630.004255507545,0.0,10630.004255507545,77.06753085242971,0.029,-0.32639492511682583
2832,20208,2024-07-30 12:00:00,0.2483686010302197,10.676195356508929,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1871.3311085284124,10.359746236444817,25.535002053586194,35.675,26.51822058605132,2885.9861607473704,8779.950794302633,10631.904022444152,10631.904022444152,1985.82,8646.084022444153,62.68410916272011,0.029,-0.3263949251168261
2833,20209,2024-07-30 12:15:00,0.28119609279327434,10.501224825411848,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1736.1655668442017,10.093979613451445,25.48197992451546,35.45,26.39202277482994,2883.736641444754,8647.544156456368,10631.08114799184,10631.081147991837,0.0,10631.08114799184,77.07533832294084,0.029,-0.32639492511682583
2834,20210,2024-07-30 12:30:00,0.3329838700349139,10.225195972713909,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1610.7842016076354,9.847489220220108,25.425527666259786,35.225,26.265143574124043,2881.4220010936656,8522.57103932707,10630.064110525445,10630.064110525445,0.0,10630.064110525445,77.06796480130949,0.029,-0.32639492511682583
2835,20211,2024-07-30 12:45:00,0.38101530597843275,9.969188419134953,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1494.4896166183596,9.6188728849936,25.582373997084584,35.0,26.13759870638824,2879.043078245305,8405.535456137231,10645.065762136917,10645.065762136916,0.0,10645.065762136917,77.17672677549265,0.029,-0.32639492511682594
2836,20212,2024-07-30 13:00:00,0.42556337960514296,9.731747186704588,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1386.6192586540071,9.406841240361551,25.524003183681522,35.25,26.18493833657619,2879.7127010465524,8299.954993634366,10626.581246634487,10626.581246634487,1892.16,8734.421246634487,181.23924086766561,0.083,-0.32639492511682583
2837,20213,2024-07-30 13:15:00,0.4668804452096609,9.511527227032508,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1286.557320434763,9.210182412857062,25.492238164116046,35.5,26.229504837858496,2865.2281567844902,8184.873663984033,10609.442823544012,10609.442823544015,0.0,10609.442823544012,76.91846047069409,0.029,-0.32639492511682594
2838,20214,2024-07-30 13:30:00,0.5052010473095526,9.307278417840084,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1193.7376155843885,9.027782542354371,25.473965607935142,35.75,26.271244476990923,2832.852539518077,8084.68500636442,10573.546432527392,10573.546432527393,0.0,10573.546432527392,76.65821163582359,0.029,-0.32639492511682583
2839,20215,2024-07-30 13:45:00,0.5407432443731415,9.117838507491156,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1107.637058176244,8.858608040364725,25.46100605444838,36.0,26.310092308243384,2804.052924988948,7995.3834509117005,10541.610276068395,10541.610276068395,0.0,10541.610276068395,76.42667450149587,0.029,-0.32639492511682594
2840,20216,2024-07-30 14:00:00,0.5737083910883506,8.942134275499091,1.0,0.45,0.0,1.0,1.0,0.0,6543.559779299203,-42.20465314904981,9.753916442187219,31.66039448612037,36.15,26.702748465998564,0.0,0.0,6899.827828814698,6899.827828814698,1016.34,5883.487828814697,122.08237244790497,0.083,1.0
2841,20217,2024-07-30 14:15:00,0.43071205429413795,9.704304750612245,-0.3263949251168261,0.45,0.0,1.0,1.0,0.0,6727.858799928379,-45.690775627480974,10.787035304595815,29.089269602251136,36.3,27.094913490347896,0.0,0.0,6965.845318707343,6965.845318707343,0.0,6965.845318707343,50.50237856062824,0.029,-0.3263949251168261
2842,20218,2024-07-30 14:30:00,0.237142253956095,10.736031786414014,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1885.160999143209,10.518503611504634,25.6207895515644,36.45,27.486582572550528,2901.231381231842,8819.09835898816,10646.525964175153,10646.525964175147,0.0,10646.525964175153,77.18731324026986,0.029,-0.32639492511682594
2843,20219,2024-07-30 14:45:00,0.2758733122487157,10.529595245714345,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1757.2183341916054,10.24124201057808,25.49490295750468,36.6,27.877713168625043,2906.397369962589,8662.315336906677,10624.522471339134,10624.522471339134,0.0,10624.522471339134,77.02778791720873,0.029,-0.3263949251168261
2844,20220,2024-07-30 15:00:00,0.3249392572485678,10.268073758865134,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1680.2607664915672,9.98407003834763,25.57549260515365,35.45,26.758059853375865,2891.2240664664487,8589.14356201152,10655.697503939266,10655.697503939266,893.46,9762.237503939265,202.56642820673974,0.083,-0.32639492511682594
2845,20221,2024-07-30 15:15:00,0.3544009375384441,10.111043002920093,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1558.928522350279,9.745555631474359,25.507246061105896,34.3,25.64762594956227,2870.7729825624247,8477.781898054718,10656.793494317837,10656.793494317839,0.0,10656.793494317837,77.26175283380432,0.029,-0.32639492511682594
2846,20222,2024-07-30 15:30:00,0.40087863400140156,9.86331688077253,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1446.3954236269822,9.524334470502282,25.440911396271343,33.15,24.546522024376323,2827.52982401562,8362.246250452841,10633.570133896437,10633.570133896437,0.0,10633.570133896437,77.09338347074917,0.029,-0.3263949251168261
2847,20223,2024-07-30 15:45:00,0.44398544600480333,9.633557572794398,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1342.00527869985,9.319152314565297,25.58384657627967,32.0,23.454844493758607,2731.9980100397024,8254.891942583576,10568.153994107723,10568.153994107723,0.0,10568.153994107723,76.619116457281,0.029,-0.32639492511682583
2848,20224,2024-07-30 16:00:00,0.483966881631281,9.420456520905272,0.5330498868731951,0.45,0.0,1.0,1.0,0.0,6559.059509477909,-42.35377251046305,10.199608221752085,32.726017598724994,32.0,23.94647967242763,0.0,0.0,6901.173315977852,6901.17331597785,666.66,6234.5133159778525,129.36615130654044,0.083,0.5330498868731951
2849,20225,2024-07-30 16:15:00,0.34556912777481147,10.158116548960255,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6676.91152813165,-44.19700800041247,11.274292591860425,29.404014787146902,32.0,24.429023567028405,0.0,0.0,6977.128114239758,6977.128114239757,0.0,6977.128114239758,50.58417882823825,0.029,-0.32639492511682594
2850,20226,2024-07-30 16:30:00,0.16736391283683016,11.107950344579695,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-2115.5300749660105,10.97342897606791,25.61471678203566,32.0,24.902792362029952,2853.3877017975346,9117.449507508303,10626.683255473023,10626.683255473023,0.0,10626.683255473023,77.04345360217941,0.029,-0.3263949251168261
2851,20227,2024-07-30 16:45:00,0.187545866600489,11.000380531019394,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1965.3880368475727,10.663164878742375,25.54902494403031,32.0,25.368080383829597,2863.4748318561697,8876.16160027315,10611.066204820892,10611.066204820896,0.0,10611.066204820892,76.93022998495147,0.029,-0.32639492511682583
2852,20228,2024-07-30 17:00:00,0.24518014010110672,10.693189853261101,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1879.2859381380708,10.375387711555222,25.54801459727201,31.775,25.075936531716085,2857.630939044151,8760.175962757557,10630.52859772211,10630.528597722108,353.82,10276.70859772211,423.9142296560371,0.165,-0.32639492511682594
2853,20229,2024-07-30 17:15:00,0.27814798843159183,10.517471221659616,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1743.5443007028834,10.108486977397757,25.575425435834887,31.55,24.78425823451795,2851.1748073888566,8612.77399194038,10629.874606546775,10629.874606546777,0.0,10629.874606546775,77.06659089746412,0.029,-0.32639492511682594
2854,20230,2024-07-30 17:30:00,0.33015698392550297,10.24026327567707,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1617.6298312606602,9.860948160394287,25.610207823866386,31.325000000000003,24.493066761342757,2844.5360863995743,8481.624877805149,10629.123785995947,10629.123785995947,0.0,10629.123785995947,77.06114744847062,0.029,-0.32639492511682583
2855,20231,2024-07-30 17:45:00,0.37839305952493973,9.983164992732071,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1500.841574168707,9.631363535770248,25.649150938169278,31.1,24.20235202712701,2804.8366319750735,8362.054014381318,10592.117886067019,10592.117886067024,0.0,10592.117886067019,76.79285467398589,0.029,-0.32639492511682583
2856,20232,2024-07-30 18:00:00,0.4231302235728672,9.744715908356618,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1392.5140597352822,9.41842891990956,25.630867235026265,30.825000000000003,24.198778740464064,2776.669134381934,8281.830097314974,10552.732200473962,10552.732200473962,40.32,10512.412200473962,433.637003269551,0.165,-0.32639492511682583
2857,20233,2024-07-30 18:15:00,0.464622752682357,9.523560728203037,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1292.02721789172,9.220934283830276,25.587905803325786,30.55,24.189945376257516,2746.65284883687,8193.679459275154,10519.255523018945,10519.255523018945,0.0,10519.255523018945,76.26460254188736,0.029,-0.32639492511682583
2858,20234,2024-07-30 18:30:00,0.5031063882771434,9.318442950482826,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1198.8136134917434,9.037758757076714,25.535009024145793,30.275,24.175974980002973,2716.169011607816,8104.928755304917,10485.424663134287,10485.424663134288,0.0,10485.424663134287,76.01932880772358,0.029,-0.32639492511682594
2859,20235,2024-07-30 18:45:00,0.5387996838453093,9.128197685104501,0.5040985771246095,0.45,0.0,1.0,1.0,0.0,6548.8993888886325,-42.263643182219624,9.928349277005944,32.02258975687787,30.0,24.156976604975448,0.0,0.0,6900.6238157048165,6900.623815704818,0.0,6900.6238157048165,50.02952266385992,0.029,0.5040985771246095
2860,20236,2024-07-30 19:00:00,0.39715153056769037,9.88318234207421,-0.19421104540407055,0.45,0.0,1.0,1.0,0.0,7660.430759575944,-44.72409984777506,10.976577752155553,29.86063809115854,29.5,23.546843382824814,0.0,0.0,6969.743964140799,6969.743964140797,0.0,6969.743964140799,348.48719820703997,0.2,-0.19421104540407055
2861,20237,2024-07-30 19:15:00,0.2451918952026743,10.693127198569746,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1972.5658976595037,10.694412456593172,25.625175620002302,29.0,22.93992486112411,2805.9316914211886,8911.402181688212,10712.867409267043,10712.867409267044,0.0,10712.867409267043,77.66828871718606,0.029,-0.32639492511682594
2862,20238,2024-07-30 19:30:00,0.24237732829173933,10.70812884020503,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1837.7179281809565,10.404388214186746,25.547453928647585,28.5,22.336297159065282,2790.15422429359,8742.962903053507,10638.941584430437,10638.941584430439,0.0,10638.941584430437,77.13232648712066,0.029,-0.32639492511682594
2863,20239,2024-07-30 19:45:00,0.29409858936763933,10.432454518670482,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1757.2245669374315,10.13538371045015,25.525596078679452,28.0,21.73604319875491,2775.175965157297,8648.035996816743,10637.755941675494,10637.755941675496,0.0,10637.755941675494,77.12373057714734,0.029,-0.32639492511682594
2864,20240,2024-07-30 20:00:00,0.3249158175864481,10.268198692264232,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1630.3191587248637,9.885891802236651,25.53666484536822,28.275,22.2635068644237,2750.596764256919,8505.040558097488,10551.444739013177,10551.444739013177,0.0,10551.444739013177,527.5722369506589,0.2,-0.32639492511682583
2865,20241,2024-07-30 20:15:00,0.37353228419644874,10.009072925232928,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1512.6092912909835,9.654495300252183,25.56168587321912,28.55,22.792351804425465,2734.364813277856,8378.687301918051,10518.605541205408,10518.605541205407,0.0,10518.605541205408,76.25989017373921,0.029,-0.32639492511682594
2866,20242,2024-07-30 20:30:00,0.41862246790102786,9.768742246087522,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-1403.4284753424986,9.439879647063083,25.593271753674706,28.825000000000003,23.32248582538571,2723.296172532472,8265.595800802765,10494.415228078808,10494.415228078808,0.0,10494.415228078808,76.08451040357136,0.029,-0.32639492511682583
2867,20243,2024-07-30 20:45:00,0.46044250853461316,9.545841429510512,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1302.1503758063068,9.240827977698666,25.627678779412992,29.1,23.853793388294662,2716.404278994095,8162.603312502133,10476.090146589633,10476.090146589633,0.0,10476.090146589633,75.95165356277485,0.029,-0.32639492511682594
2868,20244,2024-07-30 21:00:00,0.4992297571331485,9.339105394480319,1.0,0.45,0.0,1.0,1.0,0.0,6553.099333312535,-42.30969743490873,10.123564666444803,32.67506692849956,28.325000000000003,23.532106655572232,0.0,0.0,6901.630661215843,6901.630661215845,0.0,6901.630661215843,284.69226477515355,0.165,1.0
2869,20245,2024-07-30 21:15:00,0.3598289201044776,10.082111855843134,-0.32639492511682583,0.45,0.0,1.0,1.0,0.0,6673.272837146776,-44.19423796652872,11.198925576734846,29.320079102368414,27.55,23.19202778546252,0.0,0.0,6976.714342033994,6976.7143420339935,0.0,6976.714342033994,50.58117897974646,0.029,-0.32639492511682583
2870,20246,2024-07-30 21:30:00,0.18148601534965747,11.032679538186326,-0.32639492511682583,0.45,0.0,0.0,1.0,1.0,0.0,-2080.838598899204,10.902998905516984,25.638855787865023,26.775,22.834227057776545,2803.200505606212,9076.724111071513,10695.045987443902,10695.045987443902,0.0,10695.045987443902,77.5390834089683,0.029,-0.32639492511682583
2871,20247,2024-07-30 21:45:00,0.20084305302862032,10.929506527357454,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1933.1631386161635,10.597844017506869,25.543193871530956,26.0,22.45932043601168,2793.4035371572086,8839.91710159562,10628.660148048997,10628.660148048997,0.0,10628.660148048997,77.05778607335523,0.029,-0.3263949251168261
2872,20248,2024-07-30 22:00:00,0.257528218845109,10.627374593555569,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1848.4766604897432,10.314805358612835,25.513596303232216,26.0,22.45932043601168,2793.4035166432004,8739.922088403115,10612.78072145808,10612.78072145808,0.0,10612.78072145808,220.21519997025518,0.083,-0.32639492511682594
2873,20249,2024-07-30 22:15:00,0.28995321751277653,10.454549350656901,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1714.9649442030984,10.052297892068953,25.49997406143587,26.0,22.45932043601168,2792.5488290876688,8601.158035356935,10611.627675633415,10611.627675633415,0.0,10611.627675633415,76.93430064834227,0.029,-0.32639492511682594
2874,20250,2024-07-30 22:30:00,0.34110598044775886,10.181905124213445,-0.3263949251168261,0.45,0.0,0.0,1.0,1.0,0.0,-1591.1184337675356,9.80883169087756,25.488133622120394,26.0,22.45932043601168,2751.495452712309,8474.712053674742,10564.98717929137,10564.98717929137,0.0,10564.98717929137,76.59615704986243,0.029,-0.3263949251168261
2875,20251,2024-07-30 22:45:00,0.38854826092376765,9.929037769276318,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-1476.2509870711576,9.58302124312102,25.477970106238587,26.0,22.45932043601168,2713.6375019938855,8358.108106186994,10521.725595861652,10521.725595861655,0.0,10521.725595861652,76.28251056999697,0.029,-0.32639492511682594
2876,20252,2024-07-30 23:00:00,0.4325496807447237,9.694510201630623,0.6442309917590247,0.45,0.0,1.0,1.0,0.0,7668.56199750393,-44.571927129316755,10.464323008676226,30.159927110896977,26.675,22.85552710288743,0.0,0.0,6895.936930894581,6895.936930894582,0.0,6895.936930894581,143.09069131606256,0.083,0.6442309917590247
2877,20253,2024-07-30 23:15:00,0.29652934352651217,10.41949859900369,-0.32639492511682594,0.45,0.0,1.0,1.0,0.0,6624.2217594770345,-42.87631385523483,11.515682699533489,29.62532933538283,27.35,23.24254133906601,0.0,0.0,6941.209461265688,6941.209461265686,0.0,6941.209461265688,50.323768594176244,0.029,-0.32639492511682594
2878,20254,2024-07-30 23:30:00,0.10651385544291926,11.43228115048924,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2226.82199997265,11.199398605848316,25.70091667249324,28.025,23.620155867675177,2823.136243519293,9227.516265926339,10620.796960411977,10620.796960411975,0.0,10620.796960411977,77.00077796298683,0.029,-0.32639492511682594
2879,20255,2024-07-30 23:45:00,0.1448829416436797,11.227773921039187,-0.32639492511682594,0.45,0.0,0.0,1.0,1.0,0.0,-2068.7721691127663,10.872744161366088,25.516996187407,28.7,23.988162308862286,2832.139236972714,8967.53907032737,10602.525184197953,10602.525184197952,0.0,10602.525184197953,76.86830758543516,0.029,-0.32639492511682594
