step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
0,17376,2024-07-01 00:00:00,0.0,16.36367167302145,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.364263857330535,25.451811930390868,26.550000000000004,24.471064721091494,2309.2231933578482,6850.374568028072,9996.809297408648,9996.809297408648,0.0,9996.809297408648,72.4768674062127,0.029,0.0
1,17377,2024-07-01 00:15:00,0.0,16.36406647530442,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.364658057217355,25.4341808050897,26.5,24.493252530424748,2311.118971094565,6852.91513071987,9998.500340871127,9998.500340871127,0.0,9998.500340871127,72.48912747131568,0.029,0.0
2,17378,2024-07-01 00:30:00,0.0,16.364460958708687,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.36505147525874,25.41450286173161,26.449999999999996,24.51507596201531,2312.4653168770324,6853.869187930877,9999.496401356082,9999.496401356082,0.0,9999.496401356082,72.4963489098316,0.029,0.0
3,17379,2024-07-01 00:45:00,0.0,16.36485476766774,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.36544402270134,25.58449139808485,26.4,24.536531771133188,2313.5755762935164,6854.167997139754,10004.37152700969,10004.371527009693,0.0,10004.37152700969,72.53169357082027,0.029,0.0
4,17380,2024-07-01 01:00:00,0.0,16.365247750396122,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.365843926943256,25.554800037532022,26.449999999999996,24.584561465842416,2317.9364474445983,6860.622384730524,10005.50172040911,10005.50172040911,0.0,10005.50172040911,72.53988747296604,0.029,0.0
5,17381,2024-07-01 01:15:00,0.0,16.365643976257147,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.366242525943655,25.535121756363797,26.5,24.63259642574291,2318.236812846852,6854.779247704232,10004.771606051721,10004.771606051721,0.0,10004.771606051721,72.53459414387498,0.029,0.0
6,17382,2024-07-01 01:30:00,0.0,16.366043227876105,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.366640254109587,25.521378382951923,26.550000000000004,24.680631849804186,2319.4725237616312,6851.680666398635,10005.286280520822,10005.286280520822,0.0,10005.286280520822,72.53832553377596,0.029,0.0
7,17383,2024-07-01 01:45:00,0.0,16.36644139146182,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.36703736892015,25.509792604932112,26.6,24.728666561657885,2321.32773669543,6850.386707635567,10006.514817120094,10006.514817120096,0.0,10006.514817120094,72.5472324241207,0.029,0.0
8,17384,2024-07-01 02:00:00,0.0,16.366838812946742,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.367433963993165,25.503653432708973,26.650000000000002,24.741761277813463,2321.107829633366,6847.557315414406,10006.802953434124,10006.802953434124,0.0,10006.802953434124,72.5493214123974,0.029,0.0
9,17385,2024-07-01 02:15:00,0.0,16.367235667901,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.367830275615585,25.499873984199063,26.700000000000003,24.754736075344702,2321.281025407989,6846.2331394009425,10006.786060019875,10006.786060019873,0.0,10006.786060019875,72.54919893514409,0.029,0.0
10,17386,2024-07-01 02:30:00,0.0,16.36763212123968,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.368226406161064,25.49707950299175,26.75,24.767582110906844,2321.705728710012,6845.667220895891,10007.041013188886,10007.041013188888,0.0,10007.041013188886,72.55104734561942,0.029,0.0
11,17387,2024-07-01 02:45:00,0.0,16.368028342310645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.368622398361204,25.494707574205265,26.8,24.7802858043811,2322.2318548425897,6845.418478023836,10007.419737593165,10007.419737593165,0.0,10007.419737593165,72.55379309755045,0.029,0.0
12,17388,2024-07-01 03:00:00,0.0,16.368424403689335,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.369018270552232,25.483283660825315,26.75,24.767582385204197,2323.2035764725424,6849.841028208173,10009.209800144341,10009.209800144341,0.0,10009.209800144341,72.56677105104647,0.029,0.0
13,17389,2024-07-01 03:15:00,0.0,16.368820335890923,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.36941363008161,25.46793843335491,26.700000000000003,24.754754523722315,2323.269475511646,6851.850242812726,10009.361588946047,10009.361588946047,0.0,10009.361588946047,72.56787151985884,0.029,0.0
14,17390,2024-07-01 03:30:00,0.0,16.36921595174479,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.36980830687216,25.45097745676211,26.650000000000002,24.741788717528927,2322.8996686235523,6852.592445990338,10008.980157582453,10008.980157582453,0.0,10008.980157582453,72.56510614247279,0.029,0.0
15,17391,2024-07-01 03:45:00,0.0,16.36961096991221,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.370202230865047,25.433331773313974,26.6,24.728692874699608,2322.345204002456,6852.806439275848,10008.3815450036,10008.3815450036,0.0,10008.3815450036,72.56076620127611,0.029,0.0
16,17392,2024-07-01 04:00:00,0.0,16.370005270286384,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.370595372389595,25.420039680669763,26.6,24.763309995706166,2323.075597483978,6850.51787760857,10007.413941258334,10007.413941258332,0.0,10007.413941258334,72.55375107412293,0.029,0.0
17,17393,2024-07-01 04:15:00,0.0,16.370398803057405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.370987920332205,25.408618296987118,26.6,24.797892567247825,2324.355442145832,6849.389438171486,10008.171846626497,10008.171846626497,0.0,10008.171846626497,72.55924588804211,0.029,0.0
18,17394,2024-07-01 04:30:00,0.0,16.370791647782113,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.37137995586697,25.397943230880305,26.6,24.832423793972488,2325.846694067007,6848.876890502336,10009.221204499487,10009.221204499487,0.0,10009.221204499487,72.56685373262128,0.029,0.0
19,17395,2024-07-01 04:45:00,0.0,16.371183939515337,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.371771511388538,25.57901342133266,26.6,24.86691221673523,2327.4278177954147,6848.620379670842,10014.733575645841,10014.733575645841,0.0,10014.733575645841,72.60681842343236,0.029,0.0
20,17396,2024-07-01 05:00:00,0.0,16.371575735044733,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.372170904472803,25.55733551583762,26.650000000000002,24.88038916193748,2330.7454170640885,6856.25693724294,10016.231290845619,10016.231290845617,40.8,9975.43129084562,72.32187685863074,0.029,0.0
21,17397,2024-07-01 05:15:00,0.0,16.37197120937794,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.37256933994362,25.54497518953542,26.700000000000003,24.89373912301124,2329.5719591014204,6850.897101139796,10014.49995519755,10014.49995519755,0.0,10014.49995519755,72.60512467518224,0.029,0.0
22,17398,2024-07-01 05:30:00,0.0,16.37237012365701,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.372967222020513,25.538307298093066,26.75,24.906962204210764,2329.2401939716156,6848.030688621954,10013.86127242556,10013.861272425562,0.0,10013.86127242556,72.60049422508531,0.029,0.0
23,17399,2024-07-01 05:45:00,0.0,16.3727682824235,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.37336479765591,25.53373172799015,26.8,24.92005407133069,2329.4839108298843,6846.8738045517985,10013.88239996089,10013.882399960892,0.0,10013.88239996089,72.60064739971646,0.029,0.0
24,17400,2024-07-01 06:00:00,0.0,16.373166011272648,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.373762157623517,25.517457637197705,26.6,24.83208014691589,2327.478267396268,6852.560914873336,10015.163165012647,10015.16316501265,247.38,9767.783165012648,70.8164279463417,0.029,0.0
25,17401,2024-07-01 06:15:00,0.0,16.373563479066572,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.374158794473594,25.496173176492388,26.4,24.742756522070906,2324.0562600066746,6855.142838463796,10012.6009184943,10012.6009184943,0.0,10012.6009184943,72.59135665908367,0.029,0.0
26,17402,2024-07-01 06:30:00,0.0,16.37396047747078,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.374554490894937,25.472906853040303,26.2,24.652094783700907,2320.045958233977,6856.08124384772,10009.295133492224,10009.295133492224,0.0,10009.295133492224,72.56738971781863,0.029,0.0
27,17403,2024-07-01 06:45:00,0.0,16.374356644109614,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.37494916095888,25.44887098245725,26.0,24.56011754252521,2315.7806715666097,6856.346014791433,10005.719814285761,10005.719814285761,0.0,10005.719814285761,72.54146865357177,0.029,0.0
28,17404,2024-07-01 07:00:00,0.0,16.37475182736052,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.375342771327873,25.432966233549077,26.25,24.80249667183323,2324.888229349314,6852.28332185591,10004.2894041949,10004.2894041949,761.76,9242.5294041949,67.00833818041303,0.029,0.0
29,17405,2024-07-01 07:15:00,0.0,16.375145967562712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.37573567476219,25.420457117320232,26.5,25.044892014687495,2336.0575188346984,6850.452021333687,10012.961705430103,10012.961705430103,0.0,10012.961705430103,72.59397236436826,0.029,0.0
30,17406,2024-07-01 07:30:00,0.0,16.375539224472362,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.37612801858627,25.56921313389266,26.75,25.28730718102093,2347.880665002363,6849.794851351441,10022.72305949483,10022.723059494829,0.0,10022.72305949483,72.66474218133753,0.029,0.0
31,17407,2024-07-01 07:45:00,0.0,16.37593184809659,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.376526798217313,25.54909885436931,27.0,25.52972925927267,2362.318347326,6855.985963551179,10037.108054640647,10037.108054640647,0.0,10037.108054640647,72.76903339614469,0.029,0.0
32,17408,2024-07-01 08:00:00,0.0,16.376327409849246,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.376924688089954,25.549467194157934,27.15,25.397094251001192,2353.1577823559533,6845.314421587261,10036.689670117561,10036.68967011756,1310.64,8726.049670117562,359.9495488923494,0.165,0.0
33,17409,2024-07-01 08:15:00,0.0,16.376725744589262,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.377322576739687,25.560238115877045,27.3,25.259429972549984,2344.424365971066,6840.060736853063,10029.393881677786,10029.393881677788,0.0,10029.393881677786,72.71310564216395,0.029,0.0
34,17410,2024-07-01 08:30:00,0.0,16.377123633845308,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.377720915410777,25.575272233788617,27.450000000000003,25.11662383340349,2336.603311924499,6837.948933660345,10022.977946283952,10022.977946283952,0.0,10022.977946283952,72.66659011055866,0.029,0.0
35,17411,2024-07-01 08:45:00,0.0,16.37752174752395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.378119889016247,25.592314601382682,27.6,24.968510809344192,2329.0504961721967,6837.111449375462,10017.009822992868,10017.00982299287,0.0,10017.009822992868,72.6233212166983,0.029,0.0
36,17412,2024-07-01 09:00:00,0.0,16.377920403660962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.378519584641037,25.577743498138815,27.700000000000003,25.173445887713644,2343.384464254352,6852.922001537079,10022.085883692347,10022.085883692349,2125.5,7896.585883692347,325.7341677023093,0.165,0.0
37,17413,2024-07-01 09:15:00,0.0,16.378319738262764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.378918630918548,25.54934177099666,27.8,25.37830023371868,2356.2322186238885,6860.38036279499,10033.126290972083,10033.126290972083,0.0,10033.126290972083,72.7401656095476,0.029,0.0
38,17414,2024-07-01 09:30:00,0.0,16.3787191092171,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.37931642792755,25.515164990320482,27.9,25.583070823306294,2367.7637419556804,6863.4379404191095,10042.923704923895,10042.923704923895,0.0,10042.923704923895,72.81119686069825,0.029,0.0
39,17415,2024-07-01 09:45:00,0.0,16.379117530865777,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.37971272520908,25.478466115637932,28.0,25.787771254732956,2378.853946860281,6864.675722418444,10052.232199992053,10052.232199992051,0.0,10052.232199992053,72.87868344994239,0.029,0.0
40,17416,2024-07-01 10:00:00,0.0,16.379514578006724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.380107413424174,25.457070169841092,28.25,25.51362454673611,2363.641373065479,6857.061374998961,10049.0190705151,10049.0190705151,2317.68,7731.3390705151,318.91773665874786,0.165,0.0
41,17417,2024-07-01 10:15:00,0.0,16.37991007074991,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.38050115645868,25.442647538519918,28.5,25.223555169491448,2347.6845312348687,6853.32889407658,10036.012025410391,10036.01202541039,0.0,10036.012025410391,72.76108718422535,0.029,0.0
42,17418,2024-07-01 10:30:00,0.0,16.380304286367178,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.380894256840932,25.43141570235122,28.75,24.916792376901178,2332.00111120277,6851.666670280006,10023.392988080608,10023.39298808061,0.0,10023.392988080608,72.66959916358441,0.029,0.0
43,17419,2024-07-01 10:45:00,0.0,16.380697708072592,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.381286853010675,25.421856293560737,29.0,24.592512740667498,2316.194002648461,6850.857263678095,10011.112926295611,10011.112926295611,0.0,10011.112926295611,72.58056871564318,0.029,0.0
44,17420,2024-07-01 11:00:00,0.0,16.381090556345733,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.381679017536612,25.4293696857217,29.1,24.761645811685227,2319.8353879849915,6842.472846663779,10000.894907962156,10000.894907962156,2813.16,7187.734907962156,149.14549934021474,0.083,0.0
45,17421,2024-07-01 11:15:00,0.0,16.381482936687366,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.38207149102646,25.44420616719421,29.2,24.930984869281723,2326.7341520050745,6838.726994282904,10005.903216420471,10005.903216420471,0.0,10005.903216420471,72.54279831904842,0.029,0.0
46,17422,2024-07-01 11:30:00,0.0,16.381875255700376,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.382464591130198,25.46196065802493,29.299999999999997,25.100533912192976,2334.579342521305,6837.382724758719,10012.451568540757,10012.451568540757,0.0,10012.451568540757,72.59027387192049,0.029,0.0
47,17423,2024-07-01 11:45:00,0.0,16.382268042499934,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.38285844439914,25.480841483217745,29.4,25.2702760313846,2342.8956023080655,6837.028465632626,10019.58334283062,10019.58334283062,0.0,10019.58334283062,72.641979235522,0.029,0.0
48,17424,2024-07-01 12:00:00,0.0,16.382661519181845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.383253099659743,25.46694453182237,29.549999999999997,25.167753471961003,2344.3014757759006,6853.429938905402,10028.623389025974,10028.623389025972,3432.96,6595.663389025974,47.81855957043831,0.029,0.0
49,17425,2024-07-01 12:15:00,0.0,16.3830557734558,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.383647135032092,25.438939368178353,29.7,25.061572827282934,2341.6368031946945,6861.0178940238,10027.276587346569,10027.276587346569,0.0,10027.276587346569,72.69775525826263,0.029,0.0
50,17426,2024-07-01 12:30:00,0.0,16.383450118768735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.384039938551382,25.595486581891755,29.85,24.951646940457707,2337.246400201421,6863.965681158463,10028.00935343252,10028.00935343252,0.0,10028.00935343252,72.70306781238578,0.029,0.0
51,17427,2024-07-01 12:45:00,0.0,16.383843538223164,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.38443951584832,25.544458754719454,30.0,24.837912917413547,2335.3735192146073,6874.725956904653,10025.036366098022,10025.036366098022,0.0,10025.036366098022,72.68151365421066,0.029,0.0
52,17428,2024-07-01 13:00:00,0.0,16.384239728635638,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.384836862368612,25.516367799788398,30.25,24.9344712023125,2335.2638211925955,6862.5972269758,10018.156076273697,10018.156076273697,2821.08,7197.076076273697,149.33932858267923,0.083,0.0
53,17429,2024-07-01 13:15:00,0.0,16.38463819053555,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.38523297317185,25.499926655927627,30.5,25.028993271785627,2337.837967422409,6856.536281821821,10019.348460651752,10019.348460651752,0.0,10019.348460651752,72.6402763397252,0.029,0.0
54,17430,2024-07-01 13:30:00,0.0,16.385034919199015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.38562835366033,25.48796852188329,30.75,25.121456735254085,2341.573143277179,6854.081572895017,10022.104705987567,10022.104705987567,0.0,10022.104705987567,72.66025911840987,0.029,0.0
55,17431,2024-07-01 13:45:00,0.0,16.385430664839816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.386023198332197,25.477862669161436,31.0,25.21183842659029,2345.7397844666175,6853.09107098214,10025.421893675575,10025.421893675577,0.0,10025.421893675575,72.68430872914793,0.029,0.0
56,17432,2024-07-01 14:00:00,0.0,16.385825777432107,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.38641758755832,25.489584715116493,31.35,25.384968537541372,2350.48371616867,6842.347242902645,10026.57103777064,10026.57103777064,1777.74,8248.83103777064,171.1632440337408,0.083,0.0
57,17433,2024-07-01 14:15:00,0.0,16.38622039438096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.386812468217826,25.510235030746163,31.7,25.555245156339648,2357.4993243268336,6837.484316384194,10032.292999392335,10032.292999392335,0.0,10032.292999392335,72.73412424559443,0.029,0.0
58,17434,2024-07-01 14:30:00,0.0,16.38661502930552,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.38720822758348,25.534007167037068,32.05,25.72263354726141,2365.4798646432355,6835.513268310028,10039.292167000964,10039.292167000964,0.0,10039.292167000964,72.784868210757,0.029,0.0
59,17435,2024-07-01 14:45:00,0.0,16.387010349324324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.387605001037006,25.55920799554988,32.4,25.8870907931556,2373.7806532731524,6834.570882251479,10046.744840946758,10046.744840946758,0.0,10046.744840946758,72.838900096864,0.029,0.0
60,17436,2024-07-01 15:00:00,0.0,16.38740661573797,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.388002850509153,25.542736131806507,32.3,25.617830812699626,2368.276086977674,6854.9469652685675,10053.442763329138,10053.442763329138,1420.5,8632.942763329138,179.13356233907962,0.083,0.0
61,17437,2024-07-01 15:15:00,0.0,16.387803927222524,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.388399968259876,25.508558290372836,32.2,25.348349853687104,2357.5977311350243,6864.081419516242,10045.510510046062,10045.510510046064,0.0,10045.510510046062,72.82995119783395,0.029,0.0
62,17438,2024-07-01 15:30:00,0.0,16.388201410820784,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.388795586261764,25.46748644434304,32.1,25.078641712606103,2345.1857704360395,6867.34778884772,10035.29719986026,10035.29719986026,0.0,10035.29719986026,72.7559046989869,0.029,0.0
63,17439,2024-07-01 15:45:00,0.0,16.3885977786947,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.389189405528242,25.58461164458729,32.0,24.808722686114447,2332.2531563778457,6868.210138684729,10024.548858600318,10024.548858600318,0.0,10024.548858600318,72.67797922485231,0.029,0.0
64,17440,2024-07-01 16:00:00,0.0,16.388992497318473,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.389588288474883,25.55178172995371,32.0,24.808722686114447,2330.032339466886,6864.247332466793,10017.007719984724,10017.007719984724,834.66,9182.347719984724,190.53371518968302,0.083,0.0
65,17441,2024-07-01 16:15:00,0.0,16.389388848439957,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.389985730068524,25.53197212818921,32.0,24.808722686114447,2327.406600975316,6856.5119392160295,10013.519780728737,10013.519780728737,0.0,10013.519780728737,72.59801841028334,0.029,0.0
66,17442,2024-07-01 16:30:00,0.0,16.38978701070632,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.390382295170827,25.51900708473482,32.0,24.808722686114447,2326.132438074841,6852.758270589349,10011.94384433725,10011.94384433725,0.0,10011.94384433725,72.58659287144506,0.029,0.0
67,17443,2024-07-01 16:45:00,0.0,16.390184014056388,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.390778280725726,25.508727094524172,32.0,24.808722686114447,2325.572324394715,6851.108182403857,10011.195859261305,10011.195859261305,0.0,10011.195859261305,72.58116997964446,0.029,0.0
68,17444,2024-07-01 17:00:00,0.0,16.390580289383923,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.39117380323156,25.523872123962605,32.075,24.96259599041896,2328.2045493215214,6838.3773635290445,10008.444813329048,10008.444813329048,358.26,9650.184813329048,398.0701235498232,0.165,0.0
69,17445,2024-07-01 17:15:00,0.0,16.390976043411573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.391569965604596,25.550048532743155,32.15,25.116628288878843,2333.7641252521726,6832.518862330614,10012.595531840965,10012.595531840965,0.0,10012.595531840965,72.591317605847,0.029,0.0
70,17446,2024-07-01 17:30:00,0.0,16.391371885858277,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.39196724634521,25.580778931182593,32.224999999999994,25.270787095537784,2340.641309287138,6830.22279164439,10018.44528669881,10018.44528669881,0.0,10018.44528669881,72.63372832856638,0.029,0.0
71,17447,2024-07-01 17:45:00,0.0,16.391768607400422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.392365842948003,25.613446383035807,32.3,25.425098298799778,2348.134591911973,6829.410313294208,10025.042578515388,10025.042578515388,0.0,10025.042578515388,72.68155869423656,0.029,0.0
72,17448,2024-07-01 18:00:00,0.0,16.392166546078023,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.39276583938434,25.597484824219855,31.974999999999998,25.38021841320677,2354.831699353205,6853.5469960694445,10037.476402129252,10037.476402129252,81.48,9955.996402129253,410.6848515878317,0.165,0.0
73,17449,2024-07-01 18:15:00,0.0,16.39256584262169,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.393165126140634,25.560498546903162,31.65,25.32962012805912,2356.114974123446,6864.6939990051915,10039.620146852538,10039.620146852536,0.0,10039.620146852538,72.7872460646809,0.029,0.0
74,17450,2024-07-01 18:30:00,0.0,16.392965484216923,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.393562791226795,25.514968182033325,31.325,25.27345480719319,2354.7801933072305,6869.016740216633,10038.634996794033,10038.634996794031,0.0,10038.634996794033,72.78010372675675,0.029,0.0
75,17451,2024-07-01 18:45:00,0.0,16.393363960124876,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.39395846408379,25.465922625099836,31.0,25.21183842659029,2352.2125764895495,6870.508953675426,10036.291836015767,10036.29183601577,0.0,10036.291836015767,72.76311581111432,0.029,0.0
76,17452,2024-07-01 19:00:00,0.0,16.39376062908532,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.39435199231191,25.43981501542259,30.75,25.121456735254085,2343.798601357204,6858.814144018739,10028.502147080606,10028.502147080606,0.0,10028.502147080606,501.42510735403033,0.2,0.0
77,17453,2024-07-01 19:15:00,0.0,16.39415522961817,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.39474437101714,25.42369274396035,30.5,25.028993271785627,2337.3012648387494,6853.153051481717,10022.451529341848,10022.451529341846,0.0,10022.451529341848,72.6627735877284,0.029,0.0
78,17454,2024-07-01 19:30:00,0.0,16.394548183088382,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.39513603339855,25.569265101202433,30.25,24.9344712023125,2331.836757332801,6850.6899472010455,10017.641847626102,10017.641847626106,0.0,10017.641847626102,72.62790339528925,0.029,0.0
79,17455,2024-07-01 19:45:00,0.0,16.39494020362717,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.395533993560946,25.549941413533496,30.0,24.837912917413547,2328.8908025388914,6855.8066776716205,10017.340049440509,10017.34004944051,0.0,10017.340049440509,72.62571535844368,0.029,0.0
80,17456,2024-07-01 20:00:00,0.0,16.395335014915567,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.395931098286095,25.558322783438904,30.075,24.94400911370182,2328.497156238142,6841.439012676488,10010.578298060382,10010.57829806038,0.0,10010.578298060382,500.5289149030191,0.2,0.0
81,17457,2024-07-01 20:15:00,0.0,16.395732547348192,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.396328549413568,25.58004460712948,30.15,25.050248670431255,2331.344748741476,6834.546352420111,10012.265390959836,10012.265390959838,0.0,10012.265390959836,72.58892408445881,0.029,0.0
82,17458,2024-07-01 20:30:00,0.0,16.396129825296136,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.396726925621863,25.6070634189982,30.225,25.156638048610247,2335.670936350974,6831.843797984528,10015.851348015225,10015.851348015223,0.0,10015.851348015225,72.61492227311038,0.029,0.0
83,17459,2024-07-01 20:45:00,0.0,16.396527738955005,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.39712645664471,25.636339971720016,30.3,25.263155757316856,2340.635261493501,6830.852852792584,10020.207209009397,10020.207209009395,0.0,10020.207209009397,72.64650226531813,0.029,0.0
84,17460,2024-07-01 21:00:00,0.0,16.396926692570705,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.397527240370536,25.620300761880923,29.725,25.03891172233908,2338.2704824697403,6853.285760673473,10028.269275002489,10028.26927500249,0.0,10028.269275002489,413.6661075938527,0.165,0.0
85,17461,2024-07-01 21:15:00,0.0,16.39732684994734,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.397927311014165,25.584748450533947,29.15,24.803893953632922,2330.3316022670424,6863.5725430737175,10023.231202780327,10023.23120278033,0.0,10023.231202780327,72.66842622015737,0.029,0.0
86,17462,2024-07-01 21:30:00,0.0,16.39772727713739,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.398325822153012,25.541353221929594,28.575,24.558409340419317,2319.94473068525,6867.472449769347,10015.312798399256,10015.312798399256,0.0,10015.312798399256,72.6110177883946,0.029,0.0
87,17463,2024-07-01 21:45:00,0.0,16.398126568026115,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.398722433640877,25.494816933014526,28.0,24.302749140313615,2308.444597929475,6868.720488779309,10006.348580033919,10006.34858003392,0.0,10006.348580033919,72.5460272052459,0.029,0.0
88,17464,2024-07-01 22:00:00,0.0,16.398524129325615,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.39911700930459,25.469866694020816,28.0,24.302749140313615,2303.965738018066,6857.744824423257,9994.617209807899,9994.617209807899,0.0,9994.617209807899,207.3883071035139,0.083,0.0
89,17465,2024-07-01 22:15:00,0.0,16.398919722895076,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.399510485603475,25.45429319468094,28.0,24.302749140313615,2302.1928000580997,6852.467682445709,9992.195194595912,9992.195194595914,0.0,9992.195194595912,72.44341516082036,0.029,0.0
90,17466,2024-07-01 22:30:00,0.0,16.3993137488797,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.39990326933528,25.442572294976642,28.0,24.302749140313615,2301.4333139126566,6850.2070749645345,9991.199474311625,9991.199474311625,0.0,9991.199474311625,72.43619618875928,0.029,0.0
91,17467,2024-07-01 22:45:00,0.0,16.399706878893596,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.40029552765136,25.432492215663004,28.0,24.302749140313615,2301.0923526644083,6849.192205169733,9990.704819076196,9990.704819076196,0.0,9990.704819076196,72.43260993830242,0.029,0.0
92,17468,2024-07-01 23:00:00,0.0,16.40009939991441,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.40068733174766,25.43781613147607,28.175,24.576818621765685,2309.066156868902,6837.559277159713,9984.900558075065,9984.900558075065,0.0,9984.900558075065,207.18668658005762,0.083,0.0
93,17469,2024-07-01 23:15:00,0.0,16.400491431105053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.401079349849134,25.45786671755022,28.35,24.851474547635657,2319.5628484848876,6829.954919036083,9992.736328341414,9992.736328341414,0.0,9992.736328341414,72.44733838047526,0.029,0.0
94,17470,2024-07-01 23:30:00,0.0,16.40088334221562,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.401472220769307,25.48390378159078,28.525,25.12670292605133,2331.939156637841,6826.894662325814,10003.004115356935,10003.004115356935,0.0,10003.004115356935,72.52177983633779,0.029,0.0
95,17471,2024-07-01 23:45:00,0.0,16.401275786719633,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.40186620415652,25.51234759353226,28.7,25.40249176243291,2345.34808812677,6825.832656751528,10014.550216103638,10014.550216103638,0.0,10014.550216103638,72.60548906675139,0.029,0.0
96,17472,2024-07-02 00:00:00,0.0,16.40166921388377,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.402261404365902,25.495848309002906,28.525,24.97334813690673,2333.972610693333,6848.154773947311,10023.874784518583,10023.874784518584,0.0,10023.874784518583,72.67309218775972,0.029,0.0
97,17473,2024-07-02 00:15:00,0.0,16.40206380568539,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.402655871772204,25.460214108547323,28.35,24.543892643303025,2316.75157807243,6858.324844327077,10011.809433124854,10011.809433124854,0.0,10011.809433124854,72.58561839015519,0.029,0.0
98,17474,2024-07-02 00:30:00,0.0,16.40245863949439,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.403048776361562,25.417113212811778,28.175,24.11417464925272,2298.1254846460292,6862.1057084489585,9997.74645232397,9997.74645232397,0.0,9997.74645232397,72.4836617793488,0.029,0.0
99,17475,2024-07-02 00:45:00,0.0,16.40285232548719,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.403439794305925,25.568504358900398,28.0,23.684225301466817,2279.3960069433533,6863.236591072037,9992.201810362476,9992.201810362476,0.0,9992.201810362476,72.44346312512795,0.029,0.0
100,17476,2024-07-02 01:00:00,0.0,16.403244286752923,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.403837362489078,25.524488592701715,28.25,23.753361988385414,2281.2886867178095,6864.254422902813,9973.124285341606,9973.124285341606,0.0,9973.124285341606,72.30515106872664,0.029,0.0
101,17477,2024-07-02 01:15:00,0.0,16.40363857984139,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.404233004138565,25.499883322435103,28.5,23.81972782207222,2280.615495600021,6853.46935012283,9970.460956590457,9970.460956590457,0.0,9970.460956590457,72.28584193528081,0.029,0.0
102,17478,2024-07-02 01:30:00,0.0,16.40403518475293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.40462756134186,25.48529134993805,28.75,23.88327666777985,2281.6589021807713,6848.17842604246,9970.483239830632,9970.483239830632,0.0,9970.483239830632,72.28600348877208,0.029,0.0
103,17479,2024-07-02 01:45:00,0.0,16.40443028417211,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.405021468507435,25.474570433847546,29.0,23.943944980450638,2283.6223555899396,6845.9880909689355,9971.645755391002,9971.645755391002,0.0,9971.645755391002,72.29443172658478,0.029,0.0
104,17480,2024-07-02 02:00:00,0.0,16.40482451635015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.405414893583995,25.49102614741537,28.725,24.179924595646316,2289.1153502989823,6832.351406736367,9969.841558627408,9969.841558627408,0.0,9969.841558627408,72.28135130004871,0.029,0.0
105,17481,2024-07-02 02:15:00,0.0,16.40521818247168,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.40580901547927,25.519134103925897,28.45,24.401707322281975,2297.214054671035,6826.130828694281,9976.02026551142,9976.020265511419,0.0,9976.02026551142,72.32614692495781,0.029,0.0
106,17482,2024-07-02 02:30:00,0.0,16.405611955950413,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.406204339621972,25.55193810311991,28.174999999999997,24.60990618260459,2306.1590172372803,6823.729292112219,9983.639114490274,9983.639114490272,0.0,9983.639114490274,72.38138358005449,0.029,0.0
107,17483,2024-07-02 02:45:00,0.0,16.406006678979757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.40660106966893,25.586641884485992,27.9,24.805065819997658,2315.196721560958,6822.908650761828,9991.615358950692,9991.615358950694,0.0,9991.615358950692,72.43921135239252,0.029,0.0
108,17484,2024-07-02 03:00:00,0.0,16.4064027060906,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.40699928796937,25.569943759545065,27.674999999999997,24.447577975161813,2308.6746260714744,6848.470184413924,10002.99180071284,10002.99180071284,0.0,10002.99180071284,72.52169055516809,0.029,0.0
109,17485,2024-07-02 03:15:00,0.0,16.406800180254645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.407396764711834,25.53126217379589,27.45,24.091010027967016,2296.205220057153,6860.169111829563,9995.150350737322,9995.150350737322,0.0,9995.150350737322,72.46484004284558,0.029,0.0
110,17486,2024-07-02 03:30:00,0.0,16.40719802778815,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.40779254631282,25.48390938598478,27.225,23.73538403489264,2281.858268241082,6864.58689494461,9984.755611892831,9984.755611892831,0.0,9984.755611892831,72.38947818622303,0.029,0.0
111,17487,2024-07-02 03:45:00,0.0,16.407594656943843,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.40818625670004,25.43325511204379,27.0,23.380744916592786,2267.0909136777577,6865.988315261405,9974.005398200457,9974.005398200457,0.0,9974.005398200457,72.31153913695331,0.029,0.0
112,17488,2024-07-02 04:00:00,0.0,16.407989402925605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.408577752748787,25.563246182201762,26.75,23.33523656949878,2260.202475516399,6853.5414914494,9958.10648941168,9958.10648941168,0.0,9958.10648941168,72.19627204823469,0.029,0.0
113,17489,2024-07-02 04:15:00,0.0,16.408382006148972,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.408974870720755,25.53861564931539,26.5,23.286310786348807,2258.243335045212,6853.758022060961,9957.939274049673,9957.939274049673,0.0,9957.939274049673,72.19505973686013,0.029,0.0
114,17490,2024-07-02 04:30:00,0.0,16.408776313173487,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.409370903082454,25.52241920695484,26.25,23.2340163739641,2254.383137621624,6848.592017110296,9954.31752957091,9954.31752957091,0.0,9954.31752957091,72.1688020893891,0.029,0.0
115,17491,2024-07-02 04:45:00,0.0,16.409172888344457,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.409766215742025,25.511120607001818,26.0,23.17843194155573,2251.2341145418704,6845.9543093184275,9951.711872378308,9951.711872378308,0.0,9951.711872378308,72.14991107474273,0.029,0.0
116,17492,2024-07-02 05:00:00,0.0,16.409568560852478,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.410161021192554,25.528644550836066,26.225,23.529789667798713,2260.0175226131537,6831.574948335025,9944.88095711404,9944.880957114041,6.78,9938.100957114038,72.05123193907679,0.029,0.0
117,17493,2024-07-02 05:15:00,0.0,16.40996361990583,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.41055656974167,25.55854792056806,26.45,23.88211315250727,2273.0566834991087,6825.067103136977,9953.892591621436,9953.892591621436,0.0,9953.892591621436,72.16572128925542,0.029,0.0
118,17494,2024-07-02 05:30:00,0.0,16.41035879688892,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.41095339836129,25.59345852870633,26.674999999999997,24.23537123519985,2288.0075224367597,6822.609671940718,9965.677552853242,9965.677552853242,0.0,9965.677552853242,72.251162258186,0.029,0.0
119,17495,2024-07-02 05:45:00,0.0,16.4107549854914,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.411351724205133,25.630401002618854,26.9,24.58954290161787,2304.1023892761027,6821.838779926507,9978.950573097816,9978.950573097816,0.0,9978.950573097816,72.34739165495917,0.029,0.0
120,17496,2024-07-02 06:00:00,0.0,16.411152562716786,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.411751635349987,25.61303954508227,26.924999999999997,24.650473823940985,2317.0605879134628,6848.914156048107,9999.40967907791,9999.40967907791,119.94,9879.469679077909,71.62615517331484,0.029,0.0
121,17497,2024-07-02 06:15:00,0.0,16.4115516812219,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.412150776085667,25.572187259671264,26.95,24.71134350209776,2324.2183562582363,6861.486651877577,10006.461669685203,10006.461669685203,0.0,10006.461669685203,72.54684710521772,0.029,0.0
122,17498,2024-07-02 06:30:00,0.0,16.41195120716828,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.412548127443614,25.521778890097064,26.975,24.772145841143512,2328.815199466406,6866.438553943913,10010.240085242578,10010.240085242578,0.0,10010.240085242578,72.5742406180087,0.029,0.0
123,17499,2024-07-02 06:45:00,0.0,16.41234945320626,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.412943274968853,25.467427684636096,27.0,24.832888624238116,2332.356811037987,6868.231489753182,10012.770176385227,10012.770176385226,0.0,10012.770176385227,72.5925837787929,0.029,0.0
124,17500,2024-07-02 07:00:00,0.0,16.412745702636485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.413336047720584,25.438739588073926,27.5,24.805618150208094,2326.947444198485,6855.340576394698,10008.766484056954,10008.766484056954,329.88,9678.886484056955,70.17192700941293,0.029,0.0
125,17501,2024-07-02 07:15:00,0.0,16.413139662755285,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.413727559036346,25.42134077142245,28.0,24.75720944478485,2322.584182581807,6849.144127263462,10004.936911201508,10004.936911201508,0.0,10004.936911201508,72.53579260621093,0.029,0.0
126,17502,2024-07-02 07:30:00,0.0,16.413531804795095,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.41411829868722,25.408737865945486,28.5,24.686570212650388,2318.3768945348743,6846.488520040569,10001.676089934392,10001.67608993439,0.0,10001.676089934392,72.51215165202434,0.029,0.0
127,17503,2024-07-02 07:45:00,0.0,16.413922930264498,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.41450847474355,25.556857451825895,29.0,24.592512740667498,2313.5790509177045,6845.282364418269,9998.195825248436,9998.195825248435,0.0,9998.195825248436,72.48691973305117,0.029,0.0
128,17504,2024-07-02 08:00:00,0.0,16.414313388134953,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.41490505918483,25.563218600967993,29.325,24.844575625910768,2322.283379059418,6838.729977466968,9997.863306532265,9997.863306532265,448.44,9549.423306532264,393.9137113944559,0.165,0.0
129,17505,2024-07-02 08:15:00,0.0,16.41470676839908,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.415301902421376,25.584947680741372,29.65,25.09600849187601,2331.6522397068084,6830.255370300781,10004.677171444993,10004.677171444993,0.0,10004.677171444993,72.5339094929762,0.029,0.0
130,17506,2024-07-02 08:30:00,0.0,16.415103482235786,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.415699671083637,25.614688593359837,29.975,25.34682391385516,2342.8714153358533,6826.54927946771,10014.111863699034,10014.111863699034,0.0,10014.111863699034,72.602311011818,0.029,0.0
131,17507,2024-07-02 08:45:00,0.0,16.415500788183024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.416098712677467,25.6478739156931,30.3,25.59700818532377,2355.1810748998887,6825.342695902977,10024.87945010273,10024.879450102728,0.0,10024.87945010273,72.6803760132448,0.029,0.0
132,17508,2024-07-02 09:00:00,0.0,16.4158991933326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.416499176561828,25.63177711089479,30.725,25.56197576792979,2362.980712867258,6850.322116161109,10040.091375697644,10040.091375697644,600.36,9439.731375697644,389.38891924752784,0.165,0.0
133,17509,2024-07-02 09:15:00,0.0,16.416298946075734,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.416898924872655,25.594455617018,31.15,25.512559442874622,2364.5459304228584,6862.092786713844,10042.74479100678,10042.74479100678,0.0,10042.74479100678,72.80989973479916,0.029,0.0
134,17510,2024-07-02 09:30:00,0.0,16.416699052169847,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.417297036938237,25.548623791591165,31.575,25.448145191098742,2362.943165438681,6866.878833859859,10041.755983266956,10041.755983266954,0.0,10041.755983266956,72.80273087868544,0.029,0.0
135,17511,2024-07-02 09:45:00,0.0,16.417097982348412,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.417693143657864,25.499434727131863,32.0,25.368080383829597,2359.556612161241,6868.745228332083,10038.964841008936,10038.964841008934,0.0,10038.964841008936,72.7824950973148,0.029,0.0
136,17512,2024-07-02 10:00:00,0.0,16.41749509172013,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.418087099488233,25.474012221702118,32.25,25.305271012383013,2352.296220054186,6857.029886493879,10031.022853219356,10031.022853219358,647.28,9383.742853219355,387.07939269529845,0.165,0.0
137,17513,2024-07-02 10:15:00,0.0,16.417890122996326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.418479935486758,25.458989757791684,32.5,25.236221953895836,2346.959708297159,6851.528297264844,10025.964677656659,10025.964677656659,0.0,10025.964677656659,72.68824391301078,0.029,0.0
138,17514,2024-07-02 10:30:00,0.0,16.4182835189132,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.41887210284387,25.448307225260084,32.75,25.160755554443373,2342.4533698381865,6849.309627137833,10022.02551531247,10022.02551531247,0.0,10022.02551531247,72.65968498601542,0.029,0.0
139,17515,2024-07-02 10:45:00,0.0,16.41867602058359,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.4192637898485,25.439526299715073,33.0,25.078676981340585,2338.1047331474238,6848.428676584383,10018.406296792664,10018.406296792664,0.0,10018.406296792664,72.63344565174681,0.029,0.0
140,17516,2024-07-02 11:00:00,0.0,16.41906794777137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.419655079012713,25.457258905247922,33.125,25.326817394159526,2344.931820839137,6835.460740346806,10015.321001857594,10015.321001857594,536.4,9478.921001857594,196.6876107885451,0.083,0.0
141,17517,2024-07-02 11:15:00,0.0,16.419459435840505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.420047120482028,25.486403093330534,33.25,25.57525240476448,2355.5595950018574,6829.661562628705,10023.885468205806,10023.885468205805,0.0,10023.885468205806,72.6731696444921,0.029,0.0
142,17518,2024-07-02 11:30:00,0.0,16.41985110116931,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.420440409245757,25.520095869445047,33.375,25.823974309761642,2367.7387805482194,6827.579686675482,10034.573865657809,10034.573865657809,0.0,10034.573865657809,72.75066052601912,0.029,0.0
143,17519,2024-07-02 11:45:00,0.0,16.4202437662924,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.420835142562908,25.555623941265168,33.5,26.072966645358918,2380.723926003947,6827.017532206845,10046.255248466638,10046.255248466638,0.0,10046.255248466638,72.83535055138313,0.029,0.0
144,17520,2024-07-02 12:00:00,0.0,16.420637777337962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.421231399983775,25.539495455792764,33.625,25.888856019265656,2381.459712549453,6852.847605513373,10058.363022173744,10058.363022173746,550.8,9507.563022173745,68.92983191075965,0.029,0.0
145,17521,2024-07-02 12:15:00,0.0,16.421033272694814,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.421626940638095,25.501169158137028,33.75,25.70010600751875,2375.67535549295,6864.7703247638,10054.646679487727,10054.646679487727,0.0,10054.646679487727,72.89618842628603,0.029,0.0
146,17522,2024-07-02 12:30:00,0.0,16.42142917173765,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.422020801636116,25.454066243468844,33.875,25.50659816728405,2367.2439645173245,6869.369947084201,10047.64439381284,10047.64439381284,0.0,10047.64439381284,72.84542185514309,0.029,0.0
147,17523,2024-07-02 12:45:00,0.0,16.421823872558896,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.42241260233344,25.582995665702853,34.0,25.308206498242882,2357.67569660915,6870.937947902336,10039.441713256016,10039.441713256014,0.0,10039.441713256016,72.78595242110612,0.029,0.0
148,17524,2024-07-02 13:00:00,0.0,16.42221670339247,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.4228099789159,25.5467132662176,34.25,25.358965106259618,2357.6551917901033,6865.853099893043,10034.614661165066,10034.614661165064,537.3,9497.314661165066,197.06927921917514,0.083,0.0
149,17525,2024-07-02 13:15:00,0.0,16.422611292050732,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.423205764425887,25.525671676797923,34.5,25.40698589460503,2357.080229525645,6857.05379359488,10032.818666070823,10032.818666070823,0.0,10032.818666070823,72.73793532901347,0.029,0.0
150,17526,2024-07-02 13:30:00,0.0,16.423007873093788,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.423600620062995,25.51256137396863,34.75,25.452230664411235,2357.9737834262123,6852.922223410913,10033.099399261677,10033.099399261677,0.0,10033.099399261677,72.73997064464716,0.029,0.0
151,17527,2024-07-02 13:45:00,0.0,16.423403193680304,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.423994889917694,25.502540790839838,35.0,25.494641384942604,2359.5668857406076,6851.22443358663,10034.234813961482,10034.234813961482,0.0,10034.234813961482,72.74820240122075,0.029,0.0
152,17528,2024-07-02 14:00:00,0.0,16.423797756405236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.42438870804466,25.52528152146659,35.075,25.548219120693478,2356.6812058838395,6834.992458810707,10030.168482082514,10030.168482082514,460.5,9569.668482082514,198.57062100321218,0.083,0.0
153,17529,2024-07-02 14:15:00,0.0,16.424191800414945,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.424783495615802,25.56235081253442,35.15,25.60180778906128,2356.8600597039003,6827.527021193307,10029.959736952502,10029.959736952502,0.0,10029.959736952502,72.71720809290564,0.029,0.0
154,17530,2024-07-02 14:30:00,0.0,16.42458610325581,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.425179874148117,25.60544002169845,35.224999999999994,25.655394579061394,2358.6141479352236,6824.600908864515,10031.614036353953,10031.61403635395,0.0,10031.614036353953,72.72920176356617,0.029,0.0
155,17531,2024-07-02 14:45:00,0.0,16.424981686317825,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.42557810471136,25.651198861692205,35.3,25.70898751853239,2361.026920717046,6823.548334802081,10034.050299531766,10034.050299531762,0.0,10034.050299531766,72.74686467160531,0.029,0.0
156,17532,2024-07-02 15:00:00,0.0,16.425378990874318,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.425978303031957,25.63410606066134,35.474999999999994,25.582611526562104,2365.929837211643,6854.868058989697,10045.125809204079,10045.125809204079,227.76,9817.365809204079,203.71034054098465,0.083,0.0
157,17533,2024-07-02 15:15:00,0.0,16.42577820532015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.426377742582886,25.5899823789789,35.65,25.451545228203514,2364.17938793276,6869.30082894415,10044.930395383473,10044.930395383473,0.0,10044.930395383473,72.82574536653019,0.029,0.0
158,17534,2024-07-02 15:30:00,0.0,16.426178024239864,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.426775250823454,25.535093883074506,35.825,25.31564040037092,2359.179122061838,6874.840710660324,10040.901833191865,10040.901833191865,0.0,10040.901833191865,72.79653829064102,0.029,0.0
159,17535,2024-07-02 15:45:00,0.0,16.426576498136576,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.427170360868903,25.476007263179167,36.0,25.174800778966855,2352.7392818961807,6876.6910305516385,10035.290765981968,10035.290765981968,0.0,10035.290765981968,72.75585805336928,0.029,0.0
160,17536,2024-07-02 16:00:00,0.0,16.426972807284695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.427562890712547,25.44647862295309,35.75,25.264340694238054,2351.300936619515,6861.638540718722,10026.822848825084,10026.822848825084,85.14,9941.682848825085,206.28991911312053,0.083,0.0
161,17537,2024-07-02 16:15:00,0.0,16.427366627209572,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.427954122661646,25.42967307798873,35.5,25.34737751915387,2353.040875980877,6854.441978300513,10027.350065039673,10027.350065039673,0.0,10027.350065039673,72.69828797153762,0.029,0.0
162,17538,2024-07-02 16:30:00,0.0,16.427758508093017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.42834460868773,25.417951804805465,35.25,25.424083877641383,2355.9096465437556,6851.403617562414,10029.495918135543,10029.495918135543,0.0,10029.495918135543,72.71384540648269,0.029,0.0
163,17539,2024-07-02 16:45:00,0.0,16.428149367084977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.42873456937375,25.567945231096644,35.0,25.494641384942604,2359.073633063615,6850.072785969481,10032.093824559586,10032.093824559586,0.0,10032.093824559586,72.732680228057,0.029,0.0
164,17540,2024-07-02 17:00:00,0.0,16.428539590440757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.4291310197745,25.584614273214342,34.95,25.76902739598038,2368.6676954041423,6838.814662334133,10036.659326865125,10036.659326865127,49.86,9986.799326865124,411.9554722331864,0.165,0.0
165,17541,2024-07-02 17:15:00,0.0,16.428932796004,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.42952817612352,25.620582890448762,34.9,26.039401674601994,2379.2303527782674,6828.095151306753,10045.197670122532,10045.197670122532,0.0,10045.197670122532,72.82768310838836,0.029,0.0
166,17542,2024-07-02 17:30:00,0.0,16.429329599373034,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.429926875588244,25.665898344335886,34.849999999999994,26.305839492012613,2391.9691614009653,6823.414336475562,10056.641043634709,10056.641043634709,0.0,10056.641043634709,72.91064756635164,0.029,0.0
167,17543,2024-07-02 17:45:00,0.0,16.429727527287824,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.43032752355962,25.714869288793825,34.8,26.568435777561113,2405.8204147471256,6821.672694875047,10069.473719255531,10069.473719255531,0.0,10069.473719255531,73.0036844646026,0.029,0.0
168,17544,2024-07-02 18:00:00,0.0,16.430127201014056,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.430730278523576,25.694644164553033,34.599999999999994,26.252015372154425,2402.5598584877175,6855.924649830102,10081.293143930316,10081.29314393032,0.18,10081.113143930315,415.8459171871255,0.165,0.0
169,17545,2024-07-02 18:15:00,0.0,16.430528902504715,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.4311321387313,25.644784039832402,34.4,25.936488871880883,2390.96648075312,6871.551171230101,10072.735226333205,10072.735226333205,0.0,10072.735226333205,73.02733039091574,0.029,0.0
170,17546,2024-07-02 18:30:00,0.0,16.43093121008229,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.431531818679847,25.58322290309208,34.2,25.621873258190657,2376.393980957283,6877.37693081591,10060.372084715229,10060.372084715229,0.0,10060.372084715229,72.93769761418541,0.029,0.0
171,17547,2024-07-02 18:45:00,0.0,16.431331980154035,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.431928810882095,25.517188195495365,34.0,25.308206498242882,2360.8838462951585,6879.145621746584,10046.993383229437,10046.993383229437,0.0,10046.993383229437,72.84070202841342,0.029,0.0
172,17548,2024-07-02 19:00:00,0.0,16.431730316222037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.432322921393506,25.484040638310432,33.75,25.254751440796824,2351.5201418046036,6862.278186483944,10030.961576102814,10030.961576102814,0.0,10030.961576102814,501.54807880514073,0.2,0.0
173,17549,2024-07-02 19:15:00,0.0,16.43212586756243,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.43271557695646,25.465157162099963,33.5,25.19865211658853,2345.916168739825,6854.097285387503,10025.105722348126,10025.105722348126,0.0,10025.105722348126,72.68201648702392,0.029,0.0
174,17550,2024-07-02 19:30:00,0.0,16.432519250583344,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.433107396395634,25.45213164675393,33.25,25.139945845001407,2341.7730418053334,6850.509352596334,10021.224685428164,10021.224685428164,0.0,10021.224685428164,72.6538789693542,0.029,0.0
175,17551,2024-07-02 19:45:00,0.0,16.432911488096778,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.433498633857816,25.44159151265082,33.0,25.078676981340585,2338.16845049309,6848.817236498485,10018.03013605499,10018.03013605499,0.0,10018.03013605499,72.63071848639868,0.029,0.0
