step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
176,17552,2024-07-02 20:00:00,0.0,16.433303016531067,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.433889397183194,25.464395901757243,32.925,25.351699825936127,2344.9330122073325,6832.059309970356,10014.521066154084,10014.521066154086,0.0,10014.521066154084,500.7260533077042,0.2,0.0
177,17553,2024-07-02 20:15:00,0.0,16.43369401693329,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.43428113284849,25.50163784904432,32.85,25.619767311240622,2355.9338056744837,6824.310555465756,10023.463746134763,10023.463746134763,0.0,10023.463746134763,72.67011215947703,0.029,0.0
178,17554,2024-07-02 20:30:00,0.0,16.434085266433385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.434674467101566,25.544745020014965,32.775000000000006,25.88301317510126,2368.5890684018846,6821.245006388539,10034.736967886387,10034.736967886387,0.0,10034.736967886387,72.75184301717631,0.029,0.0
179,17555,2024-07-02 20:45:00,0.0,16.434477801393893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.435069654303522,25.59030515875345,32.7,26.14152565045424,2381.955005061207,6820.1132636208695,10046.967121160069,10046.967121160069,0.0,10046.967121160069,72.84051162841051,0.029,0.0
180,17556,2024-07-02 21:00:00,0.0,16.434872062120572,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.435466800781626,25.571031155468532,32.275000000000006,25.729660902145827,2373.649058411928,6852.19087541188,10057.199174814827,10057.199174814827,0.0,10057.199174814827,414.8594659611116,0.165,0.0
181,17557,2024-07-02 21:15:00,0.0,16.435268228973296,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.435863094001043,25.52402534327835,31.85,25.318915271671326,2357.5163028763022,6866.792307226662,10045.410014377916,10045.410014377914,0.0,10045.410014377916,72.82922260423989,0.029,0.0
182,17558,2024-07-02 21:30:00,0.0,16.43566494881392,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.436257331013245,25.466104539151438,31.425,24.90928698841879,2338.9650507980805,6872.2147207725075,10030.444051883142,10030.444051883142,0.0,10030.444051883142,72.72071937615279,0.029,0.0
183,17559,2024-07-02 21:45:00,0.0,16.436060213929824,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.43664903842423,25.58064689807975,31.0,24.500783790578655,2319.8903605773558,6873.842088402472,10015.027318607472,10015.027318607472,0.0,10015.027318607472,72.60894805990418,0.029,0.0
184,17560,2024-07-02 22:00:00,0.0,16.436453186126297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.437045697655428,25.53922763564157,31.0,24.500783790578655,2315.678330662207,6865.179000487212,10001.61613153879,10001.61613153879,0.0,10001.61613153879,207.53353472942993,0.083,0.0
185,17561,2024-07-02 22:15:00,0.0,16.436847369478585,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.437440543003643,25.515857436688307,31.0,24.500783790578655,2312.1361869096268,6854.677780331784,9996.895605415262,9996.895605415262,0.0,9996.895605415262,72.47749313926066,0.029,0.0
186,17562,2024-07-02 22:30:00,0.0,16.437243121766564,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.437834357502595,25.501504961187468,31.0,24.500783790578655,2310.4766998929244,6849.757979826721,9994.856230480702,9994.856230480702,0.0,9994.856230480702,72.4627076709851,0.029,0.0
187,17563,2024-07-02 22:45:00,0.0,16.437637451681166,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.4382275323752,25.49070191703648,31.0,24.500783790578655,2309.760877518824,6847.635816024178,9993.920173430137,9993.920173430137,0.0,9993.920173430137,72.4559212573685,0.029,0.0
188,17564,2024-07-02 23:00:00,0.0,16.43803094635549,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.43862022162201,25.51316805180658,30.975,24.742713950210014,2314.806801298565,6830.995962903571,9990.431407377784,9990.431407377784,0.0,9990.431407377784,207.30145170308904,0.083,0.0
189,17565,2024-07-02 23:15:00,0.0,16.43842387842708,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.439013868455007,25.550022101717868,30.95,24.982113934758917,2323.7601792880405,6823.352975042962,9997.263608375666,9997.263608375666,0.0,9997.263608375666,72.48016116072358,0.029,0.0
190,17566,2024-07-02 23:30:00,0.0,16.438817046450193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.439409096970614,25.59277974073556,30.924999999999997,25.21901886199651,2334.4051130050834,6820.361090518253,10006.384133694895,10006.384133694895,0.0,10006.384133694895,72.546284969288,0.029,0.0
191,17567,2024-07-02 23:45:00,0.0,16.43921148414172,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.43980616319235,25.638018346984794,30.9,25.453479793179895,2345.823470868658,6819.2975171527805,10016.509682573607,10016.509682573605,0.0,10016.509682573607,72.61969519865866,0.029,0.0
192,17568,2024-07-03 00:00:00,0.0,16.43960763152312,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.44020517466343,25.619577378573588,30.674999999999997,24.99767544778474,2336.198875928912,6850.923328586364,10027.89869796398,10027.89869796398,0.0,10027.89869796398,72.70226556023886,0.029,0.0
193,17569,2024-07-03 00:15:00,0.0,16.4400056703801,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.440603368930702,25.574001591846113,30.45,24.542504562197006,2319.1394873088643,6865.346724997938,10016.368692363008,10016.368692363008,0.0,10016.368692363008,72.61867301963181,0.029,0.0
194,17570,2024-07-03 00:30:00,0.0,16.440404273243082,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.440999568938626,25.517809573999926,30.225,24.08804324578983,2299.90839700487,6870.745575906147,10001.961950468583,10001.961950468583,0.0,10001.961950468583,72.51422414089723,0.029,0.0
195,17571,2024-07-03 00:45:00,0.0,16.440801470367287,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.441393314249623,25.457652883861122,30.0,23.634356131080047,2280.3456386228604,6872.41272593599,9987.431088019392,9987.43108801939,0.0,9987.431088019392,72.40887538814059,0.029,0.0
196,17572,2024-07-03 01:00:00,0.0,16.441196443011574,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.44178443298672,25.427833800753476,30.0,23.634356131080047,2273.924180463891,6857.019921534549,9967.500455493166,9967.500455493166,0.0,9967.500455493166,72.26437830232545,0.029,0.0
197,17573,2024-07-03 01:15:00,0.0,16.44158887502575,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.44217424128322,25.411196301510614,30.0,23.634356131080047,2271.476994962257,6849.640433301232,9964.070457653226,9964.070457653226,0.0,9964.070457653226,72.23951081798589,0.029,0.0
198,17574,2024-07-03 01:30:00,0.0,16.441979338546307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.442563311004882,25.55864341611065,30.0,23.634356131080047,2270.4359727893075,6846.5012302260475,9962.745531526432,9962.745531526432,0.0,9962.745531526432,72.22990510356664,0.029,0.0
199,17575,2024-07-03 01:45:00,0.0,16.44236877756015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.44295876005483,25.540574893129648,30.0,23.634356131080047,2272.0672476055615,6851.42034055119,9966.115124462634,9966.115124462634,0.0,9966.115124462634,72.2543346523541,0.029,0.0
200,17576,2024-07-03 02:00:00,0.0,16.442761036958675,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.44335340820822,25.560591869845084,29.775,23.911192398349954,2276.8205339541505,6831.856536473,9959.8867866944,9959.886786694397,0.0,9959.8867866944,72.2091792035344,0.029,0.0
201,17577,2024-07-03 02:15:00,0.0,16.44315608555304,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.443748907621504,25.5983653565113,29.55,24.17542968406559,2285.557389101737,6822.593880484643,9966.035784732596,9966.035784732596,0.0,9966.035784732596,72.25375943931132,0.029,0.0
202,17578,2024-07-03 02:30:00,0.0,16.443551159351806,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.444146028523825,25.643159732427996,29.325000000000003,24.427553804851225,2295.9094130952317,6818.984765702831,9974.615163634891,9974.615163634891,0.0,9974.615163634891,72.31595993635297,0.029,0.0
203,17579,2024-07-03 02:45:00,0.0,16.443947469501293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.444545075407177,25.690870238568884,29.1,24.66804916535664,2306.7561994978228,6817.682387775607,9984.04642944712,9984.04642944712,0.0,9984.04642944712,72.38433661349163,0.029,0.0
204,17580,2024-07-03 03:00:00,0.0,16.44434555341928,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.44494617469001,25.672314101669976,29.075000000000003,24.487772375555256,2310.73891495875,6850.66340844851,10001.279747782608,10001.279747782608,0.0,10001.279747782608,72.50927817142392,0.029,0.0
205,17581,2024-07-03 03:15:00,0.0,16.444745626488576,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.445346451680514,25.62533189939162,29.05,24.30699285160785,2307.4427718722536,6865.846467942536,10000.531167811394,10000.531167811394,0.0,10000.531167811394,72.50385096663261,0.029,0.0
206,17582,2024-07-03 03:30:00,0.0,16.445146314621827,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.445744673310262,25.567037112174386,29.025,24.125716091700266,2301.0986343118007,6871.677896328877,9995.865337897283,9995.865337897283,0.0,9995.865337897283,72.4700236997553,0.029,0.0
207,17583,2024-07-03 03:45:00,0.0,16.445545563935823,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.44614034893506,25.50432095942165,29.0,23.943944980450638,2293.5705938101783,6873.637732600208,9989.839468378948,9989.839468378948,0.0,9989.839468378948,72.42633614574738,0.029,0.0
208,17584,2024-07-03 04:00:00,0.0,16.445942512558943,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.446533286868835,25.472985232062477,29.0,23.943944980450638,2287.724399759969,6857.7430632545675,9978.114785768623,9978.114785768623,0.0,9978.114785768623,72.34133219682252,0.029,0.0
209,17585,2024-07-03 04:15:00,0.0,16.446336819319416,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.446924848490518,25.455274579639163,29.0,23.943944980450638,2285.184842559041,6850.130420079992,9974.833293383766,9974.833293383766,0.0,9974.833293383766,72.31754137703231,0.029,0.0
210,17586,2024-07-03 04:30:00,0.0,16.44672906910608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.44731562490675,25.443155415765286,29.0,23.943944980450638,2284.1078617424796,6846.902033948607,9973.46123824676,9973.46123824676,0.0,9973.46123824676,72.30759397728902,0.029,0.0
211,17587,2024-07-03 04:45:00,0.0,16.447120238116376,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.44770585870623,25.433409750112908,29.0,23.943944980450638,2283.634254207494,6845.482335497015,9972.814633566415,9972.814633566415,0.0,9972.814633566415,72.30290609335651,0.029,0.0
212,17588,2024-07-03 05:00:00,0.0,16.447510743222598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.44809565287357,25.45621560180438,28.9,24.09506771293728,2284.5072997338843,6829.249712089697,9967.69924576535,9967.69924576535,7.98,9959.719245765351,72.2079645317988,0.029,0.0
213,17589,2024-07-03 05:15:00,0.0,16.447900757201552,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.44848641949192,25.49316789482226,28.8,24.24325277610629,2288.7059136175235,6821.759690860596,9970.378453517673,9970.378453517675,0.0,9970.378453517673,72.28524378800313,0.029,0.0
214,17590,2024-07-03 05:30:00,0.0,16.448291037604626,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.44887877218493,25.53600002228923,28.700000000000003,24.388565392012126,2294.379313591991,6818.806043994654,9975.023235686542,9975.02323568654,0.0,9975.023235686542,72.31891845872744,0.029,0.0
215,17591,2024-07-03 05:45:00,0.0,16.448682597253754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.449272965943223,25.581408498469077,28.6,24.531046547556485,2300.6420120093762,6817.735444719842,9980.4500850995,9980.4500850995,0.0,9980.4500850995,72.35826311697137,0.029,0.0
216,17592,2024-07-03 06:00:00,0.0,16.449075870484837,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.449669112453233,25.56373672465314,28.950000000000003,24.334786891949992,2303.2021895952403,6849.271330794642,9994.63335798448,9994.63335798448,194.82,9799.81335798448,71.04864684538748,0.029,0.0
217,17593,2024-07-03 06:15:00,0.0,16.44947104062441,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.45006447524611,25.519131048394442,29.3,24.120532371840355,2298.33331783682,6863.822549066952,9993.126484723674,9993.126484723676,0.0,9993.126484723674,72.45016701424665,0.029,0.0
218,17594,2024-07-03 06:30:00,0.0,16.44986679528917,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.45045788597864,25.46396966794215,29.65,23.887378863775073,2289.810592600227,6869.452254599685,9987.487917997685,9987.487917997685,0.0,9987.487917997685,72.40928740548323,0.029,0.0
219,17595,2024-07-03 06:45:00,0.0,16.45026118203266,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.450848886834265,25.577749339319002,30.0,23.634356131080047,2279.424483143465,6871.393227608755,9980.158861997,9980.158861996999,0.0,9980.158861997,72.35615174947826,0.029,0.0
220,17596,2024-07-03 07:00:00,0.0,16.450653387819017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.45124480648155,25.53878600325914,30.0,23.634356131080047,2275.9737114112886,6863.200284093594,9970.870670625533,9970.870670625534,761.7,9209.170670625532,66.76648736203511,0.029,0.0
221,17597,2024-07-03 07:15:00,0.0,16.451046848080225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.451639018805125,25.51749118960184,30.0,23.634356131080047,2272.6577875799244,6853.201114248148,9966.499258318028,9966.49925831803,0.0,9966.499258318028,72.2571196228057,0.029,0.0
222,17598,2024-07-03 07:30:00,0.0,16.45144191406713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.452032290328333,25.50503159574742,30.0,23.634356131080047,2271.153761955091,6848.665723946846,9964.62955318197,9964.62955318197,0.0,9964.62955318197,72.24356426056929,0.029,0.0
223,17599,2024-07-03 07:45:00,0.0,16.451835655992184,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.45242500436012,25.496052416664337,30.0,23.634356131080047,2270.5585784836294,6846.870947781208,9963.832919873159,9963.832919873159,0.0,9963.832919873159,72.2377886690804,0.029,0.0
224,17600,2024-07-03 08:00:00,0.0,16.45222864877157,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.45281731190196,25.51776081386654,30.2,24.022804387921916,2281.4309304124863,6831.844899545548,9960.156303642927,9960.156303642927,1447.14,8513.016303642928,351.16192252527077,0.165,0.0
225,17601,2024-07-03 08:15:00,0.0,16.452621159537756,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.453210544180163,25.55266436646085,30.4,24.411971660500736,2296.847188222995,6825.172580933529,9971.666877582771,9971.666877582773,0.0,9971.666877582771,72.29458486247509,0.029,0.0
226,17602,2024-07-03 08:30:00,0.0,16.453013929460624,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.453605273554967,25.592878986954652,30.6,24.801812027442445,2314.3861097902814,6822.822438082939,9986.192854852183,9986.192854852183,0.0,9986.192854852183,72.39989819767833,0.029,0.0
227,17603,2024-07-03 08:45:00,0.0,16.45340791028836,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.454001730352395,25.635203367466133,30.8,25.192286460142252,2333.2192553029627,6822.268028345873,10002.384350692864,10002.384350692864,0.0,10002.384350692864,72.51728654252327,0.029,0.0
228,17604,2024-07-03 09:00:00,0.0,16.45380350339202,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.4544000060201,25.61866390175657,31.35,25.196005471965876,2344.8385638532322,6851.920093846703,10023.803286907694,10023.803286907694,2133.12,7890.683286907694,325.4906855849424,0.165,0.0
229,17605,2024-07-03 09:15:00,0.0,16.454200869636402,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.45479754699621,25.576772748070322,31.9,25.179027279753797,2348.795510914091,6865.759709274756,10028.913620204714,10028.913620204716,0.0,10028.913620204714,72.70962374648418,0.029,0.0
230,17606,2024-07-03 09:30:00,0.0,16.454598777937854,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.45519325356832,25.524782636616628,32.45,25.140293874946927,2348.8176320994653,6871.261755566662,10029.515348493806,10029.515348493804,0.0,10029.515348493806,72.71398627658009,0.029,0.0
231,17607,2024-07-03 09:45:00,0.0,16.454995401714367,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.455586687729486,25.468829163484752,33.0,25.078676981340585,2346.5269754180495,6873.297117507385,10027.826904902571,10027.826904902571,0.0,10027.826904902571,72.70174506054364,0.029,0.0
232,17608,2024-07-03 10:00:00,0.0,16.455389972069923,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.45597767764834,25.440776247091915,33.0,24.880620128945854,2332.4886740191823,6859.323281048383,10017.86290865698,10017.862908656984,2572.5,7445.36290865698,307.12121998210046,0.165,0.0
233,17609,2024-07-03 10:15:00,0.0,16.455782184097547,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.456367433740464,25.424990292956128,33.0,24.68103002757461,2320.602491939307,6852.623093560804,10007.544389388671,10007.544389388671,0.0,10007.544389388671,72.55469682306787,0.029,0.0
234,17610,2024-07-03 10:30:00,0.0,16.45617255709892,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.456756488195165,25.414318825508506,33.0,24.479901954175208,2310.1373850494483,6849.778849133739,9998.867695054594,9998.867695054596,0.0,9998.867695054594,72.49179078914581,0.029,0.0
235,17611,2024-07-03 10:45:00,0.0,16.45656196238018,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.4571450629045,25.5660637030939,33.0,24.277210558291145,2300.310827553623,6848.500170613825,9991.038867472169,9991.038867472169,0.0,9991.038867472169,72.43503178917322,0.029,0.0
236,17612,2024-07-03 11:00:00,0.0,16.456950776964813,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.45754020343523,25.579875221286027,33.3,24.465820221745126,2304.8320608526974,6839.613622669273,9985.380095805393,9985.380095805393,3192.48,6792.900095805393,140.95267698796192,0.083,0.0
237,17613,2024-07-03 11:15:00,0.0,16.457342634589743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.45793592601912,25.61132964189675,33.6,24.653597709843943,2310.4229459267976,6830.047531952317,9988.755468215855,9988.755468215857,0.0,9988.755468215855,72.41847714456496,0.029,0.0
238,17614,2024-07-03 11:30:00,0.0,16.457738066162452,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.45833299597416,25.651577375036197,33.900000000000006,24.840550053496376,2317.951784770151,6825.925862416675,9994.901908938515,9994.901908938511,0.0,9994.901908938515,72.46303883980424,0.029,0.0
239,17615,2024-07-03 11:45:00,0.0,16.45813446242964,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.458731794691033,25.69534716021261,34.2,25.026658813587314,2326.5022104905565,6824.506860002276,10002.292391888446,10002.292391888446,0.0,10002.292391888446,72.51661984119124,0.029,0.0
240,17616,2024-07-03 12:00:00,0.0,16.45853239676312,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.4591324748791,25.678422459841027,34.650000000000006,25.879876175589224,2378.0101144387127,6854.865857613613,10035.108345301287,10035.108345301287,3089.94,6945.1683453012865,50.35247050343433,0.029,0.0
241,17617,2024-07-03 12:15:00,0.0,16.45893213624129,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.459532403561177,25.634592836059998,35.1,26.733459375696004,2429.6829423477475,6869.333998020099,10082.261635036231,10082.261635036231,0.0,10082.261635036231,73.09639685401268,0.029,0.0
242,17618,2024-07-03 12:30:00,0.0,16.459332440672863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.45993041364411,25.57918692314042,35.55,27.587231499543254,2481.7366714410286,6875.414778309728,10130.66417363534,10130.664173635336,0.0,10130.66417363534,73.44731525885622,0.029,0.0
243,17619,2024-07-03 12:45:00,0.0,16.459731410035307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.460326003033757,25.518356279632048,36.0,28.44098741415716,2535.8003435892947,6878.028230489839,10181.70035388607,10181.70035388607,0.0,10181.70035388607,73.817327565674,0.029,0.0
244,17620,2024-07-03 13:00:00,0.0,16.460128209773444,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.460718936513974,25.485677929123042,36.0,28.184082811867718,2518.9613785134025,6863.804193953387,10183.104726461192,10183.104726461192,3004.92,7178.1847264611915,148.94733307406972,0.083,0.0
245,17621,2024-07-03 13:15:00,0.0,16.460522471191766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.461110435433504,25.46548590595957,36.0,27.924577393312802,2500.193912776714,6856.851798050653,10165.769533159351,10165.769533159353,0.0,10165.769533159351,73.7018291154053,0.029,0.0
246,17622,2024-07-03 13:30:00,0.0,16.460914687377624,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.461501041507347,25.450654400509944,36.0,27.66242805987513,2482.9986306414553,6853.779985106083,10149.650800586469,10149.650800586467,0.0,10149.650800586469,73.5849683042519,0.029,0.0
247,17623,2024-07-03 13:45:00,0.0,16.46130573988507,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.461890987307388,25.438322437301505,36.0,27.39758272113154,2466.5323547273556,6852.305977541525,10134.46509812971,10134.46509812971,0.0,10134.46509812971,73.47487196144041,0.029,0.0
248,17624,2024-07-03 14:00:00,0.0,16.46169601581903,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.462280381293603,25.460154741465754,35.85,26.944156046427,2434.613688888865,6835.280225802145,10108.412069908769,10108.412069908769,2066.46,8041.952069908769,166.87050545060697,0.083,0.0
249,17625,2024-07-03 14:15:00,0.0,16.462085685709134,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.46267070552109,25.497369134172793,35.7,26.48817959067923,2405.9775142389403,6827.1704708570305,10083.098613185173,10083.098613185173,0.0,10083.098613185173,73.10246494559252,0.029,0.0
250,17626,2024-07-03 14:30:00,0.0,16.462475544811593,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.463062627218907,25.541480381550155,35.55,26.029598598880074,2379.787702548954,6823.7067655836145,10060.725742963648,10060.725742963647,0.0,10060.725742963648,72.94026163648645,0.029,0.0
251,17627,2024-07-03 14:45:00,0.0,16.46286666779558,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.463456445501684,25.589059464890447,35.4,25.568357306513324,2355.0660123914386,6822.169642877729,10040.320405652852,10040.32040565285,0.0,10040.320405652852,72.79232294098318,0.029,0.0
252,17628,2024-07-03 15:00:00,0.0,16.463259537794244,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.463852310719908,25.571601478798755,35.3,25.27331702216928,2350.5963695746345,6854.480965081852,10036.001472243495,10036.001472243495,1375.08,8660.921472243495,179.71412054905255,0.083,0.0
253,17629,2024-07-03 15:15:00,0.0,16.463654379552757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.464247401503684,25.526221020435447,35.2,24.977954173623157,2340.9655889801743,6869.302983335881,10029.24579220603,10029.24579220603,0.0,10029.24579220603,72.71203199349371,0.029,0.0
254,17630,2024-07-03 15:30:00,0.0,16.46404985753249,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.46464050661883,25.469778129014735,35.1,24.682264649717197,2328.515432532391,6874.903442952762,10019.423484120083,10019.423484120085,0.0,10019.423484120083,72.64082025987061,0.029,0.0
255,17631,2024-07-03 15:45:00,0.0,16.464443955481112,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.465031146266817,25.58794777457389,35.0,24.386284215113204,2315.1231334175563,6876.675705640278,10008.665208294346,10008.665208294346,0.0,10008.665208294346,72.56282276013401,0.029,0.0
256,17632,2024-07-03 16:00:00,0.0,16.464835827847303,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.465426895183377,25.54786144231465,35.0,24.499272148680912,2316.260351267307,6868.170011400325,9999.477156265824,9999.477156265824,1017.3,8982.177156265825,186.3801759925159,0.083,0.0
257,17633,2024-07-03 16:15:00,0.0,16.465229022166866,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.46582088805892,25.525744749021502,35.0,24.61177109270362,2318.025828372648,6857.681753998774,9999.05318193754,9999.05318193754,0.0,9999.05318193754,72.49313556904717,0.029,0.0
258,17634,2024-07-03 16:30:00,0.0,16.465623893055536,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.466213904487454,25.51259103653465,35.0,24.723786418028034,2321.7051615915343,6852.795327849743,10001.36899953418,10001.36899953418,0.0,10001.36899953418,72.5099252466228,0.029,0.0
259,17635,2024-07-03 16:45:00,0.0,16.466017397684766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.466606333318563,25.502750776645676,35.0,24.835320752914743,2326.36883548014,6850.736877027164,10004.854233116725,10004.854233116726,0.0,10004.854233116725,72.53519319009625,0.029,0.0
260,17636,2024-07-03 17:00:00,0.0,16.466410120323587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.466998318316868,25.52728149320439,34.975,25.193450038195028,2337.2318146036973,6833.51674241806,10006.660186222756,10006.660186222756,306.3,9700.360186222757,400.13985768168874,0.165,0.0
261,17637,2024-07-03 17:15:00,0.0,16.466802327241766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.46739135050274,25.566572488436538,34.95,25.54631839823005,2352.3271496198354,6825.626781128143,10019.163984230961,10019.163984230961,0.0,10019.163984230961,72.63893888567448,0.029,0.0
262,17638,2024-07-03 17:30:00,0.0,16.467194835841962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.46778607012689,25.61180726315085,34.925,25.894029323139613,2369.3261606198676,6822.556659268413,10034.277313332681,10034.277313332681,0.0,10034.277313332681,72.74851052166194,0.029,0.0
263,17639,2024-07-03 17:45:00,0.0,16.467588711745012,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.46818273495726,25.65944481680458,34.9,26.23672315449356,2387.260462469861,6821.476716103008,10050.647942974787,10050.647942974787,0.0,10050.647942974787,72.86719758656722,0.029,0.0
264,17640,2024-07-03 18:00:00,0.0,16.467984403976118,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.468581449140864,25.639708142176236,34.675,26.87900026084346,2433.624428173872,6854.848624670038,10089.195087033284,10089.195087033282,77.4,10011.795087033284,412.986547340123,0.165,0.0
265,17641,2024-07-03 18:15:00,0.0,16.468382093485296,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.468979289917026,25.590269219762593,34.45,27.48610179037168,2474.8727702509905,6870.481665419701,10128.46149376225,10128.46149376225,0.0,10128.46149376225,73.43134582977632,0.029,0.0
266,17642,2024-07-03 18:30:00,0.0,16.46878037097768,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.469374968848367,25.528239308093497,34.225,28.060458325980353,2512.4349633991164,6876.7572700492165,10164.157647287797,10164.157647287797,0.0,10164.157647287797,73.69014294283653,0.029,0.0
267,17643,2024-07-03 18:45:00,0.0,16.46917713082172,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.469767939832487,25.46054944835693,34.0,28.60427379016011,2548.0842016412275,6879.140157507756,10198.076938396714,10198.076938396714,0.0,10198.076938396714,73.93605780337619,0.029,0.0
268,17644,2024-07-03 19:00:00,0.0,16.469571455763752,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.470157957459506,25.424662463368012,33.5,27.469192765643808,2478.0957425458473,6862.767903040799,10162.342770944033,10162.342770944033,0.0,10162.342770944033,508.11713854720165,0.2,0.0
269,17645,2024-07-03 19:15:00,0.0,16.46996295005868,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.470546401457845,25.567657669072553,33.0,26.330482102906597,2409.330859183333,6854.301323715625,10103.466861614925,10103.466861614925,0.0,10103.466861614925,73.25013474670821,0.029,0.0
270,17646,2024-07-03 19:30:00,0.0,16.470352180873743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.470941031754457,25.544084683929285,32.5,25.18849954267275,2349.9370753209005,6856.66928867218,10057.3470636055,10057.3470636055,0.0,10057.3470636055,72.91576621113988,0.029,0.0
271,17647,2024-07-03 19:45:00,0.0,16.47074371802884,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.47133462240038,25.528563197263477,32.0,24.043704166294194,2293.5709625214536,6851.548936255714,10014.913028082572,10014.913028082572,0.0,10014.913028082572,72.60811945359865,0.029,0.0
272,17648,2024-07-03 20:00:00,0.0,16.47113782850436,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.471727522711475,25.547214848165527,32.15,24.405548051409568,2299.7656629489784,6834.475858446484,9976.941051421041,9976.941051421041,0.0,9976.941051421041,498.8470525710521,0.2,0.0
273,17649,2024-07-03 20:15:00,0.0,16.47153107398594,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.472121215140056,25.580259126041703,32.3,24.76741767723718,2314.1694794407535,6826.7689762556365,9986.97287122508,9986.972871225078,0.0,9986.97287122508,72.40555331638183,0.029,0.0
274,17650,2024-07-03 20:30:00,0.0,16.47192437035421,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.47251632400085,25.619127985587973,32.45,25.129260547487963,2330.712350460607,6823.772507178754,10000.914553913579,10000.914553913579,0.0,10000.914553913579,72.50663051587345,0.029,0.0
275,17651,2024-07-03 20:45:00,0.0,16.4723187709988,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.472913101902044,25.660350760309967,32.6,25.49106245650534,2348.4811387302825,6822.732977829522,10016.41817147114,10016.41817147114,0.0,10016.41817147114,72.61903174316576,0.029,0.0
276,17652,2024-07-03 21:00:00,0.0,16.47271471439389,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.473311650884007,25.64276318929543,31.950000000000003,25.170855015895135,2344.6242412279344,6851.793601760074,10031.589453029474,10031.589453029472,0.0,10031.589453029474,413.8030649374658,0.165,0.0
277,17653,2024-07-03 21:15:00,0.0,16.473112377844345,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.47370941969095,25.59994342612225,31.3,24.841624333016778,2332.966567350597,6865.046570995365,10024.070107041882,10024.07010704188,0.0,10024.070107041882,72.67450827605364,0.029,0.0
278,17654,2024-07-03 21:30:00,0.0,16.47351053672357,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.474105313789607,25.547082458672538,30.65,24.50359895681637,2318.5042728169215,6870.001916244558,10013.00870997789,10013.00870997789,0.0,10013.00870997789,72.5943131473397,0.029,0.0
279,17655,2024-07-03 21:45:00,0.0,16.47390736816984,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.47449889767451,25.490306086788802,30.0,24.156976604975448,2302.9739654196983,6871.522573849124,10001.007458076174,10001.007458076174,0.0,10001.007458076174,72.50730407105226,0.029,0.0
280,17656,2024-07-03 22:00:00,0.0,16.47430210715253,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.474890001595895,25.46129286916573,30.0,24.328888922953187,2304.517243471744,6857.382470023646,9986.620949474254,9986.620949474254,0.0,9986.620949474254,207.22238470159078,0.083,0.0
281,17657,2024-07-03 22:15:00,0.0,16.474694451057854,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.47527983002029,25.444208852366028,30.0,24.49966770115513,2310.1868649558546,6850.644049140525,9989.763495248442,9989.763495248442,0.0,9989.763495248442,72.42578534055122,0.029,0.0
282,17658,2024-07-03 22:30:00,0.0,16.47508491720797,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.47566890048898,25.43188854464393,30.0,24.669334516417468,2317.240093075933,6847.820184997588,9995.042632353327,9995.042632353327,0.0,9995.042632353327,72.46405908456163,0.029,0.0
283,17659,2024-07-03 22:45:00,0.0,16.47547436665453,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.476057419683357,25.421453351625956,30.0,24.837912917413547,2324.9092409007035,6846.613929535304,10001.101222912175,10001.101222912179,0.0,10001.101222912175,72.50798386611328,0.029,0.0
284,17660,2024-07-03 23:00:00,0.0,16.47586316148717,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.476445469403046,25.43890340061321,30.5,25.110917490131218,2333.17480239965,6832.7715183403025,10004.269793239333,10004.269793239335,0.0,10004.269793239333,207.58859820971617,0.083,0.0
285,17661,2024-07-03 23:15:00,0.0,16.476251445945817,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.47683425932533,25.46846715561368,31.0,25.378858530248728,2344.3871509591722,6826.431884615318,10013.471152867067,10013.471152867067,0.0,10013.471152867067,72.59766585828623,0.029,0.0
286,17662,2024-07-03 23:30:00,0.0,16.476639865770053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.47722431490903,25.503047512204354,31.5,25.641639788077008,2356.9681818036506,6823.989353829023,10024.51525401782,10024.51525401782,0.0,10024.51525401782,72.6777355916292,0.029,0.0
287,17663,2024-07-03 23:45:00,0.0,16.47702928853816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.47761585371819,25.539781268155203,32.0,25.89917252666847,2370.1274139122465,6823.166770131227,10036.378927641364,10036.378927641364,0.0,10036.378927641364,72.7637472253999,0.029,0.0
288,17664,2024-07-04 00:00:00,0.0,16.4774200857241,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.47800896910596,25.522353823639573,31.5,25.641639788077008,2367.7640930672064,6850.008268635539,10048.03341517726,10048.03341517726,0.0,10048.03341517726,72.84824226003514,0.029,0.0
289,17665,2024-07-04 00:15:00,0.0,16.477812412833963,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.478401311497084,25.481646405554542,31.0,25.378858530248728,2358.5153057540883,6862.306887451126,10041.703126585398,10041.703126585398,0.0,10041.703126585398,72.80234766774414,0.029,0.0
290,17666,2024-07-04 00:30:00,0.0,16.478205141725677,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.478791871043367,25.431631510408405,30.5,25.110917490131218,2346.6525226540766,6866.96665325388,10032.09288895247,10032.09288895247,0.0,10032.09288895247,72.7326734449054,0.029,0.0
291,17667,2024-07-04 00:45:00,0.0,16.478596592689136,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.479180244064224,25.57401792551518,30.0,24.837912917413547,2333.7625613186437,6868.458071725323,10028.718682658935,10028.718682658933,0.0,10028.718682658935,72.70821044927729,0.029,0.0
292,17668,2024-07-04 01:00:00,0.0,16.47898605894948,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.47957477699816,25.52744763690847,30.0,24.669334516417468,2324.7408251306947,6866.787563945875,10013.032091052493,10013.032091052493,0.0,10013.032091052493,72.59448266013058,0.029,0.0
293,17669,2024-07-04 01:15:00,0.0,16.479377511951114,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.479967272661916,25.501521025122155,30.0,24.49966770115513,2312.7988155066882,6855.214761965216,10001.794811849524,10001.794811849524,0.0,10001.794811849524,72.51301238590905,0.029,0.0
294,17670,2024-07-04 01:30:00,0.0,16.47977102624098,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.480358626663886,25.4862114016981,30.0,24.328888922953187,2302.9359318341444,6849.524039840595,9993.281140887335,9993.281140887335,0.0,9993.281140887335,72.45128827143319,0.029,0.0
295,17671,2024-07-04 01:45:00,0.0,16.480162951080512,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.48074929961505,25.475170998467352,30.0,24.156976604975448,2294.2419983314944,6847.056172314821,9986.195198063024,9986.195198063024,0.0,9986.195198063024,72.39991518595693,0.029,0.0
296,17672,2024-07-04 02:00:00,0.0,16.480553964550744,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.481139476743913,25.49339259589518,30.3,24.503059590621174,2303.67261043551,6832.4842058403465,9978.965602354707,9978.965602354705,0.0,9978.965602354707,72.34750061707163,0.029,0.0
297,17673,2024-07-04 02:15:00,0.0,16.480944389579232,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.481530427454707,25.524194966535628,30.6,24.850328541251347,2317.891965290249,6825.8875413257665,9989.808362024836,9989.808362024836,0.0,9989.808362024836,72.42611062468006,0.029,0.0
298,17674,2024-07-04 02:30:00,0.0,16.481334953521362,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.48192269746584,25.560081582877984,30.9,25.19875956518298,2334.0667363670623,6823.398433150673,10003.484680000991,10003.48468000099,0.0,10003.484680000991,72.52526393000718,0.029,0.0
299,17675,2024-07-04 02:45:00,0.0,16.481726563869728,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.482316507277254,25.59802844616567,31.2,25.548336606215223,2351.4033599353406,6822.614113777046,10018.61921514293,10018.619215142933,0.0,10018.61921514293,72.63498930978625,0.029,0.0
300,17676,2024-07-04 03:00:00,0.0,16.482119603801927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.482711946194982,25.580864466520595,30.65,25.150671597257798,2343.2442812474033,6849.944502225373,10031.559416966595,10031.559416966595,0.0,10031.559416966595,72.72880577300782,0.029,0.0
301,17677,2024-07-04 03:15:00,0.0,16.482514228175567,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.483106623444385,25.540115918380526,30.1,24.7507051638972,2327.908364970264,6862.422164835777,10021.030890740185,10021.030890740187,0.0,10021.030890740185,72.65247395786635,0.029,0.0
302,17678,2024-07-04 03:30:00,0.0,16.48290928624634,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.483499515961007,25.490037400983113,29.55,24.34845739312493,2310.4737845467666,6867.105675169521,10007.665501456875,10007.665501456875,0.0,10007.665501456875,72.55557488556235,0.029,0.0
303,17679,2024-07-04 03:45:00,0.0,16.483303071123963,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.483890219087286,25.43636548109975,29.0,23.943944980450638,2292.5434244167486,6868.5612420840125,9993.986909616826,9993.986909616826,0.0,9993.986909616826,72.45640509472199,0.029,0.0
304,17680,2024-07-04 04:00:00,0.0,16.483694868947758,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.484278577036896,25.565529239924164,29.0,23.943944980450638,2286.89949148865,6855.270295775135,9976.70237061174,9976.702370611742,0.0,9976.70237061174,72.33109218693512,0.029,0.0
305,17681,2024-07-04 04:15:00,0.0,16.48408439947571,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.484672521312156,25.54038485530378,29.0,23.943944980450638,2286.850592714159,6855.123716725988,9977.665691108916,9977.665691108916,0.0,9977.665691108916,72.33807626053964,0.029,0.0
306,17682,2024-07-04 04:30:00,0.0,16.484475550606383,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.485065357793857,25.524034146285956,29.0,23.943944980450638,2285.077529773146,6849.8087364396,9975.388655156146,9975.388655156146,0.0,9975.388655156146,72.32156774988206,0.029,0.0
307,17683,2024-07-04 04:45:00,0.0,16.484868940969896,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.485457467999726,25.51276564143666,29.0,23.943944980450638,2284.1844393837428,6847.131585107947,9974.254301713907,9974.254301713905,0.0,9974.254301713907,72.31334368742583,0.029,0.0
308,17684,2024-07-04 05:00:00,0.0,16.485261414309765,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.485849072425417,25.52828467411197,29.325,24.35488926927485,2297.0450856357775,6833.784193649449,9972.400589604333,9972.400589604333,40.98,9931.420589604333,72.00279927463141,0.029,0.0
309,17685,2024-07-04 05:15:00,0.0,16.4856532716213,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.48624133313566,25.55522729624362,29.65,24.76739605154169,2314.354307958114,6827.795692988905,9985.823555174922,9985.82355517492,0.0,9985.823555174922,72.39722077501818,0.029,0.0
310,17686,2024-07-04 05:30:00,0.0,16.486045204196103,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.486634745658847,25.586712610604508,29.975,25.181449192194005,2333.737664439844,6825.583619805273,10002.179896298307,10002.179896298308,0.0,10002.179896298307,72.51580424816272,0.029,0.0
311,17687,2024-07-04 05:45:00,0.0,16.486438040817248,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.48702950700681,25.61998121130053,30.3,25.59700818532377,2354.4733958729644,6824.9427618641685,10020.253890471366,10020.253890471366,0.0,10020.253890471366,72.6468407059174,0.029,0.0
312,17688,2024-07-04 06:00:00,0.0,16.48683212775792,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.48742569447598,25.603212320144028,29.975,25.34682391385516,2352.561881653474,6849.835439168103,10035.84815243533,10035.848152435328,381.12,9654.72815243533,69.99677910515614,0.029,0.0
313,17689,2024-07-04 06:15:00,0.0,16.48722760217141,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.48782113738359,25.565035771337904,29.65,25.09600849187601,2343.908442271921,6861.269849732073,10030.151230633426,10030.151230633426,0.0,10030.151230633426,72.71859642209235,0.029,0.0
314,17690,2024-07-04 06:30:00,0.0,16.487623417358353,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.488214907096108,25.518393413017776,29.325,24.844575625910768,2333.0651329827365,6865.6603693130155,10021.436259170001,10021.436259170003,0.0,10021.436259170001,72.65541287898252,0.029,0.0
315,17691,2024-07-04 06:45:00,0.0,16.488018023663297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.48860663643795,25.468481907219978,29.0,24.592512740667498,2321.473475236182,6867.152864739991,10011.919455932284,10011.919455932282,0.0,10011.919455932284,72.58641605550906,0.029,0.0
316,17692,2024-07-04 07:00:00,0.0,16.488410773171626,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.488996183681024,25.442381447549238,29.0,24.592512740667498,2316.638833186279,6855.218457514713,10000.04267717418,10000.04267717418,946.02,9054.02267717418,65.64166440951281,0.029,0.0
317,17693,2024-07-04 07:15:00,0.0,16.48880141146566,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.489384581843044,25.426648520653497,29.0,24.592512740667498,2314.73071584708,6849.572105055643,9997.472735428373,9997.472735428373,0.0,9997.472735428373,72.4816773318557,0.029,0.0
318,17694,2024-07-04 07:30:00,0.0,16.48919038415823,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.489772280717354,25.415187612878178,29.0,24.592512740667498,2313.949281958034,6847.259746329981,9996.449876692628,9996.449876692626,0.0,9996.449876692628,72.47426160602156,0.029,0.0
319,17695,2024-07-04 07:45:00,0.0,16.489578432673845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.490159465654557,25.560832095455023,29.0,24.592512740667498,2313.6344470323343,6846.32811116827,9995.983667433946,9995.983667433946,0.0,9995.983667433946,72.4708815888961,0.029,0.0
320,17696,2024-07-04 08:00:00,0.0,16.489965874589608,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.49055295191657,25.565725494558972,29.475,24.98103654899998,2329.256211850707,6841.078843779106,10000.633467879152,10000.633467879152,1530.06,8470.573467879152,349.41115555001505,0.165,0.0
321,17697,2024-07-04 08:15:00,0.0,16.490356210211193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.490946633443187,25.58469553920089,29.95,25.368773062437317,2345.8931080677503,6833.479185043559,10013.84394948921,10013.84394948921,0.0,10013.84394948921,72.60036863379678,0.029,0.0
322,17698,2024-07-04 08:30:00,0.0,16.490749794108943,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.491341120871724,25.610708161747763,30.424999999999997,25.755698508834286,2364.6291180347193,6830.296418331597,10030.06284402018,10030.062844020182,0.0,10030.06284402018,72.71795561914631,0.029,0.0
323,17699,2024-07-04 08:45:00,0.0,16.49114387857989,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.491736719674243,25.63929638287973,30.9,26.141830163998257,2384.745143959274,6829.3729970132745,10048.010532957318,10048.010532957318,0.0,10048.010532957318,72.84807636394056,0.029,0.0
324,17700,2024-07-04 09:00:00,0.0,16.49153892170025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.49213354153233,25.62268291902375,30.924999999999997,26.040432231502177,2388.9540500970347,6852.008814610474,10063.739133710542,10063.739133710542,1304.46,8759.279133710541,361.32026426555984,0.165,0.0
325,17701,2024-07-04 09:15:00,0.0,16.491935132042343,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.49252962554126,25.586590497966622,30.95,25.93844352114783,2387.1669217493004,6862.525546470111,10063.180424699027,10063.180424699029,0.0,10063.180424699027,72.95805807906795,0.029,0.0
326,17702,2024-07-04 09:30:00,0.0,16.492331584963107,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.492924126735033,25.54267063909807,30.975,25.835844752078188,2383.1604275493282,6866.657211288979,10059.698434284755,10059.698434284755,0.0,10059.698434284755,72.93281364856448,0.029,0.0
327,17703,2024-07-04 09:45:00,0.0,16.492726877555878,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.493316705624075,25.49565305294104,31.0,25.732643140575338,2378.2433073006623,6868.136204667173,10055.169647719364,10055.169647719364,0.0,10055.169647719364,72.89997994596538,0.029,0.0
328,17704,2024-07-04 10:00:00,0.0,16.49312041760046,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.49370722791246,25.47027763588394,31.75,25.963617980615375,2385.5457190668126,6857.429531254271,10052.946053889751,10052.946053889751,1216.56,8836.386053889752,364.5009247229523,0.165,0.0
329,17705,2024-07-04 10:15:00,0.0,16.49351196817823,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.494096632527985,25.4542886928969,32.5,26.172567546429693,2395.1063954178544,6852.450392614078,10060.961237954874,10060.961237954873,0.0,10060.961237954874,72.94196897517284,0.029,0.0
330,17706,2024-07-04 10:30:00,0.0,16.493901931632195,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.49448532670541,25.44213471271445,33.25,26.358467138706548,2404.6418824267894,6850.49314704101,10069.594609381811,10069.59460938181,0.0,10069.594609381811,73.00456091801813,0.029,0.0
331,17707,2024-07-04 10:45:00,0.0,16.494290981010995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.494873476836958,25.431595957181102,34.0,26.520163305975316,2413.4157440496406,6849.767820135889,10077.742397342012,10077.742397342012,0.0,10077.742397342012,73.06363238072959,0.029,0.0
332,17708,2024-07-04 11:00:00,0.0,16.49467940318293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.495261153014425,25.444810270097005,33.85,26.680956652198358,2418.2631901512323,6838.008555121893,10081.306791726192,10081.306791726194,928.74,9152.566791726193,189.91576092831852,0.083,0.0
333,17709,2024-07-04 11:15:00,0.0,16.495067316317037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.495649385667647,25.468232040382684,33.7,26.836925577308055,2425.2124330602956,6832.6708671448,10087.483781660738,10087.483781660738,0.0,10087.483781660738,73.13425741704036,0.029,0.0
334,17710,2024-07-04 11:30:00,0.0,16.495455270749684,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.49603861757418,25.495749498528035,33.55,26.98820242419521,2433.1711694196347,6830.666130185218,10094.914126381478,10094.914126381478,0.0,10094.914126381478,73.18812741626571,0.029,0.0
335,17711,2024-07-04 11:45:00,0.0,16.495844003019382,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.496429026363998,25.524890064147552,33.4,27.13487931840593,2441.447197717826,6830.032613429434,10102.788698270255,10102.788698270253,0.0,10102.788698270255,73.24521806245936,0.029,0.0
336,17712,2024-07-04 12:00:00,0.0,16.496233823373327,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.49682068239692,25.50745339309608,33.3,26.910146956339794,2438.149645989993,6853.186401610152,10108.668355867743,10108.668355867743,635.94,9472.728355867743,68.67728058004114,0.029,0.0
337,17713,2024-07-04 12:15:00,0.0,16.496624855787474,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.49721156509112,25.46999558122669,33.2,26.68547065860307,2429.1000710967,6863.798437653143,10101.383533157215,10101.383533157215,0.0,10101.383533157215,73.23503061538982,0.029,0.0
338,17714,2024-07-04 12:30:00,0.0,16.497016125148956,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.49760080595938,25.42458180043985,33.1,26.460851407019483,2417.910667818134,6867.807287365361,10091.415581834652,10091.415581834652,0.0,10091.415581834652,73.16276296830122,0.029,0.0
339,17715,2024-07-04 12:45:00,0.0,16.49740618694293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.497988059940123,25.57960223411037,33.0,26.236315394995064,2405.9718831444,6869.074398154251,10090.82066944906,10090.82066944906,0.0,10090.82066944906,73.15844985350569,0.029,0.0
340,17716,2024-07-04 13:00:00,0.0,16.49779443433842,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.498382021992427,25.53044985246476,32.25,26.316698499646193,2409.969317776039,6871.108051930494,10079.494262958673,10079.494262958671,624.9,9454.594262958673,196.18283095639248,0.083,0.0
341,17717,2024-07-04 13:15:00,0.0,16.49818504239589,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.49877383477278,25.500939055905246,31.5,26.35349527009969,2408.068094307379,6859.466051965992,10077.142819302682,10077.142819302682,0.0,10077.142819302682,73.05928543994445,0.029,0.0
342,17718,2024-07-04 13:30:00,0.0,16.49857792979842,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.49916435042922,25.481650419888812,30.75,26.3496566220202,2405.8702033089394,6853.379654703446,10075.393743244587,10075.393743244584,0.0,10075.393743244587,73.04660463852326,0.029,0.0
343,17719,2024-07-04 13:45:00,0.0,16.49896909400844,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.499554012455654,25.466457728656028,30.0,26.30778701775011,2402.7108867880224,6850.524750714334,10073.043149502815,10073.043149502813,0.0,10073.043149502815,73.02956283389541,0.029,0.0
344,17720,2024-07-04 14:00:00,0.0,16.49935918284849,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.49994299857395,25.47486620352942,29.675,26.24015342361675,2394.8299906055686,6838.302413180166,10065.723389604645,10065.723389604642,1099.32,8966.403389604646,186.05287033429641,0.083,0.0
345,17721,2024-07-04 14:15:00,0.0,16.499748506924618,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.500332332637225,25.493618053433252,29.35,26.167462995815775,2388.8624513522645,6832.457016396243,10060.31521533466,10060.315215334656,0.0,10060.31521533466,72.93728531117628,0.029,0.0
346,17722,2024-07-04 14:30:00,0.0,16.500137667020805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.50072246332425,25.516788822116716,29.025,26.089815641662017,2383.80604475644,6829.90065333779,10056.03698342202,10056.036983422024,0.0,10056.03698342202,72.90626812980965,0.029,0.0
347,17723,2024-07-04 14:45:00,0.0,16.500527399395498,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.501113582297783,25.541988483161578,28.7,26.00733815509682,2379.003191521225,6828.72874332646,10052.139145628598,10052.139145628598,0.0,10052.139145628598,72.87800880580734,0.029,0.0
348,17724,2024-07-04 15:00:00,0.0,16.500918024219562,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.501505777528386,25.523694914268486,28.775,26.377080205634336,2404.8872326925903,6850.208510562657,10067.213585385241,10067.213585385241,1253.22,8813.993585385242,182.89036689674379,0.083,0.0
349,17725,2024-07-04 15:15:00,0.0,16.501309681330717,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.50189716222326,25.486366311547968,28.85,26.7440281071136,2428.907851555562,6860.2354218810515,10089.026335263345,10089.026335263348,0.0,10089.026335263345,73.14544093065925,0.029,0.0
350,17726,2024-07-04 15:30:00,0.0,16.501701471300443,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.502286910674066,25.44105359197896,28.925,27.10823964365608,2451.2729064911177,6864.251635276803,10109.330998434118,10109.330998434116,0.0,10109.330998434118,73.29264973864736,0.029,0.0
351,17727,2024-07-04 15:45:00,0.0,16.502092037856283,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.50267467659387,25.572749877546492,29.0,27.46976651404573,2473.1926323901557,6865.795253560108,10129.216723319585,10129.216723319583,0.0,10129.216723319585,73.43682124406699,0.029,0.0
