step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
352,17728,2024-07-04 16:00:00,0.0,16.50248079503073,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.503068138768093,25.53442000410222,28.5,27.16140379700217,2456.389002181332,6862.487951449262,10127.747432310458,10127.747432310458,1174.8,8952.947432310459,185.77365922044203,0.083,0.0
353,17729,2024-07-04 16:15:00,0.0,16.502871409098397,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.503459921171643,25.50971492632625,28.0,26.848338708057554,2435.3689701979592,6854.382473631297,10108.52308751465,10108.523087514654,0.0,10108.52308751465,73.28679238448122,0.029,0.0
354,17730,2024-07-04 16:30:00,0.0,16.50326403137708,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.50385061492434,25.492125934954636,27.5,26.53063881379143,2415.993434299422,6850.341028446212,10091.015486651595,10091.015486651597,0.0,10091.015486651595,73.15986227822407,0.029,0.0
355,17731,2024-07-04 16:45:00,0.0,16.503655269459315,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.50424052876942,25.477471453059675,27.0,26.208388344522678,2397.562856866614,6848.389442205988,10074.752188905875,10074.752188905877,0.0,10074.752188905875,73.0419533695676,0.029,0.0
356,17732,2024-07-04 17:00:00,0.0,16.504045573251556,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.504629790039452,25.487044123074988,27.425,26.044986326633452,2383.9294852781704,6836.259656085495,10058.493608814244,10058.493608814244,468.24,9590.253608814244,395.5979613635876,0.165,0.0
357,17733,2024-07-04 17:15:00,0.0,16.504435160816175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.50501944974627,25.507473120922207,27.85,25.857184622070797,2372.0424751975866,6830.51980807476,10048.357947105695,10048.357947105695,0.0,10048.357947105695,72.85059511651629,0.029,0.0
358,17734,2024-07-04 17:30:00,0.0,16.50482462130112,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.505409978821646,25.532756546832907,28.275,25.6435702291247,2360.1313971904565,6828.0786102666525,10038.847988714948,10038.84798871495,0.0,10038.847988714948,72.78164791818338,0.029,0.0
359,17735,2024-07-04 17:45:00,0.0,16.505214715684804,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.505801587814613,25.560489285596347,28.7,25.402576041865963,2347.5075167235036,6826.998536288835,10029.090181408665,10029.090181408661,0.0,10029.090181408665,72.71090381521282,0.029,0.0
360,17736,2024-07-04 18:00:00,0.0,16.5056057847409,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.506194382931454,25.543180694012168,28.275,25.6435702291247,2365.874269914421,6849.266246719656,10035.841770774725,10035.841770774725,88.32,9947.521770774725,410.33527304445744,0.165,0.0
361,17737,2024-07-04 18:15:00,0.0,16.505997986787566,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.50658641021393,25.506148252123513,27.85,25.857184622070797,2380.7329556716877,6859.642506301634,10049.539089301301,10049.539089301301,0.0,10049.539089301301,72.85915839743444,0.029,0.0
362,17738,2024-07-04 18:30:00,0.0,16.506390397999194,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.50697681406799,25.460869795941715,27.425,26.044986326633452,2392.2518093257363,6863.753008486653,10060.080071419061,10060.080071419061,0.0,10060.080071419061,72.9355805177882,0.029,0.0
363,17739,2024-07-04 18:45:00,0.0,16.50678161355816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.507365236848827,25.57360359370689,27.0,26.208388344522678,2401.695219578221,6865.260348628898,10068.54704490247,10068.54704490247,0.0,10068.54704490247,72.99696607554291,0.029,0.0
364,17740,2024-07-04 19:00:00,0.0,16.50717102686826,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.50775853326453,25.536637653744016,27.0,26.040380725324777,2392.2819622497027,6860.873670111023,10068.32975914098,10068.32975914098,0.0,10068.32975914098,503.41648795704896,0.2,0.0
365,17741,2024-07-04 19:15:00,0.0,16.507561886481373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.508150209082096,25.51332357317703,27.0,25.87127871370887,2380.4924015676684,6852.89641140827,10057.403737170474,10057.403737170474,0.0,10057.403737170474,72.91617709448595,0.029,0.0
366,17742,2024-07-04 19:30:00,0.0,16.507954372585136,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.508540856592795,25.497207658155304,27.0,25.701069440560715,2370.2110549669214,6849.022825724584,10048.133692349986,10048.133692349986,0.0,10048.133692349986,72.8489692695374,0.029,0.0
367,17743,2024-07-04 19:45:00,0.0,16.50834553425156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.508930788098475,25.484020829388054,27.0,25.52972925927267,2360.745129429742,6847.286659833234,10039.850047311764,10039.850047311762,0.0,10039.850047311764,72.7889128430103,0.029,0.0
368,17744,2024-07-04 20:00:00,0.0,16.50873582375011,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.50932013069598,25.49174829254462,27.075,25.394192135439337,2350.09183883779,6836.795046371863,10029.09787757701,10029.09787757701,0.0,10029.09787757701,501.45489387885056,0.2,0.0
369,17745,2024-07-04 20:15:00,0.0,16.509125460810775,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.509709791681026,25.508721848877222,27.15,25.256106277638494,2341.451640689572,6831.869034821177,10021.588876305905,10021.588876305905,0.0,10021.588876305905,72.65651935321782,0.029,0.0
370,17746,2024-07-04 20:30:00,0.0,16.50951496260818,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.51010017213975,25.52970557469075,27.225,25.11540305695001,2333.7560527589085,6829.813631465223,10015.290097203719,10015.290097203719,0.0,10015.290097203719,72.61085320472696,0.029,0.0
371,17747,2024-07-04 20:45:00,0.0,16.509904983321555,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.510491446000657,25.552588676810625,27.3,24.97204074397301,2326.426008391934,6828.946957196894,10009.497027176389,10009.497027176389,0.0,10009.497027176389,72.56885344702881,0.029,0.0
372,17748,2024-07-04 21:00:00,0.0,16.510295810479974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.510883695622454,25.53662565226826,27.225,25.11540305695001,2339.1025761136316,6848.222001265603,10015.079179936469,10015.079179936469,0.0,10015.079179936469,413.12201617237935,0.165,0.0
373,17749,2024-07-04 21:15:00,0.0,16.510687572233845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.511275235802685,25.503746874359994,27.15,25.256106277638494,2349.192192420013,6857.193679346648,10023.963599725415,10023.963599725415,0.0,10023.963599725415,72.67373609800927,0.029,0.0
374,17750,2024-07-04 21:30:00,0.0,16.511079467132603,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.511665332760955,25.46386591631596,27.075,25.394192135439337,2357.3925879027597,6860.748364938012,10030.9045927189,10030.9045927189,0.0,10030.9045927189,72.72405829721203,0.029,0.0
375,17751,2024-07-04 21:45:00,0.0,16.511470285703105,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.512053682800783,25.420977076577937,27.0,25.52972925927267,2364.7794605777194,6862.059532237409,10036.937057879584,10036.93705787958,0.0,10036.937057879584,72.76779366962698,0.029,0.0
376,17752,2024-07-04 22:00:00,0.0,16.511859509181324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.512440155514593,25.56223881928265,27.0,25.701069440560715,2370.335863983692,6852.833737909079,10039.78708842626,10039.78708842626,0.0,10039.78708842626,208.32558208484488,0.083,0.0
377,17753,2024-07-04 22:15:00,0.0,16.512246920554144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.512832739510507,25.535661030527493,27.0,25.87127871370887,2380.0376802559535,6855.052019050104,10049.863634988851,10049.863634988851,0.0,10049.863634988851,72.86151135366917,0.029,0.0
378,17754,2024-07-04 22:30:00,0.0,16.512636448935893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.51322415357871,25.51649114317534,27.0,26.040380725324777,2387.450806879445,6850.493129284077,10055.682765534464,10055.682765534464,0.0,10055.682765534464,72.90370005012487,0.029,0.0
379,17755,2024-07-04 22:45:00,0.0,16.513028447959517,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.513614719127062,25.501748725462555,27.0,26.208388344522678,2395.707510940038,6848.192353927157,10062.628667538427,10062.628667538427,0.0,10062.628667538427,72.9540578396536,0.029,0.0
380,17756,2024-07-04 23:00:00,0.0,16.513419437765698,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.51400462825665,25.50663179280228,26.625,25.772480715011923,2371.144220254726,6838.243944251194,10053.712448615566,10053.712448615566,0.0,10053.712448615566,208.61453330877302,0.083,0.0
381,17757,2024-07-04 23:15:00,0.0,16.513809675106778,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.51439473235716,25.520319983525965,26.25,25.33739704399973,2347.089051538554,6833.463197806506,10033.816418675611,10033.816418675613,0.0,10033.816418675611,72.74516903539819,0.029,0.0
382,17758,2024-07-04 23:30:00,0.0,16.51419968171107,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.514785413391095,25.537957934010265,25.875,24.903163124605967,2324.833704871859,6831.333948076441,10015.748071441945,10015.748071441945,0.0,10015.748071441945,72.6141735179541,0.029,0.0
383,17759,2024-07-04 23:45:00,0.0,16.51459007428868,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.51517684267603,25.557580919889087,25.5,24.469781908329352,2303.823347978579,6830.301608088309,9999.344252124069,9999.344252124069,0.0,9999.344252124069,72.4952458278995,0.029,0.0
384,17760,2024-07-05 00:00:00,0.0,16.51498112945316,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.515569106291895,25.54206712323742,25.625,24.65827320217596,2316.630431019785,6847.748645372807,9995.747154931107,9995.747154931107,0.0,9995.747154931107,72.46916687325053,0.029,0.0
385,17761,2024-07-05 00:15:00,0.0,16.515372975904363,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.51596067995316,25.51124011198014,25.75,24.846889255278423,2328.4290166846954,6855.892664114448,10005.477001452202,10005.477001452204,0.0,10005.477001452202,72.53970826052847,0.029,0.0
386,17762,2024-07-05 00:30:00,0.0,16.51576489454193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.516350899393693,25.474064338324375,25.875,25.0356281340834,2338.741730476281,6859.141212396388,10013.981058881785,10013.981058881784,0.0,10013.981058881785,72.60136267689295,0.029,0.0
387,17763,2024-07-05 00:45:00,0.0,16.516155791092938,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.516739489259745,25.434148109853265,26.0,25.224497358648435,2348.532560882989,6860.3652600792275,10021.893979406703,10021.893979406703,0.0,10021.893979406703,72.6587313506986,0.029,0.0
388,17764,2024-07-05 01:00:00,0.0,16.51654519573455,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.517126330739856,25.41085317219222,26.0,25.224497358648435,2346.2693116329056,6851.903662700309,10023.245093283109,10023.245093283109,0.0,10023.245093283109,72.66852692630255,0.029,0.0
389,17765,2024-07-05 01:15:00,0.0,16.516932911403373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.51751214494842,25.558603460063257,26.0,25.224497358648435,2344.8696021033925,6847.816034628418,10021.633338773085,10021.633338773085,0.0,10021.633338773085,72.65684170610487,0.029,0.0
390,17766,2024-07-05 01:30:00,0.0,16.517319239242937,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.51790435195454,25.536054095148536,26.0,25.224497358648435,2346.4934107247136,6852.558107579628,10024.972425717953,10024.972425717953,0.0,10024.972425717953,72.68105008645516,0.029,0.0
391,17767,2024-07-05 01:45:00,0.0,16.517708249869692,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.518295563802322,25.51907607037298,26.0,25.224497358648435,2345.2876725580822,6849.036942418198,10023.361039106921,10023.36103910692,0.0,10023.361039106921,72.66936753352519,0.029,0.0
392,17768,2024-07-05 02:00:00,0.0,16.518099959286197,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.518686022220734,25.527838719727168,25.85,25.010978622635434,2331.0441416311473,6836.230739823352,10015.41830964799,10015.41830964799,0.0,10015.41830964799,72.61178274494793,0.029,0.0
393,17769,2024-07-05 02:15:00,0.0,16.518490794431553,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.51907684388584,25.547670008685724,25.7,24.797646824569675,2318.6636489782095,6830.297745751106,10005.110007477895,10005.110007477899,0.0,10005.110007477895,72.53704755421474,0.029,0.0
394,17770,2024-07-05 02:30:00,0.0,16.518881434473684,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.519468508946083,25.57227906694525,25.549999999999997,24.58449305085419,2307.6729199084866,6827.812227385608,9996.31893658642,9996.31893658642,0.0,9996.31893658642,72.47331229025154,0.029,0.0
395,17771,2024-07-05 02:45:00,0.0,16.51927267783101,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.519861224624176,25.599127784786543,25.4,24.3715304488962,2297.3756411073578,6826.7512790429555,9988.404144557548,9988.404144557546,0.0,9988.404144557548,72.41593004804223,0.029,0.0
396,17772,2024-07-05 03:00:00,0.0,16.51966486821066,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.520255088036322,25.58262173823046,25.549999999999997,24.58449305085419,2313.257504917597,6848.327716064926,9992.717639345004,9992.717639345,0.0,9992.717639345004,72.44720288525129,0.029,0.0
397,17773,2024-07-05 03:15:00,0.0,16.520058157757095,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.520648218378895,25.54724849676631,25.7,24.797646824569675,2326.825719769066,6858.404034490934,10004.197754067314,10004.197754067318,0.0,10004.197754067314,72.53043371698803,0.029,0.0
398,17774,2024-07-05 03:30:00,0.0,16.52045165463463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.521039797214677,25.50407988482574,25.85,25.010978622635434,2338.5701207391344,6862.430823880102,10013.899295842371,10013.899295842371,0.0,10013.899295842371,72.6007698948572,0.029,0.0
399,17775,2024-07-05 03:45:00,0.0,16.520844009219903,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.521429486441846,25.457571506401884,26.0,25.224497358648435,2349.6786506742524,6863.954900753254,10022.881275972943,10022.881275972943,0.0,10022.881275972943,72.66588925080384,0.029,0.0
400,17776,2024-07-05 04:00:00,0.0,16.521234643227633,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.521817141261522,25.43148040948639,26.0,25.224497358648435,2346.847677061535,6853.592686363797,10024.096417809726,10024.096417809724,0.0,10024.096417809726,72.67469902912052,0.029,0.0
401,17777,2024-07-05 04:15:00,0.0,16.521623315243865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.522203647472786,25.414260403420194,26.0,25.224497358648435,2345.1397828461013,6848.605054205671,10022.140199234018,10022.140199234018,0.0,10022.140199234018,72.66051644444663,0.029,0.0
402,17778,2024-07-05 04:30:00,0.0,16.522010395761143,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.522589389959663,25.5582050706956,26.0,25.224497358648435,2344.4087545255834,6846.470203103281,10021.165887876507,10021.165887876507,0.0,10021.165887876507,72.65345268710468,0.029,0.0
403,17779,2024-07-05 04:45:00,0.0,16.522396520100692,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.52298136017035,25.537077919569306,26.0,25.224497358648435,2346.2226904355934,6851.767512343512,10024.67183120305,10024.671831203052,0.0,10024.67183120305,72.67887077622211,0.029,0.0
404,17780,2024-07-05 05:00:00,0.0,16.522785376479586,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.523372396927883,25.545222947547664,25.85,25.04370541238954,2332.665535146847,6836.58711994142,10016.153760557865,10016.153760557863,0.24,10015.913760557865,72.61537476404453,0.029,0.0
405,17781,2024-07-05 05:15:00,0.0,16.52317687995463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.52376377011303,25.567574826654077,25.7,24.863043590260467,2321.3346379532118,6829.189079111788,10006.50492189236,10006.50492189236,0.0,10006.50492189236,72.54716068371961,0.029,0.0
406,17782,2024-07-05 05:30:00,0.0,16.52356808492881,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.524156096015492,25.59577360956779,25.549999999999997,24.682502076283377,2311.645753772886,6826.146972641353,9998.660806721664,9998.660806721664,0.0,9998.660806721664,72.49029084873207,0.029,0.0
407,17783,2024-07-05 05:45:00,0.0,16.523959934487838,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.524549628235686,25.626655829115105,25.4,24.502088290057873,2302.711622561419,6824.880769043553,9991.752756113643,9991.752756113643,0.0,9991.752756113643,72.44020748182392,0.029,0.0
408,17784,2024-07-05 06:00:00,0.0,16.524352863538727,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.52494448313172,25.609191288632317,25.549999999999997,24.682502076283377,2318.2139726473374,6848.9484621615275,9997.841952455754,9997.841952455756,181.02,9816.821952455753,71.17195915530422,0.029,0.0
409,17785,2024-07-05 06:15:00,0.0,16.524747057109398,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.525338563333584,25.570735825550273,25.7,24.863043590260467,2330.689919415053,6860.169049676505,10008.60711117857,10008.60711117857,0.0,10008.60711117857,72.56240155604463,0.029,0.0
410,17786,2024-07-05 06:30:00,0.0,16.525141524656043,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.52573095827585,25.523661852144503,25.85,25.04370541238954,2341.0375143185365,6864.628975411947,10017.169702870398,10017.169702870398,0.0,10017.169702870398,72.6244803458104,0.029,0.0
411,17787,2024-07-05 06:45:00,0.0,16.52553476221615,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.526121294154514,25.472949525868756,26.0,25.224497358648435,2350.588118102195,6866.290549315188,10024.812534389739,10024.812534389737,0.0,10024.812534389739,72.67989087432561,0.029,0.0
412,17788,2024-07-05 07:00:00,0.0,16.525926127623396,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.52650941322395,25.444904050847992,26.0,25.42055176099666,2356.489627786006,6854.797411391219,10028.031189336776,10028.031189336776,671.16,9356.871189336776,67.83731612269163,0.029,0.0
413,17789,2024-07-05 07:15:00,0.0,16.52631535509787,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.52689629888185,25.426546337580145,26.0,25.61514055658939,2364.5957484408655,6849.356119412623,10034.274070565243,10034.274070565243,0.0,10034.274070565243,72.74848701159802,0.029,0.0
414,17790,2024-07-05 07:30:00,0.0,16.526702857449315,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.52728237144218,25.412002495599324,26.0,25.808275680381396,2373.8873737138406,6847.1227468042625,10041.97578949088,10041.97578949088,0.0,10041.97578949088,72.80432447380888,0.029,0.0
415,17791,2024-07-05 07:45:00,0.0,16.52708933656172,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.527667796388826,25.558005321855546,26.0,25.999995065027694,2383.7212785692777,6846.214572383638,10050.364758897362,10050.364758897362,0.0,10050.364758897362,72.86514450200588,0.029,0.0
416,17792,2024-07-05 08:00:00,0.0,16.52747508531464,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.528059538369284,25.559947590801087,25.975,25.719035772085885,2368.568019196307,6840.449151345518,10048.813873490539,10048.813873490539,933.54,9115.27387349054,376.0050472814848,0.165,0.0
417,17793,2024-07-05 08:15:00,0.0,16.527863668801906,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.52845134767025,25.576877131551516,25.95,25.435496376049162,2351.0724923878556,6832.079198407097,10033.814344656175,10033.814344656175,0.0,10033.814344656175,72.74515399875727,0.029,0.0
418,17794,2024-07-05 08:30:00,0.0,16.52825544442567,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.52884387444489,25.60195689424108,25.924999999999997,25.149309616028862,2335.350745122269,6828.152034903101,10020.75904322671,10020.75904322671,0.0,10020.75904322671,72.65050306339364,0.029,0.0
419,17795,2024-07-05 08:45:00,0.0,16.528647612488115,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.529237472226345,25.630817979138317,25.9,24.860440218859758,2320.668130886671,6826.566481249794,10009.046670834006,10009.046670834006,0.0,10009.046670834006,72.56558836354655,0.029,0.0
420,17796,2024-07-05 09:00:00,0.0,16.529040674761816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.529632305006217,25.61379807376987,26.174999999999997,25.196633803339132,2342.9936805708653,6849.685433952634,10014.96778317787,10014.96778317787,1227.48,8787.48778317787,362.4838710560872,0.165,0.0
421,17797,2024-07-05 09:15:00,0.0,16.529434890048417,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.530026382377844,25.576671825905155,26.45,25.533358523782642,2363.804122556355,6860.699731304469,10032.93784891606,10032.93784891606,0.0,10032.93784891606,72.73879940464144,0.029,0.0
422,17798,2024-07-05 09:30:00,0.0,16.529829345114777,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.530418832150268,25.531101617568208,26.725,25.87061225839081,2382.97044038419,6865.30719934718,10049.52878444776,10049.528784447759,0.0,10049.52878444776,72.85908368724627,0.029,0.0
423,17799,2024-07-05 09:45:00,0.0,16.53022260867269,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.530809288085823,25.481786262965812,27.0,26.208388344522678,2401.753156447187,6867.243988786381,10065.73738017891,10065.73738017891,0.0,10065.73738017891,72.9765960062971,0.029,0.0
424,17800,2024-07-05 10:00:00,0.0,16.530614061538166,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.531197587806474,25.454610136232667,27.25,25.80672020100978,2379.0670230033593,6856.241202674326,10060.726041490872,10060.726041490872,1591.56,8469.166041490873,349.35309921149855,0.165,0.0
425,17801,2024-07-05 10:15:00,0.0,16.531003439345653,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.53158469181811,25.43745186324736,27.5,25.381578426166406,2355.2714272271596,6850.856663293389,10041.273887803462,10041.273887803462,0.0,10041.273887803462,72.7992356865751,0.029,0.0
426,17802,2024-07-05 10:30:00,0.0,16.53139114120268,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.531971034754804,25.42482526641655,27.75,24.93156208384954,2332.098236173452,6848.456053131609,10022.73294159306,10022.732941593058,0.0,10022.73294159306,72.66481382654969,0.029,0.0
427,17803,2024-07-05 10:45:00,0.0,16.531777864691048,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.532356813236937,25.414543828017763,28.0,24.455117098132977,2308.99675714847,6847.2739358526005,10005.119357038955,10005.119357038955,0.0,10005.119357038955,72.53711533853243,0.029,0.0
428,17804,2024-07-05 11:00:00,0.0,16.53216392538262,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.53274212902187,25.431069722967578,27.775,24.731435455754298,2315.1756291728916,6833.9968620996815,9989.754567723428,9989.754567723428,2414.64,7575.114567723429,157.18362728026116,0.083,0.0
429,17805,2024-07-05 11:15:00,0.0,16.53254947251267,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.533128145052203,25.459040049452597,27.55,24.994722282494322,2325.883088855276,6828.010628137249,9997.970644918978,9997.970644918978,0.0,9997.970644918978,72.48528717566259,0.029,0.0
430,17806,2024-07-05 11:30:00,0.0,16.532935138423316,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.533515357766863,25.49154490835128,27.325000000000003,25.245495300297737,2337.536277038475,6825.791548345684,10008.164187380811,10008.164187380815,0.0,10008.164187380811,72.55919035851089,0.029,0.0
431,17807,2024-07-05 11:45:00,0.0,16.533321752808927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.533903963824216,25.525812139828307,27.1,25.484259792998444,2349.376086937291,6825.118753239308,10018.808771328326,10018.808771328326,0.0,10018.808771328326,72.63636359213037,0.029,0.0
432,17808,2024-07-05 12:00:00,0.0,16.533709662202707,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.53429403961728,25.50779961717485,28.575000000000003,26.001141200395903,2384.4611959083472,6851.503760882978,10045.693132080014,10045.693132080014,2065.14,7980.553132080015,57.859010207580106,0.029,0.0
433,17809,2024-07-05 12:15:00,0.0,16.53409900312418,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.534683317148513,25.467119146625485,30.05,26.428868631911634,2412.3563202442415,6863.956395566484,10072.806282312938,10072.80628231294,0.0,10072.806282312938,73.0278455467688,0.029,0.0
434,17810,2024-07-05 12:30:00,0.0,16.534488679791238,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.535070813099047,25.417278575258774,31.525,26.758709018984405,2432.9961344945177,6869.030274928651,10093.2961781255,10093.296178125498,0.0,10093.2961781255,73.17639729140988,0.029,0.0
435,17811,2024-07-05 12:45:00,0.0,16.534877066533195,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.535456130172285,25.579393449599586,33.0,26.980260866170212,2446.8047058277275,6870.994352171878,10123.145655514281,10123.145655514283,0.0,10123.145655514281,73.39280600247854,0.029,0.0
436,17812,2024-07-05 13:00:00,0.0,16.535263473025907,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.53584846325478,25.522322747207234,33.0,26.980260866170212,2449.117323088303,6875.073754541316,10116.015892019686,10116.015892019686,2378.04,7737.975892019686,160.5629997594085,0.083,0.0
437,17813,2024-07-05 13:15:00,0.0,16.535652298130987,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.53623830360278,25.4902433727055,33.0,26.980260866170212,2444.2667478921885,6861.457394114704,10110.306686618904,10110.306686618904,0.0,10110.306686618904,73.29972347798706,0.029,0.0
438,17814,2024-07-05 13:30:00,0.0,16.536043384848014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.536626735467035,25.470886932045467,33.0,26.980260866170212,2441.8535246364227,6854.683080891239,10107.416070699837,10107.416070699837,0.0,10107.416070699837,73.27876651257382,0.029,0.0
439,17815,2024-07-05 13:45:00,0.0,16.536432520936646,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.53701431083944,25.456457318450312,33.0,26.980260866170212,2440.852658536113,6851.873485698566,10106.135995082177,10106.135995082177,0.0,10106.135995082177,73.26948596434579,0.029,0.0
440,17816,2024-07-05 14:00:00,0.0,16.536820524544083,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.537401243486002,25.469456672306137,31.7,26.573536734488634,2414.338779165267,6837.9129447406785,10089.769410815998,10089.769410815998,1729.32,8360.449410815998,173.47932527443197,0.083,0.0
441,17817,2024-07-05 14:15:00,0.0,16.537207778553196,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.537788723324027,25.49456660720351,30.4,26.106591615223035,2386.590405697171,6831.27103818498,10067.002436183502,10067.002436183502,0.0,10067.002436183502,72.98576766233039,0.029,0.0
442,17818,2024-07-05 14:30:00,0.0,16.53759498481568,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.538177275699375,25.524919265418657,29.1,25.583575542431007,2358.2064496592766,6828.376156975368,10044.455413189951,10044.455413189951,0.0,10044.455413189951,72.82230174562714,0.029,0.0
443,17819,2024-07-05 14:45:00,0.0,16.537983000916075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.538567127998572,25.55777207363077,27.8,25.00811466288391,2328.9480363510856,6827.004793999925,10022.198798875781,10022.198798875783,0.0,10022.198798875781,72.66094129184941,0.029,0.0
444,17820,2024-07-05 15:00:00,0.0,16.53837220324938,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.538958388624803,25.53989525145461,27.35,24.73132276866006,2322.999234596886,6851.86395507247,10012.80108293572,10012.80108293572,888.6,9124.20108293572,189.3271724709162,0.083,0.0
445,17821,2024-07-05 15:15:00,0.0,16.538762759715627,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.539348856822613,25.499737298305813,26.9,24.45074024329605,2313.514791318132,6863.105185859991,10006.199530386164,10006.199530386164,0.0,10006.199530386164,72.54494659529969,0.029,0.0
446,17822,2024-07-05 15:30:00,0.0,16.53915362413922,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.53973756605224,25.450838326616225,26.45,24.166412941118665,2301.7130999427545,6867.045184050016,9997.308144714765,9997.308144714762,0.0,9997.308144714765,72.48048404918205,0.029,0.0
447,17823,2024-07-05 15:45:00,0.0,16.5395432128463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.540124137196386,25.576853727693205,26.0,23.878393249062118,2289.0903365410823,6867.997533474531,9987.618632002805,9987.618632002805,0.0,9987.618632002805,72.41023508202034,0.029,0.0
448,17824,2024-07-05 16:00:00,0.0,16.539930853019168,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.540516158282514,25.53829550907528,26.5,24.35559661630539,2306.6097082775527,6862.752571145142,9982.177326104336,9982.177326104336,642.24,9339.937326104337,193.803699516665,0.083,0.0
449,17825,2024-07-05 16:15:00,0.0,16.540320149164156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.540906489730645,25.514632097683958,27.0,24.832887132252576,2326.1341092894627,6853.87738905295,9996.363052308398,9996.363052308398,0.0,9996.363052308398,72.47363212923588,0.029,0.0
450,17826,2024-07-05 16:30:00,0.0,16.540711325411184,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.541295777763345,25.498508213056866,27.5,25.310280761891946,2348.2188297265857,6849.723808649336,10014.521126289628,10014.521126289626,0.0,10014.521126289628,72.60527816559981,0.029,0.0
451,17827,2024-07-05 16:45:00,0.0,16.541101135153014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.54168434949782,25.485093155368148,28.0,25.787771254732956,2372.1350635854965,6848.051734146957,10034.999925185362,10034.999925185364,0.0,10034.999925185362,72.75374945759388,0.029,0.0
452,17828,2024-07-05 17:00:00,0.0,16.541490065036466,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.542072322471657,25.50399678780367,28.1,25.881547381458972,2372.7930605274605,6831.84938380712,10042.468673452111,10042.468673452113,170.4,9872.068673452111,407.2228327798996,0.165,0.0
453,17829,2024-07-05 17:15:00,0.0,16.541878337389782,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.542461098728563,25.53706804215993,28.2,25.975347354012808,2375.131168706487,6824.301599434339,10044.43278131234,10044.432781312338,0.0,10044.43278131234,72.82213766451447,0.029,0.0
454,17830,2024-07-05 17:30:00,0.0,16.542266712016193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.542851292836772,25.57613129160862,28.299999999999997,26.069141706447017,2379.0673075020936,6821.257990893808,10047.998227180427,10047.998227180427,0.0,10047.998227180427,72.8479871470581,0.029,0.0
455,17831,2024-07-05 17:45:00,0.0,16.542656197202927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.543243164673584,25.617916086016724,28.4,26.162950294840513,2383.695252157776,6820.09501197784,10052.384379439647,10052.384379439647,0.0,10052.384379439647,72.87978675093744,0.029,0.0
456,17832,2024-07-05 18:00:00,0.0,16.54304723017928,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.543636832229552,25.597475096683606,28.299999999999997,26.069141706447017,2390.1382615498264,6851.062641988155,10064.556020818292,10064.556020818292,30.78,10033.776020818292,413.89326085875456,0.165,0.0
457,17833,2024-07-05 18:15:00,0.0,16.543439999866557,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.544029596017072,25.550250458030437,28.2,25.975347354012808,2390.0931542600256,6865.359684671761,10065.505440125899,10065.5054401259,0.0,10065.505440125899,72.97491444091277,0.029,0.0
458,17834,2024-07-05 18:30:00,0.0,16.543833215533574,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.544420294175104,25.49226390199531,28.1,25.881547381458972,2387.0212662012477,6870.894170699769,10062.798548611545,10062.798548611543,0.0,10062.798548611545,72.95528947743371,0.029,0.0
459,17835,2024-07-05 18:45:00,0.0,16.544224946505665,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.544808459930337,25.429965303147963,28.0,25.787771254732956,2382.7210741285726,6872.794262843194,10058.659651773558,10058.659651773558,0.0,10058.659651773558,72.9252824753583,0.029,0.0
460,17836,2024-07-05 19:00:00,0.0,16.544614378448085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.545193906330883,25.566367030169467,28.0,25.967569529964777,2386.1253201010554,6857.96510409479,10053.939464592258,10053.939464592258,0.0,10053.939464592258,502.6969732296129,0.2,0.0
461,17837,2024-07-05 19:15:00,0.0,16.545001184530737,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.545585253300573,25.536034383916647,28.0,26.1461384199583,2395.607384262342,6857.660092802007,10063.523596431616,10063.523596431618,0.0,10063.523596431616,72.96054607412923,0.029,0.0
462,17838,2024-07-05 19:30:00,0.0,16.545389581234335,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.545975267491713,25.51512886844348,28.0,26.323476235638985,2403.2524974741777,6851.914528784088,10069.530317337565,10069.530317337565,0.0,10069.530317337565,73.00409480069735,0.029,0.0
463,17839,2024-07-05 19:45:00,0.0,16.545780261817523,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.546364357919323,25.499540612901317,28.0,26.499616396303747,2411.9779822782193,6849.081507315797,10076.941471463442,10076.94147146344,0.0,10076.941471463442,73.05782566810996,0.029,0.0
464,17840,2024-07-05 20:00:00,0.0,16.5461698141163,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.546752755290242,25.51637115607674,27.775,26.139997500314234,2388.5363164970236,6832.794623041328,10066.356821996002,10066.356821996003,0.0,10066.356821996002,503.3178410998001,0.2,0.0
465,17841,2024-07-05 20:15:00,0.0,16.546558558010297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.547141865993346,25.547635620828764,27.55,25.780711347067385,2366.742576292819,6825.082891199633,10047.731358119003,10047.731358119003,0.0,10047.731358119003,72.84605234636277,0.029,0.0
466,17842,2024-07-05 20:30:00,0.0,16.546947312042676,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.547532316155532,25.585265131393577,27.325000000000003,25.421785285501965,2347.092361119321,6821.790934698456,10031.328099219998,10031.32809922,0.0,10031.328099219998,72.72712871934499,0.029,0.0
467,17843,2024-07-05 20:45:00,0.0,16.54733709248528,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.547924381842016,25.62600247948226,27.1,25.063217028126708,2328.6635638109233,6820.330814866505,10016.493059933775,10016.493059933775,0.0,10016.493059933775,72.61957468451988,0.029,0.0
468,17844,2024-07-05 21:00:00,0.0,16.547728350420694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.548318197803678,25.60665000119883,27.575000000000003,25.305051273099725,2348.946754660135,6850.297083032797,10022.189119415667,10022.189119415667,0.0,10022.189119415667,413.4153011758963,0.165,0.0
469,17845,2024-07-05 21:15:00,0.0,16.548121291256987,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.548711157208288,25.561286130931936,28.05,25.54108503766117,2365.7761510327687,6864.262703350076,10037.115220206915,10037.115220206913,0.0,10037.115220206915,72.76908534650013,0.029,0.0
470,17846,2024-07-05 21:30:00,0.0,16.548514678922658,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.549102131693765,25.505331376821044,28.525,25.771207959233003,2379.6723243066863,6869.806946476636,10049.189902068632,10049.189902068634,0.0,10049.189902068632,72.85662678999759,0.029,0.0
471,17847,2024-07-05 21:45:00,0.0,16.548906645860214,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.549490661901405,25.444998542246843,29.0,25.995279374481463,2392.2831648705032,6871.863130118221,10059.883570980879,10059.883570980879,0.0,10059.883570980879,72.93415588961138,0.029,0.0
472,17848,2024-07-05 22:00:00,0.0,16.549296398212157,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.54987655801095,25.567122568734312,28.75,25.948333551370705,2385.7463079116465,6857.492782312906,10058.373018145088,10058.373018145088,0.0,10058.373018145088,208.7112401265106,0.083,0.0
473,17849,2024-07-05 22:15:00,0.0,16.54968361134616,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.5502677352996,25.5384042297141,28.5,25.898063888095386,2382.808662600142,6856.693884192848,10057.361496786283,10057.361496786283,0.0,10057.361496786283,72.91587085170056,0.029,0.0
474,17850,2024-07-05 22:30:00,0.0,16.550072148075515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.550657649845476,25.51877674466247,28.25,25.84452065294784,2378.0639029920226,6851.15387908196,10052.563952571782,10052.56395257178,0.0,10052.563952571782,72.88108865614542,0.029,0.0
475,17851,2024-07-05 22:45:00,0.0,16.55046269398971,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.551046696071495,25.504328068922035,28.0,25.787771254732956,2374.1173318650835,6848.353355004106,10048.847776266719,10048.847776266719,0.0,10048.847776266719,72.85414637793372,0.029,0.0
476,17852,2024-07-05 23:00:00,0.0,16.550852174353505,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.551435098677672,25.52206608915636,27.8,25.7027432489195,2364.1827816912714,6832.21037378806,10039.60450546216,10039.60450546216,0.0,10039.60450546216,208.32179348833984,0.083,0.0
477,17853,2024-07-05 23:15:00,0.0,16.55124089878852,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.551824253984748,25.553911654387136,27.6,25.61653391804881,2357.1247068645457,6824.696648776756,10033.235572972604,10033.235572972604,0.0,10033.235572972604,72.74095790405138,0.029,0.0
478,17854,2024-07-05 23:30:00,0.0,16.55162967772768,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.552214773961673,25.59175977147668,27.4,25.52916124750418,2351.580434014424,6821.6249459000865,10028.64615605505,10028.64615605505,0.0,10028.64615605505,72.70768463139912,0.029,0.0
479,17855,2024-07-05 23:45:00,0.0,16.552019515388665,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.552606918942484,25.632345047646584,27.2,25.440620679089204,2346.646806417302,6820.392232057578,10024.807764124367,10024.80776412437,0.0,10024.807764124367,72.67985628990166,0.029,0.0
480,17856,2024-07-06 00:00:00,0.0,16.552410847878225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.553000807600753,25.612369075496023,27.15,25.844127077985682,2376.2110162984036,6850.527918626421,10042.072972670465,10042.072972670465,0.0,10042.072972670465,72.80502905186087,0.029,0.0
481,17857,2024-07-06 00:15:00,0.0,16.552803864693008,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.55339381265088,25.565914865495802,27.1,26.23829205607454,2402.2670473059625,6864.650284319691,10065.691791241152,10065.69179124115,0.0,10065.691791241152,72.97626548649835,0.029,0.0
482,17858,2024-07-06 00:30:00,0.0,16.55319731153692,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.553784785476253,25.508410890367003,27.05,26.62347183617173,2425.6110623785635,6870.343249587726,10086.701226684856,10086.701226684856,0.0,10086.701226684856,73.1285838934652,0.029,0.0
483,17859,2024-07-06 00:45:00,0.0,16.553589300469625,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.55417324681497,25.446074217077523,27.0,26.999992626872068,2447.896257873543,6872.542606770307,10106.66657592224,10106.66657592224,0.0,10106.66657592224,73.27333267543624,0.029,0.0
484,17860,2024-07-06 01:00:00,0.0,16.55397901754198,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.55455898712407,25.567785798179088,27.0,26.804349866413887,2433.7577253066443,6858.192460537149,10103.60099676149,10103.600996761488,0.0,10103.60099676149,73.2511072265208,0.029,0.0
485,17861,2024-07-06 01:15:00,0.0,16.554366118361994,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.55494999073618,25.537273449676864,27.0,26.607217831530015,2422.321487501876,6857.401030153265,10095.13772517388,10095.13772517388,0.0,10095.13772517388,73.18974850751063,0.029,0.0
486,17862,2024-07-06 01:30:00,0.0,16.55475449033461,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.555339653782,25.516152253624398,27.0,26.408565747588625,2409.2644121866565,6851.748575197887,10082.908631649241,10082.90863164924,0.0,10082.908631649241,73.101087579457,0.029,0.0
487,17863,2024-07-06 01:45:00,0.0,16.555144823668577,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.555728383720748,25.50052254043108,27.0,26.208388344522678,2397.271640248783,6848.829505516556,10072.06804174828,10072.068041748282,0.0,10072.06804174828,73.02249330267503,0.029,0.0
488,17864,2024-07-06 02:00:00,0.0,16.55553402015788,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.55611641881974,25.52182723650633,26.95,26.024211081220653,2380.8354349428255,6830.358497636079,10055.999992474346,10055.999992474346,0.0,10055.999992474346,72.905999945439,0.029,0.0
489,17865,2024-07-06 02:15:00,0.0,16.55592240267319,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.5565053613608,25.55946314966543,26.9,25.839375836955973,2368.0351208525894,6821.707168729326,10044.57030817388,10044.57030817388,0.0,10044.57030817388,72.82313473426063,0.029,0.0
490,17866,2024-07-06 02:30:00,0.0,16.556310891489204,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.55689591977343,25.604185065594976,26.85,25.65386939238143,2357.123936565025,6818.119324136837,10035.405659140897,10035.405659140893,0.0,10035.405659140897,72.75669102877151,0.029,0.0
491,17867,2024-07-06 02:45:00,0.0,16.556700641974455,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.557288401387037,25.652276556001336,26.8,25.467676442009015,2347.058841196727,6816.6262281964255,10027.288520350097,10027.288520350095,0.0,10027.288520350097,72.69784177253821,0.029,0.0
492,17868,2024-07-06 03:00:00,0.0,16.55709216200922,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.557682952294783,25.630885131623856,26.85,25.65386939238143,2367.271878609117,6851.21572273057,10039.286981132605,10039.286981132605,0.0,10039.286981132605,72.7848306132114,0.029,0.0
493,17869,2024-07-06 03:15:00,0.0,16.557485678274944,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.55807655816009,25.579384154248103,26.9,25.839375836955973,2382.549217566735,6867.299441060727,10053.210244673006,10053.210244673004,0.0,10053.210244673006,72.88577427387929,0.029,0.0
494,17870,2024-07-06 03:30:00,0.0,16.55787975665709,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.558467912836388,25.51559913876814,26.95,26.024211081220653,2394.5937947872553,6873.64252917914,10063.652504659884,10063.652504659885,0.0,10063.652504659884,72.96148065878415,0.029,0.0
495,17871,2024-07-06 03:45:00,0.0,16.558272236906774,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.558856483524558,25.446713544115735,27.0,26.208388344522678,2405.358489633561,6875.94879586019,10072.625855612128,10072.625855612128,0.0,10072.625855612128,73.02653745318793,0.029,0.0
496,17872,2024-07-06 04:00:00,0.0,16.558662199596334,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.559242049074804,25.568399504645967,27.0,26.208388344522678,2400.253662560233,6859.436401477238,10070.180817858558,10070.180817858558,0.0,10070.180817858558,73.00881092947455,0.029,0.0
497,17873,2024-07-06 04:15:00,0.0,16.559049267682994,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.559632876833312,25.537144725784465,27.0,26.208388344522678,2399.6777942549916,6857.790686435958,10071.00100365042,10071.001003650425,0.0,10071.00100365042,73.01475727646556,0.029,0.0
498,17874,2024-07-06 04:30:00,0.0,16.559437464358123,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.56002233182494,25.515867084681016,27.0,26.208388344522678,2397.579762851807,6851.794939735692,10068.347255114644,10068.347255114644,0.0,10068.347255114644,72.99551759958118,0.029,0.0
499,17875,2024-07-06 04:45:00,0.0,16.559827605728174,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.560410846928725,25.500182163765363,27.0,26.208388344522678,2396.537912046849,6848.817542201739,10067.022932341542,10067.022932341542,0.0,10067.022932341542,72.98591625947618,0.029,0.0
500,17876,2024-07-06 05:00:00,0.0,16.56021659078952,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.56079866480387,25.522187537644186,26.925,26.066859262838516,2382.8291528532695,6829.9709245326885,10056.618666764065,10056.618666764065,0.0,10056.618666764065,72.91048533403948,0.029,0.0
501,17877,2024-07-06 05:15:00,0.0,16.560604757277687,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.561187420531695,25.5608197663327,26.85,25.925253028767177,2372.221957075395,6821.165151162412,10047.138743786041,10047.138743786041,0.0,10047.138743786041,72.8417558924488,0.029,0.0
502,17878,2024-07-06 05:30:00,0.0,16.560993044072454,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.56157783536032,25.606632387027737,26.775,25.78355939841889,2363.5117007150175,6817.536660476409,10039.792659786981,10039.792659786981,0.0,10039.792659786981,72.78849678345561,0.029,0.0
503,17879,2024-07-06 05:45:00,0.0,16.561382629349158,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.561970220717054,25.655821024339726,26.7,25.641770234688245,2355.6323883039718,6816.051236405283,10033.447563709155,10033.447563709155,0.0,10033.447563709155,72.74249483689137,0.029,0.0
504,17880,2024-07-06 06:00:00,0.0,16.56177402944627,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.56236472297144,25.63414555137432,27.025,25.687633098956088,2369.575821593644,6851.392140443333,10044.36917171042,10044.36917171042,12.66,10031.70917171042,72.72989149490054,0.029,0.0
505,17881,2024-07-06 06:15:00,0.0,16.56216747328132,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.562758267862236,25.58194747311122,27.35,25.72736104962171,2377.3359214840593,6867.764656307434,10052.05743960612,10052.05743960612,0.0,10052.05743960612,72.87741643714438,0.029,0.0
506,17882,2024-07-06 06:30:00,0.0,16.56256149682924,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.56314953132116,25.517494824453006,27.675,25.76079872156671,2381.323773659586,6874.152690801356,10055.581820529005,10055.581820529005,0.0,10055.581820529005,72.9029681988353,0.029,0.0
507,17883,2024-07-06 06:45:00,0.0,16.562953901008772,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.563537981827803,25.448156943949776,28.0,25.787771254732956,2383.54378541453,6876.398206167706,10057.138198132838,10057.138198132834,0.0,10057.138198132838,72.91425193646307,0.029,0.0
508,17884,2024-07-06 07:00:00,0.0,16.563343757979986,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.563923407576098,25.568502084556037,28.5,25.935026486541954,2385.0589181211517,6859.5447408297305,10053.9213297069,10053.9213297069,169.56,9884.3613297069,71.66161964037504,0.029,0.0
509,17885,2024-07-06 07:15:00,0.0,16.5637306960948,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.564314037380434,25.538148346488484,29.0,26.07103741986901,2391.7390162876463,6857.73444677241,10061.070000970003,10061.070000970001,0.0,10061.070000970003,72.94275750703252,0.029,0.0
510,17886,2024-07-06 07:30:00,0.0,16.564118723879428,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.564703333512064,25.51788557920856,29.5,26.19542218174083,2396.423179892459,6851.795684662122,10064.638623723693,10064.638623723693,0.0,10064.638623723693,72.96863002199677,0.029,0.0
511,17887,2024-07-06 07:45:00,0.0,16.564508686845368,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.56509173378985,25.50326217786046,30.0,26.30778701775011,2401.578482884883,6848.910389386111,10069.056341278569,10069.056341278569,0.0,10069.056341278569,73.00065847426963,0.029,0.0
512,17888,2024-07-06 08:00:00,0.0,16.56489753505826,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.56547948289137,25.524969646076375,30.075,26.334383717031386,2396.9917148154846,6830.7887011438315,10065.452509875046,10065.452509875046,472.92,9592.532509875045,395.69196603234565,0.165,0.0
513,17889,2024-07-06 08:15:00,0.0,16.56528560973166,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.56586815692446,25.56258862593107,30.15,26.36072262547878,2395.4927026384603,6822.4082102341745,10063.85841186907,10063.858411869072,0.0,10063.85841186907,72.96297348605077,0.029,0.0
514,17890,2024-07-06 08:30:00,0.0,16.56567382131207,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.56625844611305,25.607225844999927,30.225,26.386802700140365,2395.7424828653884,6819.047194423393,10064.249179185159,10064.249179185159,0.0,10064.249179185159,72.9658065490924,0.029,0.0
515,17891,2024-07-06 08:45:00,0.0,16.56606330292149,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.566650654846136,25.65534708253345,30.3,26.412613068011986,2396.7368370403665,6817.841836985586,10065.517219672065,10065.517219672065,0.0,10065.517219672065,72.97499984262248,0.029,0.0
516,17892,2024-07-06 09:00:00,0.0,16.566454551902755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.567044934182874,25.635400836699468,30.975,26.418795225119883,2409.2292954896393,6852.1999520773,10079.677200315036,10079.677200315036,1454.1,8625.577200315036,355.80505951299523,0.165,0.0
517,17893,2024-07-06 09:15:00,0.0,16.566847795950927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.567438331177627,25.586190054287876,31.65,26.392879154784602,2413.5685163274893,6868.281433229825,10085.05509931021,10085.055099310208,0.0,10085.05509931021,73.11664946999902,0.029,0.0
518,17894,2024-07-06 09:30:00,0.0,16.567241634108317,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.567829576337616,25.52531405384043,32.325,26.332804838667826,2412.636423761525,6874.707523306451,10084.90272730864,10084.90272730864,0.0,10084.90272730864,73.11554477298763,0.029,0.0
519,17895,2024-07-06 09:45:00,0.0,16.567633955180913,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.5682181637017,25.459919982134952,33.0,26.236315394995064,2408.3106873386073,6877.092973441432,10081.44116613576,10081.44116613576,0.0,10081.44116613576,73.09044845448427,0.029,0.0
520,17896,2024-07-06 10:00:00,0.0,16.56802387143002,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.56860389738455,25.426816581883667,33.0,26.236315394995064,2402.3109717982916,6860.968309979549,10072.3944263544,10072.3944263544,1418.88,8653.514426354399,356.95747008711896,0.165,0.0
521,17897,2024-07-06 10:15:00,0.0,16.568411031929074,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.568988178318953,25.56749452844819,33.0,26.236315394995064,2399.6457179803842,6853.356380720952,10069.11020846711,10069.110208467106,0.0,10069.11020846711,73.00104901138654,0.029,0.0
522,17898,2024-07-06 10:30:00,0.0,16.568796039235476,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.569378545433516,25.544973858168465,33.0,26.236315394995064,2400.793911361701,6856.63560580705,10071.841283584601,10071.841283584603,0.0,10071.841283584601,73.02084930598836,0.029,0.0
523,17899,2024-07-06 10:45:00,0.0,16.569183363297764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.569767918692982,25.528959276534422,33.0,26.236315394995064,2399.4349006367293,6852.754289180322,10070.072154279875,10070.072154279875,0.0,10070.072154279875,73.0080231185291,0.029,0.0
524,17900,2024-07-06 11:00:00,0.0,16.569573233470585,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.570156580385174,25.55161182860907,32.925,26.493303855693576,2405.9242643045814,6833.736900069767,10069.199973722638,10069.199973722638,1341.54,8727.659973722639,181.09894445474475,0.083,0.0
525,17901,2024-07-06 11:15:00,0.0,16.569962250949605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.570546207968185,25.5906983088497,32.85,26.74576527268321,2417.036380512389,6825.206437436017,10078.833896680211,10078.83389668021,0.0,10078.833896680211,73.07154575093153,0.029,0.0
526,17902,2024-07-06 11:30:00,0.0,16.570351395581056,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.570937514330076,25.63651100552424,32.775000000000006,26.99382300493025,2430.0323435861774,6821.994749197015,10090.941369277945,10090.941369277945,0.0,10090.941369277945,73.1593249272651,0.029,0.0
