step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
527,17903,2024-07-06 11:45:00,0.0,16.570741862558773,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.57133079119062,25.685119767124792,32.7,27.23756588195952,2443.817836550888,6820.980356140687,10104.06156061792,10104.06156061792,0.0,10104.06156061792,73.25444631447992,0.029,0.0
528,17904,2024-07-06 12:00:00,0.0,16.571134154186765,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.57172615976289,25.664170365062514,32.775000000000006,26.99382300493025,2443.952913372805,6855.722731790095,10115.977328632096,10115.977328632098,927.36,9188.617328632095,66.6174756325827,0.029,0.0
529,17905,2024-07-06 12:15:00,0.0,16.57152847691593,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.572120602426622,25.613329607010325,32.85,26.74576527268321,2435.4179044403672,6871.723390330243,10109.603642763748,10109.603642763748,0.0,10109.603642763748,73.29462641003718,0.029,0.0
530,17906,2024-07-06 12:30:00,0.0,16.571923382526382,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.572512822494748,25.550643648843575,32.925,26.493303855693576,2423.356867908185,6877.837695759599,10098.962299225876,10098.962299225876,0.0,10098.962299225876,73.21747666938761,0.029,0.0
531,17907,2024-07-06 12:45:00,0.0,16.57231671388057,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.572902306201726,25.48347085324568,33.0,26.236315394995064,2409.861308898548,6879.838532423362,10086.793793347244,10086.793793347244,0.0,10086.793793347244,73.12925500176752,0.029,0.0
532,17908,2024-07-06 13:00:00,0.0,16.572707565762045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.573288859019552,25.44932031476292,33.25,26.31081172385849,2406.8999728011167,6863.2161284042395,10075.349818731725,10075.349818731725,1057.26,9018.089818731725,187.12536373868332,0.083,0.0
533,17909,2024-07-06 13:15:00,0.0,16.57309558399759,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.573673913625754,25.429519643408373,33.5,26.38297371977979,2408.104806882244,6855.319966412818,10075.345687606183,10075.345687606183,0.0,10075.345687606183,73.04625623514482,0.029,0.0
534,17910,2024-07-06 13:30:00,0.0,16.57348138772279,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.574058092601998,25.569911623386652,33.75,26.45277120716278,2410.818249857578,6852.044364207036,10077.374970843004,10077.374970843004,0.0,10077.374970843004,73.06096853861179,0.029,0.0
535,17911,2024-07-06 13:45:00,0.0,16.573866004497063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.574448345367465,25.54963695573091,34.0,26.520163305975316,2416.2725287691974,6856.876002610207,10084.083607157867,10084.083607157863,0.0,10084.083607157867,73.10960615189454,0.029,0.0
536,17912,2024-07-06 14:00:00,0.0,16.574253220393224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.574837701715992,25.572923222501743,33.725,26.955741284707713,2431.633290871622,6834.658636128001,10089.225858865064,10089.225858865064,2508.0,7581.225858865064,157.31043657145008,0.083,0.0
537,17913,2024-07-06 14:15:00,0.0,16.574643024959187,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.575228051422684,25.616251665063178,33.45,27.367464653556087,2451.966167175096,6824.257239056223,10107.90081090743,10107.90081090743,0.0,10107.90081090743,73.28228087907887,0.029,0.0
538,17914,2024-07-06 14:30:00,0.0,16.57503287797408,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.575620263900976,25.66743754433414,33.175,27.756648900748473,2473.9332361262236,6820.302417657385,10129.041134426483,10129.041134426483,0.0,10129.041134426483,73.43554822459201,0.029,0.0
539,17915,2024-07-06 14:45:00,0.0,16.575424159069893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.576014679936797,25.721775749308957,32.9,28.1244905212214,2496.1643968726644,6818.977435587249,10150.805171370614,10150.805171370614,0.0,10150.805171370614,73.59333749243696,0.029,0.0
540,17916,2024-07-06 15:00:00,0.0,16.57581747334613,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.57641143619098,25.69802575059549,33.175,27.621188904078338,2482.9554755153003,6857.865725414147,10156.617092254182,10156.617092254186,1731.06,8425.557092254183,174.8303096642743,0.083,0.0
541,17917,2024-07-06 15:15:00,0.0,16.57621305949728,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.576807144981316,25.64111099502468,33.45,27.087645254033106,2457.6278505842565,6875.5633732637125,10135.902398696688,10135.902398696688,0.0,10135.902398696688,73.485292390551,0.029,0.0
542,17918,2024-07-06 15:30:00,0.0,16.576609292011092,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.57720036762004,25.571463316223102,33.725,26.52176633550278,2427.6316083689035,6882.103860346574,10110.165423129274,10110.165423129274,0.0,10110.165423129274,73.29869931768724,0.029,0.0
543,17919,2024-07-06 15:45:00,0.0,16.57700375773287,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.577590551839933,25.497348541240726,34.0,25.921277405111034,2395.5122446576265,6884.016052204231,10082.995427828588,10082.995427828588,0.0,10082.995427828588,73.10171685175726,0.029,0.0
544,17920,2024-07-06 16:00:00,0.0,16.577395461149724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.57797750398231,25.460169168936833,33.75,26.207718296269913,2401.194640018625,6865.216157595677,10066.441877990394,10066.441877990394,1280.52,8785.921877990393,182.30787896830066,0.083,0.0
545,17921,2024-07-06 16:15:00,0.0,16.577784029318703,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.578362826497994,25.438755936541895,33.5,26.47926956801695,2413.0422510712488,6856.32156492279,10075.726452355331,10075.726452355331,0.0,10075.726452355331,73.04901677957615,0.029,0.0
546,17922,2024-07-06 16:30:00,0.0,16.578170166639943,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.578747203415368,25.423513670758986,33.25,26.736581454553537,2426.2191516926014,6852.656483043633,10087.423996990194,10087.423996990196,0.0,10087.423996990194,73.13382397817891,0.029,0.0
547,17923,2024-07-06 16:45:00,0.0,16.57855501633991,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.57913090248072,25.5686063515239,33.0,26.980260866170212,2439.648765851018,6851.139587726355,10099.634258874406,10099.634258874406,0.0,10099.634258874406,73.22234837683945,0.029,0.0
548,17924,2024-07-06 17:00:00,0.0,16.578939054333272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.579520879291223,25.589623550105156,32.95,27.339212089969905,2454.7302295651043,6836.014769128636,10112.126042779551,10112.126042779551,517.92,9594.206042779551,395.7609992646565,0.165,0.0
549,17925,2024-07-06 17:15:00,0.0,16.579325892285375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.579911750996686,25.63332257057135,32.9,27.69186994008804,2471.3267331466504,6823.530737636541,10127.142280307551,10127.142280307551,0.0,10127.142280307551,73.42178153222974,0.029,0.0
550,17926,2024-07-06 17:30:00,0.0,16.579716316549984,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.58030450153285,25.68775418900793,32.849999999999994,28.038382111872952,2490.607870334763,6818.166938224852,10145.57198441979,10145.57198441979,0.0,10145.57198441979,73.55539688704349,0.029,0.0
551,17927,2024-07-06 17:45:00,0.0,16.580108127673498,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.580699596413766,25.746452734614138,32.8,28.378950768421937,2511.247757636012,6816.186613536743,10165.678169773082,10165.678169773082,0.0,10165.678169773082,73.70116673085485,0.029,0.0
552,17928,2024-07-06 18:00:00,0.0,16.580502050402597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.581097220644512,25.720427838481356,33.099999999999994,28.133825630883337,2513.7177672269713,6858.278995259106,10180.408465308428,10180.408465308426,88.62,10091.788465308427,416.28627419397264,0.165,0.0
553,17929,2024-07-06 18:15:00,0.0,16.58089840996225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.5814936986855,25.658188823362433,33.4,27.872441670471606,2504.5074795516402,6877.530523378659,10173.254531558312,10173.254531558312,0.0,10173.254531558312,73.75609535379776,0.029,0.0
554,17930,2024-07-06 18:30:00,0.0,16.581295461086743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.58188745956054,25.58176685725426,33.7,27.59400233760521,2490.1156551536405,6884.746839134762,10160.156165009375,10160.156165009375,0.0,10160.156165009375,73.66113219631798,0.029,0.0
555,17931,2024-07-06 18:45:00,0.0,16.58169058055582,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.58227788810986,25.50007500579486,34.0,27.297668086688578,2473.1706239859473,6886.970464719018,10144.479856027356,10144.479856027356,0.0,10144.479856027356,73.54747895619833,0.029,0.0
556,17932,2024-07-06 19:00:00,0.0,16.582082675256583,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.582664755860286,25.45856076953393,33.75,27.221673857879026,2460.429372286952,6866.432578412019,10126.689409842627,10126.689409842626,0.0,10126.689409842627,506.3344704921314,0.2,0.0
557,17933,2024-07-06 19:15:00,0.0,16.582471323384134,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.583049805931726,25.434518441884265,33.5,27.143420762703855,2452.286491140665,6856.493539458645,10118.205182653473,10118.205182653473,0.0,10118.205182653473,73.35698757423769,0.029,0.0
558,17934,2024-07-06 19:30:00,0.0,16.582857282284344,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.58343379636029,25.417658171101017,33.25,27.062946151616448,2446.057272728373,6852.1651291172375,10112.112809879056,10112.112809879056,0.0,10112.112809879056,73.31281787162315,0.029,0.0
559,17935,2024-07-06 19:45:00,0.0,16.583241802540837,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.583817038761012,25.564649153119905,33.0,26.980260866170212,2440.557968018288,6850.147912893723,10106.90723942955,10106.90723942955,0.0,10106.90723942955,73.27507748586424,0.029,0.0
560,17936,2024-07-06 20:00:00,0.0,16.583625418954977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.584206641289306,25.58285353667534,32.175,27.217418100458016,2447.958897376322,6835.760887607056,10108.311962699034,10108.311962699036,0.0,10108.311962699034,505.4155981349517,0.2,0.0
561,17937,2024-07-06 20:15:00,0.0,16.584011841424427,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.58459701670737,25.623033596278045,31.35,27.388320636553853,2453.8551952000735,6823.425714265956,10114.231113273981,10114.231113273981,0.0,10114.231113273981,73.32817557123637,0.029,0.0
562,17938,2024-07-06 20:30:00,0.0,16.584401830416393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.58498911832271,25.67372566272759,30.525,27.498556190129435,2458.681970719046,6817.966934012666,10119.987653293349,10119.987653293349,0.0,10119.987653293349,73.36991048637678,0.029,0.0
563,17939,2024-07-06 20:45:00,0.0,16.584793068943014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.5853834020839,25.72866395096223,29.7,27.552979506459177,2461.3674211376624,6815.77505009917,10123.935434720806,10123.935434720806,0.0,10123.935434720806,73.39853190172585,0.029,0.0
564,17940,2024-07-06 21:00:00,0.0,16.585186261624283,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.585780052109833,25.70332602114182,30.025,27.297489533350568,2461.751411439588,6855.652798879049,10132.834873271053,10132.834873271053,0.0,10132.834873271053,417.97943852243094,0.165,0.0
565,17941,2024-07-06 21:15:00,0.0,16.585581728519976,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.586175585786727,25.643737526487435,30.35,27.022721923847016,2452.231388635466,6873.896405290824,10125.703639329913,10125.703639329915,0.0,10125.703639329913,73.41135138514187,0.029,0.0
566,17942,2024-07-06 21:30:00,0.0,16.585977820384922,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.586568517318913,25.570762827780406,30.675,26.727646267320416,2437.7636996372535,6880.7478347704455,10113.103418871968,10113.103418871968,0.0,10113.103418871968,73.31999978682177,0.029,0.0
567,17943,2024-07-06 21:45:00,0.0,16.586372052984856,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.586958266102616,25.49282879693721,31.0,26.411158717837942,2420.792990396447,6882.876977745693,10098.070116528846,10098.070116528845,0.0,10098.070116528846,73.21100834483414,0.029,0.0
568,17944,2024-07-06 22:00:00,0.0,16.586763393129928,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.587344617131002,25.452428976415245,30.75,27.163979796174747,2452.812144015992,6863.713969656737,10104.122643189196,10104.122643189196,0.0,10104.122643189196,209.6605448461758,0.083,0.0
569,17945,2024-07-06 22:15:00,0.0,16.587151443003695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.58772919884494,25.427632077643715,30.5,27.870923228641914,2492.1424107611547,6854.81174597934,10140.3821318328,10140.382131832797,0.0,10140.3821318328,73.5177704557878,0.029,0.0
570,17946,2024-07-06 22:30:00,0.0,16.587536909379807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.58811268819852,25.563970826461535,30.25,28.53553385391311,2532.822162872156,6851.313183457831,10179.48509910828,10179.48509910828,0.0,10179.48509910828,73.80126696853503,0.029,0.0
571,17947,2024-07-06 22:45:00,0.0,16.58792094490625,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.58850207556916,25.537666339139896,30.0,29.160948544297646,2575.919834989483,6856.222839581398,10223.316749332938,10223.316749332938,0.0,10223.316749332938,74.11904643266381,0.029,0.0
572,17948,2024-07-06 23:00:00,0.0,16.58830738330097,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.5888903049728,25.55539969131549,29.725,28.676339289296447,2540.3592504753597,6833.616297731596,10206.025538524742,10206.025538524742,0.0,10206.025538524742,211.7750299243884,0.083,0.0
573,17949,2024-07-06 23:15:00,0.0,16.588696191679997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.58927928689102,25.594209970862273,29.45,28.191825327922743,2505.259045071776,6822.528446445608,10173.72257859901,10173.72257859901,0.0,10173.72257859901,73.75948869484283,0.029,0.0
574,17950,2024-07-06 23:30:00,0.0,16.589084797328663,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.589669935645396,25.642178136814962,29.174999999999997,27.70741719369402,2473.579733872724,6817.762386725751,10144.815045382808,10144.81504538281,0.0,10144.815045382808,73.54990907902535,0.029,0.0
575,17951,2024-07-06 23:45:00,0.0,16.589474612670767,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.59006264844956,25.69469584186493,28.9,27.223158794085677,2443.903774878306,6815.598084412566,10118.384369866317,10118.384369866319,0.0,10118.384369866317,73.3582866815308,0.029,0.0
576,17952,2024-07-07 00:00:00,0.0,16.589866293476188,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.590457622578263,25.669862730523096,28.924999999999997,27.28494089269264,2459.174250547451,6854.044857279035,10124.362114312651,10124.362114312651,0.0,10124.362114312651,73.40162532876673,0.029,0.0
577,17953,2024-07-07 00:15:00,0.0,16.590260136935214,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.590851502330153,25.61164835550507,28.95,27.34663517072337,2469.2187149492975,6871.836520655763,10133.911836076293,10133.911836076293,0.0,10133.911836076293,73.47086081155312,0.029,0.0
578,17954,2024-07-07 00:30:00,0.0,16.59065456387674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.591242839613656,25.5399582089144,28.975,27.408243705979793,2475.3776307395456,6878.745873224693,10139.332574507596,10139.332574507598,0.0,10139.332574507596,73.51016116518008,0.029,0.0
579,17955,2024-07-07 00:45:00,0.0,16.59104717238709,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.591631049937487,25.462823712815602,29.0,27.46976651404573,2479.9288573555054,6881.141853131223,10142.895745045871,10142.895745045871,0.0,10142.895745045871,73.53599415158257,0.029,0.0
580,17956,2024-07-07 01:00:00,0.0,16.5914369461806,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.592015897251954,25.422714392763876,29.0,26.92664088892148,2443.5878510656876,6862.3401396497375,10120.077222800091,10120.077222800093,0.0,10120.077222800091,73.37055986530066,0.029,0.0
581,17957,2024-07-07 01:15:00,0.0,16.591823474979833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.592398987917065,25.563443468319495,29.0,26.371849055137293,2409.0146654051546,6853.054901862248,10089.513651028017,10089.513651028017,0.0,10089.513651028017,73.14897396995313,0.029,0.0
582,17958,2024-07-07 01:30:00,0.0,16.59220744395824,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.592788167082958,25.53778275232664,29.0,25.804924735576947,2379.2522534942373,6855.363244834267,10066.218154425254,10066.218154425253,0.0,10066.218154425254,72.9800816195831,0.029,0.0
583,17959,2024-07-07 01:45:00,0.0,16.59259357889664,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.593176216216193,25.520056394883724,29.0,25.225323377084113,2347.781810306672,6850.511111419547,10039.894222992754,10039.894222992752,0.0,10039.894222992754,72.78923311669747,0.029,0.0
584,17960,2024-07-07 02:00:00,0.0,16.592982193055782,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.593563479571365,25.548011385098764,29.2,25.523584321606116,2352.1210508583176,6827.857761570083,10021.03689686321,10021.03689686321,0.0,10021.03689686321,72.65251750225828,0.029,0.0
585,17961,2024-07-07 02:15:00,0.0,16.593369849288084,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.59395193891711,25.59553513365424,29.4,25.822661685291873,2364.0134730937293,6817.54485104655,10030.21678623376,10030.21678623376,0.0,10030.21678623376,72.71907170019476,0.029,0.0
586,17962,2024-07-07 02:30:00,0.0,16.593757710649406,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.594342443130216,25.651202604194022,29.6,26.122530763121564,2378.4778167840036,6813.499378846342,10043.134949726973,10043.134949726973,0.0,10043.134949726973,72.81272838552056,0.029,0.0
587,17963,2024-07-07 02:45:00,0.0,16.594147192435425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.594735345409887,25.71040732271079,29.8,26.423172457493827,2394.2688112630617,6812.050187445774,10057.666158196085,10057.666158196085,0.0,10057.666158196085,72.91807964692163,0.029,0.0
588,17964,2024-07-07 03:00:00,0.0,16.59453889570063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.595130799105718,25.687421679944613,29.6,25.965285674890662,2386.536328456097,6852.941570162487,10070.420992676665,10070.420992676665,0.0,10070.420992676665,73.01055219690582,0.029,0.0
589,17965,2024-07-07 03:15:00,0.0,16.59493307369774,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.595525238547264,25.629387258908483,29.4,25.507506530005262,2368.9871429968944,6871.643134508181,10057.662598471097,10057.662598471095,0.0,10057.662598471097,72.91805383891545,0.029,0.0
590,17966,2024-07-07 03:30:00,0.0,16.5953280202631,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.595917143301815,25.557628011181073,29.2,25.049890495378612,2348.2571539078103,6878.689066256935,10040.852688773972,10040.852688773968,0.0,10040.852688773972,72.7961819936113,0.029,0.0
591,17967,2024-07-07 03:45:00,0.0,16.595721192345643,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.596305918067745,25.480736055451146,29.0,24.592512740667498,2326.7787755595496,6880.908537649927,10023.400555521399,10023.400555521399,0.0,10023.400555521399,72.66965402753014,0.029,0.0
592,17968,2024-07-07 04:00:00,0.0,16.596111532093445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.596691340314063,25.442812529040193,29.0,24.592512740667498,2318.649371719314,6861.167886994368,10002.551947025991,10002.551947025991,0.0,10002.551947025991,72.51850161593845,0.029,0.0
593,17969,2024-07-07 04:15:00,0.0,16.596498630585373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.597075100706938,25.421812445867953,29.0,24.592512740667498,2315.456518905112,6851.719845328853,9998.285772783336,9998.285772783334,0.0,9998.285772783336,72.4875718526792,0.029,0.0
594,17970,2024-07-07 04:30:00,0.0,16.596883221889243,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.597457933484158,25.40776286044691,29.0,24.592512740667498,2314.1036862688115,6847.716647624268,9996.585546107694,9996.585546107694,0.0,9996.585546107694,72.47524520928079,0.029,0.0
595,17971,2024-07-07 04:45:00,0.0,16.597266518475877,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.597840140213037,25.55772353489533,29.0,24.592512740667498,2313.510402057782,6845.961046873642,9995.791694314927,9995.791694314927,0.0,9995.791694314927,72.46948978378322,0.029,0.0
596,17972,2024-07-07 05:00:00,0.0,16.59764903822087,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.598228835979178,25.578669692564553,28.975,24.883680667858076,2321.684162354479,6831.7825501983925,9995.78815705152,9995.788157051524,45.96,9949.828157051521,72.13625413862353,0.029,0.0
597,17973,2024-07-07 05:15:00,0.0,16.598034489511765,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.59861842361928,25.62179858393356,28.95,25.17140329806656,2331.63158734609,6819.6517054681935,10003.101135393475,10003.101135393474,0.0,10003.101135393475,72.5224832316027,0.029,0.0
598,17974,2024-07-07 05:30:00,0.0,16.598423631199196,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.599009865424442,25.67555407299324,28.924999999999997,25.455721747602286,2344.096433024297,6814.439353248003,10013.84018741927,10013.840187419268,0.0,10013.84018741927,72.6003413587897,0.029,0.0
599,17975,2024-07-07 05:45:00,0.0,16.598814145944683,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.599403622314757,25.733640495535358,28.9,25.736710191594533,2357.8636117786036,6812.536377260936,10026.219221336922,10026.219221336922,0.0,10026.219221336922,72.69008935469269,0.029,0.0
600,17976,2024-07-07 06:00:00,0.0,16.599206745298947,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.5997998820747,25.71140905839665,28.924999999999997,25.455721747602286,2359.1559059176216,6852.591591764101,10043.555190183279,10043.555190183277,358.8,9684.75519018328,70.21447512882878,0.029,0.0
601,17977,2024-07-07 06:15:00,0.0,16.599601753634868,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.60019516026339,25.654877967960342,28.95,25.17140329806656,2351.115559540573,6871.035192375287,10038.880476302804,10038.880476302804,0.0,10038.880476302804,72.78188345319533,0.029,0.0
602,17978,2024-07-07 06:30:00,0.0,16.59999752259034,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.600587968939603,25.584872656326922,28.975,24.883680667858076,2339.3238938636846,6878.121970320381,10029.527344036143,10029.527344036143,0.0,10029.527344036143,72.71407324426204,0.029,0.0
603,17979,2024-07-07 06:45:00,0.0,16.60039156601881,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.60097772367385,25.509794750809448,29.0,24.592512740667498,2326.116480115315,6880.518445031226,10018.669027778611,10018.669027778611,0.0,10018.669027778611,72.63535045139493,0.029,0.0
604,17980,2024-07-07 07:00:00,0.0,16.600782847704952,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.60136420453874,25.473003800051227,29.25,24.65813663239778,2321.6192163297105,6861.355116946859,10003.48326257388,10003.48326257388,1124.64,8878.84326257388,64.37161365366063,0.029,0.0
605,17981,2024-07-07 07:15:00,0.0,16.601170965506334,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.601749072633844,25.452877019215848,29.5,24.720939213954924,2321.5612154847095,6852.306497058373,10001.958598621233,10001.958598621235,0.0,10001.958598621233,72.51419984000394,0.029,0.0
606,17982,2024-07-07 07:30:00,0.0,16.601556639976618,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.602133050950656,25.439621032411036,29.75,24.78088516356829,2323.1934988462326,6848.617146004489,10002.79012402446,10002.790124024461,0.0,10002.79012402446,72.52022839917733,0.029,0.0
607,17983,2024-07-07 07:45:00,0.0,16.6019410631724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.60251643759484,25.42929869050634,30.0,24.837912917413547,2325.451054134427,6847.145844555623,10004.421123725988,10004.421123725988,0.0,10004.421123725988,72.53205314701341,0.029,0.0
608,17984,2024-07-07 08:00:00,0.0,16.602324745665268,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.602899359858935,25.456810557790853,30.2,25.138327126221817,2333.004944033321,6828.578457872095,10003.323878051275,10003.323878051273,1957.26,8046.0638780512745,331.90013496961507,0.165,0.0
609,17985,2024-07-07 08:15:00,0.0,16.6027079001024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.603283459081077,25.500780623008414,30.4,25.439599303441007,2345.19811818333,6820.185484948336,10013.103663064978,10013.10366306498,0.0,10013.103663064978,72.5950015572211,0.029,0.0
610,17986,2024-07-07 08:30:00,0.0,16.60309141084751,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.6036694491994,25.551570256727093,30.6,25.7417088553504,2359.6224763940254,6817.0806730847025,10025.768288538677,10025.768288538677,0.0,10025.768288538677,72.6868200919054,0.029,0.0
611,17987,2024-07-07 08:45:00,0.0,16.603476455532224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.604057625978882,25.605277868042432,30.8,26.044638953988077,2375.2392112097828,6816.17436051458,10039.89922245562,10039.899222455619,0.0,10039.89922245562,72.78926936280325,0.029,0.0
612,17988,2024-07-07 09:00:00,0.0,16.603863538985316,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.604448115911566,25.585179957432054,30.85,25.967608747573674,2385.374872673933,6853.164678310469,10059.896400242236,10059.896400242236,2570.4,7489.496400242237,308.9417265099923,0.165,0.0
613,17989,2024-07-07 09:15:00,0.0,16.604252872349214,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.60483771707525,25.533239161760648,30.9,25.88993789465507,2387.225309880521,6870.36443554133,10062.873982801864,10062.873982801864,0.0,10062.873982801864,72.95583637531352,0.029,0.0
614,17990,2024-07-07 09:30:00,0.0,16.604642917898783,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.605225048104526,25.468524478208117,30.95,25.81161859617646,2385.428318535219,6877.130933544168,10061.334581481024,10061.334581481024,0.0,10061.334581481024,72.94467571573743,0.029,0.0
615,17991,2024-07-07 09:45:00,0.0,16.605031383985935,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.605609554938653,25.588001620493873,31.0,25.732643140575338,2382.114269728575,6879.561481403558,10061.329685751183,10061.329685751183,0.0,10061.329685751183,72.94464022169608,0.029,0.0
616,17992,2024-07-07 10:00:00,0.0,16.605417302908172,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.605999228294372,25.5387111124441,31.25,25.82649796604331,2383.6284505222834,6871.4347457358135,10056.227241477858,10056.227241477858,2722.5,7333.727241477858,302.51624871096163,0.165,0.0
617,17993,2024-07-07 10:15:00,0.0,16.605804393031978,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.606386746485583,25.511192597689785,31.5,25.918292028228166,2384.257903215671,6859.229745513141,10055.195396543675,10055.195396543677,0.0,10055.195396543675,72.90016662494165,0.029,0.0
618,17994,2024-07-07 10:30:00,0.0,16.606192988784468,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.60677305411597,25.494373903312628,31.75,26.008004572135007,2387.08887120238,6853.608182886274,10057.027642638077,10057.027642638075,0.0,10057.027642638077,72.91345040912606,0.029,0.0
619,17995,2024-07-07 10:45:00,0.0,16.606579901686565,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.607158615413688,25.481690437785474,32.0,26.095612781553832,2391.0019456856417,6851.332920867278,10060.147353045866,10060.147353045866,0.0,10060.147353045866,72.93606830958254,0.029,0.0
620,17996,2024-07-07 11:00:00,0.0,16.606965836152074,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.607543609806903,25.50657216691783,32.025,26.380547254972566,2399.2568535839464,6832.740763887072,10062.048617979153,10062.048617979153,2677.74,7384.3086179791535,153.22440382306743,0.083,0.0
621,17997,2024-07-07 11:15:00,0.0,16.607351113994895,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.607929666971163,25.54771792490975,32.05,26.66358063393273,2411.9832667103237,6824.3061516871085,10073.123257540208,10073.123257540212,0.0,10073.123257540208,73.03014361716652,0.029,0.0
622,17998,2024-07-07 11:30:00,0.0,16.607736639793583,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.608317492426217,25.59550190330535,32.075,26.94474369904591,2426.781572790537,6821.125060002297,10086.825712854354,10086.825712854352,0.0,10086.825712854354,73.12948641819406,0.029,0.0
623,17999,2024-07-07 11:45:00,0.0,16.608123581100696,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.608707374076182,25.6460355908802,32.1,27.224055525970037,2442.576730829539,6820.109967112519,10101.762199024059,10101.762199024059,0.0,10101.762199024059,73.23777594292443,0.029,0.0
624,18000,2024-07-07 12:00:00,0.0,16.608512434667265,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.609099431119034,25.624330188487594,31.575000000000003,26.794698534187376,2433.3193041359928,6855.988893355722,10109.862312240562,10109.862312240562,2718.66,7391.202312240563,53.58621676374408,0.029,0.0
625,18001,2024-07-07 12:15:00,0.0,16.608903404011215,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.60949052958538,25.571668652791715,31.05,26.364479041094004,2414.939703554194,6872.385944426389,10095.262059773795,10095.262059773795,0.0,10095.262059773795,73.19064993336002,0.029,0.0
626,18002,2024-07-07 12:30:00,0.0,16.609294981777573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.609879326581897,25.50679608613782,30.525,25.933410589448272,2393.645523776905,6878.533090603211,10076.991442903478,10076.991442903478,0.0,10076.991442903478,73.05818796105022,0.029,0.0
627,18003,2024-07-07 12:45:00,0.0,16.609684929496378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.610265292467112,25.593550498821763,30.0,25.50148866155575,2371.616475876559,6880.430375888046,10058.06146138069,10058.06146138069,0.0,10058.06146138069,72.92094559501001,0.029,0.0
628,18004,2024-07-07 13:00:00,0.0,16.61007231092333,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.610655005242815,25.549241480733926,30.25,25.56360867961656,2369.3145261772493,6869.414935257606,10044.792968049316,10044.792968049316,2868.24,7176.552968049316,148.91347408702333,0.083,0.0
629,18005,2024-07-07 13:15:00,0.0,16.610460150262625,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.611042778952687,25.52379097961755,30.5,25.622873042542516,2368.6441923969733,6858.562201853222,10042.528626915011,10042.52862691501,0.0,10042.528626915011,72.80833254513384,0.029,0.0
630,18006,2024-07-07 13:30:00,0.0,16.610848893505125,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.61142943180372,25.50707644113957,30.75,25.67923235464107,2369.8574809689653,6853.576564449957,10042.996257682975,10042.996257682975,0.0,10042.996257682975,72.81172286820157,0.029,0.0
631,18007,2024-07-07 13:45:00,0.0,16.611236106779362,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.611815342826844,25.49335021593132,31.0,25.732643140575338,2371.8718919858425,6851.321360631948,10044.445931482418,10044.445931482418,0.0,10044.445931482418,72.82223300324753,0.029,0.0
632,18008,2024-07-07 14:00:00,0.0,16.611622388716455,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.612200641692397,25.516301545599042,31.2,25.9501400799903,2376.1925592118337,6832.459715494873,10043.185479524383,10043.185479524385,2711.88,7331.305479524383,152.12458870013097,0.083,0.0
633,18009,2024-07-07 14:15:00,0.0,16.61200799365574,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.612586919573083,25.556118478723835,31.4,26.168098925274517,2384.692693374764,6823.438638616635,10050.166074868586,10050.166074868588,0.0,10050.166074868586,72.86370404279725,0.029,0.0
634,18010,2024-07-07 14:30:00,0.0,16.612393782033376,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.612974908090898,25.60345374668081,31.6,26.38649892658856,2395.277416707864,6819.783503194014,10059.727437092537,10059.727437092537,0.0,10059.727437092537,72.9330239189209,0.029,0.0
635,18011,2024-07-07 14:45:00,0.0,16.612780915242112,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.61336493333301,25.6541374671367,31.8,26.605351772218608,2406.9220156973934,6818.508078753371,10070.554377881032,10070.554377881032,0.0,10070.554377881032,73.01151923963748,0.029,0.0
636,18012,2024-07-07 15:00:00,0.0,16.613169922116303,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.613757140474643,25.633422842417662,31.6,26.25578961503102,2402.253223964369,6854.114378138157,10081.039479072882,10081.039479072882,2040.0,8041.039479072882,166.85156919076232,0.083,0.0
637,18013,2024-07-07 15:15:00,0.0,16.613561038316917,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.614148432016446,25.58211631978465,31.4,25.906999539244104,2389.142408295175,6870.486604888643,10071.257244399054,10071.257244399052,0.0,10071.257244399054,73.01661502189314,0.029,0.0
638,18014,2024-07-07 15:30:00,0.0,16.613952787666328,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.61453748085811,25.51870828313017,31.2,25.55900124872942,2373.022754203287,6876.731658164539,10057.669068221003,10057.669068221003,0.0,10057.669068221003,72.91810074460227,0.029,0.0
639,18015,2024-07-07 15:45:00,0.0,16.614342957845064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.61492376210787,25.450655705518358,31.0,25.21183842659029,2356.002807941823,6878.769691745705,10043.137153954433,10043.137153954433,0.0,10043.137153954433,72.81274436616964,0.029,0.0
640,18016,2024-07-07 16:00:00,0.0,16.614730622870372,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.615307074392856,25.57470646472606,31.0,25.21183842659029,2348.9665318286266,6861.631911356707,10026.878795825782,10026.878795825782,925.68,9101.198795825781,188.84987501338497,0.083,0.0
641,18017,2024-07-07 16:15:00,0.0,16.615115419635142,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.615695751682026,25.546200421871458,31.0,25.21183842659029,2348.3324668849955,6859.7797276322735,10027.24316989645,10027.243169896448,0.0,10027.24316989645,72.69751298174927,0.029,0.0
642,18018,2024-07-07 16:30:00,0.0,16.61550141444824,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.616083175514362,25.527801737936834,31.0,25.21183842659029,2346.2574443048807,6853.71832106818,10024.623621758856,10024.623621758854,0.0,10024.623621758856,72.67852125775171,0.029,0.0
643,18019,2024-07-07 16:45:00,0.0,16.6158894649925,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.616469784420197,25.515047027199977,31.0,25.21183842659029,2345.23073018472,6850.719157701465,10023.3354909452,10023.3354909452,0.0,10023.3354909452,72.66918230935269,0.029,0.0
644,18020,2024-07-07 17:00:00,0.0,16.61627648136541,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.616855823286304,25.539017822719902,31.225,25.228480962431057,2339.743428743048,6832.427974958242,10016.705378426663,10016.705378426659,416.22,9600.485378426663,396.02002186009986,0.165,0.0
645,18021,2024-07-07 17:15:00,0.0,16.616662805243696,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.617242885363382,25.579115271417322,31.45,25.241768230093907,2337.5194816323933,6823.965660590544,10014.43851825791,10014.43851825791,0.0,10014.43851825791,72.60467925736985,0.029,0.0
646,18022,2024-07-07 17:30:00,0.0,16.61704935571631,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.617631670214372,25.626083819250983,31.674999999999997,25.25162308824577,2336.857676394506,6820.56442181437,10014.091399323712,10014.09139932371,0.0,10014.091399323712,72.60216264509691,0.029,0.0
647,18023,2024-07-07 17:45:00,0.0,16.617437279199393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.618022475851166,25.676194137680373,31.9,25.257990986773247,2336.737080932241,6819.2503732587875,10014.45147433685,10014.451474336849,0.0,10014.45147433685,72.60477318894218,0.029,0.0
648,18024,2024-07-07 18:00:00,0.0,16.617827074455764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.618415438482238,25.657101273475053,31.424999999999997,25.16933887929765,2344.375437507317,6853.550703553197,10026.441327140024,10026.441327140023,60.54,9965.901327140024,411.093429744526,0.165,0.0
649,18025,2024-07-07 18:15:00,0.0,16.618218958584745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.61880755583514,25.608093140994495,30.95,25.069535720285852,2344.8494637711356,6869.338154994344,10028.401176805331,10028.401176805331,0.0,10028.401176805331,72.70590853183866,0.029,0.0
650,18026,2024-07-07 18:30:00,0.0,16.61861149856845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.619197530156328,25.54698935894507,30.475,24.95894380540606,2341.490830215073,6875.372825283627,10025.986556126589,10025.986556126589,0.0,10025.986556126589,72.68840253191777,0.029,0.0
651,18027,2024-07-07 18:45:00,0.0,16.619002544411327,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.619584836803973,25.480994153021854,30.0,24.837912917413547,2336.289467252625,6877.352312476059,10021.593289739043,10021.593289739043,0.0,10021.593289739043,72.65655135060807,0.029,0.0
652,18028,2024-07-07 19:00:00,0.0,16.619391184876527,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.619969263691715,25.44749944429557,29.75,24.78088516356829,2327.67717347366,6860.720989116786,10010.842383532114,10010.842383532114,0.0,10010.842383532114,500.5421191766057,0.2,0.0
653,18029,2024-07-07 19:15:00,0.0,16.619777051632045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.62035222088478,25.42810198816999,29.5,24.720939213954924,2322.0755962087123,6852.662321507279,10005.222779791438,10005.222779791438,0.0,10005.222779791438,72.53786515348793,0.029,0.0
654,18030,2024-07-07 19:30:00,0.0,16.62016074368366,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.620734320015437,25.414477174945027,29.25,24.65813663239778,2317.895704948591,6849.140432783567,10001.394740056056,10001.394740056056,0.0,10001.394740056056,72.5101118654064,0.029,0.0
655,18031,2024-07-07 19:45:00,0.0,16.620543271829728,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.62111581155025,25.562102368281977,29.0,24.592512740667498,2314.233476271384,6847.485320617777,9998.239904408074,9998.239904408074,0.0,9998.239904408074,72.48723930695854,0.029,0.0
656,18032,2024-07-07 20:00:00,0.0,16.62092506715837,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.62150369088944,25.573293699927138,29.1,24.639677388783582,2312.903766860196,6838.010292199312,9995.072951347764,9995.072951347764,0.0,9995.072951347764,499.7536475673882,0.2,0.0
657,18033,2024-07-07 20:15:00,0.0,16.621309752612547,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.621892038961803,25.60243536329385,29.2,24.686538525112027,2311.740341528731,6828.00020520464,9993.140647869892,9993.140647869892,0.0,9993.140647869892,72.45026969705673,0.029,0.0
658,18034,2024-07-07 20:30:00,0.0,16.621697866333843,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.622281634471605,25.640545316282232,29.299999999999997,24.733089277051594,2312.42929066421,6823.490669278166,9993.598535956144,9993.598535956144,0.0,9993.598535956144,72.45358938568205,0.029,0.0
659,18035,2024-07-07 20:45:00,0.0,16.62208683812602,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.622672866429067,25.682359460032433,29.4,24.77932523380436,2314.0316244857167,6821.69894459205,9995.133951042304,9995.133951042304,0.0,9995.133951042304,72.46472114505671,0.029,0.0
660,18036,2024-07-07 21:00:00,0.0,16.62247725187102,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.62306589545841,25.663937385690375,29.049999999999997,24.506560937634106,2312.19072690549,6851.491055992928,10004.936962400792,10004.93696240079,0.0,10004.936962400792,412.7036496990327,0.165,0.0
661,18037,2024-07-07 21:15:00,0.0,16.622869382358473,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.623458108306185,25.619681237278623,28.7,24.233121735421705,2304.084155001366,6865.117664243441,10000.292827637153,10000.292827637153,0.0,10000.292827637153,72.50212300036937,0.029,0.0
662,18038,2024-07-07 21:30:00,0.0,16.623262003301164,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.62384838426705,25.56515502798865,28.35,23.959005157473335,2293.3868585989644,6870.242554100708,9992.426537265494,9992.426537265494,0.0,9992.426537265494,72.44509239517484,0.029,0.0
663,18039,2024-07-07 21:45:00,0.0,16.623653247708855,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.624236277886,25.506628717566183,28.0,23.684225301466817,2281.8039622138876,6871.850975557705,9983.612075876154,9983.612075876154,0.0,9983.612075876154,72.38118755010211,0.029,0.0
664,18040,2024-07-07 22:00:00,0.0,16.62404233247089,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.624621615731243,25.47677125245177,27.75,23.80492887037373,2281.045667112274,6857.19355743828,9969.889297261598,9969.889297261598,0.0,9969.889297261598,206.87520291817816,0.083,0.0
665,18041,2024-07-07 22:15:00,0.0,16.62442894820209,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.625005641632676,25.459231056960054,27.5,23.917102062225137,2283.675611010259,6850.175477601059,9970.649392624571,9970.649392624571,0.0,9970.649392624571,72.28720809652815,0.029,0.0
666,18042,2024-07-07 22:30:00,0.0,16.624813630071483,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.625388889997016,25.446615777815676,27.25,24.021002604846633,2287.329463495987,6847.196304120914,9973.15660924225,9973.15660924225,0.0,9973.15660924225,72.30538541700632,0.029,0.0
667,18043,2024-07-07 22:45:00,0.0,16.62519726718992,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.62577157450863,25.435969012225915,27.0,24.116895585770376,2291.222001442236,6845.882313641975,9976.104124330237,9976.104124330237,0.0,9976.104124330237,72.32675490139422,0.029,0.0
668,18044,2024-07-07 23:00:00,0.0,16.62558023364097,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.62615378059383,25.453393156406808,27.3,24.139195566855005,2287.767711027339,6831.891605445752,9973.75708150211,9973.75708150211,0.0,9973.75708150211,206.95545944116878,0.083,0.0
669,18045,2024-07-07 23:15:00,0.0,16.625962678940226,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.62653672605082,25.4831819347283,27.6,24.155054368555533,2286.3195180629336,6825.370530675768,9972.344500658115,9972.344500658115,0.0,9972.344500658115,72.29949762977134,0.029,0.0
670,18046,2024-07-07 23:30:00,0.0,16.626345254705107,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.626920947252998,25.518272812043335,27.9,24.164300097188665,2285.8729349740934,6822.73029663613,9972.19836088235,9972.19836088235,0.0,9972.19836088235,72.29843811639704,0.029,0.0
671,18047,2024-07-07 23:45:00,0.0,16.626728838034428,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.62730667416357,25.55582221587064,28.2,24.166741806483987,2285.6595809396767,6821.702456145438,9972.470083704255,9972.470083704255,0.0,9972.470083704255,72.30040810685585,0.029,0.0
672,18048,2024-07-08 00:00:00,0.0,16.627113812101584,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.627694013373812,25.539230388353257,27.9,24.164300097188665,2294.5655886054283,6848.569420570244,9982.713647545024,9982.713647545024,0.0,9982.713647545024,72.37467394470143,0.029,0.0
673,18049,2024-07-08 00:15:00,0.0,16.62750034515954,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.628080616044997,25.499196269029305,27.6,24.155054368555533,2298.329518492711,6860.9958010452165,9986.98491263563,9986.984912635628,0.0,9986.98491263563,72.40564061660832,0.029,0.0
674,18050,2024-07-08 00:30:00,0.0,16.627887316112474,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.628465465228793,25.449610919577808,27.3,24.139195566855005,2299.2473982721235,6865.826217824634,9987.992535753978,9987.99253575398,0.0,9987.992535753978,72.41294588421634,0.029,0.0
675,18051,2024-07-08 00:45:00,0.0,16.628273042028287,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.628848146645595,25.57368651549654,27.0,24.116895585770376,2298.816954336181,6867.502510153785,9987.508219123289,9987.508219123289,0.0,9987.508219123289,72.40943458864385,0.029,0.0
676,18052,2024-07-08 01:00:00,0.0,16.62865680732202,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.629236194199194,25.535644790461667,26.75,23.70116929663366,2279.49379425487,6861.435376248141,9984.55904902842,9984.55904902842,0.0,9984.55904902842,72.38805310545604,0.029,0.0
677,18053,2024-07-08 01:15:00,0.0,16.62904217182447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.629622574635768,25.51375749795863,26.5,23.286310786348807,2258.686162653542,6852.001083078766,9968.666623924904,9968.666623924904,0.0,9968.666623924904,72.27283302345556,0.029,0.0
678,18054,2024-07-08 01:30:00,0.0,16.629429385815627,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.63000798884643,25.500368155286537,26.25,22.872349613395407,2240.292447321685,6847.390027835794,9955.610668070112,9955.610668070114,0.0,9955.610668070112,72.17817734350832,0.029,0.0
679,18055,2024-07-08 01:45:00,0.0,16.62981528312541,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.63039280553098,25.490548914422465,26.0,22.45932043601168,2223.512213555107,6845.263616057174,9944.729526407034,9944.729526407034,0.0,9944.729526407034,72.099289066451,0.029,0.0
680,18056,2024-07-08 02:00:00,0.0,16.630200398588286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.630777179594922,25.510676016908363,26.175,22.909150341727095,2233.875952316292,6830.3421806619035,9923.12120006296,9923.12120006296,0.0,9923.12120006296,71.94262870045647,0.029,0.0
681,18057,2024-07-08 02:15:00,0.0,16.63058499395885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.63116241019908,25.54360924784604,26.35,23.358720581404,2249.9246501713474,6823.602077554997,9933.331168021243,9933.331168021241,0.0,9933.331168021243,72.01665096815401,0.029,0.0
682,18058,2024-07-08 02:30:00,0.0,16.630969796298714,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.631549052864475,25.581642169214742,26.525,23.80799944460725,2268.2081708044802,6821.085287231328,9947.295908915547,9947.295908915545,0.0,9947.295908915547,72.11789533963771,0.029,0.0
683,18059,2024-07-08 02:45:00,0.0,16.63135573293181,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.631937328770555,25.621667795665584,26.7,24.2569266347958,2287.9282817119465,6820.322280678113,9963.204738158225,9963.204738158223,0.0,9963.204738158225,72.23323435164714,0.029,0.0
684,18060,2024-07-08 03:00:00,0.0,16.63174319221669,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.632327324293556,25.604581950796376,26.525,23.80799944460725,2280.0438392427905,6848.739331579878,9984.19745025009,9984.19745025009,0.0,9984.19745025009,72.38543151431315,0.029,0.0
685,18061,2024-07-08 03:15:00,0.0,16.632132327931288,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.63271656173013,25.56316267492676,26.35,23.358720581404,2265.020631388469,6861.717700575348,9976.094567911381,9976.094567911383,0.0,9976.094567911381,72.32668561735751,0.029,0.0
686,18062,2024-07-08 03:30:00,0.0,16.63252194441577,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.63310398547141,25.512192683175865,26.175,22.909150341727095,2248.146959708187,6866.6000802086555,9965.252419005716,9965.252419005717,0.0,9965.252419005716,72.24808003779144,0.029,0.0
687,18063,2024-07-08 03:45:00,0.0,16.63291027500524,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.63348918126314,25.457595217031955,26.0,22.45932043601168,2231.032219413601,6868.12458121903,9954.455278919128,9954.455278919128,0.0,9954.455278919128,72.16980077216368,0.029,0.0
688,18064,2024-07-08 04:00:00,0.0,16.63329658475407,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.63387199183143,25.430375759753503,25.75,22.047268092711015,2211.0731022792133,6854.144507148203,9938.82969982003,9938.829699820031,0.0,9938.82969982003,72.05651532369522,0.029,0.0
689,18065,2024-07-08 04:15:00,0.0,16.63368058793609,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.634253605002744,25.415279333724836,25.5,21.63622595171579,2194.3229958890242,6847.267916651922,9928.46473145751,9928.464731457514,0.0,9928.46473145751,71.98136930306696,0.029,0.0
690,18066,2024-07-08 04:30:00,0.0,16.634062799787273,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.634634546754047,25.40540525412406,25.25,21.22623160377968,2179.5731807668894,6844.157642888113,9920.880186105891,9920.880186105891,0.0,9920.880186105891,71.92638134926771,0.029,0.0
691,18067,2024-07-08 04:45:00,0.0,16.634444077264213,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.635015043672006,25.55449699505223,25.0,20.81732869699403,2166.0964046688014,6842.6048997302205,9915.182854545912,9915.182854545912,0.0,9915.182854545912,71.88507569545787,0.029,0.0
692,18068,2024-07-08 05:00:00,0.0,16.634824796583036,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.635401992092522,25.56412583060468,24.775,20.900493649772844,2165.4627073246224,6835.701715832755,9896.511266499268,9896.511266499268,34.74,9861.771266499269,71.4978416821197,0.029,0.0
693,18069,2024-07-08 05:15:00,0.0,16.63520851927135,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.635789341503365,25.58921518173009,24.55,20.977749863248338,2165.1350034337106,6827.027179924718,9894.070552663521,9894.07055266352,0.0,9894.070552663521,71.73201150681054,0.029,0.0
694,18070,2024-07-08 05:30:00,0.0,16.635595668205294,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.63617776260347,25.622098518935243,24.325000000000003,21.049264232175737,2166.1609753367047,6823.126340672653,9894.14459980509,9894.14459980509,0.0,9894.14459980509,71.7325483485869,0.029,0.0
695,18071,2024-07-08 05:45:00,0.0,16.63598355345177,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.636567593466307,25.65807122522506,24.1,21.11516651634943,2167.792993676049,6821.634477698949,9895.099140774739,9895.099140774737,0.0,9895.099140774739,71.73946877061687,0.029,0.0
696,18072,2024-07-08 06:00:00,0.0,16.636372679445834,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.63695896805752,25.644393309225276,24.075000000000003,21.128417845242193,2176.1799198787976,6846.333126640257,9906.423393097768,9906.423393097764,296.34,9610.083393097768,69.67310459995882,0.029,0.0
697,18073,2024-07-08 06:15:00,0.0,16.636763282186216,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.637349732343797,25.609268887884713,24.05,21.141514824151677,2180.2442519299157,6857.792461360508,9910.696471301126,9910.696471301126,0.0,9910.696471301126,71.85254941693316,0.029,0.0
698,18074,2024-07-08 06:30:00,0.0,16.637154351623447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.637738955952813,25.56544795800678,24.025,21.15447724827834,2182.090733991949,6862.284067287254,9912.163718780777,9912.163718780777,0.0,9912.163718780777,71.86318696116064,0.029,0.0
699,18075,2024-07-08 06:45:00,0.0,16.63754434555073,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.63812626167362,25.518056166211466,24.0,21.167290326755467,2183.016553611765,6863.891963327447,9912.488365574678,9912.488365574678,0.0,9912.488365574678,71.86554065041642,0.029,0.0
700,18076,2024-07-08 07:00:00,0.0,16.637932610215845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.638511494676955,25.49419838538148,24.0,21.336636568659593,2184.414509459252,6851.981994258703,9904.763627230455,9904.763627230455,845.52,9059.243627230455,65.6795162974208,0.029,0.0
701,18077,2024-07-08 07:15:00,0.0,16.63831887956634,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.638895676014364,25.480445758562723,24.0,21.504907144146877,2188.2267872020016,6846.338096440415,9905.214968232673,9905.214968232673,0.0,9905.214968232673,71.81280851968688,0.029,0.0
702,18078,2024-07-08 07:30:00,0.0,16.638703586731086,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.639279244118562,25.470721311146466,24.0,21.67211654924032,2193.1805014645142,6844.013101630815,9907.3282440437,9907.328244043698,0.0,9907.3282440437,71.82812976931683,0.029,0.0
