step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
703,18079,2024-07-08 07:45:00,0.0,16.63908746144494,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.63966237376499,25.462591223563983,24.0,21.83827969843878,2198.655998894798,6843.058510012148,9910.15565830517,9910.155658305168,0.0,9910.15565830517,71.84862852271249,0.029,0.0
704,18080,2024-07-08 08:00:00,0.0,16.63947081032072,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.64004513414335,25.476003677343645,23.575,21.59661245215336,2187.7608271084073,6832.240758160196,9915.900413525174,9915.900413525174,1445.4,8470.500413525175,349.4081420579135,0.165,0.0
705,18081,2024-07-08 08:15:00,0.0,16.639853755335448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.640428459833746,25.498902360095524,23.15,21.350836862165195,2177.8796289314755,6827.136576178349,9910.844429993336,9910.844429993336,0.0,9910.844429993336,71.85362211745169,0.029,0.0
706,18082,2024-07-08 08:30:00,0.0,16.64023679837333,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.640812762351196,25.525865164025696,22.725,21.101031857047698,2169.086680045876,6824.998035198581,9906.88360877211,9906.88360877211,0.0,9906.88360877211,71.8249061635978,0.029,0.0
707,18083,2024-07-08 08:45:00,0.0,16.640620612476997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.6411982179657,25.554710857642966,22.3,20.847250086763886,2160.835091575785,6824.084960813378,9903.834277875134,9903.834277875134,0.0,9903.834277875134,71.80279851459473,0.029,0.0
708,18084,2024-07-08 09:00:00,0.0,16.641005491551525,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.641584908311295,25.542196507445436,22.475,21.048348600128644,2172.7060651540687,6844.702018239064,9897.163102587074,9897.163102587074,1927.38,7969.783102587074,328.7535529817168,0.165,0.0
709,18085,2024-07-08 09:15:00,0.0,16.641391564529112,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.641971039032953,25.51170506119701,22.65,21.249635099195633,2182.2403809372654,6854.336675480112,9903.053744914365,9903.053744914365,0.0,9903.053744914365,71.79713965062915,0.029,0.0
710,18086,2024-07-08 09:30:00,0.0,16.64177797506916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.642355830263696,25.473807334539877,22.825,21.451117505169062,2190.1325498108904,6858.196038979101,9907.506427160975,9907.506427160975,0.0,9907.506427160975,71.82942159691707,0.029,0.0
711,18087,2024-07-08 09:45:00,0.0,16.6421634360461,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.642738960758415,25.432759410407765,23.0,21.652778174212592,2197.4504499974755,6859.665327257104,9911.305637267438,9911.305637267442,0.0,9911.305637267438,71.85696587018893,0.029,0.0
712,18088,2024-07-08 10:00:00,0.0,16.642547396907,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.643120293924248,25.41108571022921,23.25,21.894979966066778,2202.6792032489043,6849.912676835337,9910.81604876476,9910.81604876476,1725.48,8185.336048764761,337.6451120115464,0.165,0.0
713,18089,2024-07-08 10:15:00,0.0,16.64292962871736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.643500670340877,25.556073989472125,23.5,22.13719080825126,2209.9009120914034,6845.324224310337,9914.100773182443,9914.100773182443,0.0,9914.100773182443,71.87723060557272,0.029,0.0
714,18090,2024-07-08 10:30:00,0.0,16.64331048351493,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.64388732026707,25.536850857298273,23.75,22.379410510714298,2220.291217155277,6849.756161265624,9922.858673128321,9922.858673128321,0.0,9922.858673128321,71.94072538018034,0.029,0.0
715,18091,2024-07-08 10:45:00,0.0,16.643693996699785,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.644273119526822,25.523075548075145,24.0,22.621649433527345,2228.4202969296575,6846.414839492103,9927.39640711697,9927.39640711697,0.0,9927.39640711697,71.97362395159804,0.029,0.0
716,18092,2024-07-08 11:00:00,0.0,16.644080221292388,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.644658304497053,25.53419983160863,24.225,22.480599139291567,2220.0170906659805,6834.148242658767,9931.682809031048,9931.682809031048,1665.12,8266.56280903105,171.53117828739428,0.083,0.0
717,18093,2024-07-08 11:15:00,0.0,16.644465713397604,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.645043955411793,25.556046782935905,24.45,22.330365255911655,2212.5599403830247,6828.523528464163,9926.994226396379,9926.99422639638,0.0,9926.994226396379,71.97070814137375,0.029,0.0
718,18094,2024-07-08 11:30:00,0.0,16.644851131353683,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.64543053742769,25.58254768414802,24.674999999999997,22.170621115657525,2205.9368835867513,6826.224309134164,9923.209430925943,9923.209430925943,0.0,9923.209430925943,71.94326837421309,0.029,0.0
719,18095,2024-07-08 11:45:00,0.0,16.645237247826064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.645818252404986,25.611259465936204,24.9,22.001028484949547,2199.5171134250836,6825.295353342428,9919.975447019657,9919.97544701966,0.0,9919.975447019657,71.91982199089252,0.029,0.0
720,18096,2024-07-08 12:00:00,0.0,16.64562439631102,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.646207196210277,25.59812185167506,24.924999999999997,22.19971659780012,2212.559235691108,6846.142341726586,9919.677373999784,9919.677373999786,1072.68,8846.997373999784,64.14073096149843,0.029,0.0
721,18097,2024-07-08 12:15:00,0.0,16.64601272570256,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.64659555325212,25.56676173764715,24.95,22.397253664777047,2223.0623005633583,6855.887919342486,9927.335673812842,9927.335673812842,0.0,9927.335673812842,71.97318363514312,0.029,0.0
722,18098,2024-07-08 12:30:00,0.0,16.64640137612854,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.646982533021383,25.527860311004904,24.975,22.593634421033475,2231.81326842154,6859.795161319886,9933.315290046121,9933.315290046121,0.0,9933.315290046121,72.01653585283438,0.029,0.0
723,18099,2024-07-08 12:45:00,0.0,16.64678904452708,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.647367808413257,25.485715737738897,25.0,22.788892451768852,2239.9080753078306,6861.284406592012,9938.566302734516,9938.56630273452,0.0,9938.566302734516,72.05460569482524,0.029,0.0
724,18100,2024-07-08 13:00:00,0.0,16.647175172101683,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.64775123880461,25.463509286240324,25.75,22.766987771156305,2236.37593544049,6851.348864494477,9940.807185395626,9940.807185395626,1533.78,8407.027185395626,174.44581409695925,0.083,0.0
725,18101,2024-07-08 13:15:00,0.0,16.647559524989102,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.648133689244155,25.4501670026527,26.5,22.69768310406635,2232.227291411818,6846.565577742026,9938.796285671238,9938.796285671238,0.0,9938.796285671238,72.05627307111648,0.029,0.0
726,18102,2024-07-08 13:30:00,0.0,16.64794246541815,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.648515544322997,25.44071036717935,27.25,22.57729095225196,2227.024633558548,6844.497527616653,9936.618991310113,9936.618991310113,0.0,9936.618991310113,72.04048768699833,0.029,0.0
727,18103,2024-07-08 13:45:00,0.0,16.64832461816573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.64889697263665,25.43318592873874,28.0,22.401588085256304,2220.159417061219,6843.526820427716,9933.892030579591,9933.892030579591,0.0,9933.892030579591,72.02071722170204,0.029,0.0
728,18104,2024-07-08 14:00:00,0.0,16.648706259868376,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.6492780580272,25.45125878398165,28.025,22.41956157924927,2216.216621564316,6830.794897652267,9923.33230823967,9923.332308239667,2417.82,7505.512308239669,155.73938039597314,0.083,0.0
729,18105,2024-07-08 14:15:00,0.0,16.64908751670631,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.64965991098697,25.480528191459747,28.05,22.437532328113967,2214.97953198963,6824.895873060249,9921.601287181391,9921.601287181391,0.0,9921.601287181391,71.9316093320651,0.029,0.0
730,18106,2024-07-08 14:30:00,0.0,16.64946898587672,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.650043017219275,25.514516472063725,28.075000000000003,22.45550253802117,2214.89576444588,6822.548784568499,9921.477780847234,9921.477780847234,0.0,9921.477780847234,71.93071391114245,0.029,0.0
731,18107,2024-07-08 14:45:00,0.0,16.649851465497882,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.65042758138518,25.55080365975056,28.1,22.47346717001363,2215.291336450557,6821.675474115021,9921.94373608725,9921.94373608725,0.0,9921.94373608725,71.93409208663257,0.029,0.0
732,18108,2024-07-08 15:00:00,0.0,16.650235300691136,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.65081370315771,25.53791369009991,28.075000000000003,22.45550253802117,2222.725969132818,6846.386820624891,9931.943475016345,9931.943475016344,1519.38,8412.563475016344,174.56069210658916,0.083,0.0
733,18109,2024-07-08 15:15:00,0.0,16.650620643671694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.651199249033297,25.503820091027272,28.05,22.437532328113967,2225.8042193306596,6857.968004194613,9935.628365411978,9935.628365411978,0.0,9935.628365411978,72.03330564923684,0.029,0.0
734,18110,2024-07-08 15:30:00,0.0,16.651006477482504,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.651583299167584,25.461077349784482,28.025,22.41956157924927,2226.643654819521,6862.651860246798,9936.555376055338,9936.555376055338,0.0,9936.555376055338,72.0400264764012,0.029,0.0
735,18111,2024-07-08 15:45:00,0.0,16.651391275487978,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.651965478403557,25.573746781230767,28.0,22.401588085256304,2226.550677995365,6864.459892549485,9936.343825100053,9936.343825100052,0.0,9936.343825100053,72.0384927319754,0.029,0.0
736,18112,2024-07-08 16:00:00,0.0,16.651774390167375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.652352529012227,25.54151111641147,28.0,22.401588085256304,2224.7820628681798,6859.147496466632,9935.07103907425,9935.07103907425,1056.78,8878.291039074249,184.22453906079068,0.083,0.0
737,18113,2024-07-08 16:15:00,0.0,16.652159005096173,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.65273816441566,25.523156696491778,28.0,22.401588085256304,2222.140784150328,6851.004262797478,9931.69477485129,9931.69477485129,0.0,9931.69477485129,72.00478711767185,0.029,0.0
738,18114,2024-07-08 16:30:00,0.0,16.65254534810474,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.65312298688113,25.51162753649515,28.0,22.401588085256304,2220.8869012854925,6847.138460543495,9930.11568731887,9930.115687318872,0.0,9930.11568731887,71.99333873306182,0.029,0.0
739,18115,2024-07-08 16:45:00,0.0,16.65293057704429,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.653507292541946,25.502816077931676,28.0,22.401588085256304,2220.3175556550596,6845.383131012205,9929.35751459911,9929.357514599113,0.0,9929.35751459911,71.98784198084356,0.029,0.0
740,18116,2024-07-08 17:00:00,0.0,16.653315141102986,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.653891199319855,25.521167080856397,27.95,22.680053863016923,2225.797687764086,6831.719604579034,9922.378630190262,9922.378630190262,455.28,9467.098630190261,390.5178184953483,0.165,0.0
741,18117,2024-07-08 17:15:00,0.0,16.653699247308833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.654275885613984,25.551238834136935,27.9,22.954272835164858,2234.534246071998,6825.438471788619,9927.548151616744,9927.54815161674,0.0,9927.548151616744,71.97472409922139,0.029,0.0
742,18118,2024-07-08 17:30:00,0.0,16.654083543846617,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.65466185986764,25.58607911517449,27.85,23.224355911967365,2244.6693642393866,6822.989018872263,9934.861992534834,9934.861992534832,0.0,9934.861992534834,72.02774944587755,0.029,0.0
743,18119,2024-07-08 17:45:00,0.0,16.654468874143113,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.65504932889762,25.62287746495579,27.8,23.49037918921969,2255.472244155457,6822.139821408633,9943.145138356525,9943.145138356525,0.0,9943.145138356525,72.08780225308482,0.029,0.0
744,18120,2024-07-08 18:00:00,0.0,16.65485559577643,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.655438377584804,25.60772796118512,27.6,23.156021588299396,2251.735533731192,6847.943216865506,9961.180099904399,9961.180099904397,73.38,9887.8000999044,407.8717541210565,0.165,0.0
745,18121,2024-07-08 18:15:00,0.0,16.655243854645555,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.655826752224836,25.570368180093457,27.4,22.822520074971898,2242.137795111689,6859.748720318001,9957.081314316665,9957.081314316665,0.0,9957.081314316665,72.18883952879582,0.029,0.0
746,18122,2024-07-08 18:30:00,0.0,16.655632566301442,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.65621348930312,25.524222597745347,27.2,22.489913912013975,2230.6297269078764,6864.212239845972,9950.237467454728,9950.237467454728,0.0,9950.237467454728,72.13922163904678,0.029,0.0
747,18123,2024-07-08 18:45:00,0.0,16.65602012217326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.65659820773824,25.474696062985654,27.0,22.15821114538319,2218.640501355657,6865.635389339573,9942.97022671889,9942.970226718891,0.0,9942.97022671889,72.08653414371196,0.029,0.0
748,18124,2024-07-08 19:00:00,0.0,16.656405849906868,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.656980760941323,25.449740528673605,26.75,22.244266796254642,2216.731031485966,6853.105330538228,9925.704208586114,9925.704208586114,0.0,9925.704208586114,496.2852104293057,0.2,0.0
749,18125,2024-07-08 19:15:00,0.0,16.656789485732748,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.657362214961793,25.435354944608456,26.5,22.322998343622487,2217.7351019640273,6847.114946377433,9924.873194174497,9924.873194174497,0.0,9924.873194174497,71.9553306577651,0.029,0.0
750,18126,2024-07-08 19:30:00,0.0,16.657171489324803,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.657743028402958,25.42521114326488,26.25,22.394614508537693,2219.6153150643217,6844.584401124977,9925.716698738086,9925.716698738088,0.0,9925.716698738086,71.96144606585112,0.029,0.0
751,18127,2024-07-08 19:45:00,0.0,16.657552623063182,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.65812338531122,25.416778736074672,26.0,22.45932043601168,2221.717442719021,6843.481834121902,9926.984301886272,9926.984301886272,0.0,9926.984301886272,71.97063618867547,0.029,0.0
752,18128,2024-07-08 20:00:00,0.0,16.65793320822406,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.65850335995119,25.431357082743048,26.2,22.67795671885511,2225.9762593726396,6832.040062073189,9923.359341694128,9923.359341694128,0.0,9923.359341694128,496.1679670847064,0.2,0.0
753,18129,2024-07-08 20:15:00,0.0,16.658313374001477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.658883950609436,25.45589059934086,26.4,22.89696582742043,2232.852911862651,6826.814698105981,9927.283817200667,9927.283817200667,0.0,9927.283817200667,71.97280767470484,0.029,0.0
754,18130,2024-07-08 20:30:00,0.0,16.65869365664694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.659265589142358,25.484501903464576,26.6,23.116363226073926,2241.000986413434,6824.817912991452,9932.958344237799,9932.958344237795,0.0,9932.958344237799,72.01394799572405,0.029,0.0
755,18131,2024-07-08 20:45:00,0.0,16.659074771249838,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.659648452410693,25.514819483904148,26.8,23.33614003885318,2249.812477253809,6824.16575251677,9939.491638026568,9939.491638026568,0.0,9939.491638026568,72.06131437569262,0.029,0.0
756,18132,2024-07-08 21:00:00,0.0,16.65945702216066,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.660032614385926,25.500740176098212,26.6,23.116363226073926,2249.239930943626,6846.250502257451,9954.798050528929,9954.798050528929,0.0,9954.798050528929,410.63541958431836,0.165,0.0
757,18133,2024-07-08 21:15:00,0.0,16.659840534777977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.66041614894922,25.46757396963308,26.4,22.89696582742043,2243.705579920578,6856.410344323639,9952.882245594474,9952.882245594476,0.0,9952.882245594474,72.15839628055994,0.029,0.0
758,18134,2024-07-08 21:30:00,0.0,16.660224383043975,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.66079822808556,25.426771309977724,26.2,22.67795671885511,2236.3283791770878,6860.304118768308,9948.373748277052,9948.37374827705,0.0,9948.373748277052,72.12570967500864,0.029,0.0
759,18135,2024-07-08 21:45:00,0.0,16.660607189899338,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.661178520568484,25.567405447721722,26.0,22.45932043601168,2228.321335443499,6861.597868067294,9945.749418628768,9945.749418628768,0.0,9945.749418628768,72.10668328505857,0.029,0.0
760,18136,2024-07-08 22:00:00,0.0,16.660988375700104,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.661564897709127,25.531376563008035,25.75,22.373571840510017,2224.0469930195522,6859.468609100631,9937.531463575096,9937.531463575096,0.0,9937.531463575096,206.20377786918326,0.083,0.0
761,18137,2024-07-08 22:15:00,0.0,16.66137171054094,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.66194969511,25.510854215453126,25.5,22.285332083762828,2217.8501768418128,6850.515659901684,9931.775178383374,9931.775178383374,0.0,9931.775178383374,72.00537004327947,0.029,0.0
762,18138,2024-07-08 22:30:00,0.0,16.66175729779853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.662333585552396,25.498438700901815,25.25,22.194632477782406,2213.0899041019734,6846.155300431045,9928.077684340104,9928.077684340102,0.0,9928.077684340104,71.97856321146575,0.029,0.0
763,18139,2024-07-08 22:45:00,0.0,16.662141641718,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.662716920776184,25.489149813227627,25.0,22.101503680230103,2209.0845683966686,6844.283781143414,9925.351150936785,9925.351150936785,0.0,9925.351150936785,71.9587958442917,0.029,0.0
764,18140,2024-07-08 23:00:00,0.0,16.662525254559007,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.66309983644627,25.500568015832677,25.05,22.3550773763592,2214.220916181135,6833.922535518655,9915.814492046935,9915.814492046935,0.0,9915.814492046935,205.7531507099739,0.083,0.0
765,18141,2024-07-08 23:15:00,0.0,16.662908379993972,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.663483230912902,25.5208469831449,25.1,22.607772957824928,2222.267547312958,6829.232812760665,9920.147356273426,9920.147356273426,0.0,9920.147356273426,71.92106833298234,0.029,0.0
766,18142,2024-07-08 23:30:00,0.0,16.663291535058093,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.66386748856098,25.54467132993965,25.15,22.859589969408326,2231.4989471305753,6827.463238079086,9926.379029515538,9926.379029515538,0.0,9926.379029515538,71.96624796398766,0.029,0.0
767,18143,2024-07-08 23:45:00,0.0,16.663675361133947,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.664252763161173,25.569896165859262,25.2,23.11053362373249,2241.3649474253484,6826.908530831909,9933.484198785263,9933.484198785263,0.0,9933.484198785263,72.01776044119316,0.029,0.0
768,18144,2024-07-09 00:00:00,0.0,16.664060127256796,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.66463911542811,25.556187002114598,24.9,22.993577984148146,2243.9775456444418,6846.246894702184,9948.740600956442,9948.74060095644,0.0,9948.740600956442,72.12836935693421,0.029,0.0
769,18145,2024-07-09 00:15:00,0.0,16.664445940685315,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.665024856244592,25.525661713202037,24.6,22.87307921283558,2242.080932584957,6855.1649773002855,9949.1105379212,9949.1105379212,0.0,9949.1105379212,72.13105139992871,0.029,0.0
770,18146,2024-07-09 00:30:00,0.0,16.664831987227327,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.6654092561091,25.488326775377935,24.3,22.749077878835188,2238.3107589796946,6858.608917341688,9946.958061788244,9946.958061788244,0.0,9946.958061788244,72.11544594796477,0.029,0.0
771,18147,2024-07-09 00:45:00,0.0,16.665217057566075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.665792019655104,25.44820803569586,24.0,22.621649433527345,2233.730213302714,6859.781923572893,9943.92159792355,9943.92159792355,0.0,9943.92159792355,72.09343158494575,0.029,0.0
772,18148,2024-07-09 01:00:00,0.0,16.665600639270416,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.66617302618313,25.426496499940395,24.0,22.621649433527345,2230.3561107589603,6850.434920008827,9936.020328006785,9936.020328006782,0.0,9936.020328006785,72.0361473780492,0.029,0.0
773,18149,2024-07-09 01:15:00,0.0,16.665982524287426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.66655307432717,25.412779333506442,24.0,22.621649433527345,2228.893269019982,6845.941870075193,9934.030270275114,9934.030270275114,0.0,9934.030270275114,72.02171945949458,0.029,0.0
774,18150,2024-07-09 01:30:00,0.0,16.66636305162198,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.66693251094694,25.40234731031285,24.0,22.621649433527345,2228.2675288564274,6844.019938305283,9933.186768261663,9933.186768261661,0.0,9933.186768261663,72.01560406989707,0.029,0.0
775,18151,2024-07-09 01:45:00,0.0,16.66674279400134,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.667311478587614,25.554472015350296,24.0,22.621649433527345,2227.9875075131345,6843.159865790725,9932.765918496858,9932.765918496862,0.0,9932.765918496858,72.01255290910223,0.029,0.0
776,18152,2024-07-09 02:00:00,0.0,16.66712199614284,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.667697029452953,25.557795768191436,23.925,22.612328201963894,2226.210249954252,6838.731218104703,9932.877486234553,9932.877486234553,0.0,9932.877486234553,72.01336177520051,0.029,0.0
777,18153,2024-07-09 02:15:00,0.0,16.66750425541644,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.668082707842636,25.574821544778803,23.85,22.60270239089647,2223.334916953812,6831.033973771551,9929.832729855312,9929.832729855314,0.0,9929.832729855312,71.99128729145102,0.029,0.0
778,18154,2024-07-09 02:30:00,0.0,16.66788987004515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.668469108182727,25.598990517441727,23.775,22.592788485591008,2221.8070271270335,6827.507669853861,9928.507872702652,9928.507872702652,0.0,9928.507872702652,71.98168207709423,0.029,0.0
779,18155,2024-07-09 02:45:00,0.0,16.668275909408237,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.668856540335383,25.62599536387607,23.7,22.582577329138605,2220.9738052824464,6826.14885824011,9928.018211432362,9928.018211432362,0.0,9928.018211432362,71.97813203288463,0.029,0.0
780,18156,2024-07-09 03:00:00,0.0,16.668662825659233,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.66924512728553,25.611447236043553,23.775,22.751411527336618,2233.7898466295833,6846.833847153305,9934.361375863678,9934.361375863682,0.0,9934.361375863678,72.02411997501167,0.029,0.0
781,18157,2024-07-09 03:15:00,0.0,16.669050835218325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.66963306629293,25.57882956463485,23.85,22.920126382713537,2243.6200475330497,6856.498980282873,9942.083808948877,9942.083808948875,0.0,9942.083808948877,72.08010761487937,0.029,0.0
782,18158,2024-07-09 03:30:00,0.0,16.66943909820223,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.670019573475642,25.538765148571542,23.925,23.08869791599637,2251.6822527692652,6860.357728741486,9947.880485206268,9947.880485206268,0.0,9947.880485206268,72.12213351774544,0.029,0.0
783,18159,2024-07-09 03:45:00,0.0,16.66982632129251,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.670404325833886,25.49552531192091,24.0,23.25714793015782,2259.0801710421115,6861.812964976568,9952.904911995778,9952.904911995776,0.0,9952.904911995778,72.15856061196939,0.029,0.0
784,18160,2024-07-09 04:00:00,0.0,16.670211951036272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.670787185682755,25.47202312068888,24.0,23.25714793015782,2256.2572000636383,6851.817366506657,9953.936588992978,9953.936588992976,0.0,9953.936588992978,72.16604027019909,0.029,0.0
785,18161,2024-07-09 04:15:00,0.0,16.67059575714206,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.67116900938195,25.457085982262736,24.0,23.25714793015782,2254.677584406107,6847.020378350547,9952.1031158083,9952.1031158083,0.0,9952.1031158083,72.15274758961019,0.029,0.0
786,18162,2024-07-09 04:30:00,0.0,16.67097809891513,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.671550168553225,25.445658268354013,24.0,23.25714793015782,2254.0054737552364,6844.9793081084645,9951.20053980877,9951.20053980877,0.0,9951.20053980877,72.14620391361358,0.029,0.0
787,18163,2024-07-09 04:45:00,0.0,16.671359590336674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.671930815474216,25.43571586084213,24.0,23.25714793015782,2253.707013119715,6844.072940800037,9950.751101212394,9950.751101212394,0.0,9950.751101212394,72.14294548378986,0.029,0.0
788,18164,2024-07-09 05:00:00,0.0,16.671740493382167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.672311014604325,25.447320804930126,23.875,23.071053371902167,2243.049271337534,6833.296321254451,9947.229892794896,9947.229892794896,7.14,9940.089892794897,72.06565172276301,0.029,0.0
789,18165,2024-07-09 05:15:00,0.0,16.672120916422557,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.672691700751113,25.468449483541278,23.75,22.88509480948745,2233.919368243537,6828.21999539546,9940.69527048064,9940.69527048064,0.0,9940.69527048064,72.07004071098466,0.029,0.0
790,18166,2024-07-09 05:30:00,0.0,16.67250135904582,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.67307328706176,25.49368729800236,23.625,22.699271645832106,2225.9225212462106,6826.106482295413,9935.392185372759,9935.392185372759,0.0,9935.392185372759,72.03159334395251,0.029,0.0
791,18167,2024-07-09 05:45:00,0.0,16.67288249527648,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.673455951764694,25.520853180585068,23.5,22.513584375251533,2218.484525055187,6825.219898733852,9930.8203608701,9930.820360870102,0.0,9930.8203608701,71.99844761630823,0.029,0.0
792,18168,2024-07-09 06:00:00,0.0,16.67326462080246,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.673839778458095,25.506645919673293,23.625,22.699271645832106,2231.3808175472373,6845.822178578973,9931.196130281627,9931.196130281627,112.02,9819.176130281627,71.1890269445418,0.029,0.0
793,18169,2024-07-09 06:15:00,0.0,16.673647866506105,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.674222972200873,25.474441946848778,23.75,22.88509480948745,2241.8322573037894,6855.44220881296,9939.118524369302,9939.118524369302,0.0,9939.118524369302,72.05860930167744,0.029,0.0
794,18170,2024-07-09 06:30:00,0.0,16.674031376705933,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.67460475226835,25.43481377916966,23.875,23.071053371902167,2250.565678792086,6859.285795779064,9945.36765760382,9945.36765760382,0.0,9945.36765760382,72.1039155176277,0.029,0.0
795,18171,2024-07-09 06:45:00,0.0,16.67441386360934,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.674984796637567,25.56749929895966,24.0,23.25714793015782,2258.6771584588123,6860.737780472913,9950.898583450016,9950.898583450016,0.0,9950.898583450016,72.14401473001263,0.029,0.0
796,18172,2024-07-09 07:00:00,0.0,16.674794775834048,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.675370580872254,25.534073836774798,24.25,23.344699895076914,2261.65302818213,6857.8714632106185,9956.87694195142,9956.876941951421,355.38,9601.49694195142,69.6108528291478,0.029,0.0
797,18173,2024-07-09 07:15:00,0.0,16.67517769014564,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.67575489832841,25.513752089080967,24.5,23.42952122715796,2262.7114149402614,6850.262503328382,9956.427166758256,9956.427166758252,0.0,9956.427166758256,72.18409695899736,0.029,0.0
798,18174,2024-07-09 07:30:00,0.0,16.675562740992934,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.67613831754877,25.500369076115895,24.75,23.51155095816141,2264.9975979445735,6846.6514401610675,9957.527199172935,9957.527199172935,0.0,9957.527199172935,72.19207219400379,0.029,0.0
799,18175,2024-07-09 07:45:00,0.0,16.675946609319325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.676521139591728,25.489630963170185,25.0,23.590759118749073,2267.894954418976,6845.171525378172,9959.408015043371,9959.408015043371,0.0,9959.408015043371,72.20570810906445,0.029,0.0
800,18176,2024-07-09 08:00:00,0.0,16.676329729951092,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.67690347922969,25.49684501913271,25.35,23.595426392811362,2265.3557818565164,6836.258951265587,9958.406423506482,9958.406423506482,544.62,9413.78642350648,388.3186899696424,0.165,0.0
801,18177,2024-07-09 08:15:00,0.0,16.676712310781927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.677286115303026,25.511948221143466,25.7,23.59018541304484,2263.7979147546644,6832.148562443609,9957.175537349334,9957.175537349336,0.0,9957.175537349334,72.18952264578267,0.029,0.0
802,18178,2024-07-09 08:30:00,0.0,16.677094798654224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.677669390054078,25.530748415211423,26.049999999999997,23.57467570263527,2262.620860801568,6830.507505098213,9956.559139059205,9956.559139059202,0.0,9956.559139059205,72.18505375817924,0.029,0.0
803,18179,2024-07-09 08:45:00,0.0,16.677477754073887,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.678053463841856,25.551625242134833,26.4,23.54856034410587,2261.361656532312,6829.9761642213825,9956.069489294796,9956.069489294798,0.0,9956.069489294796,72.18150379738728,0.029,0.0
804,18180,2024-07-09 09:00:00,0.0,16.67786142834565,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.67843842672329,25.53966035524732,26.799999999999997,23.597588934961706,2268.81093560229,6846.790846561967,9961.694202131694,9961.694202131694,1289.7,8671.994202131693,357.71976083793237,0.165,0.0
805,18181,2024-07-09 09:15:00,0.0,16.67824594668012,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.678822853887077,25.513498475746395,27.2,23.636761771500023,2273.1880064679617,6854.828765266089,9965.963932521452,9965.963932521452,0.0,9965.963932521452,72.25323851078053,0.029,0.0
806,18182,2024-07-09 09:30:00,0.0,16.678630641690777,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.679206129442946,25.4815614827157,27.6,23.66575414112448,2275.597598380685,6858.2299374695385,9968.166411655322,9968.166411655324,0.0,9968.166411655322,72.26920648450108,0.029,0.0
807,18183,2024-07-09 09:45:00,0.0,16.679014493055142,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.679588002899955,25.447245861634492,28.0,23.684225301466817,2276.9116407803035,6859.687273328916,9969.271812159346,9969.271812159346,0.0,9969.271812159346,72.27722063815526,0.029,0.0
808,18184,2024-07-09 10:00:00,0.0,16.67939706754452,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.67996837112477,25.428790296579802,28.25,23.594537431013844,2270.8024513511755,6851.991029070441,9966.49363952991,9966.49363952991,1920.42,8046.07363952991,331.9005376306088,0.165,0.0
809,18185,2024-07-09 10:15:00,0.0,16.67977818838583,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.68034792224362,25.417319036866797,28.5,23.497248136065856,2265.481937501253,6848.408065516029,9962.31117051637,9962.31117051637,0.0,9962.31117051637,72.22675598624369,0.029,0.0
810,18186,2024-07-09 10:30:00,0.0,16.68015814805496,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.680726959289657,25.563953813705858,28.75,23.392112140468605,2260.594789307921,6846.997593577534,9958.741147294502,9958.741147294502,0.0,9958.741147294502,72.20087331788514,0.029,0.0
811,18187,2024-07-09 10:45:00,0.0,16.680537442136064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.68111234142207,25.54790417851284,29.0,23.278882943298644,2257.7553252728776,6852.670058902708,9959.288971424634,9959.288971424634,0.0,9959.288971424634,72.2048450428286,0.029,0.0
812,18188,2024-07-09 11:00:00,0.0,16.68091965175411,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.681497010605817,25.553962451541647,29.5,23.629639846495454,2267.5234286157197,6841.376636240598,9952.012915894651,9952.012915894651,2722.8,7229.212915894651,150.00616800481401,0.083,0.0
813,18189,2024-07-09 11:15:00,0.0,16.681304677398398,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.681881925983248,25.570792800757502,30.0,23.978201270952557,2280.990265109605,6836.109682477955,9961.513571200663,9961.513571200665,0.0,9961.513571200663,72.22097339120481,0.029,0.0
814,18190,2024-07-09 11:30:00,0.0,16.681689469675565,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.68226755487031,25.59165040776526,30.5,24.324537285950104,2296.0167801780367,6834.281182421683,9973.44039878341,9973.44039878341,0.0,9973.44039878341,72.30744289117973,0.029,0.0
815,18191,2024-07-09 11:45:00,0.0,16.682074741823,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.682654071951482,25.614042757615763,31.0,24.668633016572002,2311.9186132392715,6833.831498863203,9986.584195577976,9986.584195577978,0.0,9986.584195577976,72.40273541794033,0.029,0.0
816,18192,2024-07-09 12:00:00,0.0,16.682460814813194,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.683041543770756,25.60118544909951,31.0,24.446500221657175,2309.2022536936115,6851.442780940233,10000.299395741891,10000.299395741891,3068.88,6931.419395741891,50.25279061912871,0.029,0.0
817,18193,2024-07-09 12:15:00,0.0,16.682847809252912,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.683428441045194,25.573210881246172,31.0,24.222663818332617,2301.5815360709726,6859.542307186603,9995.715327434875,9995.715327434873,0.0,9995.715327434875,72.46893612390285,0.029,0.0
818,18194,2024-07-09 12:30:00,0.0,16.683234993804405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.68381410796504,25.53928121461206,31.0,23.997097166338765,2292.4063576096514,6862.637050413955,9988.901676691707,9988.901676691708,0.0,9988.901676691707,72.41953715601488,0.029,0.0
819,18195,2024-07-09 12:45:00,0.0,16.683621275902922,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.684198286232956,25.503069612401532,31.0,23.769782179998394,2282.6794515620604,6863.6613766265555,9981.53302405376,9981.53302405376,0.0,9981.53302405376,72.36611442438976,0.029,0.0
820,18196,2024-07-09 13:00:00,0.0,16.684006198486202,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.68458087691347,25.48390232909246,31.25,23.70093937786062,2276.3750983972145,6855.1218764216665,9971.143273807817,9971.143273807815,1898.94,8072.203273807816,167.4982179315122,0.083,0.0
821,18197,2024-07-09 13:15:00,0.0,16.684389582967466,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.684962619513726,25.47224440458831,31.5,23.625626771725315,2271.779514190292,6851.030507235366,9967.103127709652,9967.103127709652,0.0,9967.103127709652,72.26149767589497,0.029,0.0
822,18198,2024-07-09 13:30:00,0.0,16.684771749601534,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.685343839847025,25.463770749161174,31.75,23.543660685123513,2267.707307575017,6849.290748687173,9963.993393060691,9963.993393060693,0.0,9963.993393060691,72.23895209969001,0.029,0.0
823,18199,2024-07-09 13:45:00,0.0,16.685153231062422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.685724676082224,25.45675071889236,32.0,23.454844493758607,2263.694866768087,6848.513886208387,9961.117368833315,9961.117368833317,0.0,9961.117368833315,72.21810092404154,0.029,0.0
824,18200,2024-07-09 14:00:00,0.0,16.685534259339278,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.686105191297937,25.471136660463497,32.225,23.883422301489478,2277.1816926993374,6837.9551247514655,9956.062233456307,9956.062233456307,1253.58,8702.482233456307,180.5765063442184,0.083,0.0
825,18201,2024-07-09 14:15:00,0.0,16.685914935062783,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.686486314167176,25.494578399207303,32.45,24.312837234973205,2294.883756784438,6833.265292277229,9969.299577868933,9969.29957786893,0.0,9969.299577868933,72.27742193954977,0.029,0.0
826,18202,2024-07-09 14:30:00,0.0,16.68629575412071,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.686868437533597,25.52149418394862,32.675,24.743024253426057,2314.4309513469466,6831.62001990756,9985.365292060309,9985.365292060307,0.0,9985.365292060309,72.39389836743725,0.029,0.0
827,18203,2024-07-09 14:45:00,0.0,16.6866773772238,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.687251712071077,25.54962030819647,32.9,25.173932195036645,2335.2410360354525,6831.2340331761625,10003.090736234895,10003.090736234895,0.0,10003.090736234895,72.522407837703,0.029,0.0
828,18204,2024-07-09 15:00:00,0.0,16.68706007617993,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.687636190237424,25.535558905868807,32.925,25.10114339933373,2340.4820871503925,6852.226611261086,10021.072884222694,10021.072884222694,1006.86,9014.212884222694,187.0449173476209,0.083,0.0
829,18205,2024-07-09 15:15:00,0.0,16.68744395254814,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.688020041749745,25.50327618166034,32.95,25.02799222656637,2340.1721008830154,6861.90233720663,10021.96507685168,10021.96507685168,0.0,10021.96507685168,72.65924680717468,0.029,0.0
830,18206,2024-07-09 15:30:00,0.0,16.68782811739243,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.688402476134854,25.463645710140305,32.975,24.954478753879677,2337.8309303431,6865.626231269503,10020.074874774866,10020.074874774866,0.0,10020.074874774866,72.64554284211778,0.029,0.0
831,18207,2024-07-09 15:45:00,0.0,16.68821126032101,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.68878317468448,25.58182757119797,33.0,24.880620128945854,2334.6524729434805,6866.8789160537135,10017.205413633066,10017.205413633066,0.0,10017.205413633066,72.62473924883973,0.029,0.0
832,18208,2024-07-09 16:00:00,0.0,16.688592826797073,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.689168983886056,25.550239438030736,33.0,24.479901954175208,2315.2410845596114,6863.048545630835,10010.98060622698,10010.98060622698,571.68,9439.30060622698,195.86548757920983,0.083,0.0
833,18209,2024-07-09 16:15:00,0.0,16.68897608067955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.689553406008915,25.531854041221504,33.0,24.072925979483134,2293.902967841724,6855.275492424425,9993.998657674503,9993.998657674505,0.0,9993.998657674503,72.45649026814016,0.029,0.0
834,18210,2024-07-09 16:30:00,0.0,16.689361196333287,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.689937013890372,25.520719253828155,33.0,23.659492777290172,2274.3328537941748,6851.365986993133,9979.29794398281,9979.29794398281,0.0,9979.29794398281,72.34991009387538,0.029,0.0
835,18211,2024-07-09 16:45:00,0.0,16.68974521133525,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.69032012211941,25.512752064990547,33.0,23.23941385186513,2255.9301931217783,6849.510603486908,9966.374486695122,9966.374486695122,0.0,9966.374486695122,72.25621502853964,0.029,0.0
836,18212,2024-07-09 17:00:00,0.0,16.69012856939716,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.690702868141095,25.52719413227586,32.925,23.121057209829598,2246.513625806914,6838.213885036348,9949.41838016684,9949.41838016684,261.36,9688.05838016684,399.63240818188217,0.165,0.0
837,18213,2024-07-09 17:15:00,0.0,16.690511496502864,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.691086224155793,25.551495037665894,32.85,23.002702446242626,2239.9764250771846,6832.908289769568,9944.075298913343,9944.075298913343,0.0,9944.075298913343,72.09454591712175,0.029,0.0
838,18214,2024-07-09 17:30:00,0.0,16.690894547531034,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.691470617847926,25.579981066414632,32.775000000000006,22.884360499244355,2234.520664915883,6830.697793327847,9940.354247342308,9940.354247342308,0.0,9940.354247342308,72.06756829323173,0.029,0.0
839,18215,2024-07-09 17:45:00,0.0,16.691278422395158,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.691856230736608,25.610365321014186,32.7,22.766015245862153,2229.544912872936,6829.761688990779,9937.239448194148,9937.239448194148,0.0,9937.239448194148,72.04498599940757,0.029,0.0
840,18216,2024-07-09 18:00:00,0.0,16.691663425689224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.692243145120102,25.59799785261307,32.275000000000006,23.66618535253481,2270.642419691312,6850.825786503574,9941.979993622208,9941.979993622208,32.58,9909.399993622208,408.7627497369161,0.165,0.0
841,18217,2024-07-09 18:15:00,0.0,16.69204968933235,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.692629506231818,25.566367176280092,31.85,24.483895653664952,2310.857943070691,6860.835406664424,9976.59567825383,9976.59567825383,0.0,9976.59567825383,72.33031866734028,0.029,0.0
842,18218,2024-07-09 18:30:00,0.0,16.692436327074976,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.6930144783963,25.526165683176146,31.425,25.227452173967087,2348.402042787325,6864.985895532501,10010.248191519326,10010.248191519324,0.0,10010.248191519326,72.57429938851512,0.029,0.0
843,18219,2024-07-09 18:45:00,0.0,16.692821993717025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.693397689838214,25.48174623789937,31.0,25.903946556417477,2384.0063129194286,6866.678441384316,10042.665306115456,10042.665306115456,0.0,10042.665306115456,72.80932346933706,0.029,0.0
844,18220,2024-07-09 19:00:00,0.0,16.693206085505178,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.69377895764632,25.457339126330158,30.75,25.034576346645284,2341.221433954478,6856.297322181262,10040.909159373588,10040.909159373587,0.0,10040.909159373588,502.04545796867944,0.2,0.0
845,18221,2024-07-09 19:15:00,0.0,16.69358832511422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.694159150105868,25.442283583624295,30.5,24.15635532226808,2297.6364373856804,6850.836600527608,10008.827898862743,10008.82789886274,0.0,10008.827898862743,72.56400226675488,0.029,0.0
846,18222,2024-07-09 19:30:00,0.0,16.69396905525571,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.69453867296516,25.431740339534173,30.25,23.269132186997883,2257.9800643137014,6848.025058676424,9981.457285474526,9981.457285474526,0.0,9981.457285474526,72.36556531969032,0.029,0.0
847,18223,2024-07-09 19:45:00,0.0,16.694348912906964,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.694917722011965,25.423767720311613,30.0,22.372761864621413,2221.8030200181865,6846.322981228814,9959.853150882558,9959.853150882558,0.0,9959.853150882558,72.20893534389855,0.029,0.0
848,18224,2024-07-09 20:00:00,0.0,16.694728198857838,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.6952964087888,25.434313648701117,29.825,22.497357612857908,2220.855544586537,6836.852921920851,9924.535475913024,9924.535475913024,0.0,9924.535475913024,496.22677379565124,0.2,0.0
849,18225,2024-07-09 20:15:00,0.0,16.695107066760357,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.69567553670695,25.452835888195924,29.65,22.617046000728344,2224.0080099310167,6832.431424121915,9925.127792458725,9925.127792458727,0.0,9925.127792458725,71.95717649532575,0.029,0.0
850,18226,2024-07-09 20:30:00,0.0,16.695485974112735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.696055451788723,25.474598856319474,29.475,22.731947354049893,2227.881519386623,6830.619560742272,9927.76249732415,9927.76249732415,0.0,9927.76249732415,71.9762781056001,0.029,0.0
851,18227,2024-07-09 20:45:00,0.0,16.695865495630354,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.69643629459347,25.49769956993536,29.3,22.84218002314317,2231.981618588088,6829.896135167799,9930.784251360992,9930.784251360992,0.0,9930.784251360992,71.99818582236719,0.029,0.0
852,18228,2024-07-09 21:00:00,0.0,16.69624587457034,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.696818123116373,25.486030241886883,29.225,22.780757586642082,2235.622473552136,6847.063098108615,9941.003737601734,9941.003737601734,0.0,9941.003737601734,410.0664041760715,0.165,0.0
853,18229,2024-07-09 21:15:00,0.0,16.696627210225465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.697199428873482,25.459349827964747,29.15,22.719337784719425,2235.781153298386,6854.933780591622,9942.351452227487,9942.351452227487,0.0,9942.351452227487,72.08204802864928,0.029,0.0
854,18230,2024-07-09 21:30:00,0.0,16.697008777363383,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.69757956065547,25.42661112447201,29.075,22.657923218289834,2234.359995908079,6857.921162865586,9941.619467251201,9941.619467251201,0.0,9941.619467251201,72.0767411375712,0.029,0.0
855,18231,2024-07-09 21:45:00,0.0,16.697389496131578,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.697958255683602,25.56779450921497,29.0,22.596511453883245,2232.2967560073407,6858.891033182957,9940.110938703247,9940.110938703247,0.0,9940.110938703247,72.06580430559855,0.029,0.0
856,18232,2024-07-09 22:00:00,0.0,16.697768909548163,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.698343059352066,25.538730242791825,28.5,22.673256878928335,2234.4439094040545,6857.4545257152395,9938.617500511291,9938.617500511291,0.0,9938.617500511291,206.2263131356093,0.083,0.0
857,18233,2024-07-09 22:15:00,0.0,16.698150658908798,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.698726585474496,25.52124692193336,28.0,22.728154961225123,2234.3538148335792,6850.435669211008,9937.661560802622,9937.66156080262,0.0,9937.661560802622,72.04804631581902,0.029,0.0
858,18234,2024-07-09 22:30:00,0.0,16.69853482379326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.699109336526092,25.509975436261488,27.5,22.76227148756329,2234.621000866797,6846.991464795191,9937.810409744876,9937.810409744872,0.0,9937.810409744876,72.04912547065035,0.029,0.0
859,18235,2024-07-09 22:45:00,0.0,16.69891796238289,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.699491582031452,25.500937862318093,27.0,22.776580610109082,2234.749076421953,6845.5026725132175,9938.167011671314,9938.167011671314,0.0,9938.167011671314,72.05171083461703,0.029,0.0
860,18236,2024-07-09 23:00:00,0.0,16.699300460658613,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.69987341892704,25.51067435776758,27.1,22.826870679004923,2233.5539957782544,6836.0713650326925,9934.880811985888,9934.880811985888,0.0,9934.880811985888,206.14877684870717,0.083,0.0
861,18237,2024-07-09 23:15:00,0.0,16.699682501848475,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.70025566171337,25.528591288253875,27.2,22.876888601787424,2234.1047128873493,6831.702409517376,9934.69790927336,9934.69790927336,0.0,9934.69790927336,72.02655984223186,0.029,0.0
862,18238,2024-07-09 23:30:00,0.0,16.70006454170347,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.700638665268514,25.549931807583555,27.299999999999997,22.926637423211474,2235.5093935324794,6829.949680225984,9935.59470709218,9935.594707092181,0.0,9935.59470709218,72.0330616264183,0.029,0.0
863,18239,2024-07-09 23:45:00,0.0,16.70044716487832,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.701022578088484,25.572773028611937,27.4,22.976096596572734,2237.2692762925735,6829.286620153932,9936.934455626206,9936.934455626206,0.0,9936.934455626206,72.04277480329,0.029,0.0
864,18240,2024-07-10 00:00:00,0.0,16.700830623059208,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.701407465238724,25.56016804842168,27.049999999999997,23.04449792427782,2245.7201576827692,6846.822337525826,9944.808080346469,9944.808080346469,0.0,9944.808080346469,72.0998585825119,0.029,0.0
865,18241,2024-07-10 00:15:00,0.0,16.701215023062307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.701791788898635,25.53211560002078,26.7,23.10071989517783,2250.702645585114,6854.947228764977,9949.578489059017,9949.578489059017,0.0,9949.578489059017,72.13444404567788,0.029,0.0
866,18242,2024-07-10 00:30:00,0.0,16.70159962846683,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.702174878927753,25.49765836566971,26.35,23.145224444812175,2253.5963788033,6858.1224490217455,9952.089133964575,9952.089133964577,0.0,9952.089133964575,72.15264622124317,0.029,0.0
867,18243,2024-07-10 00:45:00,0.0,16.70198333529086,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.702556457517233,25.46044957774048,26.0,23.17843194155573,2255.357901496064,6859.239638595142,9953.451184574113,9953.451184574114,0.0,9953.451184574113,72.16252108816232,0.029,0.0
868,18244,2024-07-10 01:00:00,0.0,16.702365669600415,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.702936405361264,25.439908492029712,26.0,23.17843194155573,2252.6534335229776,6850.736269389994,9951.022040820415,9951.022040820411,0.0,9951.022040820415,72.14490979594801,0.029,0.0
869,18245,2024-07-10 01:15:00,0.0,16.7027464328045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.703315445630416,25.426614733086677,26.0,23.17843194155573,2251.301179431133,6846.6238141743215,9949.341649331644,9949.341649331644,0.0,9949.341649331644,72.13272695765441,0.029,0.0
870,18246,2024-07-10 01:30:00,0.0,16.703125926866992,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.703693892780343,25.416303420341073,26.0,23.17843194155573,2250.715399629811,6844.842349315583,9948.552704260339,9948.55270426034,0.0,9948.552704260339,72.12700710588746,0.029,0.0
871,18247,2024-07-10 01:45:00,0.0,16.70350467057284,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.704071876222972,25.407265607273207,26.0,23.17843194155573,2250.446508842734,6844.024602635115,9948.148317516301,9948.148317516301,0.0,9948.148317516301,72.12407530199319,0.029,0.0
872,18248,2024-07-10 02:00:00,0.0,16.703882885873224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.70444945122869,25.41798546917847,26.225,23.388046320162818,2255.3115296095552,6834.189829220857,9944.409712592309,9944.40971259231,0.0,9944.409712592309,72.09697041629424,0.029,0.0
873,18249,2024-07-10 02:15:00,0.0,16.70426066509299,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.704827474972372,25.43723081677655,26.45,23.597694804039726,2262.6904423947035,6829.696474942565,9949.234586324425,9949.234586324423,0.0,9949.234586324425,72.13195075085208,0.029,0.0
874,18250,2024-07-10 02:30:00,0.0,16.704638464468857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.705206317299563,25.459943971292414,26.674999999999997,23.807370821909284,2271.173815806676,6827.979546660961,9955.63195394903,9955.63195394903,0.0,9955.63195394903,72.17833166613048,0.029,0.0
875,18251,2024-07-10 02:45:00,0.0,16.7050168975048,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.705586128621107,25.484083255952932,26.9,24.017084255278697,2280.231702364829,6827.41825960193,9962.765585203286,9962.765585203286,0.0,9962.765585203286,72.23005049272382,0.029,0.0
876,18252,2024-07-10 03:00:00,0.0,16.705396224328815,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.70596697076592,25.469625180377175,26.674999999999997,24.16579146217067,2293.506398461744,6846.578233137499,9976.890314910039,9976.890314910039,0.0,9976.890314910039,72.33245478309779,0.029,0.0
877,18253,2024-07-10 03:15:00,0.0,16.705776551076525,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.70634716919997,25.438304416034473,26.45,24.305678401076303,2302.9171764556336,6855.507539904412,9985.334307711499,9985.334307711499,0.0,9985.334307711499,72.39367373090838,0.029,0.0
878,18254,2024-07-10 03:30:00,0.0,16.706157071366057,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.706725992387824,25.39995505404273,26.225,24.43702656682397,2310.218778930156,6859.054007902073,9991.38472107914,9991.38472107914,0.0,9991.38472107914,72.43753922782376,0.029,0.0
879,18255,2024-07-10 03:45:00,0.0,16.706536582165093,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.707103135462788,25.565677193930476,26.0,24.56011754252521,2316.4564551000253,6860.36183776755,10008.462906349467,10008.462906349467,0.0,10008.462906349467,72.56135607103364,0.029,0.0
