step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
880,18256,2024-07-10 04:00:00,0.0,16.7069145652864,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.70748745184365,25.5180309424668,26.0,24.56011754252521,2318.5750589560516,6865.482105536188,10003.363759546615,10003.363759546613,0.0,10003.363759546615,72.52438725671297,0.029,0.0
881,18257,2024-07-10 04:15:00,0.0,16.707295295052248,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.707869684542587,25.49057674003067,26.0,24.56011754252521,2314.82056875153,6854.364765984018,9998.80505896341,9998.80505896341,0.0,9998.80505896341,72.49133667748472,0.029,0.0
882,18258,2024-07-10 04:30:00,0.0,16.70767856957132,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.708250709651995,25.473662759001645,26.0,24.56011754252521,2312.9268682493876,6848.757370674663,9996.473483055512,9996.473483055512,0.0,9996.473483055512,72.47443275215247,0.029,0.0
883,18259,2024-07-10 04:45:00,0.0,16.708060198474143,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.708630984496374,25.460791630733496,26.0,24.56011754252521,2312.1360214412152,6846.415611416774,9995.425873238359,9995.425873238359,0.0,9995.425873238359,72.46683758097811,0.029,0.0
884,18260,2024-07-10 05:00:00,0.0,16.708440848439256,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.70901068450124,25.46886371471959,26.15,24.399076833735155,2301.5758855756717,6835.920458681489,9989.976225897444,9989.976225897444,13.56,9976.416225897445,72.32901763775648,0.029,0.0
885,18261,2024-07-10 05:15:00,0.0,16.70882083588089,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.709390718282812,25.48622439128119,26.3,24.232050301832484,2292.2619414604164,6831.008702385232,9982.614388995771,9982.614388995771,0.0,9982.614388995771,72.37395432021934,0.029,0.0
886,18262,2024-07-10 05:30:00,0.0,16.70920070276254,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.7097714887992,25.507663074997282,26.450000000000003,24.058875898148248,2283.7626456889334,6828.9612505662635,9976.251442617306,9976.251442617304,0.0,9976.251442617306,72.32782295897547,0.029,0.0
887,18263,2024-07-10 05:45:00,0.0,16.709581104911628,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.710153172937517,25.531095739902636,26.6,23.87935220152293,2275.5152749614117,6828.103326041299,9970.367288625,9970.367288625,0.0,9970.367288625,72.28516284253126,0.029,0.0
888,18264,2024-07-10 06:00:00,0.0,16.709962332250466,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.710535857164263,25.51667006475792,26.450000000000003,24.058875898148248,2288.709813235714,6846.93070674214,9973.22647746761,9973.226477467608,196.02,9777.20647746761,70.88474696164018,0.029,0.0
889,18265,2024-07-10 06:15:00,0.0,16.710344516434628,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.710917899005402,25.485720149855172,26.3,24.232050301832484,2299.518352341853,6855.7417798810275,9982.298478133078,9982.298478133078,0.0,9982.298478133078,72.37166396646482,0.029,0.0
890,18266,2024-07-10 06:30:00,0.0,16.71072687945753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.711298581608617,25.44790166652351,26.15,24.399076833735155,2308.4197631692273,6859.284692483777,9989.544210275075,9989.544210275073,0.0,9989.544210275075,72.4241955244943,0.029,0.0
891,18267,2024-07-10 06:45:00,0.0,16.71110824167636,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.711677607046425,25.569493139051975,26.0,24.56011754252521,2316.4330146140687,6860.647816671033,9995.860342535858,9995.860342535858,0.0,9995.860342535858,72.46998748338497,0.029,0.0
892,18268,2024-07-10 07:00:00,0.0,16.711488095700652,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.712061891172663,25.537223333353598,26.25,24.632792496775632,2319.306527877033,6858.146729694027,10001.437026095655,10001.437026095655,615.6,9385.837026095654,68.0473184391935,0.029,0.0
893,18269,2024-07-10 07:15:00,0.0,16.711869750495396,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.712444758700833,25.517025899138584,26.5,24.70251502099253,2320.288001245444,6851.211844555078,10001.30670521723,10001.30670521723,0.0,10001.30670521723,72.50947361282492,0.029,0.0
894,18270,2024-07-10 07:30:00,0.0,16.71225332631198,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.71282673343515,25.503263290397452,26.75,24.769236503807385,2322.3872899258786,6847.954074398855,10002.58222505801,10002.58222505801,0.0,10002.58222505801,72.51872113167057,0.029,0.0
895,18271,2024-07-10 07:45:00,0.0,16.712635747446253,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.713208094580132,25.491996512829918,27.0,24.832888624238116,2325.0242542696133,6846.66660256856,10004.534790666605,10004.534790666605,0.0,10004.534790666605,72.5328772323329,0.029,0.0
896,18272,2024-07-10 08:00:00,0.0,16.713017415377088,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.71358895044039,25.498982350036187,27.2,24.98735654669591,2329.1831266040044,6837.708195524879,10004.900454230456,10004.900454230456,1100.58,8904.320454230456,367.3032187370063,0.165,0.0
897,18273,2024-07-10 08:15:00,0.0,16.713398523892735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.713970092902823,25.513864515821542,27.4,25.141452480547876,2335.3980429106105,6833.709571091521,10009.740637511717,10009.740637511717,0.0,10009.740637511717,72.57061962195995,0.029,0.0
898,18274,2024-07-10 08:30:00,0.0,16.713779523042863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.714351864527735,25.53198752184762,27.6,25.295169430138667,2342.568229763532,6832.276411497048,10015.808295647723,10015.808295647721,0.0,10015.808295647723,72.614610143446,0.029,0.0
899,18275,2024-07-10 08:45:00,0.0,16.71416098010126,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.714734405885423,25.551468786471045,27.8,25.448518664828224,2350.1882721338916,6831.915292553818,10022.433958373253,10022.433958373253,0.0,10022.433958373253,72.66264619820609,0.029,0.0
900,18276,2024-07-10 09:00:00,0.0,16.71454313658506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.715117775870212,25.536568876872497,27.85,25.53334067978027,2360.712829645976,6849.214616268882,10034.45599330536,10034.455993305362,1641.6,8392.85599330536,346.20530972384614,0.165,0.0
901,18277,2024-07-10 09:15:00,0.0,16.714926092259436,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.715500482862527,25.506734838497138,27.9,25.618161401763675,2367.896487349494,6857.360750382015,10041.121954069586,10041.121954069582,0.0,10041.121954069586,72.7981341670045,0.029,0.0
902,18278,2024-07-10 09:30:00,0.0,16.7153091307581,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.715881878997408,25.470750563357743,27.95,25.70296317211919,2373.457088543938,6860.696826151531,10045.837069009105,10045.837069009107,0.0,10045.837069009105,72.83231875031602,0.029,0.0
903,18279,2024-07-10 09:45:00,0.0,16.715691182301466,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.716261697509573,25.43214225309163,28.0,25.787771254732956,2378.361750290748,6862.036453432044,10049.783419718984,10049.783419718984,0.0,10049.783419718984,72.86092979296264,0.029,0.0
904,18280,2024-07-10 10:00:00,0.0,16.716071789626337,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.716639824626178,25.56815978603016,28.5,25.935026486541954,2383.1547762547334,6854.068336974868,10051.620043736242,10051.620043736242,2474.46,7577.160043736242,312.55785180412,0.165,0.0
905,18281,2024-07-10 10:15:00,0.0,16.716450762431332,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.717023836335528,25.543701228368604,29.0,26.07103741986901,2391.3789058502234,6856.70191699615,10060.633433437422,10060.633433437422,0.0,10060.633433437422,72.93959239242132,0.029,0.0
906,18282,2024-07-10 10:30:00,0.0,16.716831831873932,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.717406770338105,25.526208202398948,29.5,26.19542218174083,2396.725901187339,6852.661218128548,10064.974021807107,10064.974021807107,0.0,10064.974021807107,72.97106165810153,0.029,0.0
907,18283,2024-07-10 10:45:00,0.0,16.717215304715772,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.717788928866376,25.513041225907077,30.0,26.30778701775011,2402.1926480334737,6850.6618882844205,10069.752485480327,10069.752485480327,0.0,10069.752485480327,73.00570551973237,0.029,0.0
908,18284,2024-07-10 11:00:00,0.0,16.717597850990124,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.718170499638973,25.519508091746445,30.275,26.3202845167648,2399.8542464376906,6840.999055673171,10068.99056503517,10068.990565035167,2644.74,7424.25056503517,154.05319922447978,0.083,0.0
909,18285,2024-07-10 11:15:00,0.0,16.717979715639224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.718552334470427,25.534573807133164,30.55,26.327468551519786,2398.7323187468455,6836.624733799408,10067.950875745897,10067.950875745897,0.0,10067.950875745897,72.99264384915776,0.029,0.0
910,18286,2024-07-10 11:30:00,0.0,16.718361418431527,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.718934806395772,25.553263194659387,30.825000000000003,26.32921294503377,2398.2644285039178,6834.962213663586,10067.69508467895,10067.695084678946,0.0,10067.69508467895,72.99078936392239,0.029,0.0
911,18287,2024-07-10 11:45:00,0.0,16.718743571817484,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.719318072597737,25.573564037692858,31.1,26.32538608589629,2397.8825071702486,6834.412282994363,10067.63335371878,10067.63335371878,0.0,10067.63335371878,72.99034181446116,0.029,0.0
912,18288,2024-07-10 12:00:00,0.0,16.719126440886658,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.71970220295414,25.558251952054512,31.325000000000003,26.10302774554354,2392.8317314344918,6852.221543076028,10069.31985051775,10069.31985051775,2280.78,7788.539850517749,56.46691391625368,0.029,0.0
913,18289,2024-07-10 12:15:00,0.0,16.719510139154007,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.720085652403817,25.527704645009923,31.55,25.869646786246932,2383.2385288012147,6860.393274970441,10061.96124069319,10061.96124069319,0.0,10061.96124069319,72.94921899502563,0.029,0.0
914,18290,2024-07-10 12:30:00,0.0,16.719893929072864,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.72046776001565,25.49117765019084,31.775,25.624818935118867,2371.501954993515,6863.479992130699,10052.222699236352,10052.222699236354,0.0,10052.222699236352,72.87861456946355,0.029,0.0
915,18291,2024-07-10 12:45:00,0.0,16.720276707598185,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.720848266425918,25.452486298472174,32.0,25.368080383829597,2358.680095790487,6864.441259616164,10041.506465682558,10041.506465682558,0.0,10041.506465682558,72.80092187619854,0.029,0.0
916,18292,2024-07-10 13:00:00,0.0,16.720658014586107,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.7212270778053,25.430966656283722,32.0,25.368080383829597,2354.818215819085,6855.744159736602,10031.194534667178,10031.194534667178,1876.74,8154.454534667178,169.20493159434398,0.083,0.0
917,18293,2024-07-10 13:15:00,0.0,16.721037673491963,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.721604939200503,25.416923630853496,32.0,25.368080383829597,2353.3885305890612,6851.581819687793,10029.221181177174,10029.221181177176,0.0,10029.221181177174,72.71185356353452,0.029,0.0
918,18294,2024-07-10 13:30:00,0.0,16.721416009873554,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.721982175015995,25.567251691663312,32.0,25.368080383829597,2352.784531460844,6849.823355502127,10028.418120425998,10028.418120425998,0.0,10028.418120425998,72.70603137308849,0.029,0.0
919,18295,2024-07-10 13:45:00,0.0,16.721793558475202,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.722365916318253,25.54836632314348,32.0,25.368080383829597,2354.7503169006427,6855.546481796687,10032.149120752085,10032.149120752085,0.0,10032.149120752085,72.73308112545261,0.029,0.0
920,18296,2024-07-10 14:00:00,0.0,16.722174047043733,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.722748821709224,25.55656187537204,32.1,25.589442990193465,2360.470372842766,6841.511810611011,10030.690461467464,10030.69046146746,1911.3,8119.390461467464,168.4773520754499,0.083,0.0
921,18297,2024-07-10 14:15:00,0.0,16.722557370392067,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.723132066098003,25.577821217327028,32.2,25.810925467077226,2369.659688459653,6834.815445539609,10038.080073503103,10038.080073503103,0.0,10038.080073503103,72.7760805328975,0.029,0.0
922,18298,2024-07-10 14:30:00,0.0,16.722940445286934,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.723516216224894,25.604137977037503,32.3,26.032496080924883,2380.491705537261,6832.271382754083,10047.579873960349,10047.579873960349,0.0,10047.579873960349,72.84495408621254,0.029,0.0
923,18299,2024-07-10 14:45:00,0.0,16.72332414255328,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.72390149146209,25.632215606578786,32.4,26.254156170291804,2392.126190878467,6831.419184159014,10058.059149641533,10058.059149641533,0.0,10058.059149641533,72.92092883490112,0.029,0.0
924,18300,2024-07-10 15:00:00,0.0,16.723708855234406,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.724287968154524,25.614264722757728,32.3,26.032496080924883,2389.5157468997804,6853.600041324923,10066.976113724797,10066.976113724797,1254.06,8812.916113724797,182.86800935978957,0.083,0.0
925,18301,2024-07-10 15:15:00,0.0,16.724094731205714,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.724673649357058,25.576975028733965,32.2,25.810925467077226,2381.122326689623,6863.361674563736,10060.713155405674,10060.713155405674,0.0,10060.713155405674,72.94017037669114,0.029,0.0
926,18302,2024-07-10 15:30:00,0.0,16.724480810143692,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.72505769611356,25.53232931569361,32.1,25.589442990193465,2370.708142026806,6866.730550460466,10051.808346398675,10051.808346398675,0.0,10051.808346398675,72.87561051139039,0.029,0.0
927,18303,2024-07-10 15:45:00,0.0,16.724865674116096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.725439789359164,25.48491377546894,32.0,25.368080383829597,2359.6273946217752,6867.5492746447935,10042.167151967424,10042.167151967422,0.0,10042.167151967424,72.80571185176383,0.029,0.0
928,18304,2024-07-10 16:00:00,0.0,16.725248744124578,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.725819809015427,25.4584264722799,32.0,26.095612781553832,2390.5426444186996,6856.628242390585,10047.12962234615,10047.12962234615,1110.78,8936.34962234615,185.42925466368263,0.083,0.0
929,18305,2024-07-10 16:15:00,0.0,16.725629800553577,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.726198663118147,25.440524883446233,32.0,26.803252498625017,2427.892741163983,6851.547902731121,10080.283875750974,10080.283875750974,0.0,10080.283875750974,73.08205809919457,0.029,0.0
930,18306,2024-07-10 16:30:00,0.0,16.726009237438145,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.72657672419747,25.425754880578154,32.0,27.4920186534001,2467.367889997439,6849.574407493983,10117.0265188757,10117.026518875698,0.0,10117.0265188757,73.34844226184883,0.029,0.0
931,18307,2024-07-10 16:45:00,0.0,16.726387695033704,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.726954128148538,25.411918195934454,32.0,28.162867613670247,2508.268941466704,6848.955520218919,10155.816692336279,10155.816692336279,0.0,10155.816692336279,73.62967101943802,0.029,0.0
932,18308,2024-07-10 17:00:00,0.0,16.726765427540133,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.72733091549003,25.424425969095413,31.975,27.593621768677643,2473.5966345044594,6835.882454096671,10144.837661228854,10144.837661228854,521.16,9623.677661228854,396.97670352569025,0.165,0.0
933,18309,2024-07-10 17:15:00,0.0,16.727142523181403,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.727708229174745,25.448998838958904,31.95,27.012460103142732,2437.0097271023146,6829.561403007932,10112.887183453822,10112.887183453824,0.0,10112.887183453822,73.31843208004021,0.029,0.0
934,18310,2024-07-10 17:30:00,0.0,16.727519573705788,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.72808659260815,25.479177881469155,31.924999999999997,26.418845694314385,2402.509970788504,6826.772848632584,10083.064059827073,10083.064059827071,0.0,10083.064059827073,73.10221443374628,0.029,0.0
935,18311,2024-07-10 17:45:00,0.0,16.727897412256667,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.728466248964047,25.512357439050223,31.9,25.8122111959226,2369.392444170587,6825.447300552771,10055.445852311175,10055.445852311172,0.0,10055.445852311175,72.90198242925602,0.029,0.0
936,18312,2024-07-10 18:00:00,0.0,16.728276422165628,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.728847328360867,25.495403702236914,31.674999999999997,25.66292836175139,2368.6162322426308,6850.3647841931215,10046.6932056023,10046.6932056023,101.58,9945.1132056023,410.2359197310949,0.165,0.0
937,18313,2024-07-10 18:15:00,0.0,16.728656790031025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.729227655759377,25.456816828423378,31.45,25.513096850047322,2364.8421059635434,6861.867586249007,10043.945463874852,10043.945463874852,0.0,10043.945463874852,72.81860461309267,0.029,0.0
938,18314,2024-07-10 18:30:00,0.0,16.72903749342861,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.72960629266391,25.409512171818978,31.225,25.362734549807772,2358.6828961904644,6866.295194042262,10038.78841719815,10038.78841719815,0.0,10038.78841719815,72.78121602468659,0.029,0.0
939,18315,2024-07-10 18:45:00,0.0,16.72941697559017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.729982860932942,25.57409997529086,31.0,25.21183842659029,2351.5783069781824,6867.779648048362,10049.236190877182,10049.236190877184,0.0,10049.236190877182,72.85696238385957,0.029,0.0
940,18316,2024-07-10 19:00:00,0.0,16.729794578164622,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.730366553380968,25.5178724770555,31.0,25.21183842659029,2352.703213304186,6872.54723689287,10032.128919935396,10032.128919935396,0.0,10032.128919935396,501.6064459967698,0.2,0.0
941,18317,2024-07-10 19:15:00,0.0,16.73017470854949,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.730747789868094,25.48709590765221,31.0,25.21183842659029,2347.94832451425,6858.6575985962345,10026.198418895356,10026.198418895356,0.0,10026.198418895356,72.68993853699133,0.029,0.0
942,18318,2024-07-10 19:30:00,0.0,16.730557172998346,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.731127674661245,25.469236832548535,31.0,25.21183842659029,2345.563401095544,6851.690932014609,10023.314123718217,10023.314123718217,0.0,10023.314123718217,72.66902739695708,0.029,0.0
943,18319,2024-07-10 19:45:00,0.0,16.730937733628025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.73150676823002,25.456381474496,31.0,25.21183842659029,2344.5575471032603,6848.752703751564,10022.029229754904,10022.029229754904,0.0,10022.029229754904,72.65971191572305,0.029,0.0
944,18320,2024-07-10 20:00:00,0.0,16.731317222812578,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.731885287691124,25.466893861626044,30.425,25.38443228057608,2348.5671802188112,6836.841792748381,10020.35461561657,10020.354615616572,0.0,10020.35461561657,501.0177307808285,0.2,0.0
945,18321,2024-07-10 20:15:00,0.0,16.73169602932165,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.732264246851003,25.487356297794395,29.85,25.523123623939856,2353.8556448470604,6831.373201430818,10025.161920615263,10025.161920615263,0.0,10025.161920615263,72.68242392446066,0.029,0.0
946,18322,2024-07-10 20:30:00,0.0,16.732074768634927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.732644077364633,25.511761126867817,29.275,25.62998724967888,2358.7021130870544,6829.1882678266975,10030.082196043404,10030.082196043406,0.0,10030.082196043404,72.71809592131468,0.029,0.0
947,18323,2024-07-10 20:45:00,0.0,16.732454163475403,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.73302495023151,25.537688560178445,28.7,25.706920732302965,2362.498168641312,6828.345707920113,10034.214808816814,10034.214808816812,0.0,10034.214808816814,72.7480573639219,0.029,0.0
948,18324,2024-07-10 21:00:00,0.0,16.732834515172122,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.733406931463563,25.520879275037746,28.775,25.436410583360473,2357.073123904529,6849.510687925897,10039.454143032212,10039.454143032212,0.0,10039.454143032212,414.12748340007875,0.165,0.0
949,18325,2024-07-10 21:15:00,0.0,16.733215942224856,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.733788166924043,25.485835287620688,28.85,25.160597885582053,2346.4759466746304,6859.135653343409,10031.815183960241,10031.815183960238,0.0,10031.815183960241,72.73066008371175,0.029,0.0
950,18326,2024-07-10 21:30:00,0.0,16.733597550567595,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.73416786555172,25.44366997913985,28.925,24.879346967073893,2333.846175812051,6862.698957815817,10021.714415082226,10021.714415082226,0.0,10021.714415082226,72.65742950934614,0.029,0.0
951,18327,2024-07-10 21:45:00,0.0,16.733978017614557,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.734545718460993,25.57170191610532,29.0,24.592512740667498,2320.436077474937,6863.756926019139,10010.89775099277,10010.89775099277,0.0,10010.89775099277,72.57900869469759,0.029,0.0
952,18328,2024-07-10 22:00:00,0.0,16.7343567933764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.734929109567496,25.53729662653935,29.0,24.752162384485384,2325.4311604901163,6860.230592965791,10004.87205956687,10004.87205956687,0.0,10004.87205956687,207.60109523601255,0.083,0.0
953,18329,2024-07-10 22:15:00,0.0,16.734737415391724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.73531099145666,25.516168904301566,29.0,24.91083754240034,2330.4396143573576,6852.397686855386,10007.503458808518,10007.503458808518,0.0,10007.503458808518,72.55440007636176,0.029,0.0
954,18330,2024-07-10 22:30:00,0.0,16.73512005189101,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.7356919402266,25.501908514025644,29.0,25.068556987641053,2336.900676656365,6848.6889139499535,10012.354488566967,10012.354488566965,0.0,10012.354488566967,72.58957004211051,0.029,0.0
955,18331,2024-07-10 22:45:00,0.0,16.735501467225014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.736072253850462,25.49014811889877,29.0,25.225323377084113,2344.159889608696,6847.157427178736,10018.170593462386,10018.17059346239,0.0,10018.170593462386,72.6317368026023,0.029,0.0
956,18332,2024-07-10 23:00:00,0.0,16.735882098406552,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.736452040815347,25.498174345375514,28.775,25.209649210870985,2340.5309924747276,6837.156424100857,10018.16948552867,10018.16948552867,0.0,10018.16948552867,207.8770168247199,0.083,0.0
957,18333,2024-07-10 23:15:00,0.0,16.73626214870629,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.736832159567108,25.514802259237204,28.55,25.190837526989448,2338.0079627595683,6832.49198058931,10015.959691036638,10015.959691036638,0.0,10015.959691036638,72.61570776001562,0.029,0.0
958,18334,2024-07-10 23:30:00,0.0,16.736642101563447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.737212983267334,25.535009834661928,28.325000000000003,25.168964917899366,2336.278347717507,6830.584073971708,10014.602613764391,10014.602613764391,0.0,10014.602613764391,72.60586894979184,0.029,0.0
959,18335,2024-07-10 23:45:00,0.0,16.7370225727934,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.737594667184034,25.556777145764144,28.1,25.144064426644533,2334.7921745519343,6829.819593672269,10013.587558618707,10013.587558618707,0.0,10013.587558618707,72.59850979998562,0.029,0.0
960,18336,2024-07-11 00:00:00,0.0,16.73740382660884,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.737977278950975,25.5412614284235,28.075000000000003,25.122011660162954,2340.013864701357,6848.322944211425,10019.65972441784,10019.65972441784,0.0,10019.65972441784,72.64253300202934,0.029,0.0
961,18337,2024-07-11 00:15:00,0.0,16.737785974456735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.73835920103909,25.509650804854065,28.05,25.09995115685378,2341.8386474000617,6856.864631728925,10021.765891314557,10021.765891314557,0.0,10021.765891314557,72.65780271203054,0.029,0.0
962,18338,2024-07-11 00:30:00,0.0,16.73816824136619,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.738739735215916,25.471515268712675,28.025,25.077899649504506,2341.877362841225,6860.174903127244,10021.770882651721,10021.770882651721,0.0,10021.770882651721,72.65783889922498,0.029,0.0
963,18339,2024-07-11 00:45:00,0.0,16.73854946950083,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.739118598463847,25.43070702667098,28.0,25.05584506259907,2341.177933354331,6861.3190599868585,10020.902784951848,10020.902784951848,0.0,10020.902784951848,72.6515451909009,0.029,0.0
964,18340,2024-07-11 01:00:00,0.0,16.738929168206912,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.73949567489946,25.562853173342468,28.0,24.869604771555696,2329.50381775759,6852.2320405544115,10014.108612014306,10014.108612014306,0.0,10014.108612014306,72.60228743710373,0.029,0.0
965,18341,2024-07-11 01:15:00,0.0,16.73930713803933,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.73987846806603,25.538836751653964,28.0,24.682014735375407,2321.0545354152987,6853.932588326901,10009.09396446455,10009.09396446455,0.0,10009.09396446455,72.565931242368,0.029,0.0
966,18342,2024-07-11 01:30:00,0.0,16.739687072870538,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.740260202750946,25.522310193739177,28.0,24.49307514772352,2310.5724677639096,6849.352427015235,10000.06625104917,10000.06625104917,0.0,10000.06625104917,72.50048032010648,0.029,0.0
967,18343,2024-07-11 01:45:00,0.0,16.740069336783492,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.740641203938413,25.510446232887066,28.0,24.302749140313615,2300.9107313910868,6846.903885857895,9992.175328199834,9992.175328199834,0.0,9992.175328199834,72.4432711294488,0.029,0.0
968,18344,2024-07-11 02:00:00,0.0,16.740450704730318,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.741021673943273,25.521973221603623,27.925,24.497225782442705,2304.7740511706966,6835.151065722259,9984.178981248066,9984.178981248066,0.0,9984.178981248066,72.38529761404848,0.029,0.0
969,18345,2024-07-11 02:15:00,0.0,16.740831440307964,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.741402627583504,25.543533085091635,27.85,24.688461204038493,2311.981077159492,6829.799922638596,9989.392473579172,9989.392473579172,0.0,9989.392473579172,72.42309543344899,0.029,0.0
970,18346,2024-07-11 02:30:00,0.0,16.741212152148236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.74178450010713,25.569141322559762,27.775,24.87653577311722,2320.297207796034,6827.734159510955,9996.329589024795,9996.329589024797,0.0,9996.329589024795,72.47338952042978,0.029,0.0
971,18347,2024-07-11 02:45:00,0.0,16.74159356523656,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.742167467106768,25.596384231802794,27.7,25.06149178161344,2329.074134169403,6827.031696572606,10003.89429925107,10003.894299251071,0.0,10003.89429925107,72.52823366957026,0.029,0.0
972,18348,2024-07-11 03:00:00,0.0,16.74197598499035,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.74255159945568,25.580124632379103,27.525,25.00643121331009,2334.5333732599656,6848.64905897359,10016.19581096393,10016.19581096393,0.0,10016.19581096393,72.61741962948851,0.029,0.0
973,18349,2024-07-11 03:15:00,0.0,16.742359534660565,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.74293500978574,25.545075227999824,27.35,24.9499601507915,2335.172684920242,6858.632916975812,10017.69850848581,10017.69850848581,0.0,10017.69850848581,72.62831418652212,0.029,0.0
974,18350,2024-07-11 03:30:00,0.0,16.742743306015356,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.74331688294869,25.502408392546883,27.175,24.892109772997905,2333.672463930233,6862.505800888306,10016.51384645532,10016.51384645532,0.0,10016.51384645532,72.61972538680108,0.029,0.0
975,18351,2024-07-11 03:45:00,0.0,16.743125947756404,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.74369688853493,25.456623303462507,27.0,24.832888624238116,2331.2568710598616,6863.845543418119,10014.272601316632,10014.27260131663,0.0,10014.272601316632,72.60347635954558,0.029,0.0
976,18352,2024-07-11 04:00:00,0.0,16.743506887122102,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.74407489134143,25.43137105300449,27.0,24.832888624238116,2327.5222013585153,6853.414993017941,10008.37116373169,10008.37116373169,0.0,10008.37116373169,72.56069093705476,0.029,0.0
977,18353,2024-07-11 04:15:00,0.0,16.743885891296806,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.7444517822549,25.41503750062179,27.0,24.832888624238116,2325.8181001200464,6848.397248168438,10006.203983714318,10006.203983714318,0.0,10006.203983714318,72.54497888192881,0.029,0.0
978,18354,2024-07-11 04:30:00,0.0,16.744263338167496,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.744827948253928,25.5582369544351,27.0,24.832888624238116,2325.088202398469,6846.248056214158,10005.237160849198,10005.237160849198,0.0,10005.237160849198,72.53796941615668,0.029,0.0
979,18355,2024-07-11 04:45:00,0.0,16.744639866616808,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.74521031057224,25.538126602852113,27.0,24.832888624238116,2326.862572823298,6851.472709652878,10008.698509090513,10008.698509090513,0.0,10008.698509090513,72.56306419090622,0.029,0.0
980,18356,2024-07-11 05:00:00,0.0,16.745019130788307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.745591783885725,25.543552846972357,27.025,24.89091561605766,2324.966219654979,6838.1820594416895,10004.278455919331,10004.278455919333,0.0,10004.278455919331,72.53101880541516,0.029,0.0
981,18357,2024-07-11 05:15:00,0.0,16.745401048619062,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.745973476116696,25.561377254732918,27.05,24.948970732398685,2325.6046769275636,6831.770644524895,10004.24809908674,10004.248099086739,0.0,10004.24809908674,72.53079871837888,0.029,0.0
982,18358,2024-07-11 05:30:00,0.0,16.745782631383985,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.74635592514036,25.584120055152457,27.075000000000003,25.007064479165,2327.576531181293,6829.238512224696,10005.825028808173,10005.825028808173,0.0,10005.825028808173,72.54223145885925,0.029,0.0
983,18359,2024-07-11 05:45:00,0.0,16.74616470202201,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.74673934430279,25.608970400077965,27.1,25.065176265276577,2330.101388028748,6828.2872264304815,10008.066613769779,10008.066613769779,0.0,10008.066613769779,72.5584829498309,0.029,0.0
984,18360,2024-07-11 06:00:00,0.0,16.746547636105426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.747123824998404,25.59265083925205,27.075000000000003,25.007064479165,2334.6112880781625,6848.756988510233,10016.575119279167,10016.575119279165,7.5,10009.075119279167,72.56579461477396,0.029,0.0
985,18361,2024-07-11 06:15:00,0.0,16.74693158603907,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.747507581056464,25.558578659951063,27.05,24.948970732398685,2334.986491383338,6858.212518420889,10017.678392182486,10017.678392182486,0.0,10017.678392182486,72.62816834332303,0.029,0.0
986,18362,2024-07-11 06:30:00,0.0,16.747315704422373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.747889842326238,25.517367176216613,27.025,24.89091561605766,2333.4012426251275,6861.877181712184,10016.379737999006,10016.379737999006,0.0,10016.379737999006,72.6187531004928,0.029,0.0
987,18363,2024-07-11 06:45:00,0.0,16.74769871307618,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.74827029913868,25.473308751240765,27.0,24.832888624238116,2331.016725231087,6863.149907182529,10014.13698435632,10014.13698435632,0.0,10014.13698435632,72.60249313658333,0.029,0.0
988,18364,2024-07-11 07:00:00,0.0,16.74808007209682,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.748648828059007,25.44876384645596,27.0,25.0088568872059,2335.4747837325594,6853.292425883664,10010.876560230108,10010.876560230108,61.92,9948.956560230108,72.12993506166829,0.029,0.0
989,18365,2024-07-11 07:15:00,0.0,16.74845956496707,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.74902627574886,25.432470590725544,27.0,25.183637155855724,2342.5331191999585,6848.655138367899,10015.962160401243,10015.962160401245,0.0,10015.962160401243,72.61572566290901,0.029,0.0
990,18366,2024-07-11 07:30:00,0.0,16.748837553260902,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.749403000246094,25.419338841523345,27.0,25.357262352635516,2350.594759468599,6846.7557178988445,10022.462556693774,10022.462556693774,0.0,10022.462556693774,72.66285353602987,0.029,0.0
991,18367,2024-07-11 07:45:00,0.0,16.749214639368425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.749779138742067,25.40741431106113,27.0,25.52972925927267,2359.105143275172,6845.962485033853,10029.537677335935,10029.537677335935,0.0,10029.537677335935,72.71414816068553,0.029,0.0
992,18368,2024-07-11 08:00:00,0.0,16.749591070854564,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.750154743634766,25.415134274641144,27.2,25.514892555866265,2355.6160213751386,6836.175410845513,10029.880683920313,10029.880683920313,117.3,9912.580683920314,408.893953211713,0.165,0.0
993,18369,2024-07-11 08:15:00,0.0,16.749966942545527,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.750530667209773,25.431498389247555,27.4,25.496386540012004,2353.1101961373624,6831.612292657937,10027.696261642248,10027.696261642248,0.0,10027.696261642248,72.7007978969063,0.029,0.0
994,18370,2024-07-11 08:30:00,0.0,16.75034270678503,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.750907284471577,25.45171701591062,27.6,25.474146560575257,2351.352380237563,6829.76605836984,10026.315873358777,10026.315873358777,0.0,10026.315873358777,72.69079008185113,0.029,0.0
995,18371,2024-07-11 08:45:00,0.0,16.750718977208344,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.75128476261767,25.47390582809888,27.8,25.448097071120035,2349.8079208888466,6829.094270727287,10025.255584943605,10025.255584943607,0.0,10025.255584943605,72.68310299084114,0.029,0.0
996,18372,2024-07-11 09:00:00,0.0,16.751096024911334,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.751663187085587,25.458598004179457,27.85,25.35150941518451,2351.6349902310462,6847.964001922924,10030.177235432877,10030.177235432879,213.42,9816.757235432877,404.9412359616062,0.165,0.0
997,18373,2024-07-11 09:15:00,0.0,16.751473976219447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.752040931070013,25.427146861958658,27.9,25.253950391314905,2349.7469711289477,6856.787555326144,10029.284719049587,10029.284719049585,0.0,10029.284719049587,72.71231421310951,0.029,0.0
998,18374,2024-07-11 09:30:00,0.0,16.75185206044184,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.75241729423435,25.58387651815326,27.95,25.155402457227286,2346.0301156344904,6860.322477142433,10032.192662367612,10032.192662367614,0.0,10032.192662367612,72.73339680216519,0.029,0.0
999,18375,2024-07-11 09:45:00,0.0,16.752229114007772,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.7528004407262,25.526088156681286,28.0,25.05584506259907,2345.216627865256,6872.40181344519,10028.336076822043,10028.336076822043,0.0,10028.336076822043,72.70543655695981,0.029,0.0
1000,18376,2024-07-11 10:00:00,0.0,16.75260886887014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.753181063543284,25.4946434441569,28.25,25.290660700793715,2351.1462376499476,6858.755036501999,10023.66063147999,10023.66063147999,554.34,9469.32063147999,390.6094760485496,0.165,0.0
1001,18377,2024-07-11 10:15:00,0.0,16.75299075351584,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.75356030569506,25.476240027104474,28.5,25.52549790843685,2360.7608401460298,6852.019915617708,10030.758748631451,10030.758748631451,0.0,10030.758748631451,72.72300092757803,0.029,0.0
1002,18378,2024-07-11 10:30:00,0.0,16.75337068599481,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.75393873302742,25.462731512203288,28.75,25.76037146213162,2372.033287038019,6849.438841571722,10040.085554238747,10040.085554238747,0.0,10040.085554238747,72.79062026823092,0.029,0.0
1003,18379,2024-07-11 10:45:00,0.0,16.753749520737863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.754316557937514,25.451099902770846,29.0,25.995279374481463,2384.1210466126995,6848.528638767681,10050.420403317543,10050.420403317543,0.0,10050.420403317543,72.8655479240522,0.029,0.0
1004,18380,2024-07-11 11:00:00,0.0,16.754127646856933,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.75469386187961,25.459024062248155,29.025,25.941310295919603,2378.9355351523704,6838.916262620042,10051.28109097743,10051.28109097743,513.66,9537.62109097743,197.9056376377817,0.083,0.0
1005,18381,2024-07-11 11:15:00,0.0,16.754505211273553,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.755071493289606,25.47550021662665,29.05,25.886963983578173,2374.5308924684314,6834.520212277707,10047.451616445078,10047.451616445078,0.0,10047.451616445078,72.84402421922682,0.029,0.0
1006,18382,2024-07-11 11:30:00,0.0,16.754882678953845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.755449823176214,25.495569821601382,29.075000000000003,25.83222628992601,2371.0575258226563,6832.819282605464,10044.509364092304,10044.5093640923,0.0,10044.509364092304,72.82269288966921,0.029,0.0
1007,18383,2024-07-11 11:45:00,0.0,16.755260659593837,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.75582900740872,25.517231993036575,29.1,25.777097175995745,2367.961111406356,6832.223262156624,10042.021849782252,10042.021849782252,0.0,10042.021849782252,72.80465841092133,0.029,0.0
1008,18384,2024-07-11 12:00:00,0.0,16.75563941665623,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.756209115042864,25.50179641051605,29.325000000000003,25.559272011094137,2363.629510020758,6850.775459382932,10043.6829983419,10043.682998341897,854.88,9188.8029983419,66.61882173797878,0.029,0.0
1009,18385,2024-07-11 12:15:00,0.0,16.756019062592998,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.7565885365769,25.47050909204289,29.55,25.330421765165074,2354.9097996966248,6859.302298182811,10037.372426131982,10037.372426131982,0.0,10037.372426131982,72.77095008945687,0.029,0.0
1010,18386,2024-07-11 12:30:00,0.0,16.756398827186903,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.75696658432424,25.43301575987349,29.775,25.09012515656636,2344.0184339149487,6862.54871805427,10028.681002742673,10028.681002742675,0.0,10028.681002742673,72.70793726988438,0.029,0.0
1011,18387,2024-07-11 12:45:00,0.0,16.75677756181791,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.757342989099214,25.57526237650151,30.0,24.837912917413547,2332.043424542363,6863.597576201375,10019.24688155838,10019.24688155838,0.0,10019.24688155838,72.63953989129826,0.029,0.0
1012,18388,2024-07-11 13:00:00,0.0,16.757154788078967,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.75772554887464,25.542655858291017,30.0,24.837912917413547,2330.6780897018425,6861.9913751622125,10013.124024657236,10013.12402465724,1348.02,8665.104024657236,179.80090851163766,0.083,0.0
1013,18389,2024-07-11 13:15:00,0.0,16.757534270374887,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.75810667749454,25.522588772463546,30.0,24.837912917413547,2328.1739954597497,6854.6188120907,10009.774512614988,10009.774512614988,0.0,10009.774512614988,72.57086521645866,0.029,0.0
1014,18390,2024-07-11 13:30:00,0.0,16.757916114560796,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.758486919035512,25.509317877411267,30.0,24.837912917413547,2326.957331282828,6851.036704751908,10008.25884909207,10008.25884909207,0.0,10008.25884909207,72.5598766559175,0.029,0.0
1015,18391,2024-07-11 13:45:00,0.0,16.758296799645088,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.758866568384235,25.498591351600012,30.0,24.837912917413547,2326.445402462478,6849.529481954442,10007.557392651599,10007.557392651599,0.0,10007.557392651599,72.5547910967241,0.029,0.0
1016,18392,2024-07-11 14:00:00,0.0,16.758676745083065,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.759245735951197,25.51029686771633,29.075,24.738314211755608,2318.104767137437,6838.117824189451,10002.072759108994,10002.072759108994,388.98,9613.092759108995,199.47167475151164,0.083,0.0
1017,18393,2024-07-11 14:15:00,0.0,16.759056153548716,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.759625394958874,25.53167787004909,28.15,24.589967521995877,2309.396748695759,6832.755103794003,9996.008222837796,9996.008222837798,0.0,9996.008222837796,72.47105961557402,0.029,0.0
1018,18394,2024-07-11 14:30:00,0.0,16.75943556682922,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.760005965150093,25.55664888370921,27.225,24.396149701265987,2299.714379337982,6830.49190977452,9989.589240434394,9989.589240434392,0.0,9989.589240434394,72.42452199314936,0.029,0.0
1019,18395,2024-07-11 14:45:00,0.0,16.75981568141975,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.76038760223735,25.58283299720962,26.3,24.159779133009458,2288.6380745978713,6829.368470005467,9982.36864386809,9982.36864386809,0.0,9982.36864386809,72.37217266804366,0.029,0.0
1020,18396,2024-07-11 15:00:00,0.0,16.760196785082584,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.76077035880386,25.565960428666447,26.975,24.44937227237362,2307.4130993575313,6850.484341948575,9986.13951643112,9986.13951643112,216.66,9769.47951643112,202.71669996594574,0.083,0.0
1021,18397,2024-07-11 15:15:00,0.0,16.76057898189476,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.761152366812038,25.53058347903919,27.65,24.72386413300374,2323.675832187994,6860.1399542110785,10000.038150479495,10000.038150479495,0.0,10000.038150479495,72.50027659097634,0.029,0.0
1022,18398,2024-07-11 15:30:00,0.0,16.76096136417799,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.761532823493372,25.487737774242337,28.325,24.982717874597924,2337.5067787536022,6863.818480477353,10011.826943118765,10011.826943118765,0.0,10011.826943118765,72.58574533761106,0.029,0.0
1023,18399,2024-07-11 15:45:00,0.0,16.76134259653425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.76191140488551,25.4418746435373,29.0,25.225323377084113,2349.9969142592013,6865.0491122801,10022.350588545423,10022.350588545423,0.0,10022.350588545423,72.66204176695432,0.029,0.0
1024,18400,2024-07-11 16:00:00,0.0,16.761722115551553,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.762287980162462,25.416280657316822,28.75,25.188190109572325,2345.4752360775733,6854.5209548644,10023.698760317788,10023.698760317788,125.58,9898.118760317788,205.3859642765941,0.083,0.0
1025,18401,2024-07-11 16:15:00,0.0,16.762099693893955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.762663428772626,25.561058431085446,28.5,25.147521257874207,2341.6892322448934,6849.33900219879,10020.14777850395,10020.14777850395,0.0,10020.14777850395,72.64607139415364,0.029,0.0
1026,18402,2024-07-11 16:30:00,0.0,16.762475705832838,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.763045142249773,25.538686317794856,28.25,25.103381980601828,2340.9107859550277,6853.435699770358,10021.500144641668,10021.500144641668,0.0,10021.500144641668,72.6558760486521,0.029,0.0
1027,18403,2024-07-11 16:45:00,0.0,16.762854286899348,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.76342586861863,25.52215296590919,28.0,25.05584506259907,2337.272765028112,6849.627249661598,10017.946060378546,10017.946060378546,0.0,10017.946060378546,72.63010893774447,0.029,0.0
1028,18404,2024-07-11 17:00:00,0.0,16.763235506820973,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.763805861231415,25.531206579984605,27.575,24.838395537437346,2322.8354334447276,6836.759761528583,10008.992340600238,10008.992340600238,138.18,9870.812340600238,407.17100904975985,0.165,0.0
1029,18405,2024-07-11 17:15:00,0.0,16.763615866305553,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.764186230200483,25.551242271760255,27.15,24.616515100086623,2310.2090549990585,6830.759560154805,9998.67319040553,9998.67319040553,0.0,9998.67319040553,72.4903806304401,0.029,0.0
1030,18406,2024-07-11 17:30:00,0.0,16.76399604708948,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.764567451958747,25.576075127326273,26.725,24.390289637125466,2298.7741760509207,6828.206420132298,9989.769220717508,9989.769220717508,0.0,9989.769220717508,72.42582685020193,0.029,0.0
1031,18407,2024-07-11 17:45:00,0.0,16.764376842448385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.764949734592285,25.60321473456744,26.3,24.159779133009458,2287.8625785121453,6827.107474125468,9981.647343904646,9981.647343904644,0.0,9981.647343904646,72.36694324330868,0.029,0.0
1032,18408,2024-07-11 18:00:00,0.0,16.764758594648395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.765333178132742,25.587781043831455,25.475,23.7133719225872,2275.7010069847274,6848.151252995919,9981.39309250908,9981.393092509079,7.02,9974.37309250908,411.44289006599956,0.165,0.0
1033,18409,2024-07-11 18:15:00,0.0,16.765141457739745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.765715935510435,25.55410061166467,24.65,23.24987766780966,2259.1945561435095,6857.734631045495,9971.828546950383,9971.828546950384,0.0,9971.828546950383,72.29575696539028,0.029,0.0
1034,18410,2024-07-11 18:30:00,0.0,16.76552455820248,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.76609721512734,25.513178979262644,23.825,22.769818891819572,2240.942049591163,6861.28417556782,9960.734428382093,9960.734428382097,0.0,9960.734428382093,72.21532460577018,0.029,0.0
1035,18411,2024-07-11 18:45:00,0.0,16.765906576693197,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.766476702892174,25.46945333418416,23.0,22.27367578722261,2222.258357831875,6862.322674465142,9949.927838847896,9949.927838847896,0.0,9949.927838847896,72.13697683164725,0.029,0.0
1036,18412,2024-07-11 19:00:00,0.0,16.76628696037094,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.76685427723111,25.446443668045855,22.75,21.84416781853306,2203.057375349559,6851.723444465537,9934.881167686124,9934.881167686126,0.0,9934.881167686124,496.74405838430624,0.2,0.0
1037,18413,2024-07-11 19:15:00,0.0,16.76666549142463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.767230836980445,25.432586821705634,22.5,21.415554926065383,2186.611440474481,6846.46848040768,9925.484128593649,9925.48412859365,0.0,9925.484128593649,71.95975993230395,0.029,0.0
1038,18414,2024-07-11 19:30:00,0.0,16.767042558465665,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.767606779271134,25.422674723419636,22.25,20.98789958208477,2171.911294753,6844.021075447462,9918.646949759275,9918.646949759275,0.0,9918.646949759275,71.91019038575475,0.029,0.0
1039,18415,2024-07-11 19:45:00,0.0,16.767418809487648,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.767982275272978,25.414676622478165,22.0,20.56122959497759,2158.4086096605442,6842.714114442661,9913.65031125179,9913.65031125179,0.0,9913.65031125179,71.87396475657548,0.029,0.0
1040,18416,2024-07-11 20:00:00,0.0,16.767794528625387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.768357408042625,25.42801943835817,22.125,20.71191425142605,2158.371295134852,6831.969815224188,9888.819774241356,9888.819774241358,0.0,9888.819774241356,494.4409887120678,0.2,0.0
1041,18417,2024-07-11 20:15:00,0.0,16.768169843010785,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.768733103460455,25.450644548897635,22.25,20.862805203590465,2161.3953025396895,6826.982293856278,9888.324710822695,9888.324710822693,0.0,9888.324710822695,71.69035415346454,0.029,0.0
1042,18418,2024-07-11 20:30:00,0.0,16.768545257100993,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.7691097642108,25.477127455737975,22.375,21.01389153888905,2165.467384995859,6824.987504985713,9889.88475701597,9889.884757015972,0.0,9889.88475701597,71.7016644883658,0.029,0.0
1043,18419,2024-07-11 20:45:00,0.0,16.768921435191324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.76948755762313,25.50528229514465,22.5,21.165173646399943,2170.0407945624193,6824.245713688785,9892.10897038202,9892.10897038202,0.0,9892.10897038202,71.71779003526964,0.029,0.0
1044,18420,2024-07-11 21:00:00,0.0,16.769298662290268,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.76986655618314,25.492657438756567,22.375,21.01389153888905,2172.2929115716292,6844.48038723395,9908.594315714825,9908.594315714827,0.0,9908.594315714825,408.72951552323656,0.165,0.0
1045,18421,2024-07-11 21:15:00,0.0,16.76967705828017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.770244990629564,25.46248917602905,22.25,20.862805203590465,2170.509047668145,6853.787303327819,9910.319628883866,9910.319628883864,0.0,9910.319628883866,71.84981730940804,0.029,0.0
1046,18422,2024-07-11 21:30:00,0.0,16.770055774772793,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.770622099874473,25.425276961808663,22.125,20.71191425142605,2167.0054054965804,6857.357655055796,9909.584808031464,9909.584808031466,0.0,9909.584808031464,71.84448985822812,0.029,0.0
1047,18423,2024-07-11 21:45:00,0.0,16.77043354661519,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.77099757837548,25.564994436438077,22.0,20.56122959497759,2162.8537739179915,6858.553019945534,9908.858873632422,9908.858873632422,0.0,9908.858873632422,71.83922683383506,0.029,0.0
1048,18424,2024-07-11 22:00:00,0.0,16.770809840488482,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.77137910222262,25.53307838691631,22.25,20.833581609459028,2169.5326737399632,6856.328169997414,9895.87549473976,9895.87549473976,0.0,9895.87549473976,205.33941651585002,0.083,0.0
1049,18425,2024-07-11 22:15:00,0.0,16.77118834167539,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.77175922490754,25.514617866056415,22.5,21.106292740181487,2175.616393265852,6848.542679029287,9896.03087734313,9896.03087734313,0.0,9896.03087734313,71.7462238607377,0.029,0.0
1050,18426,2024-07-11 22:30:00,0.0,16.771569164938974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.77213853025284,25.50318426668815,22.75,21.379362310119784,2183.3350375997857,6844.889091370027,9898.94916826543,9898.94916826543,0.0,9898.94916826543,71.76738146992437,0.029,0.0
1051,18427,2024-07-11 22:45:00,0.0,16.771948878961673,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.772517323151675,25.49429612473015,23.0,21.652778174212592,2192.0962251504,6843.466760189445,9903.25768097124,9903.25768097124,0.0,9903.25768097124,71.79861818704148,0.029,0.0
1052,18428,2024-07-11 23:00:00,0.0,16.772327928074787,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.77289571406247,25.50295705217539,22.9,21.64914545083011,2189.7932501653795,6834.6770544867495,9909.487067194084,9909.487067194084,0.0,9909.487067194084,205.62185664427727,0.083,0.0
1053,18429,2024-07-11 23:15:00,0.0,16.772706519985068,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.773274464362586,25.519237375864364,22.8,21.64482546778977,2188.3481056769847,6830.624001305354,9908.366232940098,9908.366232940098,0.0,9908.366232940098,71.83565518881571,0.029,0.0
1054,18430,2024-07-11 23:30:00,0.0,16.773085090591252,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.773653904596646,25.538686145974467,22.700000000000003,21.639824613282045,2187.6614524426673,6829.0106948086805,9907.882445134352,9907.882445134353,0.0,9907.882445134352,71.83214772722405,0.029,0.0
1055,18431,2024-07-11 23:45:00,0.0,16.7734641858619,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.774034172201294,25.559505048082702,22.6,21.634156224532358,2187.276018573615,6828.408590610441,9907.787963670617,9907.787963670617,0.0,9907.787963670617,71.83146273661197,0.029,0.0
