step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1056,18432,2024-07-12 00:00:00,0.0,16.773844039775884,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.774415326582044,25.547488930659647,22.700000000000003,21.79390671200171,2197.6685665810123,6844.779561325534,9911.188062555295,9911.188062555295,0.0,9911.188062555295,71.8561134535259,0.029,0.0
1057,18433,2024-07-12 00:15:00,0.0,16.774224750773516,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.774795943165813,25.52117855982878,22.8,21.95374098222718,2205.7757769340856,6852.434319827468,9916.895915420462,9916.895915420462,0.0,9916.895915420462,71.89749538679835,0.029,0.0
1058,18434,2024-07-12 00:30:00,0.0,16.77460563625997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.77517540182452,25.48894692084187,22.9,22.113670559525,2212.532610812392,6855.508745294042,9921.1627688583,9921.1627688583,0.0,9921.1627688583,71.92843007422267,0.029,0.0
1059,18435,2024-07-12 00:45:00,0.0,16.77498567386556,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.775553445715786,25.45416022692309,23.0,22.27367578722261,2218.7952368723472,6856.68527855258,9924.85591286901,9924.855912869009,0.0,9924.85591286901,71.95520536830033,0.029,0.0
1060,18436,2024-07-12 01:00:00,0.0,16.775364425145053,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.775929964050345,25.434801561168406,23.0,22.27367578722261,2216.6622942200634,6848.863705782947,9926.939808763927,9926.939808763927,0.0,9926.939808763927,71.97031361353848,0.029,0.0
1061,18437,2024-07-12 01:15:00,0.0,16.775741706239724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.77630562623323,25.422140579316718,23.0,22.27367578722261,2215.4447864297763,6845.101948365319,9925.542367036225,9925.542367036229,0.0,9925.542367036225,71.96018216101264,0.029,0.0
1062,18438,2024-07-12 01:30:00,0.0,16.77611779650286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.776680722878112,25.412223627934697,23.0,22.27367578722261,2214.924577284197,6843.494648261169,9924.825240614864,9924.825240614864,0.0,9924.825240614864,71.95498299445777,0.029,0.0
1063,18439,2024-07-12 01:45:00,0.0,16.7764931759018,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.777055373058147,25.403466083506725,23.0,22.27367578722261,2214.6913954353595,6842.774181862016,9924.460772163036,9924.46077216304,0.0,9924.460772163036,71.95234059818202,0.029,0.0
1064,18440,2024-07-12 02:00:00,0.0,16.776868049320214,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.77742962709344,25.415174759240326,23.175,22.44535169190514,2217.388412353019,6832.607582813117,9919.152416053717,9919.152416053717,0.0,9919.152416053717,71.91385501638945,0.029,0.0
1065,18441,2024-07-12 02:15:00,0.0,16.777242501419586,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.777804372920613,25.435738957920254,23.35,22.61704521621487,2222.415995375994,6827.952747544512,9921.664435134644,9921.664435134646,0.0,9921.664435134644,71.93206715472617,0.029,0.0
1066,18442,2024-07-12 02:30:00,0.0,16.77761700135089,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.778179994714836,25.459932938242154,23.525,22.78874062916589,2228.4985919039377,6826.163421765789,9925.680778860942,9925.680778860942,0.0,9925.680778860942,71.96118564674184,0.029,0.0
1067,18443,2024-07-12 02:45:00,0.0,16.777992185177556,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.7785566499119,25.485647571252322,23.7,22.960443130581258,2235.096330096978,6825.565131476911,9930.36469312526,9930.364693125259,0.0,9930.36469312526,71.99514402515814,0.029,0.0
1068,18444,2024-07-12 03:00:00,0.0,16.77836832366558,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.778934404442104,25.471415138515024,23.775,23.034617669048153,2244.8629512034136,6845.4744138512615,9942.860435107545,9942.860435107546,0.0,9942.860435107545,72.08573815452971,0.029,0.0
1069,18445,2024-07-12 03:15:00,0.0,16.778745528552445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.77931152516675,25.439863204829305,23.85,23.108792393671717,2250.9138846685278,6854.737711383287,9948.273833125882,9948.273833125882,0.0,9948.273833125882,72.12498529016266,0.029,0.0
1070,18446,2024-07-12 03:30:00,0.0,16.779122966176452,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.779687260711498,25.40125323770461,23.925,23.182967798216087,2255.157056358812,6858.405103941366,9951.416640801997,9951.416640801996,0.0,9951.416640801997,72.14777064581449,0.029,0.0
1071,18447,2024-07-12 03:45:00,0.0,16.779499394305002,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.78006130492483,25.564938273377333,24.0,23.25714793015782,2258.666445587575,6859.760349457954,9965.48991389736,9965.48991389736,0.0,9965.48991389736,72.24980187575586,0.029,0.0
1072,18448,2024-07-12 04:00:00,0.0,16.77987428416533,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.780442434394534,25.518385866393917,24.0,23.25714793015782,2260.3663159061607,6864.295957462074,9959.34534417205,9959.345344172052,0.0,9959.34534417205,72.20525374524736,0.029,0.0
1073,18449,2024-07-12 04:15:00,0.0,16.780251871031417,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.78082152771733,25.492102962890208,24.0,23.25714793015782,2256.7009182366482,6853.164852427787,9954.811368601018,9954.811368601018,0.0,9954.811368601018,72.17238242235739,0.029,0.0
1074,18450,2024-07-12 04:30:00,0.0,16.78063198241668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.781199464369784,25.47634138079852,24.0,23.25714793015782,2254.8657766685656,6847.591881906093,9952.525779155334,9952.525779155338,0.0,9952.525779155334,72.15581189887618,0.029,0.0
1075,18451,2024-07-12 04:45:00,0.0,16.78101049741301,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.781576700866125,25.464609409123504,24.0,23.25714793015782,2254.104718596759,6845.280695525031,9951.509938733629,9951.509938733629,0.0,9951.509938733629,72.1484470558188,0.029,0.0
1076,18452,2024-07-12 05:00:00,0.0,16.781388083982485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.781953412060666,25.4767548423939,23.8,23.0286944115353,2241.4457566363853,6833.285033297646,9947.706785875278,9947.706785875276,21.6,9926.106785875278,71.96427419759577,0.029,0.0
1077,18453,2024-07-12 05:15:00,0.0,16.781765057823648,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.782330633893135,25.499433424872315,23.6,22.80046017429303,2230.5010719756856,6827.659573861753,9940.00973611173,9940.00973611173,0.0,9940.00973611173,72.06507058681004,0.029,0.0
1078,18454,2024-07-12 05:30:00,0.0,16.782142024329985,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.782708823315332,25.5266592515188,23.4,22.572431766879983,2220.871750142381,6825.309253803368,9933.747483237366,9933.747483237366,0.0,9933.747483237366,72.01966925347091,0.029,0.0
1079,18455,2024-07-12 05:45:00,0.0,16.782519729979924,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.783088177569386,25.55601977420829,23.2,22.34461646632632,2211.921971410326,6824.313742154231,9928.391018732891,9928.391018732891,0.0,9928.391018732891,71.98083488581347,0.029,0.0
1080,18456,2024-07-12 06:00:00,0.0,16.78289850181811,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.78346878921832,25.54141851065867,23.65,22.81777089886399,2235.4117828633766,6846.277623355488,9926.086807596794,9926.086807596796,261.78,9664.306807596793,70.06622435507676,0.029,0.0
1081,18457,2024-07-12 06:15:00,0.0,16.783278484763393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.78384875093453,25.50756562076803,24.1,23.29151237135338,2257.9553078865956,6856.647455842817,9942.795344825183,9942.795344825183,0.0,9942.795344825183,72.08526624998258,0.029,0.0
1082,18458,2024-07-12 06:30:00,0.0,16.783658771451144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.784227227520454,25.46563160389316,24.55,23.76583361215201,2279.538906589316,6860.918613333668,9959.24642766028,9959.24642766028,0.0,9959.24642766028,72.20453660053704,0.029,0.0
1083,18459,2024-07-12 06:45:00,0.0,16.78403799059667,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.784603868441483,25.42010810696374,25.0,24.240745212351978,2301.315082283752,6862.670727036585,9976.140269883288,9976.140269883288,0.0,9976.140269883288,72.32701695665384,0.029,0.0
1084,18460,2024-07-12 07:00:00,0.0,16.784415549339485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.78497851804655,25.561241224165475,24.75,24.18567566008315,2296.940398325142,6852.27817372149,9984.553083835403,9984.5530838354,613.02,9371.533083835402,67.94361485780666,0.029,0.0
1085,18461,2024-07-12 07:15:00,0.0,16.784791194606463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.785359274482254,25.535461677633,24.5,24.127158835412878,2294.8242929674375,6853.859321384278,9985.162822466069,9985.16282246607,0.0,9985.162822466069,72.392430462879,0.029,0.0
1086,18462,2024-07-12 07:30:00,0.0,16.78516889764247,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.785738896012663,25.517690808221175,24.25,24.065245242687276,2290.3954371395316,6848.94163675731,9980.981675403444,9980.981675403447,0.0,9980.981675403444,72.36211714667498,0.029,0.0
1087,18463,2024-07-12 07:45:00,0.0,16.785549086620296,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.786117730141502,25.504732311624664,24.0,23.999996197606098,2286.6303228888733,6846.396112168888,9977.755919580346,9977.755919580346,0.0,9977.755919580346,72.33873041695752,0.029,0.0
1088,18464,2024-07-12 08:00:00,0.0,16.785928314448856,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.786495985684326,25.514051919315285,23.925,23.772122018306483,2273.3189924058956,6835.20395102617,9970.801708172175,9970.801708172175,1125.42,8845.381708172175,364.87199546210223,0.165,0.0
1089,18465,2024-07-12 08:15:00,0.0,16.786306859282107,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.78687462919771,25.533219482216705,23.85,23.54369479073433,2261.7262142386235,6829.957550128155,9962.016852720555,9962.016852720555,0.0,9962.016852720555,72.22462218222402,0.029,0.0
1090,18466,2024-07-12 08:30:00,0.0,16.78668530881448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.787254087920473,25.556668235597893,23.775,23.314701193091885,2251.3562325614025,6827.756209897332,9954.629558977966,9954.629558977966,0.0,9954.629558977966,72.17106430259025,0.029,0.0
1091,18467,2024-07-12 08:45:00,0.0,16.78706435993805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.7876345475536,25.58215482499542,23.7,23.08514304997226,2241.611017991448,6826.813265757972,9948.087441143794,9948.087441143794,0.0,9948.087441143794,72.12363394829251,0.029,0.0
1092,18468,2024-07-12 09:00:00,0.0,16.787444319121754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.78801609646748,25.56731754052289,24.025,23.374717154383603,2258.731879170022,6846.92635518541,9948.248231930209,9948.248231930209,1527.66,8420.588231930209,347.34926456712117,0.165,0.0
1093,18469,2024-07-12 09:15:00,0.0,16.787825323395584,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.788396985167537,25.53490534913227,24.35,23.663844286610242,2274.140521742732,6856.358657693954,9960.219773444109,9960.219773444109,0.0,9960.219773444109,72.2115933574698,0.029,0.0
1094,18470,2024-07-12 09:30:00,0.0,16.788206542185016,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.78877645119877,25.49520273515617,24.675,23.952516243056206,2288.055594465552,6860.173938611792,9970.97044671971,9970.97044671971,0.0,9970.97044671971,72.2895357387179,0.029,0.0
1095,18471,2024-07-12 09:45:00,0.0,16.788586719551905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.78915417832847,25.45234872428505,25.0,24.240745212351978,2301.55021805259,6861.666097826874,9981.302014106286,9981.302014106288,0.0,9981.302014106286,72.36443960227058,0.029,0.0
1096,18472,2024-07-12 10:00:00,0.0,16.7889653161388,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.789530029907755,25.428442321744132,25.0,24.240745212351978,2299.213119710598,6852.065076608621,9985.359488882079,9985.359488882083,2501.22,7484.13948888208,308.7207539163858,0.165,0.0
1097,18473,2024-07-12 10:15:00,0.0,16.789342105468585,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.789904828055786,25.412764519447578,25.0,24.240745212351978,2297.6640114212405,6847.448456800039,9983.663408931856,9983.663408931856,0.0,9983.663408931856,72.38155971475597,0.029,0.0
1098,18474,2024-07-12 10:30:00,0.0,16.789717430342694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.79027892981636,25.55734880057103,25.0,24.240745212351978,2297.002810499817,6845.4779601536475,9982.773611809533,9982.773611809533,0.0,9982.773611809533,72.37510868561911,0.029,0.0
1099,18475,2024-07-12 10:45:00,0.0,16.790091880295204,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.79065928817014,25.537422303738925,25.0,24.240745212351978,2298.7973402651155,6850.825978841758,9986.28179398434,9986.281793984343,0.0,9986.28179398434,72.40054300638647,0.029,0.0
1100,18476,2024-07-12 11:00:00,0.0,16.79046911037627,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.791038765568274,25.542832283821575,25.025,24.264928549064347,2295.456980586351,6837.798813476681,9981.433219075385,9981.433219075385,2813.76,7167.673219075385,148.72921929581423,0.083,0.0
1101,18477,2024-07-12 11:15:00,0.0,16.790849028238487,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.791418461266993,25.56089305723583,25.05,24.28911508267774,2294.478870906831,6831.588761005684,9980.064258394954,9980.064258394954,0.0,9980.064258394954,72.35546587336341,0.029,0.0
1102,18478,2024-07-12 11:30:00,0.0,16.791228614800097,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.79179892411296,25.584027354864645,25.075000000000003,24.313299025818747,2294.823687705832,6829.3143981398725,9980.270238511492,9980.270238511492,0.0,9980.270238511492,72.35695922920831,0.029,0.0
1103,18479,2024-07-12 11:45:00,0.0,16.7916086940593,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.79218037418433,25.609283066059458,25.1,24.337479045820807,2295.7131474487223,6828.655232510341,9981.133250143179,9981.13325014318,0.0,9981.133250143179,72.36321606353805,0.029,0.0
1104,18480,2024-07-12 12:00:00,0.0,16.79198965052128,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.792562903479457,25.59416490565837,25.325000000000003,24.559226491373437,2312.2816951216055,6849.044305263646,9991.669932525358,9991.66993252536,3394.5,6597.169932525358,47.829482010808846,0.029,0.0
1105,18481,2024-07-12 12:15:00,0.0,16.7923716402159,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.79294476033093,25.561389596273038,25.55,24.78098137060304,2326.1044184188922,6858.723555529545,10003.513811921699,10003.513811921699,0.0,10003.513811921699,72.52547513643232,0.029,0.0
1106,18482,2024-07-12 12:30:00,0.0,16.792753833282937,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.793325178717105,25.52124766474713,25.775,25.002737962061612,2338.245393856893,6862.746687966727,10013.568876213985,10013.568876213985,0.0,10013.568876213985,72.5983743525514,0.029,0.0
1107,18483,2024-07-12 12:45:00,0.0,16.793134970892492,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.793703839095787,25.477894333256575,26.0,25.224497358648435,2349.806693927268,6864.409770451124,10022.972674690562,10022.972674690562,0.0,10022.972674690562,72.66655189150657,0.029,0.0
1108,18484,2024-07-12 13:00:00,0.0,16.793514510266156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.794080602217626,25.453597952120933,26.0,25.059980945935255,2339.663832785884,6854.901342369742,10022.331434719423,10022.331434719425,2598.84,7423.491434719423,154.03744727042803,0.083,0.0
1109,18485,2024-07-12 13:15:00,0.0,16.79389222201403,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.794456294949164,25.437698129958633,26.0,24.894420811456385,2329.998000419748,6850.337559007158,10014.127679282383,10014.127679282383,0.0,10014.127679282383,72.60242567479727,0.029,0.0
1110,18486,2024-07-12 13:30:00,0.0,16.79426844994085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.79483128162057,25.425328177929167,26.0,24.727803933303544,2321.3015909867054,6848.398177814978,10006.804178429302,10006.804178429302,0.0,10006.804178429302,72.54933029361244,0.029,0.0
1111,18487,2024-07-12 13:45:00,0.0,16.794643789637817,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.795205715407235,25.414507058958723,26.0,24.56011754252521,2313.040643080261,6847.524945200045,10000.051522828513,10000.051522828513,0.0,10000.051522828513,72.50037354050673,0.029,0.0
1112,18488,2024-07-12 14:00:00,0.0,16.795018499873393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.79557966352551,25.426399495185258,25.7,24.401886742879924,2301.784469670973,6836.178884486359,9989.711702133252,9989.71170213325,1636.14,8353.571702133253,173.336612819265,0.083,0.0
1113,18489,2024-07-12 14:15:00,0.0,16.795392690812736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.795954111425083,25.44823940845941,25.4,24.241398026423987,2292.6196937337286,6830.863392111251,9982.211123507117,9982.211123507117,0.0,9982.211123507117,72.3710306454266,0.029,0.0
1114,18490,2024-07-12 14:30:00,0.0,16.795766888822534,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.796329490655538,25.47427728579839,25.1,24.07867932731231,2284.522619618926,6828.67002755143,9976.066727467532,9976.066727467532,0.0,9976.066727467532,72.32648377413962,0.029,0.0
1115,18491,2024-07-12 14:45:00,0.0,16.796141802407774,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.796705983305472,25.502202092066526,24.8,23.913765221578927,2276.8743182296616,6827.754346097981,9970.538136306664,9970.538136306664,0.0,9970.538136306664,72.28640148822332,0.029,0.0
1116,18492,2024-07-12 15:00:00,0.0,16.796517738351028,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.797083671192333,25.48625192778876,24.6,23.750141454118342,2276.9127199637496,6849.462160910747,9973.374808449735,9973.374808449735,1044.66,8928.714808449735,185.270832275332,0.083,0.0
1117,18493,2024-07-12 15:15:00,0.0,16.796894828605677,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.79746065074744,25.451359309046584,24.4,23.586163441948827,2273.1160654432783,6859.412089301307,9971.70743007778,9971.707430077777,0.0,9971.70743007778,72.29487886806392,0.029,0.0
1118,18494,2024-07-12 15:30:00,0.0,16.797272162334544,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.797836100183638,25.408849506165087,24.2,23.421834778068664,2267.3547819466216,6863.165913238101,9967.739584411507,9967.739584411507,0.0,9967.739584411507,72.26611198698343,0.029,0.0
1119,18495,2024-07-12 15:45:00,0.0,16.797648376830757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.79820968909505,25.573487484737065,24.0,23.25714793015782,2260.8419351104976,6864.347170036564,9977.061858543682,9977.061858543682,0.0,9977.061858543682,72.3336984744417,0.029,0.0
1120,18496,2024-07-12 16:00:00,0.0,16.798022895979972,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.798590404671643,25.522286102868957,24.25,23.5030317068238,2271.6384540091985,6869.236989530881,9961.524255146975,9961.524255146975,538.68,9422.844255146974,195.52401829429974,0.083,0.0
1121,18497,2024-07-12 16:15:00,0.0,16.79840004825291,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.798968882411582,25.493479366827437,24.5,23.74893110070858,2278.1485233432363,6856.9414969703275,9964.00421718022,9964.00421718022,0.0,9964.00421718022,72.2390305745566,0.029,0.0
1122,18498,2024-07-12 16:30:00,0.0,16.798779644916305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.799346094003923,25.476094022670146,24.75,23.994833834478545,2286.9460038269526,6850.820298502439,9969.799430889296,9969.799430889296,0.0,9969.799430889296,72.28104587394739,0.029,0.0
1123,18499,2024-07-12 16:45:00,0.0,16.79915748957769,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.799722535018677,25.462965216420304,25.0,24.240745212351978,2297.2054492297502,6848.326821028649,9977.387543826388,9977.387543826388,0.0,9977.387543826388,72.33605969274132,0.029,0.0
1124,18500,2024-07-12 17:00:00,0.0,16.799534315870908,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.800098390161534,25.474441461057268,25.0,24.208150946899533,2292.4086704964975,6835.915835052402,9979.315562571814,9979.315562571812,269.04,9710.275562571813,400.5488669560873,0.165,0.0
1125,18501,2024-07-12 17:15:00,0.0,16.79991046394499,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.80047472694739,25.496655952612784,25.0,24.17547202432868,2288.983876821514,6830.125475711552,9976.40598057241,9976.40598057241,0.0,9976.40598057241,72.32894335914997,0.029,0.0
1126,18502,2024-07-12 17:30:00,0.0,16.800286559924015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.800852011235143,25.523385901220973,25.0,24.142707721228437,2286.700043812913,6827.731963318009,9974.61675544589,9974.616755445888,0.0,9974.61675544589,72.31597147698271,0.029,0.0
1127,18503,2024-07-12 17:45:00,0.0,16.800663370459844,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.801230438887906,25.55213004629829,25.0,24.109867300552665,2284.887088833584,6826.738582670458,9973.396316716275,9973.396316716276,0.0,9973.396316716275,72.307123296193,0.029,0.0
1128,18504,2024-07-12 18:00:00,0.0,16.801041226431558,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.801610097242374,25.535440082881966,25.0,24.142707721228437,2293.696185893907,6849.216336636433,9981.170770369044,9981.170770369043,35.46,9945.710770369045,410.26056927772316,0.165,0.0
1129,18505,2024-07-12 18:15:00,0.0,16.801420269430245,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.801989015084985,25.499079387704015,25.0,24.17547202432868,2298.652757344382,6859.572463245513,9985.903053957574,9985.903053957574,0.0,9985.903053957574,72.39779714119241,0.029,0.0
1130,18506,2024-07-12 18:30:00,0.0,16.80179955752448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.80236633902888,25.454720181115874,25.0,24.208150946899533,2301.4769727744974,6863.553508935344,9988.15638836164,9988.15638836164,0.0,9988.15638836164,72.4141338156219,0.029,0.0
1131,18507,2024-07-12 18:45:00,0.0,16.802177678411386,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.8027417221265,25.57431282407511,25.0,24.240745212351978,2303.4180502729723,6864.895000422222,9989.355229680144,9989.355229680144,0.0,9989.355229680144,72.42282541518105,0.029,0.0
1132,18508,2024-07-12 19:00:00,0.0,16.80255403194558,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.803122277530246,25.53851833778981,25.0,24.240745212351978,2302.0597411396725,6860.548515275275,9989.9922830668,9989.9922830668,0.0,9989.9922830668,499.49961415334,0.2,0.0
1133,18509,2024-07-12 19:15:00,0.0,16.802932001209385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.80350126352757,25.51638218506082,25.0,24.240745212351978,2299.3396072292876,6852.442031088099,9986.600873993495,9986.600873993497,0.0,9986.600873993495,72.40285633645284,0.029,0.0
1134,18510,2024-07-12 19:30:00,0.0,16.80331177190287,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.803879272759115,25.50136180854658,25.0,24.240745212351978,2298.0211585253487,6848.512818854159,9984.944683318827,9984.944683318827,0.0,9984.944683318827,72.3908489540615,0.029,0.0
1135,18511,2024-07-12 19:45:00,0.0,16.803690269516572,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.804256613980687,25.489092136894623,25.0,24.240745212351978,2297.43693051436,6846.771715206116,9984.145624746307,9984.145624746307,0.0,9984.145624746307,72.38505577941072,0.029,0.0
1136,18512,2024-07-12 20:00:00,0.0,16.804067944737465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.804633406564037,25.498602428919224,25.0,24.176023908675255,2290.993160554188,6835.755448486361,9979.54558961748,9979.54558961748,0.0,9979.54558961748,498.9772794808741,0.2,0.0
1137,18513,2024-07-12 20:15:00,0.0,16.804445011631387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.805010595458207,25.5176898824908,25.0,24.11105746171569,2286.3195584715245,6830.568380740484,9975.548280064386,9975.548280064386,0.0,9975.548280064386,72.3227250304668,0.029,0.0
1138,18514,2024-07-12 20:30:00,0.0,16.80482200237368,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.80538859615318,25.54087477568226,25.0,24.045873906162953,2282.6675482833652,6828.398331488574,9972.7207690125,9972.720769012501,0.0,9972.7207690125,72.30222557534063,0.029,0.0
1139,18515,2024-07-12 20:45:00,0.0,16.80519959717532,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.80576758637958,25.56595113721203,25.0,23.98044376574968,2279.445277524275,6827.487053800247,9970.420623653168,9970.420623653168,0.0,9970.420623653168,72.28554952148548,0.029,0.0
1140,18516,2024-07-12 21:00:00,0.0,16.805578092627883,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.806147648159047,25.550233965914174,25.0,24.045873906162953,2288.7325320285254,6847.716609091847,9976.535139126507,9976.535139126507,0.0,9976.535139126507,411.5320744889684,0.165,0.0
1141,18517,2024-07-12 21:15:00,0.0,16.805957618648186,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.806527011611678,25.51685501550976,25.0,24.11105746171569,2294.7992416917823,6857.080912733347,9981.964822252594,9981.964822252594,0.0,9981.964822252594,72.3692449613313,0.029,0.0
1142,18518,2024-07-12 21:30:00,0.0,16.806337331262046,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.806904910508123,25.476266411410236,25.0,24.176023908675255,2298.970608849048,6860.739266645818,9985.256866247559,9985.256866247557,0.0,9985.256866247559,72.3931122802948,0.029,0.0
1143,18519,2024-07-12 21:45:00,0.0,16.806715962427614,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.807281032119235,25.432678396267573,25.0,24.240745212351978,2302.3608962723333,6862.038388559681,9987.622111740144,9987.622111740146,0.0,9987.622111740144,72.41026031011604,0.029,0.0
1144,18520,2024-07-12 22:00:00,0.0,16.80709297266728,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.807655246391647,25.562854252636253,25.0,24.240745212351978,2299.2632629254144,6852.214511647125,9985.403385797572,9985.40338579757,0.0,9985.403385797572,207.19712025529964,0.083,0.0
1145,18521,2024-07-12 22:15:00,0.0,16.807468140603163,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.808035092182283,25.538049502553548,25.0,24.240745212351978,2299.7317970997233,6853.610826834447,9987.364530953222,9987.364530953222,0.0,9987.364530953222,72.40839284941086,0.029,0.0
1146,18522,2024-07-12 22:30:00,0.0,16.807845170659572,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.808413845388273,25.520770560351767,25.0,24.240745212351978,2298.1874306354844,6849.0083393908,9985.349313851264,9985.349313851264,0.0,9985.349313851264,72.39378252542167,0.029,0.0
1147,18523,2024-07-12 22:45:00,0.0,16.808224470155047,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.80879183256536,25.508018598651105,25.0,24.240745212351978,2297.391260591033,6846.635610691073,9984.31466342625,9984.31466342625,0.0,9984.31466342625,72.38628130984031,0.029,0.0
1148,18524,2024-07-12 23:00:00,0.0,16.80860284033573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.80916925015022,25.517333829270896,24.875,24.085333947522557,2287.0945622480135,6835.528942795026,9979.127625935236,9979.127625935236,0.0,9979.127625935236,207.06689823815617,0.083,0.0
1149,18525,2024-07-12 23:15:00,0.0,16.80898054271193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.809547055556738,25.53635288717584,24.75,23.930019343457232,2278.426154505099,6830.336422441215,9972.227946613715,9972.227946613715,0.0,9972.227946613715,72.29865261294944,0.029,0.0
1150,18526,2024-07-12 23:30:00,0.0,16.809358154213747,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.809925669770735,25.559533468616994,24.625,23.774806248017427,2270.8872586813277,6828.179347875535,9966.564908416638,9966.564908416638,0.0,9966.564908416638,72.25759558602063,0.029,0.0
1151,18527,2024-07-12 23:45:00,0.0,16.80973636403845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.810305273306295,25.58463978365924,24.5,23.619691438495888,2263.878562786108,6827.279052924573,9961.568998125449,9961.568998125449,0.0,9961.568998125449,72.22137523640951,0.029,0.0
1152,18528,2024-07-13 00:00:00,0.0,16.810115472917172,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.810685949669747,25.56950023659999,24.375,23.529426242697408,2266.449038138585,6847.252535306586,9964.345283254033,9964.345283254033,0.0,9964.345283254033,72.24150330359174,0.029,0.0
1153,18529,2024-07-13 00:15:00,0.0,16.81049561286184,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.811065952736747,25.537014066980593,24.25,23.438916658710692,2265.6516162211133,6856.458642284375,9964.747672867627,9964.747672867627,0.0,9964.747672867627,72.2444206282903,0.029,0.0
1154,18530,2024-07-13 00:30:00,0.0,16.810875952586613,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.81144452995259,25.497523980864223,24.125,23.3481568937872,2263.00306152414,6860.0075985227895,9963.010113902454,9963.010113902454,0.0,9963.010113902454,72.23182332579279,0.029,0.0
1155,18531,2024-07-13 00:45:00,0.0,16.811255242714743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.811821377510025,25.455193442510424,24.0,23.25714793015782,2259.6041945278384,6861.212213207286,9960.387277882854,9960.387277882854,0.0,9960.387277882854,72.21280776465069,0.029,0.0
1156,18532,2024-07-13 01:00:00,0.0,16.811632955097238,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.812196372250288,25.43187636318745,24.0,23.44483545031693,2263.488827341515,6851.54132262479,9953.68083947739,9953.680839477393,0.0,9953.68083947739,72.16418608621109,0.029,0.0
1157,18533,2024-07-13 01:15:00,0.0,16.81200887622885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.81257033915672,25.416684698475038,24.0,23.63120272782636,2269.9135835497373,6846.956497235219,9957.419149958328,9957.419149958327,0.0,9957.419149958328,72.19128883719789,0.029,0.0
1158,18534,2024-07-13 01:30:00,0.0,16.812383357063183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.812943630795836,25.40469242372034,24.0,23.81624719124535,2277.317971085064,6845.065999868351,9962.653778922735,9962.653778922733,0.0,9962.653778922735,72.22923989718983,0.029,0.0
1159,18535,2024-07-13 01:45:00,0.0,16.81275698631943,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.81331638600351,25.55577145735856,24.0,23.999996197606098,2285.18215633752,6844.290943883103,9968.504570647145,9968.504570647145,0.0,9968.504570647145,72.2716581371918,0.029,0.0
1160,18536,2024-07-13 02:00:00,0.0,16.813130009752452,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.813695679692422,25.558380147600957,24.125,23.94063598545452,2281.6388462281384,6839.41150928731,9973.276154991067,9973.276154991067,0.0,9973.276154991067,72.30625212368524,0.029,0.0
1161,18537,2024-07-13 02:15:00,0.0,16.813506034225796,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.814075070159213,25.575250633244472,24.25,23.878737496654647,2276.258766978319,6831.458496840745,9968.554886445212,9968.554886445212,0.0,9968.554886445212,72.27202292672779,0.029,0.0
1162,18538,2024-07-13 02:30:00,0.0,16.813885376289825,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.814455176150165,25.59959301192005,24.375,23.814246947521553,2272.218973628245,6827.804022266575,9965.367436299175,9965.367436299175,0.0,9965.367436299175,72.24891391316902,0.029,0.0
1163,18539,2024-07-13 02:45:00,0.0,16.81426512453389,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.814836321805714,25.627002366429785,24.5,23.747135013339946,2268.8245129776046,6826.3702025656075,9962.996151498437,9962.996151498433,0.0,9962.996151498437,72.23172209836368,0.029,0.0
1164,18540,2024-07-13 03:00:00,0.0,16.81464575034745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.815218640140717,25.61098671630706,24.375,23.624627543611222,2270.845428052285,6847.932393183128,9968.865756718127,9968.865756718125,0.0,9968.865756718127,72.27427673620643,0.029,0.0
1165,18541,2024-07-13 03:15:00,0.0,16.815027482363032,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.81560024709946,25.5762672722065,24.25,23.502135232833236,2268.8955722789256,6857.880901392988,9968.610455128142,9968.61045512814,0.0,9968.610455128142,72.27242579967904,0.029,0.0
1166,18542,2024-07-13 03:30:00,0.0,16.815409445009045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.815980331242677,25.53402502125575,24.125,23.379641305342545,2264.977123364183,6861.71261210959,9965.969406401728,9965.969406401728,0.0,9965.969406401728,72.25327819641252,0.029,0.0
1167,18543,2024-07-13 03:45:00,0.0,16.8157902905358,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.816358566257016,25.488756984601903,24.0,23.25714793015782,2260.2836815196997,6863.009149414289,9962.415260320342,9962.415260320342,0.0,9962.415260320342,72.22751063732248,0.029,0.0
1168,18544,2024-07-13 04:00:00,0.0,16.816169450126193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.816734820946465,25.46433751546685,24.0,23.25714793015782,2256.454697223049,6852.417126416604,9954.36170910791,9954.361709107912,0.0,9954.36170910791,72.16912239103236,0.029,0.0
1169,18545,2024-07-13 04:15:00,0.0,16.816546694965055,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.817109999918195,25.448971961921995,24.0,23.25714793015782,2254.7779265611475,6847.32509809634,9952.132196594155,9952.132196594155,0.0,9952.132196594155,72.15295842530763,0.029,0.0
1170,18546,2024-07-13 04:30:00,0.0,16.816922411783967,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.817484496025465,25.437327230376738,24.0,23.25714793015782,2254.0603500334214,6845.145956767067,9951.175128006174,9951.175128006174,0.0,9951.175128006174,72.14601967804477,0.029,0.0
1171,18547,2024-07-13 04:45:00,0.0,16.817297249332466,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.8178584707267,25.427262160616234,24.0,23.25714793015782,2253.7389334450518,6844.169876663318,9950.698362870886,9950.698362870886,0.0,9950.698362870886,72.14256313081393,0.029,0.0
1172,18548,2024-07-13 05:00:00,0.0,16.81767148472185,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.818231992578458,25.440180255008148,24.1,23.355042404409176,2253.7601531954174,6832.71834709354,9946.402103789758,9946.402103789758,0.0,9946.402103789758,72.11141525247575,0.029,0.0
1173,18549,2024-07-13 05:15:00,0.0,16.81804523301303,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.818606058732563,25.463102111504107,24.2,23.452943464304642,2256.1196668203406,6827.43510982605,9947.490113948605,9947.490113948601,0.0,9947.490113948605,72.1193033261274,0.029,0.0
1174,18550,2024-07-13 05:30:00,0.0,16.81841902700276,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.818981103182338,25.490184036065042,24.299999999999997,23.550844690442762,2259.575855141461,6825.357617288319,9950.001994286884,9950.001994286884,0.0,9950.001994286884,72.13751445857991,0.029,0.0
1175,18551,2024-07-13 05:45:00,0.0,16.818793582302604,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.819357306371746,25.519070456325185,24.4,23.648745783733325,2263.512889756185,6824.611719367505,9953.106998733638,9953.106998733638,0.0,9953.106998733638,72.16002574081888,0.029,0.0
1176,18552,2024-07-13 06:00:00,0.0,16.81916920612745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.819734746539748,25.50341996251252,24.549999999999997,23.796749897639614,2277.156587650388,6846.81863813696,9964.817189670714,9964.817189670715,22.92,9941.897189670713,72.07875462511268,0.029,0.0
1177,18553,2024-07-13 06:15:00,0.0,16.819546027821392,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.82011149138286,25.46843007540773,24.7,23.944748720956177,2287.1291856080115,6857.174345442666,9973.369200209916,9973.369200209916,0.0,9973.369200209916,72.30692670152189,0.029,0.0
1178,18554,2024-07-13 06:30:00,0.0,16.819923120315128,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.82048670188383,25.425501833605473,24.85,24.09274820360342,2295.1329496926983,6861.29833758296,9979.633198237345,9979.633198237345,0.0,9979.633198237345,72.35234068722076,0.029,0.0
1179,18555,2024-07-13 06:45:00,0.0,16.820299097991853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.82086003370098,25.568543472784253,25.0,24.240745212351978,2302.374095003903,6862.839720723943,9988.398079647188,9988.398079647188,0.0,9988.398079647188,72.41588607744211,0.029,0.0
1180,18556,2024-07-13 07:00:00,0.0,16.820673369136067,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.821239555288923,25.528809192397148,25.0,24.240745212351978,2302.3653271274334,6861.459216361733,9990.194172079895,9990.194172079893,156.84,9833.354172079895,71.29181774757924,0.029,0.0
1181,18557,2024-07-13 07:15:00,0.0,16.82104979587244,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.821617336577496,25.50508089740943,25.0,24.240745212351978,2299.2962071937786,6852.312691243503,9986.47394293708,9986.47394293708,0.0,9986.47394293708,72.40193608629383,0.029,0.0
1182,18558,2024-07-13 07:30:00,0.0,16.82142844730392,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.821994072066474,25.489721202793454,25.0,24.240745212351978,2297.8063293998384,6847.872589753369,9984.613004818933,9984.613004818935,0.0,9984.613004818933,72.38844428493726,0.029,0.0
1183,18559,2024-07-13 07:45:00,0.0,16.821805705676766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.822370124877835,25.47756952315912,25.0,24.240745212351978,2297.1815729321897,6846.010704077738,9983.76188885884,9983.76188885884,0.0,9983.76188885884,72.3822736942266,0.029,0.0
1184,18560,2024-07-13 08:00:00,0.0,16.822182099836194,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.822745634220205,25.485592994855292,25.125,24.234198434903707,2293.51809678324,6835.923241093969,9979.904298711783,9979.904298711783,185.16,9794.744298711783,404.03320232186104,0.165,0.0
1185,18561,2024-07-13 08:15:00,0.0,16.82255788090805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.823121475425644,25.5024335867012,25.25,24.22616782125161,2291.5929901448726,6831.262292427212,9978.037012523315,9978.037012523315,0.0,9978.037012523315,72.34076834079404,0.029,0.0
1186,18562,2024-07-13 08:30:00,0.0,16.822933556189184,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.82349803101409,25.522997846343635,25.375,24.216637696582495,2290.5362149917464,6829.391197583198,9977.229285534218,9977.229285534218,0.0,9977.229285534218,72.33491232012308,0.029,0.0
1187,18563,2024-07-13 08:45:00,0.0,16.823309754574474,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.823875462508248,25.545237679087666,25.5,24.205593567871347,2289.798634935149,6828.675138863221,9976.834981161006,9976.834981161002,0.0,9976.834981161006,72.3320536134173,0.029,0.0
1188,18564,2024-07-13 09:00:00,0.0,16.823686748135437,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.824253842562577,25.530175707179303,25.625,24.294512273109767,2299.7885956206906,6847.253578662952,9984.22078441576,9984.22078441576,316.92,9667.30078441576,398.7761573571501,0.165,0.0
1189,18565,2024-07-13 09:15:00,0.0,16.82406465391296,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.824631552784794,25.498937846778045,25.75,24.383232244655133,2306.788166622837,6855.896591726163,9990.39259118595,9990.39259118595,0.0,9990.39259118595,72.43034628609814,0.029,0.0
1190,18566,2024-07-13 09:30:00,0.0,16.82444269903423,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.82500789140447,25.461081516617575,25.875,24.47177321425487,2312.063367308503,6859.315923404108,9994.613263485262,9994.613263485264,0.0,9994.613263485262,72.46094616026815,0.029,0.0
1191,18567,2024-07-13 09:45:00,0.0,16.82481972345382,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.82538257133526,25.420449994030104,26.0,24.56011754252521,2316.637309336251,6860.571978517825,9998.008136006858,9998.008136006858,0.0,9998.008136006858,72.48555898604972,0.029,0.0
1192,18568,2024-07-13 10:00:00,0.0,16.825195232724887,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.825755472245444,25.56148237031847,26.0,24.56011754252521,2313.8961498591107,6851.627489613192,9996.728162491061,9996.728162491061,480.36,9516.36816249106,392.55018670275626,0.165,0.0
1193,18569,2024-07-13 10:15:00,0.0,16.825569023146272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.826134475783448,25.53710742069882,26.0,24.56011754252521,2314.655468448538,6853.875891072952,9999.137105177679,9999.137105177679,0.0,9999.137105177679,72.49374401253817,0.029,0.0
1194,18570,2024-07-13 10:30:00,0.0,16.825944975395178,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.826512405412466,25.52033350914823,26.0,24.56011754252521,2313.158263677317,6849.442550636177,9997.174475841053,9997.174475841057,0.0,9997.174475841053,72.47951494984764,0.029,0.0
1195,18571,2024-07-13 10:45:00,0.0,16.826323441968896,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.826889590954316,25.508153924189333,26.0,24.56011754252521,2312.4179327406114,6847.25037282498,9996.205236712714,9996.205236712713,0.0,9996.205236712714,72.47248796616718,0.029,0.0
1196,18572,2024-07-13 11:00:00,0.0,16.8267009995575,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.8272662317681,25.51476515902773,26.075,24.429097603196773,2303.5689412631,6837.976571981735,9991.450068754357,9991.450068754357,566.94,9424.510068754356,195.55858392665291,0.083,0.0
1197,18573,2024-07-13 11:15:00,0.0,16.827077912733557,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.827643143123282,25.529609269420234,26.15,24.2956203412207,2295.984415840917,6833.7395089880565,9985.332841875665,9985.332841875668,0.0,9985.332841875665,72.39366310359857,0.029,0.0
1198,18574,2024-07-13 11:30:00,0.0,16.827454688802618,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.828020682199078,25.547979938253206,26.225,24.159636808804933,2289.2292193783182,6832.061879437332,9980.16683830133,9980.16683830133,0.0,9980.16683830133,72.35620957768464,0.029,0.0
1199,18575,2024-07-13 11:45:00,0.0,16.8278319140164,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.828399001968982,25.567994588545883,26.3,24.02109631199978,2282.793330862326,6831.431611210591,9975.460930338517,9975.460930338513,0.0,9975.460930338517,72.32209174495425,0.029,0.0
1200,18576,2024-07-13 12:00:00,0.0,16.82820984345797,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.82877817372413,25.554138596801934,26.225,24.159636808804933,2293.847704685566,6848.337704139988,9978.740497698487,9978.740497698485,1143.42,8835.320497698487,64.05607360831404,0.029,0.0
1201,18577,2024-07-13 12:15:00,0.0,16.82858858921808,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.82915672793286,25.52548443522451,26.15,24.2956203412207,2302.721028315162,6856.264775632007,9986.206643785254,9986.206643785254,0.0,9986.206643785254,72.39999816744309,0.029,0.0
1202,18578,2024-07-13 12:30:00,0.0,16.828967452207426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.829534022595475,25.490665732910074,26.075,24.429097603196773,2309.9803515048056,6859.462682192391,9992.053354340118,9992.053354340118,0.0,9992.053354340118,72.44238681896586,0.029,0.0
1203,18579,2024-07-13 12:45:00,0.0,16.82934537663419,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.829909790314268,25.453158304460207,26.0,24.56011754252521,2316.543951435126,6860.695227083583,9997.131311605837,9997.131311605837,0.0,9997.131311605837,72.47920200914233,0.029,0.0
1204,18580,2024-07-13 13:00:00,0.0,16.82972190781917,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.830283914502225,25.43169861588661,26.0,24.391340717329538,2306.8526786345606,6852.589147703683,9995.8142017447,9995.814201744699,1158.72,8837.094201744701,183.36970468620257,0.083,0.0
1205,18581,2024-07-13 13:15:00,0.0,16.830096853758796,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.83065709147114,25.41734421498163,26.0,24.221477398360687,2297.7034544447965,6848.638704807508,9988.38190080769,9988.381900807692,0.0,9988.38190080769,72.41576878085576,0.029,0.0
1206,18582,2024-07-13 13:30:00,0.0,16.83047050433444,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.83102962952809,25.561919126961143,26.0,24.050496164070736,2289.377473117254,6846.8967413654955,9981.72771107785,9981.72771107785,0.0,9981.72771107785,72.36752590531442,0.029,0.0
1207,18583,2024-07-13 13:45:00,0.0,16.830843361841534,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.831408423936118,25.543075331729685,26.0,23.878393249062118,2283.5066042300527,6852.276018383463,9979.53251242026,9979.53251242026,0.0,9979.53251242026,72.35161071504689,0.029,0.0
1208,18584,2024-07-13 14:00:00,0.0,16.831219028111896,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.831786384413515,25.548584414360167,26.0,24.049464706739144,2285.8666004538677,6839.610031331557,9970.569564030824,9970.569564030824,459.6,9510.969564030824,197.3526184536396,0.083,0.0
1209,18585,2024-07-13 14:15:00,0.0,16.831597405547324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.83216456756034,25.56588524546158,26.0,24.219602022983374,2291.518160336177,6833.551187037727,9974.142252379617,9974.142252379614,0.0,9974.142252379617,72.31253132975223,0.029,0.0
1210,18586,2024-07-13 14:30:00,0.0,16.831975477364036,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.832543484959366,25.58773867251666,26.0,24.388815135334823,2298.497822870162,6831.231873217947,9979.626160020456,9979.626160020453,0.0,9979.626160020456,72.35228966014832,0.029,0.0
1211,18587,2024-07-13 14:45:00,0.0,16.83235402762469,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.83292333409581,25.611418796683065,26.0,24.557125681862836,2306.0676110569343,6830.431930980818,9985.87028250223,9985.87028250223,0.0,9985.87028250223,72.39755954814117,0.029,0.0
1212,18588,2024-07-13 15:00:00,0.0,16.83273341091191,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.833304194182993,25.59575138391238,26.0,24.55787005244652,2313.2387325359427,6850.001348451431,9997.857659891095,9997.857659891093,402.24,9595.617659891095,199.10906644274024,0.083,0.0
1213,18589,2024-07-13 15:15:00,0.0,16.833113765519197,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.833684358059106,25.563056440322363,26.0,24.558619074747828,2316.3336938787593,6859.061607630894,10001.20862903751,10001.20862903751,0.0,10001.20862903751,72.50876256052194,0.029,0.0
1214,18590,2024-07-13 15:30:00,0.0,16.833494277495717,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.834063087007607,25.52342755989483,26.0,24.559365323648457,2317.561734055349,6862.593712133127,10002.20667808497,10002.20667808497,0.0,10002.20667808497,72.51599841611603,0.029,0.0
1215,18591,2024-07-13 15:45:00,0.0,16.83387372390163,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.83444008025398,25.480922718556116,26.0,24.56011754252521,2318.014907852533,6863.830506756042,10002.281501562917,10002.281501562917,0.0,10002.281501562917,72.51654088633114,0.029,0.0
1216,18592,2024-07-13 16:00:00,0.0,16.8342515850016,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.834815213098743,25.457161293595487,26.0,24.391340717329538,2307.4199482806384,6854.274242259994,9996.829728819108,9996.829728819108,430.8,9566.029728819109,198.4951168729965,0.083,0.0
1217,18593,2024-07-13 16:15:00,0.0,16.834627648039508,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.835189298816566,25.441665169780745,26.0,24.221477398360687,2298.0223595683983,6849.58924782403,9988.990285908882,9988.990285908882,0.0,9988.990285908882,72.4201795728394,0.029,0.0
1218,18594,2024-07-13 16:30:00,0.0,16.83500225730289,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.835562696047603,25.429681279770627,26.0,24.050496164070736,2289.574782388791,6847.486838989935,9982.19265051301,9982.19265051301,0.0,9982.19265051301,72.37089671621933,0.029,0.0
1219,18595,2024-07-13 16:45:00,0.0,16.83537599878319,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.835935557202383,25.41930497369507,26.0,23.878393249062118,2281.5631424754524,6846.444138436619,9975.9775056036,9975.977505603598,0.0,9975.9775056036,72.3258369156261,0.029,0.0
1220,18596,2024-07-13 17:00:00,0.0,16.83574912796636,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.83630795204765,25.43089320240448,26.05,23.959461073107384,2280.725319157586,6835.422241484922,9967.237918883195,9967.237918883193,435.42,9531.817918883195,393.1874891539318,0.165,0.0
1221,18597,2024-07-13 17:15:00,0.0,16.836121755964808,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.83668083355176,25.452013628164607,26.1,24.040602966462366,2282.6283134263626,6830.299315625412,9968.027390201607,9968.027390201607,0.0,9968.027390201607,72.26819857896166,0.029,0.0
1222,18598,2024-07-13 17:30:00,0.0,16.83649439415087,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.83705461525294,25.477073824623105,26.15,24.12182689049327,2285.5820416576885,6828.2350705318495,9970.302278532314,9970.302278532314,0.0,9970.302278532314,72.28469151935928,0.029,0.0
1223,18599,2024-07-13 17:45:00,0.0,16.83686772574862,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.83742946804199,25.50382285039988,26.2,24.203126230620473,2288.989902816002,6827.435996095731,9973.128714304561,9973.128714304561,0.0,9973.128714304561,72.30518317870808,0.029,0.0
1224,18600,2024-07-13 18:00:00,0.0,16.837242043004377,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.837805465143845,25.48799199757205,25.9,24.224258337026665,2297.187361373729,6848.465107276016,9983.508456082582,9983.508456082582,63.24,9920.268456082582,409.21107381340653,0.165,0.0
1225,18601,2024-07-13 18:15:00,0.0,16.837617467949293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.83818075915341,25.453657846789184,25.6,24.237413190407125,2301.0643336617386,6858.156863220422,9987.655875064016,9987.65587506402,0.0,9987.655875064016,72.41050509421412,0.029,0.0
1226,18602,2024-07-13 18:30:00,0.0,16.83799311350026,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.83855454732308,25.411734075813676,25.3,24.242832370051847,2302.58594890959,6861.8813877277435,9989.095314854238,9989.095314854241,0.0,9989.095314854238,72.42094103269322,0.029,0.0
1227,18603,2024-07-13 18:45:00,0.0,16.838367654581287,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.83892650043701,25.570165439529642,25.0,24.240745212351978,2302.9317028839273,6863.128006337555,9999.643107456142,9999.643107456142,0.0,9999.643107456142,72.49741252905703,0.029,0.0
1228,18604,2024-07-13 19:00:00,0.0,16.838740525225827,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.839305311114003,25.52283540978663,25.0,24.240745212351978,2303.9381022848584,6866.146366317559,9992.03820173678,9992.038201736781,0.0,9992.03820173678,499.601910086839,0.2,0.0
1229,18605,2024-07-13 19:15:00,0.0,16.839115907142325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.839682051965482,25.495445581663347,25.0,24.240745212351978,2300.197741139972,6854.999423158147,9987.38119591257,9987.381195912569,0.0,9987.38119591257,72.40851367036613,0.029,0.0
1230,18606,2024-07-13 19:30:00,0.0,16.83949368290167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.84005758819849,25.47841591768535,25.0,24.240745212351978,2298.315814706591,6849.390946815212,9985.057418335033,9985.057418335035,0.0,9985.057418335033,72.391666282929,0.029,0.0
1231,18607,2024-07-13 19:45:00,0.0,16.839869821442132,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.84043236934724,25.465392362094633,25.0,24.240745212351978,2297.5109971779416,6846.992447070619,9983.992493093801,9983.992493093801,0.0,9983.992493093801,72.38394557493007,0.029,0.0
1232,18608,2024-07-13 20:00:00,0.0,16.840244980131878,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.840806569253296,25.473191196237433,24.95,24.126935670737417,2289.150729869855,6836.444241193307,9979.246500846333,9979.246500846333,0.0,9979.246500846333,498.9623250423167,0.2,0.0
