step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1233,18609,2024-07-13 20:15:00,0.0,16.84061947064385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.841181091333024,25.490124636781808,24.9,24.013047224087117,2282.3787458932657,6831.4877471180425,9973.72245124196,9973.72245124196,0.0,9973.72245124196,72.30948777150421,0.029,0.0
1234,18610,2024-07-13 20:30:00,0.0,16.840993831642514,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.841556331884604,25.510959657928208,24.85,23.89906234193672,2276.621730115877,6829.396856423191,9969.326627683517,9969.326627683517,0.0,9969.326627683517,72.2776180507055,0.029,0.0
1235,18611,2024-07-13 20:45:00,0.0,16.84136871296735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.841932460151384,25.5336006928349,24.8,23.784998137838386,2271.315343007065,6828.491856723814,9965.490531352225,9965.490531352223,0.0,9965.490531352225,72.24980635230364,0.029,0.0
1236,18612,2024-07-13 21:00:00,0.0,16.841744397375322,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.84230955445053,25.518581803048214,24.85,23.73715792217939,2275.2412398606407,6847.153156596336,9969.02046996028,9969.020469960282,0.0,9969.02046996028,411.22209438586157,0.165,0.0
1237,18613,2024-07-13 21:15:00,0.0,16.842121008658417,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.842685980835395,25.487342189100026,24.9,23.688837664556843,2275.9957110631085,6855.740632391493,9970.417991689932,9970.417991689932,0.0,9970.417991689932,72.28553043975201,0.029,0.0
1238,18614,2024-07-13 21:30:00,0.0,16.84249776900584,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.84306103558813,25.44957794486943,24.95,23.640036226071054,2274.97955328966,6859.037419262863,9969.77284041977,9969.77284041977,0.0,9969.77284041977,72.28085309304333,0.029,0.0
1239,18615,2024-07-13 21:45:00,0.0,16.842873509559112,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.843434435692618,25.569209058241203,25.0,23.590759118749073,2273.2266237253916,6860.147214329845,9968.25440013405,9968.254400134048,0.0,9968.25440013405,72.26984440097186,0.029,0.0
1240,18616,2024-07-13 22:00:00,0.0,16.843247736980132,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.843813009932525,25.537421747599367,25.0,23.754770871156673,2278.797263470195,6857.407927207561,9967.575376448844,9967.575376448844,0.0,9967.575376448844,206.8271890613135,0.083,0.0
1241,18617,2024-07-13 22:15:00,0.0,16.84362372418117,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.844190188684564,25.517501987271817,25.0,23.917772376173595,2283.6354155065656,6850.4185811653015,9969.901969289069,9969.901969289067,0.0,9969.901969289069,72.28178927734575,0.029,0.0
1242,18618,2024-07-13 22:30:00,0.0,16.844001600675707,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.84456648689173,25.50377001233549,25.0,24.079756713753955,2289.761756865767,6847.114454347378,9974.101036806376,9974.101036806376,0.0,9974.101036806376,72.31223251684624,0.029,0.0
1243,18619,2024-07-13 22:45:00,0.0,16.84437833915888,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.84494217305244,25.492281873451745,25.0,24.240745212351978,2296.609535073068,6845.775469687376,9979.189893706467,9979.189893706467,0.0,9979.189893706467,72.34912672937189,0.029,0.0
1244,18620,2024-07-13 23:00:00,0.0,16.844754331337647,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.84531734454486,25.499643598531108,24.775,23.98708468808899,2283.24129230247,6836.28590912957,9978.633103194989,9978.633103194989,0.0,9978.633103194989,207.05663689129602,0.083,0.0
1245,18621,2024-07-13 23:15:00,0.0,16.845129760145483,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.845692819207873,25.515363663793188,24.55,23.733675745425042,2270.582699841028,6831.786496226987,9969.204646901044,9969.204646901044,0.0,9969.204646901044,72.27673369003257,0.029,0.0
1246,18622,2024-07-13 23:30:00,0.0,16.84550508324073,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.846068959659057,25.534725656509934,24.325000000000003,23.480532402057325,2259.083039128325,6829.866809415862,9960.860347700405,9960.860347700405,0.0,9960.860347700405,72.21623752082795,0.029,0.0
1247,18623,2024-07-13 23:45:00,0.0,16.84588089079699,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.846445923876864,25.55582587296634,24.1,23.227628952582815,2248.2303491888247,6829.01544075251,9953.378752625315,9953.378752625316,0.0,9953.378752625315,72.16199595653353,0.029,0.0
1248,18624,2024-07-14 00:00:00,0.0,16.846257443122727,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.84682378724431,25.541752083763498,24.075000000000003,23.235165729358275,2253.568116347814,6846.475395510537,9952.108132310095,9952.108132310093,0.0,9952.108132310095,72.1527839592482,0.029,0.0
1249,18625,2024-07-14 00:15:00,0.0,16.84663485691927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.84720102366728,25.512462964858727,24.05,23.242592848734624,2256.535633261925,6854.556439128417,9954.88229888752,9954.88229888752,0.0,9954.88229888752,72.17289666693452,0.029,0.0
1250,18626,2024-07-14 00:30:00,0.0,16.847012406823527,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.847576973046973,25.476974857987265,24.025,23.249918679849262,2257.8768235578113,6857.707832641902,9955.95120353627,9955.95120353627,0.0,9955.95120353627,72.18064622563796,0.029,0.0
1251,18627,2024-07-14 00:45:00,0.0,16.84738899970657,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.84795136648632,25.43891682862179,24.0,23.25714793015782,2258.542213980982,6858.817580667175,9956.203847265848,9956.203847265848,0.0,9956.203847265848,72.1824778926774,0.029,0.0
1252,18628,2024-07-14 01:00:00,0.0,16.847764171122062,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.848324092554584,25.417577661686718,24.0,23.25714793015782,2255.7606067611623,6850.309308099312,9952.954074525365,9952.954074525365,0.0,9952.954074525365,72.1589170403089,0.029,0.0
1253,18629,2024-07-14 01:15:00,0.0,16.848137730863627,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.848695876686094,25.557939253046655,24.0,23.25714793015782,2254.409454947704,6846.206120969172,9951.242295748869,9951.242295748869,0.0,9951.242295748869,72.1465066441793,0.029,0.0
1254,18630,2024-07-14 01:30:00,0.0,16.848509985958767,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.849073734444005,25.537944996634465,24.0,23.25714793015782,2255.8462437151866,6850.56937096925,9954.327122874982,9954.327122874982,0.0,9954.327122874982,72.16887164084362,0.029,0.0
1255,18631,2024-07-14 01:45:00,0.0,16.84888480692312,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.849450708394496,25.52329131834078,24.0,23.25714793015782,2254.7392536848065,6847.207656039779,9952.83240394178,9952.832403941777,0.0,9952.83240394178,72.1580349285779,0.029,0.0
1256,18632,2024-07-14 02:00:00,0.0,16.849262222788962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.849827030277837,25.5321582693063,23.85,23.04652009305546,2242.8466446629136,6835.505212742478,9949.041973661817,9949.041973661817,0.0,9949.041973661817,72.13055430904818,0.029,0.0
1257,18633,2024-07-14 02:15:00,0.0,16.849638870700687,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.85020372058859,25.551119330038862,23.7,22.836116396711592,2232.655807611697,6830.093061994394,9941.784013466471,9941.784013466471,0.0,9941.784013466471,72.07793409763192,0.029,0.0
1258,18634,2024-07-14 02:30:00,0.0,16.850015376804414,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.85058121725084,25.57442888055677,23.549999999999997,22.625905486501,2223.704293068189,6827.830246036001,9935.87997467,9935.87997467,0.0,9935.87997467,72.03512981635751,0.029,0.0
1259,18635,2024-07-14 02:45:00,0.0,16.85039247029161,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.850959708891132,25.599768100905386,23.4,22.415921445237217,2215.3815788732336,6826.869224329951,9930.805278051044,9930.805278051044,0.0,9930.805278051044,71.99833826587007,0.029,0.0
1260,18636,2024-07-14 03:00:00,0.0,16.850770464432827,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.851339283528972,25.58604021659077,23.049999999999997,22.136330695564396,2211.4335332036967,6846.210830395647,9934.284498755602,9934.284498755602,0.0,9934.284498755602,72.02356261597812,0.029,0.0
1261,18637,2024-07-14 03:15:00,0.0,16.85114949758144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.851718246156217,25.55555218152129,22.7,21.855533648570884,2204.1787457898336,6855.057627161691,9931.933225091852,9931.933225091854,0.0,9931.933225091852,72.00651588191593,0.029,0.0
1262,18638,2024-07-14 03:30:00,0.0,16.851528766218717,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.8520958696465,25.51837806761408,22.35,21.573535954560672,2195.4368145497606,6858.390615238509,9927.872922481016,9927.872922481016,0.0,9927.872922481016,71.97707868798737,0.029,0.0
1263,18639,2024-07-14 03:45:00,0.0,16.85190705926454,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.852471863972845,25.478575449386565,22.0,21.290342213020093,2186.2653526616177,6859.437995944635,9923.471942101856,9923.471942101856,0.0,9923.471942101856,71.94517158023847,0.029,0.0
1264,18640,2024-07-14 04:00:00,0.0,16.852283868179256,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.852846115166855,25.457572216474336,21.75,21.04452355727202,2175.1583597822787,6849.810563207773,9914.804144134363,9914.804144134361,0.0,9914.804144134363,71.88233004497414,0.029,0.0
1265,18641,2024-07-14 04:15:00,0.0,16.852658990922055,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.853219438931514,25.444849894320825,21.5,20.798719609095908,2165.971357846728,6845.084424063236,9909.857287963103,9909.857287963105,0.0,9909.857287963103,71.8464653377325,0.029,0.0
1266,18642,2024-07-14 04:30:00,0.0,16.853032778392553,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.853592194581477,25.435647369268597,21.25,20.552917905610144,2157.8781288383507,6842.956683615719,9906.441202042159,9906.441202042155,0.0,9906.441202042159,71.82169871480565,0.029,0.0
1267,18643,2024-07-14 04:45:00,0.0,16.853405818096718,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.85396453485079,25.428056525137688,21.0,20.307123850221597,2150.3906328494795,6841.901870090806,9903.90586020444,9903.90586020444,0.0,9903.90586020444,71.8033174864822,0.029,0.0
1268,18644,2024-07-14 05:00:00,0.0,16.853778366052044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.854336529680474,25.43854341240984,20.925,20.174536228075784,2143.5776866434635,6832.815588645259,9895.03359699095,9895.03359699095,16.2,9878.83359699095,71.62154357818439,0.029,0.0
1269,18645,2024-07-14 05:15:00,0.0,16.854150533604074,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.854708963406566,25.45700363946055,20.85,20.041975340948614,2138.5750474369056,6828.539132186357,9892.594446565168,9892.594446565166,0.0,9892.594446565168,71.72130973759748,0.029,0.0
1270,18646,2024-07-14 05:30:00,0.0,16.8545227478808,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.855082181941313,25.478887282067433,20.775,19.909445787608703,2134.4352796179746,6826.7604486549135,9891.436644173697,9891.436644173695,0.0,9891.436644173697,71.7129156702593,0.029,0.0
1271,18647,2024-07-14 05:45:00,0.0,16.85489557401917,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.85545633377734,25.502359586663978,20.7,19.776938722108223,2130.6988986842007,6826.021139494071,9890.828459919087,9890.828459919087,0.0,9890.828459919087,71.70850633441339,0.029,0.0
1272,18648,2024-07-14 06:00:00,0.0,16.855269259202874,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.85583148780008,25.49157842762572,20.775,19.909445787608703,2139.0563580578073,6843.062253704357,9886.881253918675,9886.881253918673,116.52,9770.361253918674,70.8351190909104,0.029,0.0
1273,18649,2024-07-14 06:15:00,0.0,16.855643912140405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.85620615784564,25.46591859882333,20.85,20.041975340948614,2145.124222716409,6851.005050507951,9890.137395352245,9890.137395352245,0.0,9890.137395352245,71.70349611630378,0.029,0.0
1274,18650,2024-07-14 06:30:00,0.0,16.85601882416902,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.856579698413285,25.43413344090296,20.925,20.174536228075784,2149.7787052965764,6854.167250170801,9891.99879492542,9891.998794925421,0.0,9891.99879492542,71.7169912632093,0.029,0.0
1275,18651,2024-07-14 06:45:00,0.0,16.85639292948786,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.85695184379758,25.563628789687307,21.0,20.307123850221597,2153.892717697046,6855.351360283609,9893.20884416716,9893.208844167162,0.0,9893.20884416716,71.72576412021192,0.029,0.0
1276,18652,2024-07-14 07:00:00,0.0,16.856765772453546,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.857329591367176,25.535955855160438,21.0,20.307123850221597,2153.612107025321,6853.650834634776,9899.212439590581,9899.212439590581,293.52,9605.69243959058,69.64127018703171,0.029,0.0
1277,18653,2024-07-14 07:15:00,0.0,16.857140718940176,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.85770612198365,25.51965118367091,21.0,20.307123850221597,2151.5177390861872,6846.985722051067,9896.628721985857,9896.628721985857,0.0,9896.628721985857,71.75055823439746,0.029,0.0
1278,18654,2024-07-14 07:30:00,0.0,16.857517858039234,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.858081928922633,25.509476631064878,21.0,20.307123850221597,2150.50696153552,6843.76902560843,9895.307961486582,9895.307961486578,0.0,9895.307961486582,71.74098272077772,0.029,0.0
1279,18655,2024-07-14 07:45:00,0.0,16.85789402681569,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.858457278175365,25.5016297411229,21.0,20.307123850221597,2150.084623424558,6842.424977654234,9894.70851019821,9894.708510198212,0.0,9894.70851019821,71.73663669893703,0.029,0.0
1280,18656,2024-07-14 08:00:00,0.0,16.858269604914838,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.858832270750998,25.509013431599147,21.125,20.3709554454931,2149.400439347874,6834.827304346457,9889.959993407125,9889.959993407125,898.2,8991.759993407124,370.91009972804386,0.165,0.0
1281,18657,2024-07-14 08:15:00,0.0,16.85864477581719,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.85920756745865,25.52308245665896,21.25,20.434236514006592,2150.134009422755,6831.350344934602,9889.307478087929,9889.307478087932,0.0,9889.307478087929,71.69747921613748,0.029,0.0
1282,18658,2024-07-14 08:30:00,0.0,16.859019920468473,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.85958345833445,25.54002395019583,21.375,20.49697694871049,2151.54244203328,6830.016447138796,9889.605563857313,9889.605563857313,0.0,9889.605563857313,71.69964033796552,0.029,0.0
1283,18659,2024-07-14 08:45:00,0.0,16.8593955142459,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.859960067978335,25.558236982725433,21.5,20.559169431456827,2153.24066898378,6829.60079139789,9890.286716130087,9890.286716130087,0.0,9890.286716130087,71.70457869194314,0.029,0.0
1284,18660,2024-07-14 09:00:00,0.0,16.859771764525476,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.860337451526163,25.548290510419456,21.625,20.56146207441351,2157.8905525260766,6843.756718001345,9897.860892330227,9897.860892330225,1465.56,8432.300892330228,347.8324118086219,0.165,0.0
1285,18661,2024-07-14 09:15:00,0.0,16.860148761112736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.860714387215495,25.525958353663555,21.75,20.562581075825157,2160.0163896470112,6850.386191940476,9900.293936019465,9900.293936019465,0.0,9900.293936019465,71.77713103614113,0.029,0.0
1286,18662,2024-07-14 09:30:00,0.0,16.8605259207239,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.861090337700766,25.498432611482414,21.875,20.562507070875718,2160.839658720934,6852.996584961152,9901.061074709385,9901.061074709385,0.0,9901.061074709385,71.78269279164304,0.029,0.0
1287,18663,2024-07-14 09:45:00,0.0,16.860902363828338,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.861465077695577,25.468821346600883,22.0,20.56122959497759,2161.085641834086,6853.889300791836,9901.137550200416,9901.137550200416,0.0,9901.137550200416,71.78324723895302,0.029,0.0
1288,18664,2024-07-14 10:00:00,0.0,16.861277709061927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.861838516767925,25.452615121714647,22.0,20.56122959497759,2158.9264947392667,6847.049610829519,9898.337981612676,9898.337981612676,1659.9,8238.437981612677,339.83556674152294,0.165,0.0
1289,18665,2024-07-14 10:15:00,0.0,16.861651798592526,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.86221123656607,25.442250409644092,22.0,20.56122959497759,2157.883536344906,6843.741861408769,9896.969219059232,9896.969219059232,0.0,9896.969219059232,71.75302683817944,0.029,0.0
1290,18666,2024-07-14 10:30:00,0.0,16.862024878010256,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.86258349056107,25.43429794130332,22.0,20.56122959497759,2157.4328953775175,6842.312650609836,9896.3420430671,9896.3420430671,0.0,9896.3420430671,71.74847981223647,0.029,0.0
1291,18667,2024-07-14 10:45:00,0.0,16.862397364903554,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.86295538343069,25.42737716888,22.0,20.56122959497759,2157.2280486812115,6841.662977962047,9896.024367060241,9896.02436706024,0.0,9896.024367060241,71.74617666118675,0.029,0.0
1292,18668,2024-07-14 11:00:00,0.0,16.86276943834171,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.863326959951667,25.435635555186373,22.0,20.59137932570914,2155.669580916773,6834.076408386731,9892.393873919515,9892.393873919513,1065.24,8827.153873919515,183.16344288382993,0.083,0.0
1293,18669,2024-07-14 11:15:00,0.0,16.86314117303406,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.86369887870158,25.450501270982326,22.0,20.621523885978508,2155.4586056193907,6830.56449950853,9891.492543932754,9891.492543932754,0.0,9891.492543932754,71.71332094351247,0.029,0.0
1294,18670,2024-07-14 11:30:00,0.0,16.863512920670946,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.864071426331595,25.46811018325793,22.0,20.651656692221273,2155.91945074958,6829.172130365683,9891.471115210576,9891.471115210576,0.0,9891.471115210576,71.71316558527667,0.029,0.0
1295,18671,2024-07-14 11:45:00,0.0,16.86388515385389,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.86444472183164,25.486906682962218,22.0,20.681787658588235,2156.661724980446,6828.659729451414,9891.805369034826,9891.805369034826,0.0,9891.805369034826,71.71558892550249,0.029,0.0
1296,18672,2024-07-14 12:00:00,0.0,16.86425807542408,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.864818816695458,25.476500270939024,22.25,20.73853885371119,2162.930803486231,6843.244318813725,9896.862672931618,9896.862672931618,896.46,9000.402672931617,65.25291937875423,0.029,0.0
1297,18673,2024-07-14 12:15:00,0.0,16.86463177061656,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.86519244388677,25.4534711776696,22.5,20.791868069869828,2166.7108335949797,6850.032087500129,9899.950429491962,9899.950429491962,0.0,9899.950429491962,71.77464061381673,0.029,0.0
1298,18674,2024-07-14 12:30:00,0.0,16.86500563164003,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.86556505577684,25.4253173290642,22.75,20.841715468808165,2169.1022062225106,6852.7223145545995,9901.441909742285,9901.441909742285,0.0,9901.441909742285,71.78545384563157,0.029,0.0
1299,18675,2024-07-14 12:45:00,0.0,16.865378751174838,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.865936430066068,25.562102734142744,23.0,20.88800748412034,2170.8574314581783,6853.714196951703,9902.235192218552,9902.235192218552,0.0,9902.235192218552,71.7912051435845,0.029,0.0
1300,18676,2024-07-14 13:00:00,0.0,16.865750744262687,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.866313722881074,25.536057042137188,23.25,20.962401428658495,2173.010542031262,6853.361875611988,9903.535365104039,9903.535365104039,1004.16,8899.375365104039,184.6620388259088,0.083,0.0
1301,18677,2024-07-14 13:15:00,0.0,16.866125077844902,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.866689869357693,25.520455493862425,23.5,21.033783914037368,2173.3318450149363,6847.258996186098,9902.055515297496,9902.055515297496,0.0,9902.055515297496,71.78990248590685,0.029,0.0
1302,18678,2024-07-14 13:30:00,0.0,16.86650179746852,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.86706532267555,25.510637996578318,23.75,21.102093419327616,2174.572685357366,6844.3011986057545,9901.929172562448,9901.929172562448,0.0,9901.929172562448,71.78898650107776,0.029,0.0
1303,18679,2024-07-14 13:45:00,0.0,16.866877597371833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.867440333812336,25.50300472384179,24.0,21.167290326755467,2176.289964707792,6843.098280857357,9902.46308665647,9902.463086656471,0.0,9902.46308665647,71.79285737825941,0.029,0.0
1304,18680,2024-07-14 14:00:00,0.0,16.867252829589784,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.867814997554802,25.512968870085054,23.8,21.214814929106932,2175.0599108396646,6834.282352935398,9900.588882882934,9900.588882882934,552.24,9348.348882882934,193.9782393198209,0.083,0.0
1305,18681,2024-07-14 14:15:00,0.0,16.867627667027453,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.86819007740003,25.53051975478491,23.6,21.258213957905397,2175.1900792317983,6830.232789077147,9900.063137289328,9900.063137289328,0.0,9900.063137289328,71.77545774534762,0.029,0.0
1306,18682,2024-07-14 14:30:00,0.0,16.86800253882875,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.868565902489465,25.551171606279418,23.4,21.297575579745867,2175.977842384988,6828.641600509782,9900.434091812727,9900.434091812727,0.0,9900.434091812727,71.77814716564228,0.029,0.0
1307,18683,2024-07-14 14:45:00,0.0,16.868377991313853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.868942607330105,25.573116335442663,23.2,21.3329810099151,2176.9657259761166,6828.067397653133,9901.15129601996,9901.151296019962,0.0,9901.15129601996,71.7833468961447,0.029,0.0
1308,18684,2024-07-14 15:00:00,0.0,16.868754256279146,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.869320247977143,25.56181597659859,23.4,21.297575579745867,2181.2488982450077,6844.666509487003,9909.312478361899,9909.312478361899,501.0,9408.312478361899,195.2224839260094,0.083,0.0
1309,18685,2024-07-14 15:15:00,0.0,16.869131429017017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.86969738201188,25.536203193528237,23.6,21.258213957905397,2182.416993895868,6852.355838141961,9911.60545813187,9911.605458131871,0.0,9911.60545813187,71.85913957145605,0.029,0.0
1310,18686,2024-07-14 15:30:00,0.0,16.869508816366988,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.870073388497808,25.50519215274835,23.8,21.214814929106932,2181.9676150190653,6855.363960520907,9911.932566249754,9911.932566249754,0.0,9911.932566249754,71.86151110531073,0.029,0.0
1311,18687,2024-07-14 15:45:00,0.0,16.869885386607628,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.87044803327271,25.472355680061437,24.0,21.167290326755467,2180.807251492075,6856.534104080363,9911.486673401996,9911.486673401994,0.0,9911.486673401996,71.85827838216447,0.029,0.0
1312,18688,2024-07-14 16:00:00,0.0,16.87026071225051,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.87082123719472,25.45547536261758,24.0,21.167290326755467,2178.2354169846044,6848.771772492664,9906.62544711266,9906.62544711266,265.92,9640.70544711266,200.0446380275877,0.083,0.0
1313,18689,2024-07-14 16:15:00,0.0,16.870634636578362,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.871193692606965,25.444860017226837,24.0,21.167290326755467,2177.107584025948,6845.225658865237,9905.100662179335,9905.100662179337,0.0,9905.100662179335,71.81197980080019,0.029,0.0
1314,18690,2024-07-14 16:30:00,0.0,16.871007466250763,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.871565671351167,25.436357126298255,24.0,21.167290326755467,2176.6274102625857,6843.7159044599875,9904.441453454443,9904.441453454441,0.0,9904.441453454443,71.80720053754472,0.029,0.0
1315,18691,2024-07-14 16:45:00,0.0,16.871379683323,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.871937265099085,25.428862023998704,24.0,21.167290326755467,2176.3693448463205,6842.904499446267,9904.06471905564,9904.06471905564,0.0,9904.06471905564,71.80446921315338,0.029,0.0
1316,18692,2024-07-14 17:00:00,0.0,16.871751469568736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.872308517592202,25.439650053728464,24.0,21.301433265867267,2177.5031935010393,6833.68537988802,9897.93464128945,9897.93464128945,112.56,9785.37464128945,403.64670395318984,0.165,0.0
1317,18693,2024-07-14 17:15:00,0.0,16.872122892682956,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.87268022208101,25.458392046005418,24.0,21.43504203785452,2180.5532019169063,6829.402624249628,9898.586376769681,9898.586376769681,0.0,9898.586376769681,71.76475123158019,0.029,0.0
1318,18694,2024-07-14 17:30:00,0.0,16.872494371180917,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.87305272363843,25.480407014533906,24.0,21.568116152955298,2184.483954833316,6827.703516115875,9900.524749180378,9900.524749180378,0.0,9900.524749180378,71.77880443155775,0.029,0.0
1319,18695,2024-07-14 17:45:00,0.0,16.872866474203967,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.8734261642333,25.50379488584461,24.0,21.700666417601656,2188.8188493818516,6827.087616574698,9903.004890773846,9903.004890773844,0.0,9903.004890773846,71.79678545811038,0.029,0.0
1320,18696,2024-07-14 18:00:00,0.0,16.87323944529363,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.873800603388332,25.49195458492758,24.0,21.568116152955298,2190.494526083155,6844.595803683563,9916.382628910362,9916.382628910364,4.14,9912.242628910362,408.8800084425525,0.165,0.0
1321,18697,2024-07-14 18:15:00,0.0,16.873613385172415,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.874174512643854,25.46497548931191,24.0,21.43504203785452,2188.575418124384,6852.652744365151,9917.289335545096,9917.289335545096,0.0,9917.289335545096,71.90034768270195,0.029,0.0
1322,18698,2024-07-14 18:30:00,0.0,16.873987559372477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.87454723520724,25.431936543460086,24.0,21.301433265867267,2185.124164568428,6855.74798383874,9916.055444952402,9916.055444952402,0.0,9916.055444952402,71.89140197590493,0.029,0.0
1323,18699,2024-07-14 18:45:00,0.0,16.874360875276405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.87491850821532,25.564689422516498,24.0,21.167290326755467,2181.0762044409903,6856.788847529943,9914.131017217804,9914.131017217805,0.0,9914.131017217804,71.87744987482908,0.029,0.0
1324,18700,2024-07-14 19:00:00,0.0,16.874732873050334,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.875295524816718,25.536146010173066,23.75,21.302655857125412,2184.321147182796,6854.9645994874245,9907.188743139337,9907.188743139337,0.0,9907.188743139337,495.35943715696686,0.2,0.0
1325,18701,2024-07-14 19:15:00,0.0,16.875107017885576,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.87567128672145,25.51913862128025,23.5,21.428482055618336,2186.3278802115947,6848.120347516826,9906.471777671695,9906.471777671695,0.0,9906.471777671695,71.82192038811979,0.029,0.0
1326,18702,2024-07-14 19:30:00,0.0,16.875483407131593,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.87604629448694,25.508239005962967,23.25,21.54508984341089,2189.225759746328,6844.849268644561,9907.496397930669,9907.49639793067,0.0,9907.496397930669,71.82934888499734,0.029,0.0
1327,18703,2024-07-14 19:45:00,0.0,16.875858791952393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.876420813142502,25.499525660235054,23.0,21.652778174212592,2192.4927014981195,6843.513477353719,9909.175121065697,9909.175121065697,0.0,9909.175121065697,71.8415196277263,0.029,0.0
1328,18704,2024-07-14 20:00:00,0.0,16.876233555158763,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.876794937560724,25.50783469509841,23.0,21.55770635545184,2186.9831125260885,6834.995953320573,9911.438203871376,9911.438203871377,0.0,9911.438203871376,495.5719101935688,0.2,0.0
1329,18705,2024-07-14 20:15:00,0.0,16.87660787669732,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.877169406296552,25.523617584743203,23.0,21.462195732564194,2182.493851253712,6831.029569383127,9908.72115954052,9908.721159540522,0.0,9908.72115954052,71.83822840666878,0.029,0.0
1330,18706,2024-07-14 20:30:00,0.0,16.876982173276993,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.877544543601985,25.54258877493531,23.0,21.366249361483977,2178.7822132783813,6829.409667817821,9906.757434191615,9906.757434191615,0.0,9906.757434191615,71.82399139788922,0.029,0.0
1331,18707,2024-07-14 20:45:00,0.0,16.877356976295882,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.877920487771725,25.56302209592315,23.0,21.269863277825316,2175.4071895301486,6828.760922394558,9905.241744793839,9905.241744793839,0.0,9905.241744793839,71.81300264975533,0.029,0.0
1332,18708,2024-07-14 21:00:00,0.0,16.87773251704217,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.878297302209518,25.55168789676144,23.0,21.366249361483977,2183.1898947326345,6844.565286528928,9905.70405377769,9905.70405377769,0.0,9905.70405377769,408.61029221832973,0.165,0.0
1333,18709,2024-07-14 21:15:00,0.0,16.878108896342503,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.87867360860405,25.526547789229024,23.0,21.462195732564194,2188.7390523007994,6851.926489559899,9909.663111326458,9909.663111326456,0.0,9909.663111326458,71.84505755711682,0.029,0.0
1334,18710,2024-07-14 21:30:00,0.0,16.87848545677535,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.879048807986244,25.49572109851487,23.0,21.55770635545184,2192.9012606408537,6854.8510453219205,9912.15735224301,9912.15735224301,0.0,9912.15735224301,71.86314080376182,0.029,0.0
1335,18711,2024-07-14 21:45:00,0.0,16.878861209653294,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.87942265368494,25.46246977726779,23.0,21.652778174212592,2196.5027679117657,6855.939365842235,9913.980175564906,9913.980175564908,0.0,9913.980175564906,71.87635627284557,0.029,0.0
1336,18712,2024-07-14 22:00:00,0.0,16.879235732189635,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.87979504056371,25.444216965348655,23.0,21.652778174212592,2194.2847938181403,6848.331967913699,9914.220352644017,9914.220352644017,0.0,9914.220352644017,205.72007231736336,0.083,0.0
1337,18713,2024-07-14 22:15:00,0.0,16.87960884847753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.880166619416418,25.43247700564222,23.0,21.652778174212592,2193.112848589117,6844.6743431145005,9912.812179726569,9912.812179726569,0.0,9912.812179726569,71.86788830301762,0.029,0.0
1338,18714,2024-07-14 22:30:00,0.0,16.879980831332485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.880537672843623,25.42340892463415,23.0,21.652778174212592,2192.6121649459906,6843.111716508977,9912.121760708891,9912.121760708891,0.0,9912.121760708891,71.86288276513946,0.029,0.0
1339,18715,2024-07-14 22:45:00,0.0,16.880352147478092,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.880908316792436,25.415474440352625,23.0,21.652778174212592,2192.3881533183517,6842.412579370982,9911.774226930904,9911.774226930902,0.0,9911.774226930904,71.86036314524905,0.029,0.0
1340,18716,2024-07-14 23:00:00,0.0,16.880722996155793,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.88127860046308,25.420780362485196,22.975,21.596630565892326,2188.4691797850396,6835.77752753614,9910.275692709582,9910.275692709582,0.0,9910.275692709582,205.63822062372384,0.083,0.0
1341,18717,2024-07-14 23:15:00,0.0,16.881093459967925,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.881649098322942,25.431888911878023,22.95,21.54046681807053,2185.56836820856,6832.677281714428,9908.29181622517,9908.291816225168,0.0,9908.29181622517,71.83511566763248,0.029,0.0
1342,18718,2024-07-14 23:30:00,0.0,16.881463850740893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.882020062118166,25.445426942411263,22.924999999999997,21.484273686624356,2183.2684032097586,6831.411647919035,9906.990732670463,9906.990732670463,0.0,9906.990732670463,71.82568281186086,0.029,0.0
1343,18719,2024-07-14 23:45:00,0.0,16.881834581561794,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.88239159723743,25.46003277666825,22.9,21.42805909948072,2181.2228497436286,6830.899759392137,9906.012274898105,9906.012274898105,0.0,9906.012274898105,71.81858899301126,0.029,0.0
1344,18720,2024-07-15 00:00:00,0.0,16.882205831019867,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.88276374998307,25.44943255624195,22.924999999999997,21.484273686624356,2186.8474025777964,6843.403907834802,9907.59480548099,9907.59480548099,0.0,9907.59480548099,71.83006233973718,0.029,0.0
1345,18721,2024-07-15 00:15:00,0.0,16.88257767496502,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.88313542672809,25.427892293785423,22.95,21.54046681807053,2190.5990526696323,6849.203598518758,9910.43891722807,9910.43891722807,0.0,9910.43891722807,71.8506821499035,0.029,0.0
1346,18722,2024-07-15 00:30:00,0.0,16.882949589707575,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.883506152845165,25.40186089025645,22.975,21.596630565892326,2193.239729570109,6851.482603320183,9912.048132397273,9912.048132397274,0.0,9912.048132397273,71.86234895988024,0.029,0.0
1347,18723,2024-07-15 00:45:00,0.0,16.883320791126927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.883875733519567,25.559354559291585,23.0,21.652778174212592,2195.4282763117776,6852.305239091915,9916.121833410163,9916.121833410163,0.0,9916.121833410163,71.89188329222368,0.029,0.0
1348,18724,2024-07-15 01:00:00,0.0,16.883690944512086,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.884252131292868,25.529587205642606,23.0,21.652778174212592,2196.4497734175893,6855.088838688538,9917.7628718991,9917.7628718991,0.0,9917.7628718991,71.90378082126848,0.029,0.0
1349,18725,2024-07-15 01:15:00,0.0,16.884063933758636,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.88462722128964,25.511624159317122,23.0,21.652778174212592,2194.262418266158,6848.262133901977,9914.982059264978,9914.982059264978,0.0,9914.982059264978,71.88361992967108,0.029,0.0
1350,18726,2024-07-15 01:30:00,0.0,16.88443967765749,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.885001515712965,25.50026556885786,23.0,21.652778174212592,2193.158484779155,6844.816773021504,9913.56598873746,9913.56598873746,0.0,9913.56598873746,71.8733534183466,0.029,0.0
1351,18727,2024-07-15 01:45:00,0.0,16.884814369848936,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.885375301140506,25.49138306687852,23.0,21.652778174212592,2192.698690552571,6843.381761709688,9912.921077238843,9912.921077238843,0.0,9912.921077238843,71.86867780998162,0.029,0.0
1352,18728,2024-07-15 02:00:00,0.0,16.885188409776536,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.885748685021948,25.498063107901856,22.95,21.60376805427326,2188.6317746258765,6835.57554627216,9910.86561724909,9910.86561724909,0.0,9910.86561724909,71.85377572505591,0.029,0.0
1353,18729,2024-07-15 02:15:00,0.0,16.88556199443576,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.886122342579306,25.511536408701485,22.9,21.55475904591261,2185.806735395907,6831.959425124897,9908.819496450113,9908.81949645011,0.0,9908.819496450113,71.83894134926332,0.029,0.0
1354,18730,2024-07-15 02:30:00,0.0,16.885935515157506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.88649656853613,25.527873218253927,22.85,21.50575033793157,2183.6832324880866,6830.499401607833,9907.585838276551,9907.58583827655,0.0,9907.585838276551,71.829997327505,0.029,0.0
1355,18731,2024-07-15 02:45:00,0.0,16.886309456900904,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.886871487103196,25.545485018829943,22.8,21.456742621756575,2181.8568640979875,6829.934433976598,9906.725638547812,9906.725638547812,0.0,9906.725638547812,71.82376087947164,0.029,0.0
1356,18732,2024-07-15 03:00:00,0.0,16.886684029166172,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.887247153570165,25.53439462742903,22.85,21.50575033793157,2187.851087637519,6844.230144767159,9909.388051369084,9909.388051369086,0.0,9909.388051369084,71.84306337242586,0.029,0.0
1357,18733,2024-07-15 03:15:00,0.0,16.887059321698537,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.887622322617986,25.510858738831438,22.9,21.55475904591261,2191.6368128586346,6850.880288562356,9912.430542752374,9912.430542752374,0.0,9912.430542752374,71.86512143495472,0.029,0.0
1358,18734,2024-07-15 03:30:00,0.0,16.887434739441087,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.887996454301994,25.482226072186307,22.95,21.60376805427326,2194.149956053072,6853.512546866411,9914.021014001459,9914.021014001459,0.0,9914.021014001459,71.87665235151059,0.029,0.0
1359,18735,2024-07-15 03:45:00,0.0,16.887809389808087,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.88836932753452,25.451449860374307,23.0,21.652778174212592,2196.141701173351,6854.480533508098,9914.968957342406,9914.968957342404,0.0,9914.968957342406,71.88352494073244,0.029,0.0
1360,18736,2024-07-15 04:00:00,0.0,16.888182892266325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.88874084937091,25.4342622476243,23.0,21.652778174212592,2194.0458649502143,6847.586274167785,9913.889993934054,9913.889993934054,0.0,9913.889993934054,71.8757024560219,0.029,0.0
1361,18737,2024-07-15 04:15:00,0.0,16.888555089805386,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.8891116094296,25.4229787010315,23.0,21.652778174212592,2192.9835789376707,6844.270894351174,9912.564808100702,9912.564808100704,0.0,9912.564808100702,71.8660948587301,0.029,0.0
1362,18738,2024-07-15 04:30:00,0.0,16.888926230746556,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.889481863899757,25.414123490199053,23.0,21.652778174212592,2192.529622000634,6842.854101137906,9911.932133960894,9911.932133960894,0.0,9911.932133960894,71.86150797121648,0.029,0.0
1363,18739,2024-07-15 04:45:00,0.0,16.88929673800491,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.889851718161246,25.406297829876646,23.0,21.652778174212592,2192.327136570424,6842.222146959211,9911.611040975076,9911.611040975076,0.0,9911.611040975076,71.8591800470693,0.029,0.0
1364,18740,2024-07-15 05:00:00,0.0,16.88966679235992,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.89022121689818,25.41340238102974,22.875,21.59370987253579,2188.0456673946615,6834.744934197772,9909.863159528984,9909.863159528986,0.0,9909.863159528984,71.84650790658515,0.029,0.0
1365,18741,2024-07-15 05:15:00,0.0,16.89003646887079,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.890591007895186,25.427029376468454,22.75,21.53416822013532,2184.908325472673,6831.256094600698,9907.72002473916,9907.72002473916,0.0,9907.72002473916,71.83097017935891,0.029,0.0
1366,18742,2024-07-15 05:30:00,0.0,16.890406113725742,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.890961374126967,25.443403712631014,22.625,21.474161369073148,2182.434870889315,6829.839018518174,9906.34511597204,9906.34511597204,0.0,9906.34511597204,71.8210020907973,0.029,0.0
1367,18743,2024-07-15 05:45:00,0.0,16.890776192356974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.891332434766916,25.46101159198114,22.5,21.413708972493232,2180.2379877380818,6829.283139473008,9905.330968851873,9905.330968851871,0.0,9905.330968851873,71.81364952417609,0.029,0.0
1368,18744,2024-07-15 06:00:00,0.0,16.891146905794123,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.891704243303547,25.44996458665003,22.625,21.474161369073148,2186.555385198313,6843.583504445591,9907.347875695243,9907.347875695243,9.6,9897.747875695242,71.75867209879051,0.029,0.0
1369,18745,2024-07-15 06:15:00,0.0,16.891518340384426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.892075556469432,25.42650735432534,22.75,21.53416822013532,2190.7123945229587,6850.252589340415,9910.569954782937,9910.569954782937,0.0,9910.569954782937,71.8516321721763,0.029,0.0
1370,18746,2024-07-15 06:30:00,0.0,16.891889901220253,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.892445835847248,25.397991197737998,22.875,21.59370987253579,2193.5898221741845,6852.912121078749,9912.37114953929,9912.37114953929,0.0,9912.37114953929,71.86469083415986,0.029,0.0
1371,18747,2024-07-15 06:45:00,0.0,16.892260697495576,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.892814861994445,25.560867479951035,23.0,21.652778174212592,2195.9374811007033,6853.9155950016675,9920.530534329959,9920.53053432996,0.0,9920.530534329959,71.9238463738922,0.029,0.0
1372,18748,2024-07-15 07:00:00,0.0,16.89263035025521,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.893190938820055,25.52562107540491,23.0,21.652778174212592,2197.459029156495,6858.238711656428,9918.906019843831,9918.906019843831,60.72,9858.186019843832,71.47184864386779,0.029,0.0
1373,18749,2024-07-15 07:15:00,0.0,16.893002901760262,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.89356547016159,25.505370118844937,23.0,21.652778174212592,2194.784508621655,6849.891570555616,9915.524665405843,9915.524665405841,0.0,9915.524665405843,71.88755382419237,0.029,0.0
1374,18750,2024-07-15 07:30:00,0.0,16.89337820584753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.893939106687714,25.493239502107873,23.0,21.652778174212592,2193.4434059976334,6845.706008135502,9913.81586742329,9913.81586742329,0.0,9913.81586742329,71.87516503881885,0.029,0.0
1375,18751,2024-07-15 07:45:00,0.0,16.893752289773207,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.89431220074796,25.48419595364322,23.0,21.652778174212592,2192.901444267046,6844.014553199797,9913.067319384636,9913.067319384636,0.0,9913.067319384636,71.86973806553861,0.029,0.0
1376,18752,2024-07-15 08:00:00,0.0,16.89412565505885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.894684886302638,25.489189490874764,23.025,21.676494371071705,2191.4314372927993,6837.051320907095,9910.082142287982,9910.082142287982,84.6,9825.482142287981,405.30113836937926,0.165,0.0
1377,18753,2024-07-15 08:15:00,0.0,16.89449854487004,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.895057772393315,25.500287951943285,23.05,21.700209993271038,2191.241519864665,6833.907406232971,9909.405761431828,9909.405761431826,0.0,9909.405761431828,71.84319177038076,0.029,0.0
1378,18754,2024-07-15 08:30:00,0.0,16.89487133069173,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.8954311238819,25.51393138611437,23.075000000000003,21.723939416830586,2191.6821089012165,6832.722458282458,9909.531736243123,9909.531736243121,0.0,9909.531736243123,71.84410508776264,0.029,0.0
1379,18755,2024-07-15 08:45:00,0.0,16.895244449489727,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.895805051165546,25.52867709957573,23.1,21.747651727070753,2192.3863599540664,6832.3540537921235,9909.986324820484,9909.986324820484,0.0,9909.986324820484,71.84740085494852,0.029,0.0
1380,18756,2024-07-15 09:00:00,0.0,16.895618088886227,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.896179602043922,25.518255154057616,23.075000000000003,21.723939416830586,2195.7249829570824,6844.982213489581,9915.860699107625,9915.860699107623,288.42,9627.440699107625,397.13192883818954,0.165,0.0
1381,18757,2024-07-15 09:15:00,0.0,16.895992327952182,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.89655368455253,25.496952773400977,23.05,21.700209993271038,2196.7968597853437,6850.889445092912,9917.507314446295,9917.507314446293,0.0,9917.507314446295,71.90192802973564,0.029,0.0
1382,18758,2024-07-15 09:30:00,0.0,16.89636664464783,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.89692682664369,25.47121802956513,23.025,21.676494371071705,2196.7388388118643,6853.267162072844,9917.713302111608,9917.713302111608,0.0,9917.713302111608,71.90342144030916,0.029,0.0
1383,18759,2024-07-15 09:45:00,0.0,16.896740256951862,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.897298836052997,25.443634023747872,23.0,21.652778174212592,2196.213762307487,6854.18129850375,9917.343610396887,9917.343610396887,0.0,9917.343610396887,71.90074117537743,0.029,0.0
1384,18760,2024-07-15 10:00:00,0.0,16.897112832697285,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.897669632597832,25.4279929862169,23.0,21.652778174212592,2194.2460941852496,6848.211186618066,9914.086480453878,9914.086480453878,200.16,9713.926480453878,400.6994673187225,0.165,0.0
1385,18761,2024-07-15 10:15:00,0.0,16.897484235673733,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.89803973449438,25.417527247582075,23.0,21.652778174212592,2193.3412294976793,6845.387116716779,9912.871112066696,9912.871112066696,0.0,9912.871112066696,71.86831556248355,0.029,0.0
1386,18762,2024-07-15 10:30:00,0.0,16.897854684888028,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.898409366309778,25.409174732300986,23.0,21.652778174212592,2192.969751114256,6844.227737908856,9912.338625389515,9912.338625389513,0.0,9912.338625389515,71.86445503407398,0.029,0.0
1387,18763,2024-07-15 10:45:00,0.0,16.898224551746093,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.898778619753866,25.55864188196337,23.0,21.652778174212592,2192.817164787047,6843.7515181285435,9912.07754107573,9912.07754107573,0.0,9912.07754107573,71.86256217279904,0.029,0.0
1388,18764,2024-07-15 11:00:00,0.0,16.89859399437527,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.899154342103955,25.552980521886578,22.975,21.65953267512957,2193.3208200131994,6844.646831257167,9913.893328979642,9913.89332897964,417.3,9496.593328979643,197.0543115763276,0.083,0.0
1389,18765,2024-07-15 11:15:00,0.0,16.89896648228322,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.89952980257773,25.55611025937021,22.95,21.66623322120995,2191.9406953915986,6839.620095317938,9912.070870362557,9912.070870362557,0.0,9912.070870362557,71.86251381012855,0.029,0.0
1390,18766,2024-07-15 11:30:00,0.0,16.899342073691646,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.899905382602725,25.564276405601696,22.924999999999997,21.672869923415803,2191.4005284390314,6837.221279215823,9911.373041850791,9911.37304185079,0.0,9911.373041850791,71.85745455341824,0.029,0.0
1391,18767,2024-07-15 11:45:00,0.0,16.899717593938853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.90028130068673,25.57433206739799,22.9,21.679462618704044,2191.3462689873927,6836.343122308469,9911.2558433248,9911.2558433248,0.0,9911.2558433248,71.8566048641048,0.029,0.0
1392,18768,2024-07-15 12:00:00,0.0,16.900093343000048,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.90065763879516,25.56402742200373,22.924999999999997,21.828784332879398,2199.473509014998,6846.517920497945,9912.965404150546,9912.965404150542,558.54,9354.425404150545,67.81958418009145,0.029,0.0
1393,18769,2024-07-15 12:15:00,0.0,16.90046947109866,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.90103351354302,25.54478094668173,22.95,21.977589472988203,2206.300676390942,6851.33461717126,9917.508958101345,9917.508958101342,0.0,9917.508958101345,71.90193994623476,0.029,0.0
1394,18770,2024-07-15 12:30:00,0.0,16.900845577521306,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.901408536995575,25.52176467643633,22.975,22.125882595446498,2212.2981940134378,6853.315902788623,9921.234973343531,9921.234973343531,0.0,9921.234973343531,71.92895355674061,0.029,0.0
1395,18771,2024-07-15 12:45:00,0.0,16.901221026614884,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.901782545629793,25.497059757256817,23.0,22.27367578722261,2217.9950793304483,6854.118663381993,9924.631989095471,9924.631989095471,0.0,9924.631989095471,71.95358192094217,0.029,0.0
1396,18772,2024-07-15 13:00:00,0.0,16.901595542665707,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.90215546622508,25.482210547918406,23.0,22.119814648997696,2211.4726534122005,6849.154956721863,9929.248265549828,9929.248265549824,740.82,9188.428265549828,190.65988651015894,0.083,0.0
1397,18773,2024-07-15 13:15:00,0.0,16.901969007267287,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.9025277264336,25.471758381768858,23.0,21.965044033814735,2205.0967383289444,6846.7275953277385,9925.399870326464,9925.399870326466,0.0,9925.399870326464,71.95914905986687,0.029,0.0
1398,18774,2024-07-15 13:30:00,0.0,16.90234159766722,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.902899517057357,25.463205800746255,23.0,21.80937564405645,2199.231633525462,6845.650808151583,9921.910260627428,9921.910260627428,0.0,9921.910260627428,71.93384938954885,0.029,0.0
1399,18775,2024-07-15 13:45:00,0.0,16.902713623088612,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.90327092053319,25.45553482142416,23.0,21.652778174212592,2193.618729609034,6845.125247821914,9918.803900476343,9918.803900476343,0.0,9918.803900476343,71.9113282784535,0.029,0.0
1400,18776,2024-07-15 14:00:00,0.0,16.903085220140987,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.90364197512888,25.46093724540934,23.3,21.784192763252342,2195.4315381436636,6838.66177802934,9908.838902473664,9908.838902473664,738.9,9169.938902473665,190.27623222632855,0.083,0.0
1401,18777,2024-07-15 14:15:00,0.0,16.90345644917028,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.90401324806935,25.471979450706694,23.6,21.912276525827963,2198.9976485855323,6835.718397916681,9910.188413384003,9910.188413384001,0.0,9910.188413384003,71.84886599703403,0.029,0.0
1402,18778,2024-07-15 14:30:00,0.0,16.903827612936627,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.904384984037797,25.48531348020849,23.9,22.03696464498772,2203.096015177398,6834.59411073686,9912.615439474926,9912.615439474926,0.0,9912.615439474926,71.86646193619322,0.029,0.0
1403,18779,2024-07-15 14:45:00,0.0,16.90419911739638,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.90475728244908,25.49959138609367,24.2,22.15821765597112,2207.376053004656,6834.214187608766,9915.367778591264,9915.367778591264,0.0,9915.367778591264,71.88641639478666,0.029,0.0
1404,18780,2024-07-15 15:00:00,0.0,16.904571134596804,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.905130184230835,25.48843828317055,23.9,22.20006812351673,2213.1526229133924,6846.742301628277,9923.564551590578,9923.564551590578,589.56,9334.004551590579,193.6805944455045,0.083,0.0
1405,18781,2024-07-15 15:15:00,0.0,16.904943734696552,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.905502585988554,25.46614927064409,23.6,22.233076987571316,2216.259634090899,6852.520372168932,9926.662313178882,9926.662313178882,0.0,9926.662313178882,71.9683017705469,0.029,0.0
1406,18782,2024-07-15 15:30:00,0.0,16.905316386453663,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.90587400459258,25.439210039416263,23.3,22.25752704138858,2217.9043214453263,6854.741141980771,9928.085546980012,9928.085546980012,0.0,9928.085546980012,71.97862021560509,0.029,0.0
1407,18783,2024-07-15 15:45:00,0.0,16.905688296635216,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.906244238327453,25.569036509450633,23.0,22.27367578722261,2218.7626085289626,6855.477413884352,9928.724941406028,9928.724941406028,0.0,9928.724941406028,71.98325582519371,0.029,0.0
1408,18784,2024-07-15 16:00:00,0.0,16.906059122808358,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.906620088798654,25.542849696179385,23.0,22.27367578722261,2218.861844059637,6855.659696441537,9930.742384001558,9930.742384001558,360.66,9570.082384001558,198.57920946803233,0.083,0.0
1409,18785,2024-07-15 16:15:00,0.0,16.906432164931303,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.906994786856117,25.525983768108873,23.0,22.27367578722261,2217.035552813331,6850.01696955572,9928.38111686301,9928.381116863013,0.0,9928.38111686301,71.98076309725683,0.029,0.0
