step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1410,18786,2024-07-15 16:30:00,0.0,16.906807439181797,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.90736873694982,25.514374413905685,23.0,22.27367578722261,2216.1142634720436,6847.170444332574,9927.190725693743,9927.190725693741,0.0,9927.190725693743,71.97213276127964,0.029,0.0
1411,18787,2024-07-15 16:45:00,0.0,16.907181763254492,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.907742167178526,25.504727674647953,23.0,22.27367578722261,2215.708476745588,6845.9166773558945,9926.611696489283,9926.611696489283,0.0,9926.611696489283,71.96793479954731,0.029,0.0
1412,18788,2024-07-15 17:00:00,0.0,16.9075554534111,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.90811516271612,25.511731486365385,23.1,22.248329496841183,2212.1127385205677,6837.510815937355,9923.762028691162,9923.762028691162,402.48,9521.282028691163,392.7528836835105,0.165,0.0
1413,18789,2024-07-15 17:15:00,0.0,16.907928666302038,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.90848844599584,25.526021512462737,23.2,22.22170957732265,2209.8573972487798,6833.56436421263,9921.881760343615,9921.881760343615,0.0,9921.881760343615,71.9336427624912,0.029,0.0
1414,18790,2024-07-15 17:30:00,0.0,16.908301805716068,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.90886233312974,25.543397778496605,23.299999999999997,22.19380761886384,2208.303403824029,6831.92013860177,9920.863479944084,9920.863479944082,0.0,9920.863479944084,71.92626022959462,0.029,0.0
1415,18791,2024-07-15 17:45:00,0.0,16.90867539091902,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.909236957994295,25.562171596259034,23.4,22.164611150960795,2207.014188152485,6831.229889939174,9920.203633266754,9920.203633266754,0.0,9920.203633266754,71.92147634118398,0.029,0.0
1416,18792,2024-07-15 18:00:00,0.0,16.90904964692115,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.909612381193085,25.54964336364131,23.299999999999997,22.19380761886384,2212.933998533686,6846.681496742235,9924.644509852758,9924.644509852757,62.22,9862.424509852759,406.8250110314263,0.165,0.0
1417,18793,2024-07-15 18:15:00,0.0,16.90942467095985,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.909987244595733,25.523530401198695,23.2,22.22170957732265,2216.265477183278,6853.79759683228,9927.701762584216,9927.701762584216,0.0,9927.701762584216,71.97583777873557,0.029,0.0
1418,18794,2024-07-15 18:30:00,0.0,16.909799814253613,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.91036095882809,25.491843430645194,23.1,22.248329496841183,2218.137870914311,6856.53327802539,9929.07157104981,9929.07157104981,0.0,9929.07157104981,71.98576889011113,0.029,0.0
1419,18795,2024-07-15 18:45:00,0.0,16.910174103056594,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.910733282101532,25.45781500900557,23.0,22.27367578722261,2219.3793683614854,6857.453888497578,9929.696284910184,9929.696284910184,0.0,9929.696284910184,71.99029806559884,0.029,0.0
1420,18796,2024-07-15 19:00:00,0.0,16.91054712181806,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.911104112886672,25.438583920173187,23.0,22.27367578722261,2216.978648217245,6849.841150406646,9927.450756833485,9927.450756833485,0.0,9927.450756833485,496.3725378416743,0.2,0.0
1421,18797,2024-07-15 19:15:00,0.0,16.9109186988407,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.911474093259585,25.425776539319017,23.0,22.27367578722261,2215.7765162251735,6846.1269002317395,9925.931192330016,9925.931192330016,0.0,9925.931192330016,71.96300114439262,0.029,0.0
1422,18798,2024-07-15 19:30:00,0.0,16.9112891044011,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.91184350195728,25.415612997643656,23.0,22.27367578722261,2215.24303416001,6844.478590535178,9925.199986278396,9925.199986278396,0.0,9925.199986278396,71.95769990051838,0.029,0.0
1423,18799,2024-07-15 19:45:00,0.0,16.91165879894895,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.912212453713842,25.406583221648926,23.0,22.27367578722261,2214.986070492939,6843.684644999317,9924.80839015074,9924.80839015074,0.0,9924.80839015074,71.95486082859287,0.029,0.0
1424,18800,2024-07-15 20:00:00,0.0,16.912027979178504,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.91258099774136,25.41515549995241,23.05,22.199265760739674,2209.5580459932594,6834.827164938963,9922.35676686694,9922.356766866938,0.0,9922.35676686694,496.11783834334705,0.2,0.0
1425,18801,2024-07-15 20:15:00,0.0,16.91239672705764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.912949897752277,25.43149463993027,23.1,22.123872001748495,2205.452170155939,6830.644720914813,9919.416567991713,9919.416567991713,0.0,9919.416567991713,71.91577011793993,0.029,0.0
1426,18802,2024-07-15 20:30:00,0.0,16.912765449075923,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.91331949071263,25.451156841383415,23.15,22.0474734624417,2202.123941447655,6828.898846872351,9917.381368905604,9917.381368905602,0.0,9917.381368905604,71.90101492456563,0.029,0.0
1427,18803,2024-07-15 20:45:00,0.0,16.913134695561922,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.913689920769436,25.472335940025207,23.2,21.970064637967006,2199.112254006553,6828.16460390959,9915.771328496663,9915.771328496663,0.0,9915.771328496663,71.88934213160081,0.029,0.0
1428,18804,2024-07-15 21:00:00,0.0,16.913504707087974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.91406125369973,25.4598141540704,23.15,21.890633918031774,2201.6581436406555,6844.840565988808,9920.470255081356,9920.470255081354,0.0,9920.470255081356,409.21939802210596,0.165,0.0
1429,18805,2024-07-15 21:15:00,0.0,16.913875588574452,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.914432027289635,25.43276242234805,23.1,21.8112770890196,2201.319546402151,6852.501855375334,9921.586945792491,9921.586945792491,0.0,9921.586945792491,71.93150535699556,0.029,0.0
1430,18806,2024-07-15 21:30:00,0.0,16.91424664182712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.91480161115338,25.399857824786316,23.05,21.731988892523596,2199.4854890103143,6855.428170665942,9920.880553693461,9920.880553693461,0.0,9920.880553693461,71.9263840142776,0.029,0.0
1431,18807,2024-07-15 21:45:00,0.0,16.914616820549522,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.915169751406005,25.562840519298994,23.0,21.652778174212592,2197.0518972425825,6856.39676697455,9928.786298035282,9928.786298035282,0.0,9928.786298035282,71.9837006607558,0.029,0.0
1432,18808,2024-07-15 22:00:00,0.0,16.91498568260029,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.915544947049092,25.522626584810173,23.0,21.80937564405645,2203.358860832948,6860.789383665841,9917.580906823221,9917.580906823221,0.0,9917.580906823221,205.78980381658184,0.083,0.0
1433,18809,2024-07-15 22:15:00,0.0,16.915357350577256,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.91591838170852,25.499788496633254,23.0,21.965044033814735,2205.7650523213783,6851.115915301627,9916.555071808913,9916.555071808914,0.0,9916.555071808913,71.89502427061461,0.029,0.0
1434,18810,2024-07-15 22:30:00,0.0,16.91573166572901,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.916290809342247,25.486056077396302,23.0,22.119814648997696,2209.7926339733876,6846.2874338803085,9917.941483706449,9917.94148370645,0.0,9917.941483706449,71.90507575687175,0.029,0.0
1435,18811,2024-07-15 22:45:00,0.0,16.916104596872955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.916662625061882,25.475691396807985,23.0,22.27367578722261,2214.8126755296203,6844.330893982275,9920.575627729939,9920.57562772994,0.0,9920.575627729939,71.92417330104206,0.029,0.0
1436,18812,2024-07-15 23:00:00,0.0,16.916476718548154,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.9170339750093,25.4807929645387,23.05,22.230192990599107,2211.177895059223,6836.5519518478095,9923.185552935756,9923.185552935756,0.0,9923.185552935756,205.90610022341696,0.083,0.0
1437,18813,2024-07-15 23:15:00,0.0,16.916848301387326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.917405530237577,25.4926594035123,23.1,22.186101887840298,2208.3937975263225,6832.951067087604,9921.193220287705,9921.193220287701,0.0,9921.193220287705,71.92865084708586,0.029,0.0
1438,18814,2024-07-15 23:30:00,0.0,16.91721975397011,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.91777758424494,25.5073878662967,23.15,22.14139599674959,2206.287872998515,6831.487941955355,9919.836726771171,9919.836726771171,0.0,9919.836726771171,71.918816269091,0.029,0.0
1439,18815,2024-07-15 23:45:00,0.0,16.917591558579733,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.918150261183513,25.5234094273762,23.2,22.09605296465968,2204.45393449498,6830.909933682194,9918.834644531305,9918.834644531304,0.0,9918.834644531305,71.91155117285197,0.029,0.0
1440,18816,2024-07-16 00:00:00,0.0,16.917963924058203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.91852361713194,25.511717987768996,23.15,22.14139599674959,2210.326208854283,6844.675047422811,9921.883761290166,9921.883761290166,0.0,9921.883761290166,71.9336572693537,0.029,0.0
1441,18817,2024-07-16 00:15:00,0.0,16.918336940508603,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.91889644967739,25.48799087349024,23.1,22.186101887840298,2214.0304444856674,6851.068466120788,9924.986043753655,9924.986043753655,0.0,9924.986043753655,71.956148817214,0.029,0.0
1442,18818,2024-07-16 00:30:00,0.0,16.91871003475295,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.91926823665068,25.4593157266465,23.05,22.230192990599107,2216.4707250190604,6853.587481752447,9926.661534253586,9926.661534253586,0.0,9926.661534253586,71.9682961233385,0.029,0.0
1443,18819,2024-07-16 00:45:00,0.0,16.91908234451122,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.919638763417243,25.42853950132068,23.0,22.27367578722261,2218.378990976483,6854.5025014595685,9927.69937841883,9927.69937841883,0.0,9927.69937841883,71.97582049353653,0.029,0.0
1444,18820,2024-07-16 01:00:00,0.0,16.919453501379227,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.92000793887137,25.410879431084197,23.0,22.27367578722261,2216.3285293511276,6847.832465811502,9926.422172306637,9926.422172306637,0.0,9926.422172306637,71.96656074922312,0.029,0.0
1445,18821,2024-07-16 01:15:00,0.0,16.91982335247195,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.920376332141714,25.55607652304817,23.0,22.27367578722261,2215.2877162026075,6844.616645493132,9925.117254390814,9925.117254390814,0.0,9925.117254390814,71.95710009433341,0.029,0.0
1446,18822,2024-07-16 01:30:00,0.0,16.920192136833148,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.92075100914316,25.537383646670243,23.0,22.27367578722261,2216.8574143504215,6849.466571754335,9928.419008318655,9928.419008318655,0.0,9928.419008318655,71.98103781031026,0.029,0.0
1447,18823,2024-07-16 01:45:00,0.0,16.920563672005954,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.921124858912968,25.523826230190718,23.0,22.27367578722261,2215.810403132373,6846.231601254268,9926.9914068297,9926.9914068297,0.0,9926.9914068297,71.97068769951532,0.029,0.0
1448,18824,2024-07-16 02:00:00,0.0,16.920937935384128,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.921498104300024,25.531899235948153,22.975,22.187278733571397,2209.3686890063877,6835.511786461052,9923.974998524829,9923.974998524827,0.0,9923.974998524829,71.94881873930501,0.029,0.0
1449,18825,2024-07-16 02:15:00,0.0,16.921311482960718,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.92187168380721,25.549164664442966,22.95,22.100751287134624,2204.628653862995,6830.612669762526,9920.5199044962,9920.519904496201,0.0,9920.5199044962,71.92376930759745,0.029,0.0
1450,18826,2024-07-16 02:30:00,0.0,16.92168489540295,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.92224599625117,25.570326946647732,22.924999999999997,22.014073819300187,2200.8563215826107,6828.617424216099,9918.175519214967,9918.175519214967,0.0,9918.175519214967,71.90677251430851,0.029,0.0
1451,18827,2024-07-16 02:45:00,0.0,16.922058841380426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.92262121067703,25.593253323925193,22.9,21.92727423564144,2197.500331032178,6827.822145435402,9916.363074614892,9916.363074614894,0.0,9916.363074614892,71.89363229095797,0.029,0.0
1452,18828,2024-07-16 03:00:00,0.0,16.922433604829223,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.922997403582983,25.58053335440986,22.924999999999997,21.859156149886676,2200.7481949443522,6845.55788737483,9920.98416927974,9920.98416927974,0.0,9920.98416927974,71.92713522727811,0.029,0.0
1453,18829,2024-07-16 03:15:00,0.0,16.92280930849575,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.92337302833826,25.552455116834246,22.95,21.790702761903198,2200.9734809237602,6853.752755510962,9922.502940082608,9922.502940082608,0.0,9922.502940082608,71.93814631559891,0.029,0.0
1454,18830,2024-07-16 03:30:00,0.0,16.923185217324455,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.92374741861775,25.518183103613243,22.975,21.72191420295103,2199.593516424677,6856.933885803786,9922.09427893671,9922.09427893671,0.0,9922.09427893671,71.93518352229115,0.029,0.0
1455,18831,2024-07-16 03:45:00,0.0,16.92356022483749,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.924120305743585,25.48140563460991,23.0,21.652778174212592,2197.5543002205736,6858.037323376485,9920.890393268639,9920.890393268639,0.0,9920.890393268639,71.92645535119763,0.029,0.0
1456,18832,2024-07-16 04:00:00,0.0,16.923933863526432,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.924491581076552,25.46150728447799,23.0,21.80937564405645,2199.7219509749957,6849.464822364438,9912.592806235252,9912.592806235254,0.0,9912.592806235252,71.86629784520558,0.029,0.0
1457,18833,2024-07-16 04:15:00,0.0,16.924305944760153,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.92486197702117,25.44883528314611,23.0,21.965044033814735,2203.9245631702984,6845.399347935744,9913.87008747213,9913.870087472129,0.0,9913.87008747213,71.87555813417295,0.029,0.0
1458,18834,2024-07-16 04:30:00,0.0,16.92467678039175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.925231807144513,25.439019676127767,23.0,22.119814648997696,2208.964474920804,6843.721666021468,9916.478694819107,9916.478694819107,0.0,9916.478694819107,71.89447053743852,0.029,0.0
1459,18835,2024-07-16 04:45:00,0.0,16.92504689342571,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.925601195402393,25.430310288074786,23.0,22.27367578722261,2214.3919992535675,6843.030897976127,9919.61949526802,9919.61949526802,0.0,9919.61949526802,71.91724134069315,0.029,0.0
1460,18836,2024-07-16 05:00:00,0.0,16.92541650260583,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.925970189812183,25.44243906335776,22.925,22.168829291475802,2207.8087019153168,6832.6368586075905,9922.021509490602,9922.021509490605,19.62,9902.4015094906,71.79241094380686,0.029,0.0
1461,18837,2024-07-16 05:15:00,0.0,16.925785693951276,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.92633969449392,25.463729274917217,22.85,22.064019185725588,2202.4269644678097,6827.773806294715,9918.443313131795,9918.443313131793,0.0,9918.443313131795,71.90871402020551,0.029,0.0
1462,18838,2024-07-16 05:30:00,0.0,16.9261549434947,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.926710106914815,25.488924386494894,22.775,21.95925280088558,2198.026656396874,6825.788358087911,9915.801508175915,9915.801508175915,0.0,9915.801508175915,71.88956093427538,0.029,0.0
1463,18839,2024-07-16 05:45:00,0.0,16.926524902051447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.927081596458056,25.51591245863582,22.7,21.85451079254746,2194.0602976669197,6824.9945170946685,9913.717555213814,9913.717555213814,0.0,9913.717555213814,71.87445227530016,0.029,0.0
1464,18840,2024-07-16 06:00:00,0.0,16.92689585303728,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.927454240868727,25.502537484132045,22.775,21.95925280088558,2203.7432808264166,6845.0997714518535,9916.156336536762,9916.156336536762,257.82,9658.336336536762,70.02293843989153,0.029,0.0
1465,18841,2024-07-16 06:15:00,0.0,16.927267920003057,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.927826288861663,25.471647205806136,22.85,22.064019185725588,2210.5269955721665,6854.463672609651,9921.394541654074,9921.394541654074,0.0,9921.394541654074,71.93011042699204,0.029,0.0
1466,18842,2024-07-16 06:30:00,0.0,16.92764026620165,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.928196980524156,25.433578816196412,22.925,22.168829291475802,2215.5458581396883,6858.1790299218055,9924.713261660905,9924.713261660905,0.0,9924.713261660905,71.95417114704156,0.029,0.0
1467,18843,2024-07-16 06:45:00,0.0,16.928011636032956,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.92856600447874,25.566587317774776,23.0,22.27367578722261,2219.8610890239306,6859.554481226942,9927.177898823997,9927.177898823997,0.0,9927.177898823997,71.97203976647398,0.029,0.0
1468,18844,2024-07-16 07:00:00,0.0,16.92838149382645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.928940783326773,25.53447695705152,23.0,22.27367578722261,2219.236646931352,6856.817732240439,9931.098005262274,9931.098005262274,789.54,9141.558005262275,66.2762955381515,0.029,0.0
1469,18845,2024-07-16 07:15:00,0.0,16.92875339525656,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.929314152790205,25.51524049260664,23.0,22.27367578722261,2216.799579823357,6849.28787931464,9928.07566631119,9928.07566631119,0.0,9928.07566631119,71.97854858075613,0.029,0.0
1470,18846,2024-07-16 07:30:00,0.0,16.929127469403483,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.929686671491012,25.502843313739938,23.0,22.27367578722261,2215.631190911429,6845.677885842234,9926.581558336933,9926.581558336937,0.0,9926.581558336933,71.96771629794277,0.029,0.0
1471,18847,2024-07-16 07:45:00,0.0,16.929500413488167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.93005863620276,25.493056049313857,23.0,22.27367578722261,2215.1408801265775,6844.162963272622,9925.896521769455,9925.896521769455,0.0,9925.896521769455,71.96274978282855,0.029,0.0
1472,18848,2024-07-16 08:00:00,0.0,16.929872655187417,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.930430160185985,25.503168703708695,23.125,22.303682549365984,2212.9681120442215,6834.240371864539,9921.919969703244,9921.919969703244,992.82,8929.099969703244,368.32537375025885,0.165,0.0
1473,18849,2024-07-16 08:15:00,0.0,16.930244399541316,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.930802106860348,25.52195262978339,23.25,22.33272343920378,2212.5712914837636,6829.670756133534,9921.03268379732,9921.03268379732,0.0,9921.03268379732,71.92748695753058,0.029,0.0
1474,18850,2024-07-16 08:30:00,0.0,16.930616134858482,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.93117485242948,25.54438017250451,23.375,22.360804598658454,2213.034947184032,6827.859744344096,9921.250610820713,9921.250610820713,0.0,9921.250610820713,71.92906692845017,0.029,0.0
1475,18851,2024-07-16 08:45:00,0.0,16.930988481000007,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.931548554945227,25.56842119464158,23.5,22.38789133233713,2213.835376390071,6827.19308253625,9921.907129837251,9921.907129837253,0.0,9921.907129837251,71.93382669132008,0.029,0.0
1476,18852,2024-07-16 09:00:00,0.0,16.931361705040377,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.931923284370768,25.55515060969769,23.375,22.360804598658454,2218.9699442481865,6845.743055702596,9929.969682757197,9929.969682757199,2004.0,7925.969682757197,326.9462494137344,0.165,0.0
1477,18853,2024-07-16 09:15:00,0.0,16.93173592100744,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.932297421816454,25.525737870804058,23.25,22.33272343920378,2220.7036131167574,6854.330899095741,9932.39850700938,9932.398507009379,0.0,9932.39850700938,72.00988917581802,0.029,0.0
1478,18854,2024-07-16 09:30:00,0.0,16.932110354444042,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.932670266946047,25.489878636278487,23.125,22.303682549365984,2220.7070750106823,6857.684202962924,9932.68812049378,9932.68812049378,0.0,9932.68812049378,72.01198887357991,0.029,0.0
1479,18855,2024-07-16 09:45:00,0.0,16.932483845736524,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.933041540119376,25.451498166605028,23.0,22.27367578722261,2219.986726126495,6858.904089689991,9932.113755955572,9932.113755955572,0.0,9932.113755955572,72.0078247306779,0.029,0.0
1480,18856,2024-07-16 10:00:00,0.0,16.932855904865743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.93341113201468,25.430885706315905,23.25,22.364770121283748,2220.2304982163696,6850.090237712937,9926.658783674638,9926.658783674638,2354.4,7572.258783674639,312.3556748265789,0.165,0.0
1481,18857,2024-07-16 10:15:00,0.0,16.933226337395578,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.933779813608314,25.417960222322865,23.5,22.453161226680134,2222.232903857139,6845.9736320347165,9927.00961642091,9927.00961642091,0.0,9927.00961642091,71.9708197190516,0.029,0.0
1482,18858,2024-07-16 10:30:00,0.0,16.933595474137373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.934147918455793,25.408161924712424,23.75,22.538805151430825,2224.966639793319,6844.33637819993,9928.452084947514,9928.452084947516,0.0,9928.452084947514,71.98127761586947,0.029,0.0
1483,18859,2024-07-16 10:45:00,0.0,16.933963867353665,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.93451558226179,25.55692946779,24.0,22.621649433527345,2227.954060899729,6843.715846269886,9930.277938548756,9930.277938548756,0.0,9930.277938548756,71.99451505447848,0.029,0.0
1484,18860,2024-07-16 11:00:00,0.0,16.93433175168292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.934889684775264,25.55922610012556,24.1,22.685527073361627,2229.336477814951,6840.215057119334,9932.84427760783,9932.844277607834,1962.66,7970.18427760783,165.38132376036248,0.083,0.0
1485,18861,2024-07-16 11:15:00,0.0,16.934702634869794,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.935263870753946,25.574282172042754,24.2,22.749184672689818,2229.52683966655,6833.189051583402,9931.917144156196,9931.917144156198,0.0,9931.917144156196,72.00639929513243,0.029,0.0
1486,18862,2024-07-16 11:30:00,0.0,16.93507677911252,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.935638693790935,25.59602528752591,24.299999999999997,22.81261190107491,2230.991449833512,6830.053299957809,9932.613949157467,9932.613949157465,0.0,9932.613949157467,72.01145113139164,0.029,0.0
1487,18863,2024-07-16 11:45:00,0.0,16.935451283621802,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.936014443991166,25.620368993862307,24.4,22.87581865315459,2233.1298368036432,6828.958132480404,9934.12195543893,9934.12195543893,0.0,9934.12195543893,72.02238417693225,0.029,0.0
1488,18864,2024-07-16 12:00:00,0.0,16.935826570253692,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.93639123414725,25.606784865722812,24.549999999999997,22.857099101686334,2238.816159048249,6847.952677836371,9943.286576183476,9943.286576183476,2722.98,7220.306576183477,52.34722267733021,0.029,0.0
1489,18865,2024-07-16 12:15:00,0.0,16.936202840436668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.936767418630765,25.576426780350204,24.7,22.83639234624206,2240.8968783199953,6856.8139804312505,9945.969738538528,9945.969738538528,0.0,9945.969738538528,72.10828060440433,0.029,0.0
1490,18866,2024-07-16 12:30:00,0.0,16.93657932775663,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.937142269690938,25.53899801359219,24.85,22.813665020282283,2241.1142199824635,6860.216728488528,9946.370912520048,9946.370912520048,0.0,9946.370912520048,72.11118911577034,0.029,0.0
1491,18867,2024-07-16 12:45:00,0.0,16.936954845524156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.93751548060806,25.498804522268863,25.0,22.788892451768852,2240.4831852010375,6861.26429711471,9945.790869644856,9945.790869644856,0.0,9945.790869644856,72.1069838049252,0.029,0.0
1492,18868,2024-07-16 13:00:00,0.0,16.93732887649719,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.93788693149878,25.476800218433166,24.75,22.752790694981716,2236.0136114782918,6851.832430953616,9941.40686305594,9941.406863055941,2331.24,7610.16686305594,157.91096240841077,0.083,0.0
1493,18869,2024-07-16 13:15:00,0.0,16.937701207405482,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.938257411617887,25.462726167797737,24.5,22.712840067155785,2232.9505925086087,6847.205856206086,9938.608752843678,9938.608752843678,0.0,9938.608752843678,72.05491345811667,0.029,0.0
1494,18870,2024-07-16 13:30:00,0.0,16.93807217290717,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.938627265079162,25.451925900281775,24.25,22.669102031844602,2230.58380465198,6845.1401728156625,9936.729689783757,9936.729689783757,0.0,9936.729689783757,72.04129025093224,0.029,0.0
1495,18871,2024-07-16 13:45:00,0.0,16.938442339675618,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.938996633950083,25.44253269239404,24.0,22.621649433527345,2228.430114159725,6844.14179717882,9935.19450240552,9935.19450240552,0.0,9935.19450240552,72.03016014244002,0.029,0.0
1496,18872,2024-07-16 14:00:00,0.0,16.93881195084329,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.939365579300297,25.455590055675003,24.25,22.798248682306966,2231.0694977056596,6832.934785025813,9928.516133438976,9928.516133438976,1629.6,8298.916133438976,172.20250976885876,0.083,0.0
1497,18873,2024-07-16 14:15:00,0.0,16.939181107964203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.939735075217534,25.478418682325252,24.5,22.97386419568997,2236.3442917050907,6827.76967503593,9931.358874485522,9931.358874485522,0.0,9931.358874485522,72.00235184002004,0.029,0.0
1498,18874,2024-07-16 14:30:00,0.0,16.93955032860547,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.940105545625784,25.505301542842933,24.75,23.148506277315796,2242.7371674983337,6825.751395730631,9935.837216725364,9935.837216725364,0.0,9935.837216725364,72.03481982125889,0.029,0.0
1499,18875,2024-07-16 14:45:00,0.0,16.939920311764286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.940477166386135,25.53392789452677,25.0,23.322167962747383,2249.650978994793,6825.046445708124,9941.005912610803,9941.005912610803,0.0,9941.005912610803,72.07229286642833,0.029,0.0
1500,18876,2024-07-16 15:00:00,0.0,16.940291357347352,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.940850013094547,25.519068731641312,25.0,23.38969372745667,2259.9044727293985,6846.687231556833,9954.32229462698,9954.32229462698,784.92,9169.40229462698,190.26509761350985,0.083,0.0
1501,18877,2024-07-16 15:15:00,0.0,16.940663591080668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.941222198977705,25.48536650168454,25.0,23.45696426076834,2266.0597968341667,6856.737980202612,9959.997455678955,9959.997455678955,0.0,9959.997455678955,72.20998155367242,0.029,0.0
1502,18878,2024-07-16 15:30:00,0.0,16.941036107385607,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.941592906515552,25.443962882343808,25.0,23.523988755784632,2270.217795236415,6860.699448424739,9963.182232435682,9963.18223243568,0.0,9963.182232435682,72.23307118515869,0.029,0.0
1503,18879,2024-07-16 15:45:00,0.0,16.941407554090805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.941961801628036,25.569528089124997,25.0,23.590759118749073,2273.5519468787265,6862.13788288685,9965.379170451768,9965.379170451768,0.0,9965.379170451768,72.24899898577532,0.029,0.0
1504,18880,2024-07-16 16:00:00,0.0,16.941777355414185,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.942336128725216,25.53554131725908,25.0,23.590759118749073,2272.54540184655,6858.519705161036,9967.409966445108,9967.409966445108,346.2,9621.209966445107,199.640106803736,0.083,0.0
1505,18881,2024-07-16 16:15:00,0.0,16.942148966519746,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.942708965038396,25.514940902987014,25.0,23.590759118749073,2269.9548538938484,6850.701456686646,9964.19095345082,9964.19095345082,0.0,9964.19095345082,72.24038441251845,0.029,0.0
1506,18882,2024-07-16 16:30:00,0.0,16.94252254823813,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.94308089142891,25.501358504890128,25.0,23.590759118749073,2268.719460507094,6846.973051577752,9962.629385867276,9962.629385867276,0.0,9962.629385867276,72.22906304753775,0.029,0.0
1507,18883,2024-07-16 16:45:00,0.0,16.942894929588533,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.94345221242962,25.490470243007604,25.0,23.590759118749073,2268.1980837212286,6845.39954155825,9961.906995051266,9961.906995051266,0.0,9961.906995051266,72.22382571412167,0.029,0.0
1508,18884,2024-07-16 17:00:00,0.0,16.943266553264298,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.943823044957995,25.50662946942762,25.225,23.641838302912312,2265.787414886549,6831.957841303036,9957.027354351589,9957.02735435159,96.24,9860.787354351589,406.75747836700305,0.165,0.0
1509,18885,2024-07-16 17:15:00,0.0,16.94363763003422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.944194562554237,25.534621821646198,25.45,23.689945543607536,2265.809361547682,6825.754087216322,9956.502771406716,9956.502771406716,0.0,9956.502771406716,72.1846450926987,0.029,0.0
1510,18886,2024-07-16 17:30:00,0.0,16.944008805108435,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.944567278597113,25.567621090323673,25.674999999999997,23.735026832119544,2266.950239208769,6823.293056945904,9957.433891761024,9957.43389176102,0.0,9957.433891761024,72.19139571526743,0.029,0.0
1511,18887,2024-07-16 17:45:00,0.0,16.944380921929866,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.944941410272083,25.602878808584357,25.9,23.777027452424708,2268.480212918381,6822.382245421078,9958.900387753916,9958.900387753914,0.0,9958.900387753916,72.2020278112159,0.029,0.0
1512,18888,2024-07-16 18:00:00,0.0,16.944754345790976,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.945317055505306,25.58652465263933,25.674999999999997,23.735026832119544,2275.427666472289,6848.044597091654,9969.675238791197,9969.675238791197,19.86,9949.815238791196,410.4298786001369,0.165,0.0
1513,18889,2024-07-16 18:15:00,0.0,16.945129234254285,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.945691974930234,25.54785829163628,25.45,23.689945543607536,2277.420693080381,6859.916539099306,9972.578341173516,9972.578341173517,0.0,9972.578341173516,72.301192973508,0.029,0.0
1514,18890,2024-07-16 18:30:00,0.0,16.945504516569983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.946065200507533,25.500137144799005,25.225,23.641838302912312,2276.8797118605385,6864.5376710105,9972.440027136621,9972.440027136623,0.0,9972.440027136621,72.3001901967405,0.029,0.0
1515,18891,2024-07-16 18:45:00,0.0,16.945878589076596,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.94643633944681,25.44872430889351,25.0,23.590759118749073,2275.221174783573,6866.150691358016,9971.020431981913,9971.020431981913,0.0,9971.020431981913,72.28989813186887,0.029,0.0
1516,18892,2024-07-16 19:00:00,0.0,16.946250771324575,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.946805231664747,25.42166378142391,25.0,23.590759118749073,2270.984565811927,6853.809116994749,9964.495701607664,9964.495701607666,0.0,9964.495701607664,498.22478508038324,0.2,0.0
1517,18893,2024-07-16 19:15:00,0.0,16.94662078689993,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.94717293384188,25.55947142268059,25.0,23.590759118749073,2269.022580366118,6847.88786433546,9962.00088006145,9962.00088006145,0.0,9962.00088006145,72.22450638044552,0.029,0.0
1518,18894,2024-07-16 19:30:00,0.0,16.946989084084983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.947546599233274,25.538402446060417,25.0,23.590759118749073,2270.2160956873486,6851.489881853872,9964.784039288495,9964.784039288497,0.0,9964.784039288495,72.2446842848416,0.029,0.0
1519,18895,2024-07-16 19:45:00,0.0,16.947359767893598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.947919334335538,25.523237423696127,25.0,23.590759118749073,2268.9960035228855,6847.807655683586,9963.157000991117,9963.157000991117,0.0,9963.157000991117,72.2328882571856,0.029,0.0
1520,18896,2024-07-16 20:00:00,0.0,16.94773296813187,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.948291395346047,25.536818095969117,24.875,23.46865457862254,2259.414508058024,6833.513637610921,9957.716162912648,9957.716162912648,0.0,9957.716162912648,497.8858081456324,0.2,0.0
1521,18897,2024-07-16 20:15:00,0.0,16.948105366179977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.948664029495745,25.562736866388132,24.75,23.346546466009656,2252.112544382571,6826.932180579569,9951.920179116718,9951.920179116718,0.0,9951.920179116718,72.1514212985962,0.029,0.0
1522,18898,2024-07-16 20:30:00,0.0,16.948477713759786,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.94903777207852,25.59391177397758,24.625,23.224436738462014,2246.163496879405,6824.234191676263,9947.66233853187,9947.66233853187,0.0,9947.66233853187,72.12055195435606,0.029,0.0
1523,18899,2024-07-16 20:45:00,0.0,16.948850902132243,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.949412851097115,25.627494204983048,24.5,23.102336027001954,2240.811117922348,6823.142220331555,9944.145499627279,9944.145499627277,0.0,9944.145499627279,72.09505487229778,0.029,0.0
1524,18900,2024-07-16 21:00:00,0.0,16.949225312938054,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.949789370950416,25.611633069219746,24.375,23.144213714327922,2250.1442269921754,6847.7207931235525,9949.496436785112,9949.496436785108,0.0,9949.496436785112,410.4167280173859,0.165,0.0
1525,18901,2024-07-16 21:15:00,0.0,16.94960111237975,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.950165186345746,25.57435899102831,24.25,23.18395303902715,2255.5276695597336,6859.119982301261,9954.538242823439,9954.538242823439,0.0,9954.538242823439,72.17040226046994,0.029,0.0
1526,18902,2024-07-16 21:30:00,0.0,16.949977280005736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.950539368260067,25.528344173852666,24.125,23.221581872642364,2258.5550821263037,6863.587320612813,9956.945437551984,9956.945437551984,0.0,9956.945437551984,72.18785442225189,0.029,0.0
1527,18903,2024-07-16 21:45:00,0.0,16.950352278653366,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.950911537525,25.478690819820375,24.0,23.25714793015782,2260.558276611673,6865.17959559209,9958.154738713332,9958.15473871333,0.0,9958.154738713332,72.19662185567167,0.029,0.0
1528,18904,2024-07-16 22:00:00,0.0,16.950725454232085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.951281536360092,25.452388278310593,24.0,23.25714793015782,2256.7538176884946,6853.325497946911,9954.439421587555,9954.439421587555,0.0,9954.439421587555,206.55461799794176,0.083,0.0
1529,18905,2024-07-16 22:15:00,0.0,16.951096538289256,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.951650377992394,25.43626307136026,24.0,23.25714793015782,2254.877014983567,6847.6260104982985,9952.120471630098,9952.120471630098,0.0,9952.120471630098,72.15287341931821,0.029,0.0
1530,18906,2024-07-16 22:30:00,0.0,16.95146595851808,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.95201850403945,25.42433874333916,24.0,23.25714793015782,2254.077889667391,6845.199221248005,9951.06445095097,9951.06445095097,0.0,9951.06445095097,72.14521726939454,0.029,0.0
1531,18907,2024-07-16 22:45:00,0.0,16.95183444233907,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.95238609679757,25.414184037377165,24.0,23.25714793015782,2253.7257801807796,6844.129932740012,9950.550205006199,9950.550205006199,0.0,9950.550205006199,72.14148898629495,0.029,0.0
1532,18908,2024-07-16 23:00:00,0.0,16.952202301740158,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.952753233069423,25.42840485521887,24.125,23.253293994383874,2249.581598483332,6831.995910257879,9946.061323345604,9946.061323345604,0.0,9946.061323345604,206.3807724594213,0.083,0.0
1533,18909,2024-07-16 23:15:00,0.0,16.95256966626266,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.953120970468582,25.453319794059926,24.25,23.247945282107345,2247.508789543754,6826.358393247807,9944.04621135595,9944.046211355952,0.0,9944.04621135595,72.09433503233063,0.029,0.0
1534,18910,2024-07-16 23:30:00,0.0,16.95293710310073,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.953489772959806,25.48277264911799,24.375,23.24108801924155,2246.484837488554,6824.094128811638,9943.325314060496,9943.325314060496,0.0,9943.325314060496,72.0891085269386,0.029,0.0
1535,18911,2024-07-16 23:45:00,0.0,16.953305373057674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.95385983738645,25.514288431735398,24.5,23.232698151605554,2245.8586319823544,6823.228539383015,9943.121439202163,9943.121439202163,0.0,9943.121439202163,72.08763043421568,0.029,0.0
1536,18912,2024-07-17 00:00:00,0.0,16.953674806522006,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.954231253200653,25.49883143123405,24.375,23.24108801924155,2253.8469119785645,6846.58612027656,9951.62719385504,9951.62719385504,0.0,9951.62719385504,72.14929715544905,0.029,0.0
1537,18913,2024-07-17 00:15:00,0.0,16.954045546628308,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.954601982309303,25.463033754845842,24.25,23.247945282107345,2257.70004724151,6857.415306924917,9955.651265587996,9955.651265587996,0.0,9955.651265587996,72.17847167551298,0.029,0.0
1538,18914,2024-07-17 00:30:00,0.0,16.954416619096186,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.954971142210795,25.41894733940344,24.125,23.253293994383874,2259.3218598193544,6861.654901869721,9957.03798366021,9957.03798366021,0.0,9957.03798366021,72.18852538153652,0.029,0.0
1539,18915,2024-07-17 00:45:00,0.0,16.95478656359229,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.955338373344702,25.568446798538464,24.0,23.25714793015782,2259.9818481655957,6863.16097988496,9965.050925886231,9965.050925886231,0.0,9965.050925886231,72.24661921267518,0.029,0.0
1540,18916,2024-07-17 01:00:00,0.0,16.955154759102232,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.955712075010588,25.523852991279018,24.0,23.25714793015782,2260.1439056280683,6863.620540202861,9959.203764200234,9959.203764200234,0.0,9959.203764200234,72.2042272904517,0.029,0.0
1541,18917,2024-07-17 01:15:00,0.0,16.955525225525257,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.956083825698073,25.498496720467806,24.0,23.25714793015782,2256.602886027777,6852.86714754239,9954.756561333192,9954.756561333192,0.0,9954.756561333192,72.17198506966564,0.029,0.0
1542,18918,2024-07-17 01:30:00,0.0,16.95589795170098,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.95645446016078,25.48304864018098,24.0,23.25714793015782,2254.865328877961,6847.590522052508,9952.587327783524,9952.587327783522,0.0,9952.587327783524,72.15625812643054,0.029,0.0
1543,18919,2024-07-17 01:45:00,0.0,16.956269144273783,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.956824408339706,25.471415568724684,24.0,23.25714793015782,2254.138683258676,6845.383839643683,9951.613892897507,9951.613892897507,0.0,9951.613892897507,72.14920072350692,0.029,0.0
1544,18920,2024-07-17 02:00:00,0.0,16.956639435580133,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.957193835787486,25.489060066722974,24.05,23.242773777341412,2248.7729401425067,6830.770263559479,9946.224930315404,9946.224930315404,0.0,9946.224930315404,72.11013074478669,0.029,0.0
1545,18921,2024-07-17 02:15:00,0.0,16.957009123405786,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.9575640128088,25.519533230196043,24.1,23.22801358780464,2245.9373814796304,6824.000125889637,9943.536189298065,9943.536189298067,0.0,9943.536189298065,72.09063737241098,0.029,0.0
1546,18922,2024-07-17 02:30:00,0.0,16.95737892562712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.957935495976898,25.55545429618915,24.15,23.212855564573488,2244.4191878851952,6821.2767422541,9942.431864679114,9942.431864679114,0.0,9942.431864679114,72.08263101892358,0.029,0.0
1547,18923,2024-07-17 02:45:00,0.0,16.957749755741585,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.958308521607023,25.593846390266144,24.2,23.197300032741254,2243.4382604667685,6820.231680668817,9941.990002566203,9941.990002566205,0.0,9941.990002566203,72.07942751860497,0.029,0.0
1548,18924,2024-07-17 03:00:00,0.0,16.958122010130943,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.958683196844856,25.577120522245064,24.15,23.212855564573488,2253.019969343699,6847.674412553921,9951.806224863427,9951.806224863427,0.0,9951.806224863427,72.15059513025984,0.029,0.0
1549,18925,2024-07-17 03:15:00,0.0,16.95849586057572,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.959057130183247,25.536563383203312,24.1,23.22801358780464,2257.834208184139,6860.3992973700715,9956.699628865512,9956.699628865512,0.0,9956.699628865512,72.18607230927496,0.029,0.0
1550,18926,2024-07-17 03:30:00,0.0,16.95887016487643,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.959429287671927,25.486334725814295,24.05,23.242773777341412,2260.0866814715664,6865.382408082397,9958.548038677178,9958.548038677178,0.0,9958.548038677178,72.19947328040955,0.029,0.0
1551,18927,2024-07-17 03:45:00,0.0,16.959243210279563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.95979924976365,25.432138078252258,24.0,23.25714793015782,2261.268015711897,6867.155814783647,9959.10807254093,9959.10807254093,0.0,9959.10807254093,72.20353352592174,0.029,0.0
1552,18928,2024-07-17 04:00:00,0.0,16.959614270049137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.960166844390827,25.563298443231833,24.0,23.25714793015782,2256.9721243368926,6853.9884530167965,9954.22409159407,9954.22409159407,0.0,9954.22409159407,72.168124664057,0.029,0.0
1553,18929,2024-07-17 04:15:00,0.0,16.959983048412095,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.96054011385461,25.537178347759852,24.0,23.25714793015782,2256.9747998982084,6853.9965781392275,9955.64016881088,9955.640168810878,0.0,9955.64016881088,72.17839122387889,0.029,0.0
1554,18930,2024-07-17 04:30:00,0.0,16.96035348046982,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.960912233887278,25.519898932650566,24.0,23.25714793015782,2255.218276135025,6848.66235470757,9953.356192183102,9953.356192183102,0.0,9953.356192183102,72.1618323933275,0.029,0.0
1555,18931,2024-07-17 04:45:00,0.0,16.960726175213086,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.96128358811295,25.507739990561852,24.0,23.25714793015782,2254.3340860570142,6845.977240204128,9952.214319510085,9952.214319510085,0.0,9952.214319510085,72.15355381644812,0.029,0.0
1556,18932,2024-07-17 05:00:00,0.0,16.961097912335998,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.96165439872979,25.526438790349456,23.925,23.214134512876164,2247.597191344966,6830.542024650744,9946.564417833297,9946.564417833297,0.0,9946.564417833297,72.1125920292914,0.029,0.0
1557,18933,2024-07-17 05:15:00,0.0,16.961468994770286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.962026004606443,25.558642127320518,23.85,23.171028825532872,2243.476572233105,6823.38918595576,9942.959845723117,9942.959845723113,0.0,9942.959845723117,72.0864588814926,0.029,0.0
1558,18934,2024-07-17 05:30:00,0.0,16.961840203002932,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.96239899163828,25.596576604028137,23.775,23.127836243362804,2240.7643327529936,6820.498148862396,9941.017121108316,9941.017121108316,0.0,9941.017121108316,72.07237412803529,0.029,0.0
1559,18935,2024-07-17 05:45:00,0.0,16.962212499479687,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.962773608427057,25.6371101095735,23.7,23.0845553166282,2238.637561890885,6819.372198948362,9939.791571307309,9939.79157130731,0.0,9939.791571307309,72.063488891978,0.029,0.0
1560,18936,2024-07-17 06:00:00,0.0,16.962586301390196,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.963149967668535,25.619947975656007,23.775,23.127836243362804,2249.6033408774197,6848.123629717064,9949.151737035596,9949.151737035594,37.56,9911.591737035596,71.85904009350807,0.029,0.0
1561,18937,2024-07-17 06:15:00,0.0,16.962961789419005,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.963525566008183,25.577861676141286,23.85,23.171028825532872,2255.7568335378323,6861.462583006576,9954.994377694042,9954.994377694038,0.0,9954.994377694042,72.1737092382818,0.029,0.0
1562,18938,2024-07-17 06:30:00,0.0,16.963337768190893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.963899322076948,25.525678101839183,23.925,23.214134512876164,2259.2549141731333,6866.695901395126,9957.724781578341,9957.724781578343,0.0,9957.724781578341,72.19350466644298,0.029,0.0
1563,18939,2024-07-17 06:45:00,0.0,16.96371244538492,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.96427079785659,25.46936815270557,24.0,23.25714793015782,2261.6539507785424,6868.570079616592,9959.128537475257,9959.128537475257,0.0,9959.128537475257,72.20368189669561,0.029,0.0
1564,18940,2024-07-17 07:00:00,0.0,16.964085061310175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.964639814411214,25.440258758965435,24.0,23.25714793015782,2257.2374936769243,6854.794328532546,9954.873931823942,9954.873931823942,135.0,9819.873931823942,71.19408600572359,0.029,0.0
1565,18941,2024-07-17 07:15:00,0.0,16.964455307477554,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.965007552015678,25.422961943520324,24.0,23.25714793015782,2255.0619541602437,6848.187635060594,9952.201286426161,9952.201286426161,0.0,9952.201286426161,72.15345932658967,0.029,0.0
1566,18942,2024-07-17 07:30:00,0.0,16.964823684532593,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.965374523247107,25.410516089732546,24.0,23.25714793015782,2254.137764694608,6845.3810501420085,9950.993911136702,9950.993911136702,0.0,9950.993911136702,72.1447058557411,0.029,0.0
1567,18943,2024-07-17 07:45:00,0.0,16.965191038954217,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.965740938608604,25.55619996748164,24.0,23.25714793015782,2253.73002555194,6844.142825112318,9950.41274153041,9950.41274153041,0.0,9950.41274153041,72.14049237609548,0.029,0.0
1568,18944,2024-07-17 08:00:00,0.0,16.965557732257768,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.96611365901289,25.565348224780454,24.025,23.249712064844534,2250.7993330453155,6836.113527833849,9949.088377794624,9949.088377794626,199.56,9749.528377794624,402.1680455840283,0.165,0.0
1569,18945,2024-07-17 08:15:00,0.0,16.9659273001609,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.96648676021934,25.59112043217945,24.05,23.24215356622817,2247.4611043109276,6826.920396812072,9945.559498375,9945.559498375,0.0,9945.559498375,72.10530636321876,0.029,0.0
1570,18946,2024-07-17 08:30:00,0.0,16.96630021097092,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.96686096348703,25.625273305066994,24.075000000000003,23.234485601970793,2245.790293843673,6822.803440640495,9944.121136801625,9944.121136801623,0.0,9944.121136801625,72.09487824181178,0.029,0.0
1571,18947,2024-07-17 08:45:00,0.0,16.966673863199595,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.967236632386697,25.662878447910213,24.1,23.226679212575107,2244.9467785192123,6821.215315064475,9943.670585015481,9943.670585015481,0.0,9943.670585015481,72.09161174136224,0.029,0.0
1572,18948,2024-07-17 09:00:00,0.0,16.96704879929802,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.96761391664156,25.645799144807633,24.325000000000003,23.320302194781267,2257.521240976041,6848.480864593463,9953.600728082214,9953.600728082214,259.8,9693.800728082215,399.86928003339136,0.165,0.0
1573,18949,2024-07-17 09:15:00,0.0,16.967425275885468,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.96799044354625,25.605087140542683,24.55,23.41219354318925,2265.5612846009103,6861.163896171389,9960.7824132258,9960.782413225797,0.0,9960.7824132258,72.21567249588705,0.029,0.0
1574,18950,2024-07-17 09:30:00,0.0,16.967802181447475,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.9683651877656,25.554795382955316,24.775,23.502360406780245,2271.038489836189,6866.165458465333,9965.023331080793,9965.023331080794,0.0,9965.023331080793,72.24641915033575,0.029,0.0
1575,18951,2024-07-17 09:45:00,0.0,16.968177817006186,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.96873773373191,25.500578731461264,25.0,23.590759118749073,2275.4268326518163,6867.984882939233,9967.9949236143,9967.9949236143,0.0,9967.9949236143,72.26796319620368,0.029,0.0
1576,18952,2024-07-17 10:00:00,0.0,16.968551462090037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.96910791124572,25.47232891835448,25.0,23.590759118749073,2271.325993092513,6854.839541579379,9965.278192472073,9965.278192472073,537.12,9428.158192472072,388.911525439473,0.165,0.0
1577,18953,2024-07-17 10:15:00,0.0,16.968922823820552,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.969476847052828,25.455349929615426,25.0,23.590759118749073,2269.2382212225452,6848.53866632243,9962.761417559408,9962.76141755941,0.0,9962.761417559408,72.23002027730571,0.029,0.0
1578,18954,2024-07-17 10:30:00,0.0,16.96929238047883,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.969845030221137,25.44299703812458,25.0,23.590759118749073,2268.3519870736072,6845.864020364305,9961.6033494395,9961.6033494395,0.0,9961.6033494395,72.22162428343637,0.029,0.0
1579,18955,2024-07-17 10:45:00,0.0,16.969660939966023,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.97021266150063,25.43260391028719,25.0,23.590759118749073,2267.9615342198254,6844.685637486081,9961.043925252521,9961.043925252521,0.0,9961.043925252521,72.21756845808078,0.029,0.0
1580,18956,2024-07-17 11:00:00,0.0,16.9700288471992,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.970579825946196,25.450632930065456,25.025,23.61394096674806,2264.2324682474714,6830.6370618892115,9955.88647670911,9955.88647670911,500.04,9455.84647670911,196.20881439171404,0.083,0.0
1581,18957,2024-07-17 11:15:00,0.0,16.970396245046736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.970947756750768,25.4813605478769,25.05,23.63711839154665,2263.08605118068,6824.181215588349,9954.422158214713,9954.422158214715,0.0,9954.422158214713,72.16956064705667,0.029,0.0
1582,18958,2024-07-17 11:30:00,0.0,16.97076379268553,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.9713170048457,25.517513777222593,25.075000000000003,23.660303302695077,2263.2730102247565,6821.742061443723,9954.577357263339,9954.57735726334,0.0,9954.577357263339,72.17068584015921,0.029,0.0
1583,18959,2024-07-17 11:45:00,0.0,16.971132382124356,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.97168780557974,25.556062915913177,25.1,23.683483938288028,2264.0222639550884,6820.992527960366,9955.412891853493,9955.412891853493,0.0,9955.412891853493,72.17674346593783,0.029,0.0
1584,18960,2024-07-17 12:00:00,0.0,16.97150240654997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.97206026283943,25.539841174901767,25.075000000000003,23.824974260082598,2278.9713468508635,6848.50105554818,9966.976138598211,9966.976138598211,1297.98,8668.996138598211,62.850222004837036,0.029,0.0
1585,18961,2024-07-17 12:15:00,0.0,16.971874035567104,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.972432000164865,25.49976732266566,25.05,23.965001542716376,2289.474975761007,6861.433473147843,9976.196333013606,9976.196333013606,0.0,9976.196333013606,72.32742341434864,0.029,0.0
1586,18962,2024-07-17 12:30:00,0.0,16.972246132847395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.97280198269473,25.44984112476926,25.025,24.103587918207193,2297.44972490844,6866.675340923017,9982.545484262557,9982.545484262557,0.0,9982.545484262557,72.37345476090354,0.029,0.0
