step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1587,18963,2024-07-17 12:45:00,0.0,16.972616992758823,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.973169783032397,25.57705134098183,25.0,24.240745212351978,2304.375220371696,6868.705349394924,9987.680699069924,9987.680699069924,0.0,9987.680699069924,72.41068506825695,0.029,0.0
1588,18964,2024-07-17 13:00:00,0.0,16.9729858842032,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.973543086839676,25.538059023918027,25.0,24.240745212351978,2302.908087089726,6863.076737797319,9990.853970643875,9990.853970643875,1343.64,8647.213970643876,179.42968989086043,0.083,0.0
1589,18965,2024-07-17 13:15:00,0.0,16.97335643629269,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.973914682709356,25.51489084622272,25.0,24.240745212351978,2299.8448265141283,6853.947674643957,9987.134007800983,9987.134007800983,0.0,9987.134007800983,72.40672155655713,0.029,0.0
1590,18966,2024-07-17 13:30:00,0.0,16.973728886126306,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.974285257290198,25.49982151057203,25.0,24.240745212351978,2298.412849787698,6849.680128659504,9985.339139591882,9985.33913959188,0.0,9985.339139591882,72.39370876204116,0.029,0.0
1591,18967,2024-07-17 13:45:00,0.0,16.974099971329107,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.97465516201771,25.487858154014717,25.0,24.240745212351978,2297.8190202050873,6847.910410615943,9984.524391725756,9984.524391725756,0.0,9984.524391725756,72.38780184001173,0.029,0.0
1592,18968,2024-07-17 14:00:00,0.0,16.974470210997637,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.97502453168199,25.507336481838838,25.15,24.323155205017244,2296.1018995208433,6832.304844567622,9979.360930252687,9979.360930252687,532.74,9446.620930252688,196.01738430274327,0.083,0.0
1593,18969,2024-07-17 14:15:00,0.0,16.97483984818733,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.975394730493868,25.54014102545887,25.3,24.404871107378867,2297.455150697244,6825.1225332667955,9979.84710956195,9979.84710956195,0.0,9979.84710956195,72.35389154432414,0.029,0.0
1594,18970,2024-07-17 14:30:00,0.0,16.97520963242868,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.975766336612374,25.5782368854008,25.450000000000003,24.48590868215543,2300.227062365125,6822.178864832936,9982.120385893637,9982.120385893639,0.0,9982.120385893637,72.37037279772888,0.029,0.0
1595,18971,2024-07-17 14:45:00,0.0,16.975580534907575,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.97613957955901,25.61881356780628,25.6,24.56624423993455,2303.550840178396,6820.891510522803,9985.079073206905,9985.079073206905,0.0,9985.079073206905,72.39182328075007,0.029,0.0
1596,18972,2024-07-17 15:00:00,0.0,16.975952959439027,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.97651456689958,25.599235265133032,25.700000000000003,24.565699601057645,2313.830304298827,6850.648278095331,9998.581681864325,9998.581681864325,401.04,9597.541681864324,199.14898989868473,0.083,0.0
1597,18973,2024-07-17 15:15:00,0.0,16.976327074595705,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.976888688562134,25.553788246082217,25.8,24.564485573170348,2318.389337571381,6864.309914478693,10003.467228427759,10003.467228427755,0.0,10003.467228427759,72.52513740610125,0.029,0.0
1598,18974,2024-07-17 15:30:00,0.0,16.97670162908057,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.97726082219188,25.497970501593457,25.9,24.562633065217987,2320.06666089802,6869.529435524475,10004.882205890004,10004.882205890004,0.0,10004.882205890004,72.53539599270253,0.029,0.0
1599,18975,2024-07-17 15:45:00,0.0,16.977074756715638,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.977630517913077,25.438024493208612,26.0,24.56011754252521,2320.536835226962,6871.267466691111,10004.87285552006,10004.87285552006,0.0,10004.87285552006,72.53532820252043,0.029,0.0
1600,18976,2024-07-17 16:00:00,0.0,16.977445671393735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.977997596712793,25.56639828058979,25.75,24.484527235034705,2312.289648534939,6856.687690535803,9998.113773155686,9998.113773155685,510.42,9487.693773155686,196.8696457929805,0.083,0.0
1601,18977,2024-07-17 16:15:00,0.0,16.97781405863217,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.97837022950668,25.538122876336427,25.5,24.406073117781595,2308.392535084448,6855.965239973188,9996.48296779049,9996.482967790489,0.0,9996.48296779049,72.47450151648107,0.029,0.0
1602,18978,2024-07-17 16:30:00,0.0,16.978183914461027,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.97874161937339,25.519198002867068,25.25,24.324793216283123,2302.704033524743,6850.220050128586,9991.14550793636,9991.14550793636,0.0,9991.14550793636,72.43580493253862,0.029,0.0
1603,18979,2024-07-17 16:45:00,0.0,16.97855592578245,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.979112172065896,25.5056493645765,25.0,24.240745212351978,2297.864938583001,6847.279274408447,9986.971686603374,9986.971686603372,0.0,9986.971686603374,72.40554472787447,0.029,0.0
1604,18980,2024-07-17 17:00:00,0.0,16.97892689706706,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.979482120885073,25.52812761672705,25.05,24.257061618038847,2292.2551830394073,6829.259629727408,9978.00353464995,9978.00353464995,224.82,9753.18353464995,402.31882080431046,0.165,0.0
1605,18981,2024-07-17 17:15:00,0.0,16.97929714781816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.979853028988792,25.56641153622618,25.1,24.273211231796235,2290.185904350701,6820.897582690205,9975.656843836741,9975.656843836745,0.0,9975.656843836741,72.32351211781638,0.029,0.0
1606,18982,2024-07-17 17:30:00,0.0,16.979667576287845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.98022558211081,25.611423269946414,25.15,24.289187360457408,2289.7813083727265,6817.5174440371975,9975.38508442266,9975.38508442266,0.0,9975.38508442266,72.3215418620643,0.029,0.0
1607,18983,2024-07-17 17:45:00,0.0,16.98003930690405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.980600072088507,25.659507074327138,25.2,24.30499809121057,2290.0640284472097,6816.204500109037,9975.942528600934,9975.942528600934,0.0,9975.942528600934,72.32558333235677,0.029,0.0
1608,18984,2024-07-17 18:00:00,0.0,16.980412828460132,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.980976632127703,25.6396810642897,25.15,24.289187360457408,2300.791954108561,6850.008611909167,9989.098488700076,9989.098488700076,48.06,9941.038488700076,410.06783765887815,0.165,0.0
1609,18985,2024-07-17 18:15:00,0.0,16.9807883534686,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.98135231567032,25.59056869912774,25.1,24.273211231796235,2305.30995907821,6865.646815843076,9994.111007329531,9994.111007329533,0.0,9994.111007329531,72.45730480313911,0.029,0.0
1610,18986,2024-07-17 18:30:00,0.0,16.98116447524982,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.981725852079464,25.529668412641602,25.05,24.257061618038847,2306.610831321721,6871.731052524497,9995.278120891615,9995.278120891615,0.0,9995.278120891615,72.46576637646422,0.029,0.0
1611,18987,2024-07-17 18:45:00,0.0,16.98153908523449,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.982096729993977,25.464035212442525,25.0,24.240745212351978,2306.5769822851175,6873.861063262255,9994.854726829895,9994.854726829895,0.0,9994.854726829895,72.46269676951674,0.029,0.0
1612,18988,2024-07-17 19:00:00,0.0,16.98191129237309,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.98246474417474,25.43037051622184,25.0,24.240745212351978,2301.094121248109,6857.670795666496,9987.80627355842,9987.80627355842,0.0,9987.80627355842,499.3903136779211,0.2,0.0
1613,18989,2024-07-17 19:15:00,0.0,16.98228073841918,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.98283128179562,25.410565188654225,25.0,24.240745212351978,2298.489780276471,6849.909395233731,9984.587279290581,9984.58727929058,0.0,9984.587279290581,72.38825777485671,0.029,0.0
1614,18990,2024-07-17 19:30:00,0.0,16.982648014312993,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.98319694424967,25.558048458259794,25.0,24.240745212351978,2297.381712449578,6846.607155526983,9983.163430056933,9983.163430056935,0.0,9983.163430056933,72.37793486791277,0.029,0.0
1615,18991,2024-07-17 19:45:00,0.0,16.983014114350176,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.983568989891516,25.53702897925866,25.0,24.240745212351978,2299.0439889979098,6851.561036046096,9986.558046116248,9986.558046116248,0.0,9986.558046116248,72.4025458343428,0.029,0.0
1616,18992,2024-07-17 20:00:00,0.0,16.983382968423452,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.983940107448863,25.552293631852905,24.95,24.15883361862182,2289.3077753971174,6832.894993936992,9978.890113551466,9978.890113551468,0.0,9978.890113551466,498.9445056775733,0.2,0.0
1617,18993,2024-07-17 20:15:00,0.0,16.983754550018688,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.984311871258917,25.58484412051021,24.9,24.076890035392324,2282.6065006794215,6823.909226406495,9973.010047260195,9973.010047260197,0.0,9973.010047260195,72.30432284263642,0.029,0.0
1618,18994,2024-07-17 20:30:00,0.0,16.984125990699976,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.98468503128953,25.624518098550045,24.85,23.994915493040807,2277.72713012742,6820.266451319717,9969.219624285857,9969.219624285859,0.0,9969.219624285857,72.27684227607247,0.029,0.0
1619,18995,2024-07-17 20:45:00,0.0,16.984498452617217,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.985059896558447,25.66743308892784,24.8,23.91291868676161,2273.6086023971816,6818.8091803655725,9966.357327738004,9966.357327738002,0.0,9966.357327738004,72.25609062610053,0.029,0.0
1620,18996,2024-07-17 21:00:00,0.0,16.984872465289275,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.985436607611025,25.648728907484898,24.85,23.994915493040807,2286.99656339698,6849.492289421676,9976.01843070138,9976.018430701382,0.0,9976.01843070138,411.510760266432,0.165,0.0
1621,18997,2024-07-17 21:15:00,0.0,16.985248253438833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.985812490834583,25.60338467166117,24.9,24.076890035392324,2295.4327507595754,6863.735731758593,9983.733342565843,9983.733342565843,0.0,9983.733342565843,72.38206673360237,0.029,0.0
1622,18998,2024-07-17 21:30:00,0.0,16.985624550572044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.98618639040425,25.547227907908802,24.95,24.15883361862182,2301.014456625909,6869.328048062333,9988.195540640229,9988.195540640232,0.0,9988.195540640229,72.41441766964167,0.029,0.0
1623,18999,2024-07-17 21:45:00,0.0,16.985999441980756,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.9865578372708,25.486631727485808,25.0,24.240745212351978,2305.427545687478,6871.335863360225,9991.265235619716,9991.265235619716,0.0,9991.265235619716,72.43667295824294,0.029,0.0
1624,19000,2024-07-17 22:00:00,0.0,16.98637211518833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.986926638922,25.45511980470375,25.0,24.240745212351978,2300.736173045309,6856.604046495726,9987.561644422862,9987.561644422862,0.0,9987.561644422862,207.24190412177438,0.083,0.0
1625,19001,2024-07-17 22:15:00,0.0,16.986742239435248,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.98729405738099,25.43623699551963,25.0,24.240745212351978,2298.3653485225122,6849.538566419168,9984.706513290312,9984.706513290312,0.0,9984.706513290312,72.38912222135477,0.029,0.0
1626,19002,2024-07-17 22:30:00,0.0,16.987110349483423,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.98766064066001,25.42252306678114,25.0,24.240745212351978,2297.357859424396,6846.536069258641,9983.402615861156,9983.402615861156,0.0,9983.402615861156,72.37966896499339,0.029,0.0
1627,19003,2024-07-17 22:45:00,0.0,16.987477350352275,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.98802661306175,25.4109851625082,25.0,24.240745212351978,2296.9113346487175,6845.205345806063,9982.771007997475,9982.771007997475,0.0,9982.771007997475,72.3750898079817,0.029,0.0
1628,19004,2024-07-17 23:00:00,0.0,16.987843628186003,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.988392069027938,25.431356212478025,25.0,24.17579787506762,2288.8164739671283,6829.28927316147,9976.388805486691,9976.388805486691,0.0,9976.388805486691,207.01006771384885,0.083,0.0
1629,19005,2024-07-17 23:15:00,0.0,16.988209342367835,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.988758393048037,25.46579184211487,25.0,24.11057153328725,2283.3790724599785,6821.846409196915,9971.667577266768,9971.667577266768,0.0,9971.667577266768,72.29458993518406,0.029,0.0
1630,19006,2024-07-17 23:30:00,0.0,16.988575232356396,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.989126195320733,25.506257931783523,25.0,24.045074636473444,2279.427533344127,6818.81014780379,9968.67191844302,9968.67191844302,0.0,9968.67191844302,72.27287140871191,0.029,0.0
1631,19007,2024-07-17 23:45:00,0.0,16.98894229550417,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.989495737431206,25.549521005999626,25.0,23.97930468309188,2276.0959462114497,6817.603434019612,9966.433491062402,9966.433491062402,0.0,9966.433491062402,72.25664281020242,0.029,0.0
1632,19008,2024-07-18 00:00:00,0.0,16.989310967710452,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.989867140661218,25.531006559225943,25.0,24.045074636473444,2288.912021743852,6848.363919869057,9976.561237890231,9976.561237890233,0.0,9976.561237890231,72.33006897470418,0.029,0.0
1633,19009,2024-07-18 00:15:00,0.0,16.98968144039128,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.990237724521247,25.485757280871415,25.0,24.11057153328725,2296.6379409534898,6862.643624637415,9983.777182127402,9983.777182127402,0.0,9983.777182127402,72.38238457042367,0.029,0.0
1634,19010,2024-07-18 00:30:00,0.0,16.99005243393243,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.990606329072612,25.429640696103807,25.0,24.17579787506762,2301.475457509844,6868.247491122637,9987.6747344242,9987.6747344242,0.0,9987.6747344242,72.41064182457545,0.029,0.0
1635,19011,2024-07-18 00:45:00,0.0,16.99042202812499,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.990972482888406,25.574014840368175,25.0,24.240745212351978,2305.1156809846993,6870.250918048769,10001.270934467848,10001.270934467848,0.0,10001.270934467848,72.5092142748919,0.029,0.0
1636,19012,2024-07-18 01:00:00,0.0,16.9907894073086,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.99134488499145,25.519386630076067,25.0,24.240745212351978,2304.969700289022,6869.22071252234,9993.174173701362,9993.17417370136,0.0,9993.174173701362,72.45051275933487,0.029,0.0
1637,19013,2024-07-18 01:15:00,0.0,16.991158685293076,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.991714900771342,25.489117697105964,25.0,24.240745212351978,2300.453609054551,6855.7619551681,9987.647326574433,9987.647326574433,0.0,9987.647326574433,72.41044311766464,0.029,0.0
1638,19014,2024-07-18 01:30:00,0.0,16.99152989420961,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.99208358723523,25.471038506395647,25.0,24.240745212351978,2298.2574802547965,6849.2170997470885,9984.945974141267,9984.945974141267,0.0,9984.945974141267,72.39085831252419,0.029,0.0
1639,19015,2024-07-18 01:45:00,0.0,16.99189924533334,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.992451473330433,25.457708403108715,25.0,24.240745212351978,2297.337055921859,6846.47407111155,9983.741140326218,9983.741140326216,0.0,9983.741140326218,72.38212326736509,0.029,0.0
1640,19016,2024-07-18 02:00:00,0.0,16.992267531610253,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.99281876514503,25.48017520662052,24.9,24.109620449571054,2285.787474356418,6828.575065589495,9976.20819965938,9976.20819965938,0.0,9976.20819965938,72.32750944753052,0.029,0.0
1641,19017,2024-07-18 02:15:00,0.0,16.992635120560525,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.99318701586627,25.518423600159608,24.8,23.978534546366657,2277.1295644203547,6820.219149537625,9969.042433446903,9969.042433446903,0.0,9969.042433446903,72.27555764249004,0.029,0.0
1642,19018,2024-07-18 02:30:00,0.0,16.99300289183946,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.993556910187177,25.56346986647317,24.700000000000003,23.847493742977747,2270.2032245051255,6816.7894103003955,9963.846503998939,9963.846503998939,0.0,9963.846503998939,72.2378871539923,0.029,0.0
1643,19019,2024-07-18 02:45:00,0.0,16.993371964366375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.993928742986125,25.611728540933285,24.6,23.7164916260923,2264.0375977640792,6815.402322665942,9959.588373367278,9959.588373367276,0.0,9959.588373367278,72.20701570691277,0.029,0.0
1644,19020,2024-07-18 03:00:00,0.0,16.99374282793418,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.99430265355891,25.59258852517954,24.700000000000003,23.847493742977747,2280.160872647479,6849.011252930858,9968.935790855377,9968.935790855377,0.0,9968.935790855377,72.2747844837015,0.029,0.0
1645,19021,2024-07-18 03:15:00,0.0,16.99411569963063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.994675717509935,25.54424590300897,24.8,23.978534546366657,2291.1777043629672,6864.64680310684,9978.661153567957,9978.661153567959,0.0,9978.661153567957,72.34529336336769,0.029,0.0
1646,19022,2024-07-18 03:30:00,0.0,16.994489186884387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.995046667827545,25.484019107625752,24.9,24.109620449571054,2299.128738940056,6870.8099854900465,9984.972984763752,9984.972984763752,0.0,9984.972984763752,72.3910541395372,0.029,0.0
1647,19023,2024-07-18 03:45:00,0.0,16.99486119400845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.995414988969813,25.579572187919744,25.0,24.240745212351978,2305.8481688632037,6873.040524804499,9989.824697392733,9989.824697392733,0.0,9989.824697392733,72.42622905609731,0.029,0.0
1648,19024,2024-07-18 04:00:00,0.0,16.995230829730332,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.995787440056894,25.536865864969027,25.0,24.240745212351978,2303.013483181649,6863.390836926274,9991.030474387695,9991.030474387695,0.0,9991.030474387695,72.43497093931079,0.029,0.0
1649,19025,2024-07-18 04:15:00,0.0,16.99560121586741,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.996158022085467,25.512197817999024,25.0,24.240745212351978,2299.5370634957603,6853.030485971155,9986.82382364304,9986.82382364304,0.0,9986.82382364304,72.40447272141205,0.029,0.0
1650,19026,2024-07-18 04:30:00,0.0,16.99597273241888,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.99652751778454,25.496360520670365,25.0,24.240745212351978,2297.9391322729416,6848.26836599566,9984.829345013013,9984.82934501301,0.0,9984.829345013013,72.39001275134434,0.029,0.0
1651,19027,2024-07-18 04:45:00,0.0,16.99634277127264,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.996896310349833,25.483990854148985,25.0,24.240745212351978,2297.2634945962454,6846.254845244301,9983.918447671693,9983.918447671693,0.0,9983.918447671693,72.38340874561978,0.029,0.0
1652,19028,2024-07-18 05:00:00,0.0,16.996711915399406,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.997264550267083,25.50809032025356,24.975,24.215446920251978,2290.091905739966,6828.084537224328,9976.97432327372,9976.97432327372,0.0,9976.97432327372,72.33306384373448,0.029,0.0
1653,19029,2024-07-18 05:15:00,0.0,16.997080431634316,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.99763381989012,25.54820506498248,24.95,24.190149453245898,2286.1107746463467,6819.636219526561,9973.251560310437,9973.251560310433,0.0,9973.251560310437,72.30607381225067,0.029,0.0
1654,19030,2024-07-18 05:30:00,0.0,16.997449186411906,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.99800481404953,25.595155467793525,24.924999999999997,24.164851424316687,2283.8212420677314,6816.219869575155,9971.524891894762,9971.524891894762,0.0,9971.524891894762,72.29355546623702,0.029,0.0
1655,19031,2024-07-18 05:45:00,0.0,16.997819318304142,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.99837782925848,25.645248230342986,24.9,24.13954936503602,2282.233587496796,6814.888149193287,9970.643811910999,9970.643811910999,0.0,9970.643811910999,72.28716763635475,0.029,0.0
1656,19032,2024-07-18 06:00:00,0.0,16.998191323007017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.998753001771036,25.625304845284518,24.924999999999997,24.164851424316687,2294.913508941088,6849.785215075634,9983.338536185503,9983.338536185503,56.4,9926.938536185504,71.97030438734491,0.029,0.0
1657,19033,2024-07-18 06:15:00,0.0,16.998565416863112,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.99912729274979,25.57513439682436,24.95,24.190149453245898,2301.4840734935333,6865.957553280845,9989.925415597872,9989.92541559787,0.0,9989.925415597872,72.42695926308458,0.029,0.0
1658,19034,2024-07-18 06:30:00,0.0,16.99894014861831,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.999499390731806,25.512756899371404,24.975,24.215446920251978,2304.7586007114037,6872.277384948207,9992.634630229632,9992.634630229632,0.0,9992.634630229632,72.44660106916483,0.029,0.0
1659,19035,2024-07-18 06:45:00,0.0,16.999313343082203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,16.99986876617039,25.44543669994692,25.0,24.240745212351978,2306.666902814648,6874.510677392337,9993.71118676826,9993.71118676826,0.0,9993.71118676826,72.45440610406989,0.029,0.0
1660,19036,2024-07-18 07:00:00,0.0,16.99968407978253,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.00023520472593,25.56707991897079,25.25,24.48667290879234,2311.806574248328,6857.951155409594,9989.912476586196,9989.912476586196,233.52,9756.392476586196,70.73384545524992,0.029,0.0
1661,19037,2024-07-18 07:15:00,0.0,17.00005198677007,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.000606905321543,25.53766973429077,25.5,24.732602022190957,2322.89133287293,6856.319752847207,9999.893270258037,9999.893270258035,0.0,9999.893270258037,72.49922620937078,0.029,0.0
1662,19038,2024-07-18 07:30:00,0.0,17.000421056367855,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.000977313783736,25.518030329025716,25.75,24.978544670810447,2332.8143493077914,6850.514494776569,10007.203110967708,10007.203110967706,0.0,10007.203110967708,72.5522225545159,0.029,0.0
1663,19039,2024-07-18 07:45:00,0.0,17.00079211089532,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.0013468541054,25.503730354178938,26.0,25.224497358648435,2344.0221517283694,6847.748281581351,10016.18117480286,10016.18117480286,0.0,10016.18117480286,72.61731351732074,0.029,0.0
1664,19040,2024-07-18 08:00:00,0.0,17.00116208527506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.0017157579926,25.526093078677675,25.925,25.117225339371373,2333.628759683715,6829.50182900192,10014.022196767402,10014.022196767402,523.08,9490.942196767402,391.5013656166554,0.165,0.0
1665,19041,2024-07-18 08:15:00,0.0,17.001531307389648,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.002085616204763,25.56474118100541,25.85,25.00995944529965,2325.465259640391,6821.038314441025,10007.063217396091,10007.063217396095,0.0,10007.063217396091,72.55120832612167,0.029,0.0
1666,19042,2024-07-18 08:30:00,0.0,17.001900688425234,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.002457135296233,25.61043737872271,25.775,24.902695406394322,2319.0952841424946,6817.661611652877,10001.948756605025,10001.948756605025,0.0,10001.948756605025,72.51412848538644,0.029,0.0
1667,19043,2024-07-18 08:45:00,0.0,17.002271377103057,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.002830620999124,25.65940594409226,25.7,24.79543452517083,2313.501417105692,6816.408560325222,9997.770799150774,9997.770799150774,0.0,9997.770799150774,72.48383829384312,0.029,0.0
1668,19044,2024-07-18 09:00:00,0.0,17.0026438795017,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.003206215212973,25.639408845210305,26.025,24.982446841598552,2333.358163175356,6850.983552900788,10010.567875602623,10010.567875602623,1308.48,8702.087875602623,358.96112486860824,0.165,0.0
1669,19045,2024-07-18 09:15:00,0.0,17.00301841947416,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.003580925542284,25.589563444755193,26.35,25.16718538850443,2348.008712768476,6867.160298940855,10023.789257528822,10023.78925752882,0.0,10023.789257528822,72.67247211708397,0.029,0.0
1670,19046,2024-07-18 09:30:00,0.0,17.00339357173027,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.003953456957174,25.5275858672489,26.675,25.349624699773624,2359.409650874556,6873.646977340876,10033.475907191127,10033.475907191125,0.0,10033.475907191127,72.74270032713567,0.029,0.0
1671,19047,2024-07-18 09:45:00,0.0,17.003767192597753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.00432328315634,25.46062597573191,27.0,25.52972925927267,2369.468209087226,6876.111948028136,10041.63928722872,10041.639287228718,0.0,10041.63928722872,72.80188483240822,0.029,0.0
1672,19048,2024-07-18 10:00:00,0.0,17.004138371391825,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.00469018808171,25.42605136414291,27.25,25.598785658914945,2367.8313168604905,6859.9176288200515,10040.788859770628,10040.788859770628,1324.56,8716.228859770628,359.54444046553846,0.165,0.0
1673,19049,2024-07-18 10:15:00,0.0,17.00450673694703,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.00505557700253,25.56557442701916,27.5,25.66484472763725,2368.6201002132384,6852.258684531337,10040.654811715594,10040.654811715594,0.0,10040.654811715594,72.79474738493806,0.029,0.0
1674,19050,2024-07-18 10:30:00,0.0,17.00487288386684,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.00542700379487,25.541637126861144,27.75,25.727858402368,2373.035803298811,6855.502904036642,10046.247223387973,10046.247223387973,0.0,10046.247223387973,72.83529236956281,0.029,0.0
1675,19051,2024-07-18 10:45:00,0.0,17.005241291746213,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.005797375922747,25.52429416967072,28.0,25.787771254732956,2374.828767412597,6851.590330939078,10047.243021888846,10047.243021888846,0.0,10047.243021888846,72.84251190869414,0.029,0.0
1676,19052,2024-07-18 11:00:00,0.0,17.005612191192576,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.006166979549228,25.54691467119559,28.025,25.77349673515722,2367.518917748987,6831.904218617933,10040.964302461454,10040.964302461454,962.04,9078.924302461455,188.3876792760752,0.083,0.0
1677,19053,2024-07-18 11:15:00,0.0,17.00598217907691,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.006537548656603,25.586781877125496,28.05,25.75906804924415,2363.6513927142346,6822.915212861216,10037.241657138626,10037.241657138627,0.0,10037.241657138626,72.77000201425504,0.029,0.0
1678,19054,2024-07-18 11:30:00,0.0,17.006352265445287,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.00690983150985,25.633962845549842,28.075000000000003,25.74448754876554,2361.6588794812596,6819.354850989847,10035.670636094854,10035.670636094854,0.0,10035.670636094854,72.7586121116877,0.029,0.0
1679,19055,2024-07-18 11:45:00,0.0,17.006723691433393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.007284145367638,25.684442603685486,28.1,25.72972933268107,2360.432821401726,6818.029832849137,10035.01051090527,10035.010510905267,0.0,10035.01051090527,72.7538262040632,0.029,0.0
1680,19056,2024-07-18 12:00:00,0.0,17.007096989793208,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.007660633271847,25.663214234658096,27.825000000000003,25.686681359193237,2370.6414478976853,6853.718822051498,10047.59046971489,10047.59046971489,760.2,9287.39046971489,67.33358090543295,0.029,0.0
1681,19057,2024-07-18 12:15:00,0.0,17.007472390675538,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.008036183828693,25.61099728041571,27.55,25.638927784519936,2373.879217949085,6870.22580894036,10051.566549340438,10051.56654934044,0.0,10051.566549340438,72.87385748271818,0.029,0.0
1682,19058,2024-07-18 12:30:00,0.0,17.00784840990967,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.0084094525347,25.54625842303253,27.275,25.58658461327301,2373.388424296589,6876.626922160435,10051.239316247182,10051.239316247182,0.0,10051.239316247182,72.87148504279207,0.029,0.0
1683,19059,2024-07-18 12:45:00,0.0,17.008222819520675,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.00877989618014,25.476458939014698,27.0,25.52972925927267,2371.2238783103767,6878.829283234459,10049.023012847854,10049.023012847852,0.0,10049.023012847854,72.85541684314694,0.029,0.0
1684,19060,2024-07-18 13:00:00,0.0,17.008594675699484,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.009147295314904,25.440329184183533,26.75,25.457725770202163,2361.6833555610397,6861.718548662988,10039.233318747678,10039.233318747678,1198.5,8840.733318747678,183.44521636401433,0.083,0.0
1685,19061,2024-07-18 13:15:00,0.0,17.008963597079756,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.009513110945925,25.418828576101372,26.5,25.382825205229512,2355.0431414275185,6853.479923951139,10032.669459791086,10032.669459791086,0.0,10032.669459791086,72.73685358348538,0.029,0.0
1686,19062,2024-07-18 13:30:00,0.0,17.009330204449398,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.00987797787694,25.56524728308141,26.25,25.30506472002175,2349.9044058896516,6849.940666333309,10027.91334733967,10027.91334733967,0.0,10027.91334733967,72.70237176821261,0.029,0.0
1687,19063,2024-07-18 13:45:00,0.0,17.009695545738506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.010249181903962,25.543006119761106,26.0,25.224497358648435,2347.5344480398626,6854.808225118935,10027.995245009944,10027.995245009946,0.0,10027.995245009944,72.7029655263221,0.029,0.0
1688,19064,2024-07-18 14:00:00,0.0,17.010063581227616,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.010619404865196,25.56518019802952,26.375,25.393349002999905,2347.4354180243567,6832.197782770784,10020.04140428457,10020.041404284568,901.56,9118.48140428457,189.20848913890484,0.083,0.0
1689,19065,2024-07-18 14:15:00,0.0,17.010434294719374,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.010990573913645,25.60820443173567,26.75,25.557104464308498,2352.0916609089127,6821.459289233794,10023.3443476798,10023.3443476798,0.0,10023.3443476798,72.66924652067856,0.029,0.0
1690,19066,2024-07-18 14:30:00,0.0,17.01080499074235,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.011363593664193,25.659813882379208,27.125,25.715673140020574,2358.8175413703325,6817.216176376034,10029.365763696787,10029.365763696786,0.0,10029.365763696787,72.71290178680171,0.029,0.0
1691,19067,2024-07-18 14:45:00,0.0,17.011177085145725,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.011738836535606,25.71526477158148,27.5,25.86894501749045,2366.2896348651443,6815.635753450129,10036.381324673086,10036.381324673086,0.0,10036.381324673086,72.76376460387988,0.029,0.0
1692,19068,2024-07-18 15:00:00,0.0,17.011551216459875,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.012116469106957,25.692973531970853,26.875,24.95310835158207,2336.639319087493,6854.192592882644,10041.132343679514,10041.13234367951,522.66,9518.472343679514,197.50830113134992,0.083,0.0
1693,19069,2024-07-18 15:15:00,0.0,17.01192765418752,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.012493118163725,25.63775507106947,26.25,24.0428262439665,2299.5406743611866,6871.629514222258,10016.260417731532,10016.260417731532,0.0,10016.260417731532,72.61788802855361,0.029,0.0
1694,19070,2024-07-18 15:30:00,0.0,17.012304794989547,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.012867355086406,25.569489710707508,25.625,23.138477615728185,2262.4663854213386,6877.980418120277,9991.620841452463,9991.620841452464,0.0,9991.620841452463,72.43925110053036,0.029,0.0
1695,19071,2024-07-18 15:45:00,0.0,17.012680237967416,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.013238613893563,25.496256218920426,25.0,22.240416074653538,2227.6297563966004,6879.638253730626,9970.885773123731,9970.885773123728,0.0,9970.885773123731,72.28892185514705,0.029,0.0
1696,19072,2024-07-18 16:00:00,0.0,17.01305298583712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.013606679153497,25.459734005455715,25.25,22.992465578982365,2246.339456030185,6860.744690652593,9928.019193044667,9928.019193044667,290.34,9637.679193044667,199.98184325567686,0.083,0.0
1697,19073,2024-07-18 16:15:00,0.0,17.013422647845935,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.013973143850322,25.43878850662923,25.5,23.740507155041616,2274.6183400336067,6851.818373135638,9946.784160264395,9946.784160264395,0.0,9946.784160264395,72.11418516191686,0.029,0.0
1698,19074,2024-07-18 16:30:00,0.0,17.01378991283605,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.014338683903027,25.4237904915542,25.75,24.484527235034705,2306.8617515398987,6848.200642978099,9972.432946126894,9972.432946126892,0.0,9972.432946126894,72.30013885941999,0.029,0.0
1699,19075,2024-07-18 16:45:00,0.0,17.014155915196056,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.01470355740375,25.410846499091768,26.0,25.224497358648435,2342.0507483840083,6846.814490405646,10002.142777494484,10002.142777494484,0.0,10002.142777494484,72.51553513683501,0.029,0.0
1700,19076,2024-07-18 17:00:00,0.0,17.014521121975847,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.015067853501947,25.435975811492263,25.725,24.95321537087166,2325.498461891317,6827.691525896035,10009.793705770024,10009.793705770024,89.88,9919.913705770025,409.19644036301355,0.165,0.0
1701,19077,2024-07-18 17:15:00,0.0,17.014885706772137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.015433224166813,25.47807180518985,25.45,24.68193413651809,2309.3494567470284,6818.592235293214,9997.077997032065,9997.077997032065,0.0,9997.077997032065,72.47881547848247,0.029,0.0
1702,19078,2024-07-18 17:30:00,0.0,17.015250540162942,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.015800405510376,25.52767027200461,25.174999999999997,24.410655559724148,2295.3183838857567,6814.728020579483,9986.11000365636,9986.11000365636,0.0,9986.11000365636,72.39929752650862,0.029,0.0
1703,19079,2024-07-18 17:45:00,0.0,17.01561681616629,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.01616972297773,25.580953318078684,24.9,24.139388906350405,2282.3586008337793,6813.062541665159,9976.518750403413,9976.518750403413,0.0,9976.518750403413,72.32976094042475,0.029,0.0
1704,19080,2024-07-18 18:00:00,0.0,17.01598506558107,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.016541336343707,25.560318128970138,24.924999999999997,24.164733542453142,2294.9394153633853,6849.878894623588,9982.911460076453,9982.911460076451,0.84,9982.071460076453,411.76044772815374,0.165,0.0
1705,19081,2024-07-18 18:15:00,0.0,17.016355531005207,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.016912038307357,25.50775708987742,24.95,24.19007403946297,2301.812719242685,6866.948642301113,9989.607930610391,9989.607930610391,0.0,9989.607930610391,72.42465749692533,0.029,0.0
1706,19082,2024-07-18 18:30:00,0.0,17.016726688670968,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.017280443691504,25.442294779725366,24.975,24.21541372569358,2305.2041272740285,6873.610762127533,9992.420632858117,9992.420632858117,0.0,9992.420632858117,72.44504958822135,0.029,0.0
1707,19083,2024-07-18 18:45:00,0.0,17.017096242332425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.017645992826438,25.579341335807975,25.0,24.240745212351978,2307.1492372982193,6875.948473132943,10006.011874289563,10006.011874289563,0.0,10006.011874289563,72.54358608859934,0.029,0.0
1708,19084,2024-07-18 19:00:00,0.0,17.0174632195849,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.01801747240248,25.518557899194338,25.0,24.432641802058736,2314.480485910129,6872.877543829247,9996.273689871854,9996.273689871854,0.0,9996.273689871854,499.81368449359275,0.2,0.0
1709,19085,2024-07-18 19:15:00,0.0,17.01783173396736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.018386298605762,25.48527615858721,25.0,24.62312863999133,2318.3187832068934,6857.689535890123,9997.098587870401,9997.098587870401,0.0,9997.098587870401,72.47896476206041,0.029,0.0
1710,19086,2024-07-18 19:30:00,0.0,17.01820188684754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.018753664810855,25.465411838819985,25.0,24.81224316386214,2324.899444522752,6850.426603542527,10001.50848759354,10001.50848759354,0.0,10001.50848759354,72.51093653505318,0.029,0.0
1711,19087,2024-07-18 19:45:00,0.0,17.018569983029927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.019120153241033,25.450664991616527,25.0,24.999994443616554,2333.00976681432,6847.446684540354,10007.762653655107,10007.762653655107,0.0,10007.762653655107,72.55627923899952,0.029,0.0
1712,19088,2024-07-18 20:00:00,0.0,17.01893691035864,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.01948598597442,25.476491392206036,25.1,24.880133921926724,2321.2887805498794,6827.2026215712185,10003.523937308644,10003.523937308644,0.0,10003.523937308644,500.17619686543225,0.2,0.0
1713,19089,2024-07-18 20:15:00,0.0,17.019303070921406,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.01985292345673,25.52027099803316,25.2,24.75702592132133,2312.165875257648,6817.741243419216,9995.850549772724,9995.850549772724,0.0,9995.850549772724,72.46991648585225,0.029,0.0
1714,19090,2024-07-18 20:30:00,0.0,17.01966945604528,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.020221744602786,25.5718485469283,25.299999999999997,24.63060214517774,2304.8524637345104,6813.848779043679,9990.149666692983,9990.149666692985,0.0,9990.149666692983,72.42858508352413,0.029,0.0
1715,19091,2024-07-18 20:45:00,0.0,17.020037335354463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.02059278767451,25.6271349247066,25.4,24.500773515171577,2298.235002234432,6812.263608104492,9985.370676309387,9985.370676309389,0.0,9985.370676309387,72.39393740324306,0.029,0.0
1716,19092,2024-07-18 21:00:00,0.0,17.020407267488242,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.020966213496518,25.605817875433008,25.299999999999997,24.436136016659166,2307.870050580733,6850.3863277953205,9995.716330657007,9995.716330657007,0.0,9995.716330657007,412.32329863960155,0.165,0.0
1717,19093,2024-07-18 21:15:00,0.0,17.0207795019275,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.021338698250826,25.55148541741112,25.2,24.371257696440956,2310.7844012460705,6868.004649725687,9999.575279679937,9999.575279679939,0.0,9999.575279679937,72.49692077767955,0.029,0.0
1718,19094,2024-07-18 21:30:00,0.0,17.021152457216804,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.021708809485084,25.483883749651635,25.1,24.306119212446177,2310.061644537671,6874.825584168951,9999.191932557007,9999.191932557007,0.0,9999.191932557007,72.49414151103831,0.029,0.0
1719,19095,2024-07-18 21:45:00,0.0,17.02152375521574,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.02207597156894,25.582109360094638,25.0,24.240745212351978,2307.8366995807437,6877.164961018252,9997.0272340266,9997.0272340266,0.0,9997.0272340266,72.47844744669285,0.029,0.0
1720,19096,2024-07-18 22:00:00,0.0,17.021892391849615,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.02244737964581,25.53541460619847,25.25,24.324793216283123,2307.4052662373715,6865.7293128918645,9992.761251515052,9992.761251515052,0.0,9992.761251515052,207.34979596893734,0.083,0.0
1721,19097,2024-07-18 22:15:00,0.0,17.022261676949412,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.022816745637826,25.508934103580486,25.5,24.406073117781595,2307.2880567771867,6854.163557995606,9990.870648737537,9990.870648737537,0.0,9990.870648737537,72.43381220334714,0.029,0.0
1722,19098,2024-07-18 22:30:00,0.0,17.0226320639727,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.023184946701324,25.4922771112098,25.75,24.484527235034705,2309.176233685555,6848.8885288578385,9991.655740363058,9991.655740363058,0.0,9991.655740363058,72.43950411763217,0.029,0.0
1723,19099,2024-07-18 22:45:00,0.0,17.023000847494245,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.023552409115148,25.479498519006675,26.0,24.56011754252521,2311.9868751278323,6846.680780220889,9993.580714461705,9993.580714461705,0.0,9993.580714461705,72.45346017984737,0.029,0.0
1724,19100,2024-07-18 23:00:00,0.0,17.0233686792261,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.02391930118958,25.505103578382595,25.85,24.51381646004472,2303.72994977964,6827.519891377238,9988.040087633271,9988.040087633271,0.0,9988.040087633271,207.2518318183904,0.083,0.0
1725,19101,2024-07-18 23:15:00,0.0,17.023735856480982,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.024287288364135,25.54757592183839,25.7,24.466682998213034,2298.5230454994517,6818.592141131634,9983.398922054354,9983.398922054354,0.0,9983.398922054354,72.37964218489407,0.029,0.0
1726,19102,2024-07-18 23:30:00,0.0,17.02410329610527,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.02465710244061,25.597253076533573,25.549999999999997,24.41870287799745,2295.0765541610435,6814.962207842377,9980.76586158854,9980.765861588541,0.0,9980.76586158854,72.36055249651692,0.029,0.0
1727,19103,2024-07-18 23:45:00,0.0,17.02447219673283,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.025029055945573,25.65024722838112,25.4,24.369901741624226,2292.342944404579,6813.52706676488,9979.006283778917,9979.006283778917,0.0,9979.006283778917,72.34779555739715,0.029,0.0
1728,19104,2024-07-19 00:00:00,0.0,17.02484308053448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.025403292711317,25.629497704939947,25.549999999999997,24.58336175682478,2313.866680651626,6850.293782968394,9993.762456433911,9993.762456433913,0.0,9993.762456433911,72.45477780914587,0.029,0.0
1729,19105,2024-07-19 00:15:00,0.0,17.025216175688186,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.025776612997046,25.576797484225107,25.7,24.796946771930113,2329.8450358780406,6867.407182914437,10007.951128900268,10007.951128900268,0.0,10007.951128900268,72.55764568452695,0.029,0.0
1730,19106,2024-07-19 00:30:00,0.0,17.025589954211984,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.02614763054342,25.51107108812972,25.85,25.010656332844448,2342.55443939705,6874.172820767171,10018.514872845995,10018.514872845995,0.0,10018.514872845995,72.63423282813346,0.029,0.0
1731,19107,2024-07-19 00:45:00,0.0,17.025962123120337,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.02651578025997,25.43994646411714,26.0,25.224497358648435,2354.0218052999,6876.645426915774,10027.64132756811,10027.64132756811,0.0,10027.64132756811,72.7003996248688,0.029,0.0
1732,19108,2024-07-19 01:00:00,0.0,17.02633170673137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.02688082804935,25.56712599502929,26.0,25.224497358648435,2348.7588148132872,6859.173858013131,10025.993702616863,10025.993702616863,0.0,10025.993702616863,72.68845434397225,0.029,0.0
1733,19109,2024-07-19 01:15:00,0.0,17.0266983054661,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.027251378204078,25.53602571853848,26.0,25.224497358648435,2348.115990043684,6857.296590550254,10026.828965212932,10026.828965212932,0.0,10026.828965212932,72.69450999779376,0.029,0.0
1734,19110,2024-07-19 01:30:00,0.0,17.02706610446152,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.027620562931297,25.515405363393185,26.0,25.224497358648435,2345.9633808211015,6851.010240154705,10024.096576466809,10024.09657646681,0.0,10024.096576466809,72.67470017938437,0.029,0.0
1735,19111,2024-07-19 01:45:00,0.0,17.027435971896313,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.027988837001452,25.50063429232123,26.0,25.224497358648435,2344.8974981784177,6847.897500646694,10022.743618139768,10022.743618139768,0.0,10022.743618139768,72.66489123151332,0.029,0.0
1736,19112,2024-07-19 02:00:00,0.0,17.027804701290773,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.02835645424372,25.52730040948169,25.775,24.936932209582498,2324.5793074388143,6827.165972592125,10010.954678889157,10010.954678889157,0.0,10010.954678889157,72.57942142194639,0.029,0.0
1737,19113,2024-07-19 02:15:00,0.0,17.028172646951788,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.02872521259443,25.572357055914424,25.55,24.64969012507318,2307.4723152694373,6817.416161090006,9996.844595225995,9996.844595225995,0.0,9996.844595225995,72.47712331538847,0.029,0.0
1738,19114,2024-07-19 02:30:00,0.0,17.028540834750768,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.029095909947337,25.62546887181919,25.325000000000003,24.36278977170998,2292.6870815466755,6813.337179194646,9985.325887728142,9985.325887728144,0.0,9985.325887728142,72.39361268602903,0.029,0.0
1739,19115,2024-07-19 02:45:00,0.0,17.028910562605155,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.029468895721138,25.682473078831357,25.1,24.076228077018722,2279.0779681316058,6811.611061577343,9975.318318717638,9975.318318717638,0.0,9975.318318717638,72.32105781070288,0.029,0.0
1740,19116,2024-07-19 03:00:00,0.0,17.029282404192745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.029844338704173,25.66132267706311,25.075000000000003,24.117920097762443,2292.990866134303,6850.538622657046,9982.11807746129,9982.118077461288,0.0,9982.11807746129,72.37035606159435,0.029,0.0
1741,19117,2024-07-19 03:15:00,0.0,17.029656618570865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.03021884775861,25.606445139168976,25.05,24.159225221683297,2300.9054013069613,6868.579348186202,9989.699170000022,9989.699170000024,0.0,9989.699170000022,72.42531898250016,0.029,0.0
1742,19118,2024-07-19 03:30:00,0.0,17.030031594584752,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.03059095954984,25.537954113731505,25.025,24.200171151617774,2305.1338741391874,6875.62301499381,9993.186854077941,9993.186854077941,0.0,9993.186854077941,72.45060469206508,0.029,0.0
1743,19119,2024-07-19 03:45:00,0.0,17.030404905001237,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.030960083505413,25.463999545643397,25.0,24.240745212351978,2307.8256252087417,6878.104140006895,9994.845924535279,9994.845924535279,0.0,9994.845924535279,72.46263295288078,0.029,0.0
1744,19120,2024-07-19 04:00:00,0.0,17.03077552285819,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.031325982698164,25.42682848900119,25.0,24.240745212351978,2301.7118969034773,6859.511877450745,9988.437307267699,9988.437307267699,0.0,9988.437307267699,72.41617047769083,0.029,0.0
1745,19121,2024-07-19 04:15:00,0.0,17.031143034421035,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.031690253258155,25.56168149826367,25.0,24.240745212351978,2298.7278185869686,6850.61879184428,9984.814350392713,9984.814350392715,0.0,9984.814350392713,72.38990404034718,0.029,0.0
1746,19122,2024-07-19 04:30:00,0.0,17.031508119289235,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.032060359170195,25.537985240698156,25.0,24.240745212351978,2299.5455897022966,6853.055895586965,9987.145607141845,9987.145607141845,0.0,9987.145607141845,72.40680565177838,0.029,0.0
1747,19123,2024-07-19 04:45:00,0.0,17.031875307545196,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.032429420922334,25.52116450833974,25.0,24.240745212351978,2298.1233926814743,6848.817494869068,9985.276660448792,9985.276660448792,0.0,9985.276660448792,72.39325578825374,0.029,0.0
1748,19124,2024-07-19 05:00:00,0.0,17.032244891376205,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.032797736880674,25.549988161111553,24.95,24.158615958634968,2287.0449958026165,6826.168692618775,9976.284536980362,9976.28453698036,0.0,9976.284536980362,72.32806289310763,0.029,0.0
1749,19125,2024-07-19 05:15:00,0.0,17.032613580229373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.03316728753225,25.59864886181572,24.9,24.076432368999612,2279.836313976904,6815.6868329745585,9969.967327241397,9969.967327241397,0.0,9969.967327241397,72.28226312250013,0.029,0.0
1750,19126,2024-07-19 05:30:00,0.0,17.032982513533856,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.033538933529783,25.65585479018607,24.85,23.994201102738515,2274.735304061174,6811.400670867974,9966.106422092138,9966.106422092138,0.0,9966.106422092138,72.25427156016801,0.029,0.0
1751,19127,2024-07-19 05:45:00,0.0,17.033353111866447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.033913045550474,25.717060343026766,24.8,23.91193077104553,2270.5217790101274,6809.679550504144,9963.324210004253,9963.324210004253,0.0,9963.324210004253,72.23410052253084,0.029,0.0
1752,19128,2024-07-19 06:00:00,0.0,17.033725990889103,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.03428979702732,25.695358691590286,24.85,23.994201102738515,2287.4664013260744,6850.997386908335,9977.037497046924,9977.037497046924,117.66,9859.377497046924,71.48048685359021,0.029,0.0
1753,19129,2024-07-19 06:15:00,0.0,17.034101422652093,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.034665590601005,25.637888466319612,24.9,24.076432368999612,2297.5575232762253,6870.15322909243,9986.534024216257,9986.534024216257,0.0,9986.534024216257,72.40237167556786,0.029,0.0
1754,19130,2024-07-19 06:30:00,0.0,17.034477695182495,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.035038874355205,25.565990049043926,24.95,24.158615958634968,2303.7892345911464,6877.643494769151,9991.58112063979,9991.58112063979,0.0,9991.58112063979,72.43896312463848,0.029,0.0
1755,19131,2024-07-19 06:45:00,0.0,17.034852233830488,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.03540902237885,25.488265625054574,25.0,24.240745212351978,2308.433362702596,6880.29670985945,9994.735923726377,9994.73592372638,0.0,9994.735923726377,72.46183544701624,0.029,0.0
1756,19132,2024-07-19 07:00:00,0.0,17.0352239497031,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.035775782019012,25.449443985172138,25.0,24.240745212351978,2302.082556837826,6860.616510275623,9989.0572594594,9989.057259459401,481.8,9507.2572594594,68.92761513108066,0.029,0.0
1757,19133,2024-07-19 07:15:00,0.0,17.035592403516205,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.036140841369722,25.427514112956576,25.0,24.240745212351978,2298.9208596367857,6851.194088594413,9985.258957272017,9985.258957272015,0.0,9985.258957272017,72.39312744022213,0.029,0.0
1758,19134,2024-07-19 07:30:00,0.0,17.03595831300413,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.03650493341846,25.41251727630129,25.0,24.240745212351978,2297.5826974728143,6847.206126734416,9983.559429731311,9983.559429731315,0.0,9983.559429731311,72.380805865552,0.029,0.0
1759,19135,2024-07-19 07:45:00,0.0,17.036322888702895,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.036868359024233,25.55756052199887,25.0,24.240745212351978,2296.9968719358912,6845.460262174229,9982.76133122639,9982.76133122639,0.0,9982.76133122639,72.37501965139133,0.029,0.0
1760,19136,2024-07-19 08:00:00,0.0,17.03668664753084,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.037238062172797,25.57636891049446,24.925,24.166198856794153,2289.269353150664,6831.851549090396,9978.841297834617,9978.841297834617,595.08,9383.761297834617,387.080153535678,0.165,0.0
1761,19137,2024-07-19 08:15:00,0.0,17.037053211943352,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.037608565405403,25.617041691021004,24.85,24.091645297015706,2281.9412445735857,6820.007751214733,9972.106395964756,9972.106395964756,0.0,9972.106395964756,72.29777137074448,0.029,0.0
1762,19138,2024-07-19 08:30:00,0.0,17.03742331513088,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.037980817358168,25.66848366749833,24.775,24.017088943342372,2276.876696072091,6814.832156970869,9968.098624683904,9968.098624683904,0.0,9968.098624683904,72.26871502895831,0.029,0.0
