step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1763,19139,2024-07-19 08:45:00,0.0,17.037794692728678,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.03835528522061,25.724555579717737,24.7,23.942528546540878,2272.911098926677,6812.8635426634255,9965.398738879254,9965.398738879252,0.0,9965.398738879254,72.24914085687459,0.029,0.0
1764,19140,2024-07-19 09:00:00,0.0,17.038168052651177,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.038732169785273,25.703806276388228,24.775,24.017088943342372,2288.6019338887813,6851.266113549266,9978.2028066694,9978.202806669398,618.78,9359.4228066694,386.07619077511276,0.165,0.0
1765,19141,2024-07-19 09:15:00,0.0,17.03854372887359,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.039108137760785,25.649883001699745,24.85,24.091645297015706,2297.9333873861156,6869.154094049871,9986.998223191662,9986.998223191662,0.0,9986.998223191662,72.40573711813956,0.029,0.0
1766,19142,2024-07-19 09:30:00,0.0,17.038920155136886,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.03948174980443,25.582539140582377,24.925,24.166198856794153,2303.683398893464,6876.2271996931,9991.660996076142,9991.660996076142,0.0,9991.660996076142,72.43954222155203,0.029,0.0
1767,19143,2024-07-19 09:45:00,0.0,17.039294945133413,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.039852423711743,25.509736251214754,25.0,24.240745212351978,2307.9571940814963,6878.8079259668875,9994.563050061859,9994.563050061859,0.0,9994.563050061859,72.46058211294849,0.029,0.0
1768,19144,2024-07-19 10:00:00,0.0,17.039667088100973,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.040219922749998,25.473273535021573,24.75,23.994833834478545,2291.636029603371,6860.451514015402,9987.778225231008,9987.778225231008,501.12,9486.658225231007,391.32465179077906,0.165,0.0
1769,19145,2024-07-19 10:15:00,0.0,17.04003617456139,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.040585823815256,25.452711053693044,24.5,23.74893110070858,2277.8126619906448,6851.603792656642,9976.418179911241,9976.418179911241,0.0,9976.418179911241,72.3290318043565,0.029,0.0
1770,19146,2024-07-19 10:30:00,0.0,17.040402874616074,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.04095081687027,25.438802440040227,24.25,23.5030317068238,2265.9488243975093,6847.794784636428,9967.18117208635,9967.181172086352,0.0,9967.18117208635,72.26206349762604,0.029,0.0
1771,19147,2024-07-19 10:45:00,0.0,17.040768321660824,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.041315190658263,25.427852250279788,24.0,23.25714793015782,2255.0450545345243,6846.061231988459,9959.181295542372,9959.181295542372,0.0,9959.181295542372,72.2040643926822,0.029,0.0
1772,19148,2024-07-19 11:00:00,0.0,17.04113300507225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.041679073568712,25.454428531895488,24.15,23.40393425857893,2253.935835041238,6827.472332281969,9944.742055710589,9944.742055710589,471.9,9472.84205571059,196.56147265599475,0.083,0.0
1773,19149,2024-07-19 11:15:00,0.0,17.041497133435744,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.04204409385656,25.497437179230975,24.3,23.550737028926367,2257.2997246818936,6818.916883789828,9946.073003751817,9946.073003751819,0.0,9946.073003751817,72.10902927720068,0.029,0.0
1774,19150,2024-07-19 11:30:00,0.0,17.04186158502821,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.04241096445545,25.547385028395208,24.450000000000003,23.697538340713727,2262.470749009307,6815.570062401069,9949.971206455022,9949.971206455022,0.0,9949.971206455022,72.13729124679891,0.029,0.0
1775,19151,2024-07-19 11:45:00,0.0,17.04222753047861,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.042779986371137,25.600444791283135,24.6,23.844338826058998,2268.4492899351794,6814.38628441692,9954.868700285615,9954.868700285613,0.0,9954.868700285615,72.17279807707071,0.029,0.0
1776,19152,2024-07-19 12:00:00,0.0,17.04259547674494,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.043151294534212,25.580848380078834,24.450000000000003,23.697538340713727,2274.9621477665055,6850.628141489154,9972.351192562965,9972.351192562965,574.86,9397.491192562964,68.13181114608149,0.029,0.0
1777,19153,2024-07-19 12:15:00,0.0,17.042965641799977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.043521736369833,25.529971461690437,24.3,23.550737028926367,2274.1901612156644,6867.393195474081,9973.978572253754,9973.978572253756,0.0,9973.978572253754,72.31134464883972,0.029,0.0
1778,19154,2024-07-19 12:30:00,0.0,17.043336516784347,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.04388995468623,25.466550819667926,24.15,23.40393425857893,2270.0967181083843,6873.908095314669,9971.393648822725,9971.393648822725,0.0,9971.393648822725,72.29260395396476,0.029,0.0
1779,19155,2024-07-19 12:45:00,0.0,17.043705846867667,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.044255405319635,25.58341004960772,24.0,23.25714793015782,2264.684586908196,6876.165929721908,9969.161699543463,9969.161699543463,0.0,9969.161699543463,72.2764223216901,0.029,0.0
1780,19156,2024-07-19 13:00:00,0.0,17.044072681330988,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.04462591054918,25.536644959795417,24.25,23.344699895076914,2264.7549463033997,6867.277217920458,9960.747850094172,9960.747850094172,323.88,9636.867850094173,199.9650078894541,0.083,0.0
1781,19157,2024-07-19 13:15:00,0.0,17.044440659284298,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.044994370663932,25.51021984797013,24.5,23.42952122715796,2264.4403867670117,6855.496891945462,9958.322458157332,9958.322458157332,0.0,9958.322458157332,72.19783782164066,0.029,0.0
1782,19158,2024-07-19 13:30:00,0.0,17.04481014194771,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.04536166828362,25.4935264877338,24.75,23.51155095816141,2266.0827807854307,6849.931738854071,9958.65030130526,9958.65030130526,0.0,9958.65030130526,72.20021468446315,0.029,0.0
1783,19159,2024-07-19 13:45:00,0.0,17.045178020810656,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.045728225708558,25.48076139627629,25.0,23.590759118749073,2268.635087946765,6847.405465243653,9960.122429226665,9960.122429226665,0.0,9960.122429226665,72.21088761189333,0.029,0.0
1784,19160,2024-07-19 14:00:00,0.0,17.045544948319943,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.046094213413497,25.50923130511396,25.175,23.824924205297293,2271.4430975458017,6826.700847191493,9955.6232263572,9955.6232263572,1244.52,8711.1032263572,180.7553919469119,0.083,0.0
1785,19161,2024-07-19 14:15:00,0.0,17.04591122088215,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.046461420570576,25.55577622971708,25.35,24.059606868989054,2278.5923612164966,6817.05974004782,9960.24737862566,9960.24737862566,0.0,9960.24737862566,72.21179349503603,0.029,0.0
1786,19162,2024-07-19 14:30:00,0.0,17.04627781832075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.046830631382583,25.609967651272708,25.525,24.294796107281464,2287.9058510808954,6813.169727551946,9967.653448602825,9967.653448602825,0.0,9967.653448602825,72.26548750237049,0.029,0.0
1787,19163,2024-07-19 14:45:00,0.0,17.0466460273129,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.04720217753841,25.667593808853315,25.7,24.530474285388536,2298.281764718887,6811.684709045554,9976.388290105162,9976.388290105166,0.0,9976.388290105162,72.32881510326243,0.029,0.0
1788,19164,2024-07-19 15:00:00,0.0,17.047016405807405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.047576207967552,25.64583887831307,25.525,24.460019097958877,2309.254100992197,6851.132799528627,9997.128202041149,9997.128202041147,684.78,9312.348202041148,193.23122519235383,0.083,0.0
1789,19165,2024-07-19 15:15:00,0.0,17.047389194111737,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.047949278294382,25.58992228428107,25.35,24.388243007470177,2312.0384581690864,6869.321353233488,10001.28339517862,10001.28339517862,0.0,10001.28339517862,72.509304615045,0.029,0.0
1790,19166,2024-07-19 15:30:00,0.0,17.047762744481414,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.0483199063191,25.52049520143495,25.175,24.315144368857315,2311.0107418833654,6876.335037098618,10000.693747840884,10000.693747840885,0.0,10000.693747840884,72.50502967184642,0.029,0.0
1791,19167,2024-07-19 15:45:00,0.0,17.048134593642487,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.04868750593844,25.44588033564288,25.0,24.240745212351978,2308.4046027288896,6878.774412594796,9998.253119608833,9998.253119608835,0.0,9998.253119608833,72.48733511716404,0.029,0.0
1792,19168,2024-07-19 16:00:00,0.0,17.048503707453133,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.049051852189155,25.569367057048606,25.25,24.16191040529475,2298.510380604865,6859.972492985605,9987.966617383252,9987.966617383252,240.9,9747.066617383252,202.2516323107025,0.083,0.0
1793,19169,2024-07-19 16:15:00,0.0,17.048869680372974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.049421540653583,25.539406248638162,25.5,24.075407620641727,2293.758055200374,6857.405652414439,9985.570302327184,9985.570302327184,0.0,9985.570302327184,72.39538469187208,0.029,0.0
1794,19170,2024-07-19 16:30:00,0.0,17.049236697767864,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.04978991315688,25.5204490472041,25.75,23.98097694314355,2287.401084733861,6850.985437389022,9979.852652000785,9979.852652000787,0.0,9979.852652000785,72.3539317270057,0.029,0.0
1795,19171,2024-07-19 16:45:00,0.0,17.04960572822751,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.050157447191523,25.507632940226845,26.0,23.878393249062118,2281.82261301246,6847.840660202283,9975.341758800343,9975.341758800343,0.0,9975.341758800343,72.32122775130249,0.029,0.0
1796,19172,2024-07-19 17:00:00,0.0,17.04997368149445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.050524409250016,25.535496586527334,26.075,24.120356362855315,2284.821287460099,6827.609456879095,9966.302304381672,9966.302304381672,66.0,9900.302304381672,408.38747005574396,0.165,0.0
1797,19173,2024-07-19 17:15:00,0.0,17.050340929557265,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.050892564414145,25.58101615775754,26.15,24.36215054276668,2292.71241398903,6818.3520516211665,9971.609654041364,9971.609654041364,0.0,9971.609654041364,72.29416999179989,0.029,0.0
1798,19174,2024-07-19 17:30:00,0.0,17.050708488167423,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.051262678708056,25.6338636545437,26.225,24.60375394746371,2302.726501479973,6814.740296602052,9979.817673206542,9979.817673206542,0.0,9979.817673206542,72.35367813074744,0.029,0.0
1799,19175,2024-07-19 17:45:00,0.0,17.051077622901687,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.051635069998994,25.68987941292295,26.3,24.84516965645027,2313.764733669681,6813.458981637956,9989.312766286106,9989.312766286106,0.0,9989.312766286106,72.42251755557427,0.029,0.0
1800,19176,2024-07-19 18:00:00,0.0,17.051448875710886,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.052009875657134,25.66902693836577,26.225,24.121338398925634,2295.870613739041,6851.730335207512,10004.627245314723,10004.627245314725,5.58,9999.047245314723,412.4606988692324,0.165,0.0
1801,19177,2024-07-19 18:15:00,0.0,17.051822474193123,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.052383760334717,25.615593987443674,26.15,23.384444025222646,2269.3699201479467,6869.136678461631,9989.640616121344,9989.640616121345,0.0,9989.640616121344,72.42489446687975,0.029,0.0
1802,19178,2024-07-19 18:30:00,0.0,17.05219681934561,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.05275531043233,25.54961490091794,26.075,22.634005627458087,2240.9850836564374,6875.586014548609,9972.817579962672,9972.817579962673,0.0,9972.817579962672,72.30292745472937,0.029,0.0
1803,19179,2024-07-19 18:45:00,0.0,17.052569536734143,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.053123981687,25.479163940383767,26.0,21.869563699448666,2213.048849257243,6877.495498680857,9958.01624087483,9958.01624087483,0.0,9958.01624087483,72.19561774634252,0.029,0.0
1804,19180,2024-07-19 19:00:00,0.0,17.052939647395103,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.053489580189833,25.444993148091235,25.75,22.337519681590475,2221.163903955404,6859.036441355273,9918.189162741783,9918.189162741783,0.0,9918.189162741783,495.90945813708913,0.2,0.0
1805,19181,2024-07-19 19:15:00,0.0,17.053306782270983,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.053853680237303,25.426170438865213,25.5,22.77938766594285,2235.3171739631825,6850.354193276554,9925.663012704848,9925.663012704848,0.0,9925.663012704848,71.96105684211015,0.029,0.0
1806,19182,2024-07-19 19:30:00,0.0,17.053671631537938,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.054216947836515,25.413256125855945,25.25,23.19668026548833,2250.9656825333227,6846.818765340458,9936.852132971935,9936.852132971935,0.0,9936.852132971935,72.04217796404653,0.029,0.0
1807,19183,2024-07-19 19:45:00,0.0,17.054035315347313,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.05457963938133,25.558810640083074,25.0,23.590759118749073,2267.065799213989,6845.39586539253,9949.154863950085,9949.154863950085,0.0,9949.154863950085,72.13137276363813,0.029,0.0
1808,19184,2024-07-19 20:00:00,0.0,17.054398294927008,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.05494863072371,25.574843910500206,25.125,23.77655295817753,2271.8202939852326,6833.752920335779,9958.549138437813,9958.549138437817,0.0,9958.549138437813,497.92745692189067,0.2,0.0
1809,19185,2024-07-19 20:15:00,0.0,17.054764136376313,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.055318301777376,25.610599702140508,25.25,23.962695617919806,2276.3791511428153,6822.902589519721,9961.104933104492,9961.104933104492,0.0,9961.104933104492,72.21801076500758,0.029,0.0
1810,19186,2024-07-19 20:30:00,0.0,17.055133467581054,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.05568950825587,25.655969309525837,25.375,24.1491686052102,2283.1210017881876,6818.154794594531,9966.215256460011,9966.215256460011,0.0,9966.215256460011,72.25506060933509,0.029,0.0
1811,19187,2024-07-19 20:45:00,0.0,17.055503906356257,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.056062667228733,25.70525904910126,25.5,24.33597027424126,2291.011438415034,6816.364391581063,9972.71718607818,9972.71718607818,0.0,9972.71718607818,72.30219959906681,0.029,0.0
1812,19188,2024-07-19 21:00:00,0.0,17.055876089084364,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.056437948703206,25.684951446244288,25.375,24.1491686052102,2295.2345899780826,6850.941184837898,9989.680130110704,9989.680130110703,0.0,9989.680130110704,412.0743053670666,0.165,0.0
1813,19189,2024-07-19 21:15:00,0.0,17.05625030933361,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.056812332816854,25.634771236883978,25.25,23.962695617919806,2292.156242349285,6866.848761656299,9989.317224640836,9989.317224640836,0.0,9989.317224640836,72.42254987864607,0.029,0.0
1814,19190,2024-07-19 21:30:00,0.0,17.056625142121934,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.057184523459753,25.572683114560185,25.125,23.77655295817753,2285.9404750827657,6872.937619166123,9984.930603346342,9984.930603346344,0.0,9984.930603346342,72.39074687426098,0.029,0.0
1815,19191,2024-07-19 21:45:00,0.0,17.056998429474223,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.057554004051678,25.505927547132604,25.0,23.590759118749073,2278.5294066383594,6874.959851801584,9979.150741496884,9979.150741496884,0.0,9979.150741496884,72.34884287585241,0.029,0.0
1816,19192,2024-07-19 22:00:00,0.0,17.05736926508167,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.057920572192053,25.472243283353265,25.0,23.590759118749073,2272.432756760922,6858.179742665349,9966.804360266837,9966.804360266837,0.0,9966.804360266837,206.81119047553688,0.083,0.0
1817,19193,2024-07-19 22:15:00,0.0,17.057737289452863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.05828566294425,25.452924457601306,25.0,23.590759118749073,2269.765172631461,6850.129000499549,9963.33681760953,9963.33681760953,0.0,9963.33681760953,72.2341919276691,0.029,0.0
1818,19194,2024-07-19 22:30:00,0.0,17.058103118886397,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.058649899675075,25.43950708543509,25.0,23.590759118749073,2268.6290926148204,6846.700322166336,9961.87829378946,9961.878293789458,0.0,9961.87829378946,72.22361762997359,0.029,0.0
1819,19195,2024-07-19 22:45:00,0.0,17.058467782633087,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.059013538483327,25.42859646328822,25.0,23.590759118749073,2268.125451395144,6845.1803379114235,9961.183370985696,9961.183370985696,0.0,9961.183370985696,72.2185794396463,0.029,0.0
1820,19196,2024-07-19 23:00:00,0.0,17.058831720385577,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.05937668815931,25.45140460429978,24.975,23.66384393827335,2265.4765189456325,6828.358466287195,9955.137596177754,9955.137596177754,0.0,9955.137596177754,206.5691051206884,0.083,0.0
1821,19197,2024-07-19 23:15:00,0.0,17.059195114638182,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.059740811755084,25.4889640320994,24.95,23.73663302836468,2266.0278976819195,6820.549748855093,9954.805344971031,9954.805344971033,0.0,9954.805344971031,72.17233875103999,0.029,0.0
1822,19198,2024-07-19 23:30:00,0.0,17.059558751268465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.060106549274842,25.53273728539493,24.924999999999997,23.809111880662808,2268.139071212242,6817.422238721388,9956.424158317268,9956.424158317264,0.0,9956.424158317268,72.1840751478002,0.029,0.0
1823,19199,2024-07-19 23:45:00,0.0,17.059923681841024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.06047417026425,25.579286334428097,24.9,23.881303648454423,2270.9045051978183,6816.236647770753,9958.844302107114,9958.84430210711,0.0,9958.844302107114,72.20162119027658,0.029,0.0
1824,19200,2024-07-20 00:00:00,0.0,17.060290361098716,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.06084379508109,25.560456970970076,24.674999999999997,23.726619945444508,2275.6234216698062,6848.745073494445,9972.707308243142,9972.707308243143,0.0,9972.707308243142,72.30212798476278,0.029,0.0
1825,19201,2024-07-20 00:15:00,0.0,17.060658984002753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.061212586918913,25.513481684758833,24.45,23.571027023769307,2273.87415514803,6863.7350744005,9973.364114677002,9973.364114677,0.0,9973.364114677002,72.30688983140827,0.029,0.0
1826,19202,2024-07-20 00:30:00,0.0,17.061028192334216,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.06157932458303,25.455213083647894,24.225,23.414531840531822,2269.1201836351524,6869.511972289035,9970.274136218959,9970.27413621896,0.0,9970.274136218959,72.28448748758746,0.029,0.0
1827,19203,2024-07-20 00:45:00,0.0,17.06139595707763,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.061943518153058,25.576177152654427,24.0,23.25714793015782,2263.1666770276493,6871.467394095094,9966.996246151733,9966.996246151733,0.0,9966.996246151733,72.26072278460008,0.029,0.0
1828,19204,2024-07-20 01:00:00,0.0,17.061761422674962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.06231294451259,25.532445305387107,24.0,23.25714793015782,2260.1770108786855,6863.721073999837,9959.480979441916,9959.480979441914,0.0,9959.480979441916,72.2062371009539,0.029,0.0
1829,19205,2024-07-20 01:15:00,0.0,17.062128232662733,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.062680457400607,25.50766904681407,24.0,23.25714793015782,2256.5914304866724,6852.832359276462,9954.830928384765,9954.830928384765,0.0,9954.830928384765,72.17252423078955,0.029,0.0
1830,19206,2024-07-20 01:30:00,0.0,17.06249670227639,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.06304687936867,25.492350771843018,24.0,23.25714793015782,2254.91341492252,6847.736550082986,9952.730412613742,9952.730412613742,0.0,9952.730412613742,72.15729549144963,0.029,0.0
1831,19207,2024-07-20 01:45:00,0.0,17.062863669702296,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.063412620838097,25.480725509478376,24.0,23.25714793015782,2254.202031584674,6845.576216275288,9951.776610231227,9951.776610231227,0.0,9951.776610231227,72.1503804241764,0.029,0.0
1832,19208,2024-07-20 02:00:00,0.0,17.063229751419733,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.06377784207678,25.504410172485073,24.075,23.267191688440782,2248.7927927548676,6827.97378960175,9945.277247124232,9945.277247124232,0.0,9945.277247124232,72.10326004165069,0.029,0.0
1833,19209,2024-07-20 02:15:00,0.0,17.063595232785193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.064144075179197,25.543600171473376,24.15,23.276750627119952,2246.4967424691877,6819.799403175817,9942.826315890692,9942.826315890692,0.0,9942.826315890692,72.08549079020752,0.029,0.0
1834,19210,2024-07-20 02:30:00,0.0,17.063960959947206,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.064511992867565,25.589432710809287,24.225,23.285826568784458,2245.7876200928504,6816.503980513372,9942.30943105157,9942.30943105157,0.0,9942.30943105157,72.08174337512388,0.029,0.0
1835,19211,2024-07-20 02:45:00,0.0,17.064328035356016,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.064881883284727,25.638322650751427,24.3,23.294410603346474,2245.727819779128,6815.2407787416505,9942.592868836105,9942.592868836105,0.0,9942.592868836105,72.08379829906177,0.029,0.0
1836,19212,2024-07-20 03:00:00,0.0,17.064696939413782,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.06525387900441,25.619729497783574,24.225,23.285826568784458,2256.4946605210603,6848.853073840735,9955.523873483055,9955.523873483051,0.0,9955.523873483055,72.17754808275215,0.029,0.0
1837,19213,2024-07-20 03:15:00,0.0,17.065067882496297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.06562505189057,25.571992951480564,24.15,23.276750627119952,2261.2478605284864,6864.422269325828,9960.78282155345,9960.78282155345,0.0,9960.78282155345,72.21567545626252,0.029,0.0
1838,19214,2024-07-20 03:30:00,0.0,17.06543946679481,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.065994137466365,25.512468885145008,24.075,23.267191688440782,2262.8516287395814,6870.494384037663,9962.24954933105,9962.24954933105,0.0,9962.24954933105,72.22630923265012,0.029,0.0
1839,19215,2024-07-20 03:45:00,0.0,17.065809596007213,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.06636062436887,25.44815464855302,24.0,23.25714793015782,2263.1363789366233,6872.62308366037,9962.13253010962,9962.132530109622,0.0,9962.13253010962,72.22546084329475,0.029,0.0
1840,19216,2024-07-20 04:00:00,0.0,17.06617738224758,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.06672430486806,25.415705782800448,24.0,23.09970396288606,2251.7462493782396,6856.471624970218,9955.69802821745,9955.69802821745,0.0,9955.69802821745,72.17881070457652,0.029,0.0
1841,19217,2024-07-20 04:15:00,0.0,17.066542465943655,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.067086561701856,25.559120779847643,24.0,22.94131815659012,2242.7795418707674,6848.659635889025,9948.374751211059,9948.374751211057,0.0,9948.374751211059,72.12571694628018,0.029,0.0
1842,19218,2024-07-20 04:30:00,0.0,17.066905434590964,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.067455025549258,25.537167957075468,24.0,22.781970403217375,2237.4426789992353,6851.699296673089,9946.872804500532,9946.872804500532,0.0,9946.872804500532,72.11482783262886,0.029,0.0
1843,19219,2024-07-20 04:45:00,0.0,17.06727079496668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.067822520940055,25.522103854069634,24.0,22.621649433527345,2229.8021471755774,6847.4568322731375,9941.054019159978,9941.054019159981,0.0,9941.054019159978,72.07264163890984,0.029,0.0
1844,19220,2024-07-20 05:00:00,0.0,17.067638774569446,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.068189346814226,25.543764108551464,24.0,22.716789181728057,2226.8912983157306,6829.235461870763,9928.548025279142,9928.548025279142,0.78,9927.768025279142,71.97631818327378,0.029,0.0
1845,19221,2024-07-20 05:15:00,0.0,17.068005935213897,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.068557096646792,25.581144292402325,24.0,22.81176354561246,2227.890123677087,6820.915299810322,9927.97556603818,9927.97556603818,0.0,9927.97556603818,71.9778228537768,0.029,0.0
1846,19222,2024-07-20 05:30:00,0.0,17.06837322306004,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.068926452475935,25.625127441765496,24.0,22.906564479909505,2230.550498461342,6817.602379348103,9929.697825538255,9929.697825538255,0.0,9929.697825538255,71.99030923515235,0.029,0.0
1847,19223,2024-07-20 05:45:00,0.0,17.068741775889173,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.06929770073121,25.67204979490908,24.0,23.001190480154346,2233.919570984859,6816.365135577807,9932.301412464732,9932.301412464736,0.0,9932.301412464732,72.00918524036932,0.029,0.0
1848,19224,2024-07-20 06:00:00,0.0,17.06911207795591,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.06967096886153,25.65420771536043,24.0,22.906564479909505,2241.2166666941544,6848.654455394161,9947.75899292116,9947.75899292116,166.98,9780.778992921161,70.91064769867842,0.029,0.0
1849,19225,2024-07-20 06:15:00,0.0,17.069484336146093,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.070043446690747,25.608497262361684,24.0,22.81176354561246,2242.3315265602223,6863.587766225299,9950.721202554067,9950.721202554067,0.0,9950.721202554067,72.14272871851699,0.029,0.0
1850,19226,2024-07-20 06:30:00,0.0,17.069857209118286,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.07041392506088,25.55158845839138,24.0,22.716789181728057,2240.4860686722645,6869.394974897146,9949.938431592767,9949.938431592765,0.0,9949.938431592767,72.13705362904757,0.029,0.0
1851,19227,2024-07-20 06:45:00,0.0,17.070228687212236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.07078191816808,25.490194528823082,24.0,22.621649433527345,2237.4338754442488,6871.4138969031965,9947.707286940202,9947.707286940202,0.0,9947.707286940202,72.12087783031647,0.029,0.0
1852,19228,2024-07-20 07:00:00,0.0,17.070597922937928,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.07114723151221,25.459385916581557,24.0,22.621649433527345,2232.1433552367207,6855.924358271064,9938.416013604556,9938.416013604556,706.44,9231.976013604555,66.93182609863302,0.029,0.0
1853,19229,2024-07-20 07:15:00,0.0,17.070964576154754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.071511192287495,25.44185376935059,24.0,22.621649433527345,2229.726667654447,6848.5016151672735,9935.298439815544,9935.298439815544,0.0,9935.298439815544,72.0309136886627,0.029,0.0
1854,19230,2024-07-20 07:30:00,0.0,17.071329213210095,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.07187437661021,25.42977194071891,24.0,22.621649433527345,2228.700808443868,6845.350736379079,9933.966520343161,9933.966520343161,0.0,9933.966520343161,72.02125727248793,0.029,0.0
1855,19231,2024-07-20 07:45:00,0.0,17.071692785770857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.072237020999935,25.420008305593516,24.0,22.621649433527345,2228.2488135497692,6843.962455112507,9933.33619218701,9933.33619218701,0.0,9933.33619218701,72.01668739335582,0.029,0.0
1856,19232,2024-07-20 08:00:00,0.0,17.072055700124515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.07259922606498,25.439830424499362,24.175,22.79011626151186,2229.5690845206746,6829.251227198492,9926.953099968932,9926.953099968932,1805.46,8121.493099968932,335.0115903737185,0.165,0.0
1857,19233,2024-07-20 08:15:00,0.0,17.072418124841747,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.072962275533506,25.472543435040077,24.35,22.958590047632484,2234.021047200715,6822.480905534783,9929.093450270591,9929.09345027059,0.0,9929.093450270591,71.98592751446179,0.029,0.0
1858,19234,2024-07-20 08:30:00,0.0,17.072780752108006,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.07332672869691,25.510877777539434,24.525,23.12707691438754,2239.9379093593625,6819.833609199984,9933.21341000302,9933.213410003018,0.0,9933.21341000302,72.0157972225219,0.029,0.0
1859,19235,2024-07-20 08:45:00,0.0,17.073144503438307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.073692829403235,25.551943165771913,24.7,23.295585866637474,2246.561755580723,6818.970746398759,9938.226121470661,9938.22612147066,0.0,9938.226121470661,72.0521393806623,0.029,0.0
1860,19236,2024-07-20 09:00:00,0.0,17.073509780383674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.07406069607932,25.53611111589479,24.775,23.17171661167787,2251.6987246786625,6847.634017525738,9954.279320061305,9954.279320061305,2790.6,7163.679320061305,295.5017719525288,0.165,0.0
1861,19237,2024-07-20 09:15:00,0.0,17.073876764068324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.074427859900002,25.49574971674143,24.85,23.045998501634525,2250.9742485512356,6861.045144566248,9955.844727218418,9955.84472721842,0.0,9955.844727218418,72.17987427233354,0.029,0.0
1862,19238,2024-07-20 09:30:00,0.0,17.07424427930942,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.074793256580055,25.445524899985855,24.925,22.918397942076606,2247.590837028712,6866.413676667567,9953.995379232972,9953.99537923297,0.0,9953.995379232972,72.16646649943905,0.029,0.0
1863,19239,2024-07-20 09:45:00,0.0,17.074610559569745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.075156458226928,25.576244799469816,25.0,22.788892451768852,2243.1008810275316,6868.430930376474,9953.17080426651,9953.170804266509,0.0,9953.17080426651,72.16048833093221,0.029,0.0
1864,19240,2024-07-20 10:00:00,0.0,17.074974858708707,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.075525316031836,25.53614570508225,25.0,22.788892451768852,2241.151200589905,6863.510794849293,9946.389765753664,9946.389765753664,3375.12,6571.269765753664,271.06487783733866,0.165,0.0
1865,19241,2024-07-20 10:15:00,0.0,17.075340888458463,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.075892418003136,25.513922013212913,25.0,22.788892451768852,2237.8908053828204,6853.525856346041,9942.13559140989,9942.135591409891,0.0,9942.13559140989,72.0804830377217,0.029,0.0
1866,19242,2024-07-20 10:30:00,0.0,17.075708868341316,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.076258539822255,25.500757527839184,25.0,22.788892451768852,2236.3871733168266,6848.92099304443,9940.240687305193,9940.240687305193,0.0,9940.240687305193,72.06674498296266,0.029,0.0
1867,19243,2024-07-20 10:45:00,0.0,17.07607548023084,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.07662407460491,25.49107705906444,25.0,22.788892451768852,2235.799615661813,6847.1216015946575,9939.43718514882,9939.43718514882,0.0,9939.43718514882,72.06091959232894,0.029,0.0
1868,19244,2024-07-20 11:00:00,0.0,17.076441308541302,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.07698917354609,25.51123474546322,25.375,22.971903735362,2237.8030859181413,6832.523722289034,9933.303283119001,9933.303283119001,3284.28,6649.023283119001,137.96723312471926,0.083,0.0
1869,19245,2024-07-20 11:15:00,0.0,17.076806625387245,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.077355131326012,25.544383991810285,25.75,23.15053735604789,2242.8746712451652,6825.951126767269,9936.135999537442,9936.135999537442,0.0,9936.135999537442,72.03698599664646,0.029,0.0
1870,19246,2024-07-20 11:30:00,0.0,17.07717215376908,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.077722511608137,25.58292598474096,26.125,23.324720570996718,2249.251665952529,6823.51798561565,9940.857704233717,9940.857704233717,0.0,9940.857704233717,72.07121835569446,0.029,0.0
1871,19247,2024-07-20 11:45:00,0.0,17.07753882280503,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.07809154831858,25.623782835575373,26.5,23.49438298569923,2256.1275754111334,6822.785384281019,9946.311698910888,9946.311698910888,0.0,9946.311698910888,72.11075981710394,0.029,0.0
1872,19248,2024-07-20 12:00:00,0.0,17.07790703129165,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.07846234182677,25.607753411970243,26.375,23.415860392417102,2262.901573017398,6851.183639857797,9961.996601119165,9961.996601119165,3131.7,6830.296601119165,49.51965035811395,0.029,0.0
1873,19249,2024-07-20 12:15:00,0.0,17.07827694640589,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.078832423788228,25.567102878109452,26.25,23.33702174533591,2263.9344764890043,6864.347395273888,9964.539776204447,9964.539776204447,0.0,9964.539776204447,72.24291337748224,0.029,0.0
1874,19250,2024-07-20 12:30:00,0.0,17.07864738415183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.079200725934584,25.516480950131708,26.125,23.257881479985777,2262.324823127425,6869.481186232084,9963.695350366012,9963.695350366012,0.0,9963.695350366012,72.23679129015359,0.029,0.0
1875,19251,2024-07-20 12:45:00,0.0,17.07901657618758,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.07956681568876,25.461815695823955,26.0,23.17843194155573,2259.625765234064,6871.272472868067,9961.54843162441,9961.54843162441,0.0,9961.54843162441,72.22122612927697,0.029,0.0
1876,19252,2024-07-20 13:00:00,0.0,17.079383772134403,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.07993051770739,25.43383237414685,26.25,23.413003620183343,2264.088831131551,6857.82147681083,9953.599692316264,9953.599692316264,2796.06,7157.539692316264,148.5189486155625,0.083,0.0
1877,19253,2024-07-20 13:15:00,0.0,17.079748668011863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.080292989810346,25.417328783731055,26.5,23.647612430928138,2271.9778456930317,6851.472536991148,9958.11337267134,9958.113372671338,0.0,9958.11337267134,72.19632195186722,0.029,0.0
1878,19254,2024-07-20 13:30:00,0.0,17.08011175507598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.08065473015102,25.566087669077987,26.75,23.882239760495455,2281.3437664014655,6848.888779706839,9964.755236352139,9964.755236352139,0.0,9964.755236352139,72.24447546355302,0.029,0.0
1879,19255,2024-07-20 13:45:00,0.0,17.080473861291406,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.081022909428583,25.546761160311387,27.0,24.116895585770376,2293.622486318177,6854.310423089048,9976.43124423949,9976.431244239491,0.0,9976.43124423949,72.3291265207363,0.029,0.0
1880,19256,2024-07-20 14:00:00,0.0,17.08083882113132,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.08139023421223,25.560973627432524,26.775,23.975676503208195,2282.6334592967405,6836.994377034559,9975.665862068003,9975.665862068001,1631.7,8343.965862068002,173.13729163791106,0.083,0.0
1881,19257,2024-07-20 14:15:00,0.0,17.081206573150777,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.081758159780918,25.591320735118412,26.55,23.83364291733276,2273.5634785246925,6828.607130249667,9968.427424845615,9968.427424845615,0.0,9968.427424845615,72.27109883013071,0.029,0.0
1882,19258,2024-07-20 14:30:00,0.0,17.0815741983363,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.082127386186258,25.628294876186995,26.325000000000003,23.690811234574984,2266.215250738398,6825.198689537751,9962.928276664023,9962.928276664023,0.0,9962.928276664023,72.23123000581417,0.029,0.0
1883,19259,2024-07-20 14:45:00,0.0,17.08194277432221,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.08249820091384,25.66826623486604,26.1,23.547184819849907,2259.6014223377615,6823.823577859832,9958.361854936114,9958.361854936114,0.0,9958.361854936114,72.19812344828684,0.029,0.0
1884,19260,2024-07-20 15:00:00,0.0,17.08231279489242,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.082870733942897,25.651152721099248,26.325000000000003,23.690811234574984,2274.359392547897,6852.233821930993,9965.133233908198,9965.1332339082,1001.22,8963.913233908199,186.00119960359513,0.083,0.0
1885,19261,2024-07-20 15:15:00,0.0,17.08268446878447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.08324250831085,25.609300081245618,26.55,23.83364291733276,2284.980660383047,6865.425639805393,9974.240050178683,9974.24005017868,0.0,9974.240050178683,72.31324036379546,0.029,0.0
1886,19262,2024-07-20 15:30:00,0.0,17.083056622468547,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.08361245062925,25.557372086563586,26.775,23.975676503208195,2293.0036976743536,6870.598846706563,9980.536238634148,9980.536238634148,0.0,9980.536238634148,72.35888773009758,0.029,0.0
1887,19263,2024-07-20 15:45:00,0.0,17.08342748081258,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.083980123811052,25.501282725737372,27.0,24.116895585770376,2299.975183723223,6872.447116301327,9985.60553732369,9985.60553732369,0.0,9985.60553732369,72.39564014559676,0.029,0.0
1888,19264,2024-07-20 16:00:00,0.0,17.083796288541237,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.084345347393672,25.472125706735845,27.0,24.116895585770376,2295.820837863984,6858.754029349919,9984.029689300689,9984.029689300693,822.9,9161.12968930069,190.0934410529893,0.083,0.0
1889,19265,2024-07-20 16:15:00,0.0,17.084162736914344,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.084709290066705,25.454671245947267,27.0,24.116895585770376,2293.6132168114164,6852.158771339784,9981.428898993196,9981.428898993197,0.0,9981.428898993196,72.36535951770067,0.029,0.0
1890,19266,2024-07-20 16:30:00,0.0,17.084527320045776,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.085072459654477,25.442008609859094,27.0,24.116895585770376,2292.665706704501,6849.328089321368,9980.205431268378,9980.205431268378,0.0,9980.205431268378,72.35648937669575,0.029,0.0
1891,19267,2024-07-20 16:45:00,0.0,17.084890876167716,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.085435064106672,25.431356555641262,27.0,24.116895585770376,2292.2370780068045,6848.0475630892015,9979.604701048052,9979.604701048052,0.0,9979.604701048052,72.35213408259838,0.029,0.0
1892,19268,2024-07-20 17:00:00,0.0,17.085253763184078,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.08579719068603,25.451301394278335,27.275,24.15254248372289,2288.637785499988,6832.809560957553,9974.17773614649,9974.177736146488,317.4,9656.77773614649,398.3420816160428,0.165,0.0
1893,19269,2024-07-20 17:15:00,0.0,17.08561612870763,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.086160167001385,25.484695374881962,27.55,24.183222218129078,2287.662836231968,6825.710382226595,9972.964188579917,9972.964188579917,0.0,9972.964188579917,72.3039903672044,0.029,0.0
1894,19270,2024-07-20 17:30:00,0.0,17.085978680154746,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.08652457656896,25.523807971123443,27.825000000000003,24.208816999976484,2287.8759926031553,6822.837654885087,9973.303486006955,9973.303486006957,0.0,9973.303486006955,72.30645027355042,0.029,0.0
1895,19271,2024-07-20 17:45:00,0.0,17.08634237309967,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.08689066745626,25.56552707279631,28.1,24.22919803076832,2288.439514585422,6821.709251509609,9974.168927930119,9974.168927930119,0.0,9974.168927930119,72.31272472749336,0.029,0.0
1896,19272,2024-07-20 18:00:00,0.0,17.086707623329957,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.08725855268871,25.547886819095545,27.825000000000003,24.208816999976484,2297.4941186419774,6851.101340480824,9985.75417564071,9985.754175640712,60.78,9924.97417564071,409.40518474517927,0.165,0.0
1897,19273,2024-07-20 18:15:00,0.0,17.087074611393348,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.087625656602615,25.504534797504032,27.55,24.183222218129078,2300.8832488487133,6864.643056460659,9989.837303538741,9989.83730353874,0.0,9989.837303538741,72.42632045065588,0.029,0.0
1898,19274,2024-07-20 18:30:00,0.0,17.08744210598088,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.087990863607658,25.45073277428586,27.275,24.15254248372289,2301.2418827774986,6869.835706330889,9990.380930726715,9990.380930726715,0.0,9990.380930726715,72.43026174776868,0.029,0.0
1899,19275,2024-07-20 18:45:00,0.0,17.087808261421657,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.088353720362694,25.57980036066643,27.0,24.116895585770376,2300.2154118790927,6871.559048920544,9992.145562618269,9992.145562618267,0.0,9992.145562618269,72.44305532898245,0.029,0.0
1900,19276,2024-07-20 19:00:00,0.0,17.088172293303057,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.088722161625725,25.53594646147894,26.75,24.06206561136697,2295.974348214668,6866.116784490671,9987.45149455502,9987.45149455502,0.0,9987.45149455502,499.37257472775104,0.2,0.0
1901,19277,2024-07-20 19:15:00,0.0,17.08853794232208,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.08908868414514,25.51063431260122,26.5,24.00399619240112,2289.760933194802,6855.298196988934,9981.082253585593,9981.082253585593,0.0,9981.082253585593,72.36284633849556,0.029,0.0
1902,19278,2024-07-20 19:30:00,0.0,17.088905424220037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.089454092525678,25.49470925956941,26.25,23.942751289044203,2285.2856182694736,6850.044426891176,9976.94131430006,9976.94131430006,0.0,9976.94131430006,72.33282452867545,0.029,0.0
1903,19279,2024-07-20 19:45:00,0.0,17.089271389667278,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.089818794116212,25.482455406975415,26.0,23.878393249062118,2281.6628276299352,6847.7008028463315,9973.863292692715,9973.863292692715,0.0,9973.863292692715,72.31050887202218,0.029,0.0
1904,19280,2024-07-20 20:00:00,0.0,17.089636444637176,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.09018294824066,25.499220785373705,26.0,23.84224256234532,2275.1076028867906,6833.047325000107,9966.397871938218,9966.397871938218,0.0,9966.397871938218,498.3198935969109,0.2,0.0
1905,19281,2024-07-20 20:15:00,0.0,17.090000872487646,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.09054781406021,25.52872842881946,26.0,23.80598810638974,2271.230044384134,6826.165715012434,9962.843799228276,9962.843799228276,0.0,9962.843799228276,72.230617544405,0.029,0.0
1906,19282,2024-07-20 20:30:00,0.0,17.090365382468207,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.09091394442555,25.563667442755115,26.0,23.769640088405573,2268.6929848583727,6823.3012915772915,9960.923363589643,9960.923363589643,0.0,9960.923363589643,72.21669438602491,0.029,0.0
1907,19283,2024-07-20 20:45:00,0.0,17.090730880568263,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.091281574950173,25.60109472681346,26.0,23.733177415134058,2266.7131441444503,6822.1073933242915,9959.68027517704,9959.68027517704,0.0,9959.68027517704,72.20768199503354,0.029,0.0
1908,19284,2024-07-20 21:00:00,0.0,17.091097761017185,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.091650813532077,25.58392497238234,25.75,23.703860632528954,2274.3944739345216,6849.122039540677,9968.729732242578,9968.729732242577,0.0,9968.729732242578,411.2101014550064,0.165,0.0
1909,19285,2024-07-20 21:15:00,0.0,17.09146619557198,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.092019291152166,25.543164451836432,25.5,23.670303217252755,2277.080717534243,6861.5588343768995,9972.157405454383,9972.157405454383,0.0,9972.157405454383,72.29814118954428,0.029,0.0
1910,19286,2024-07-20 21:30:00,0.0,17.0918350536804,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.092385984246576,25.492841863745035,25.25,23.632571265354066,2277.0446181605985,6866.332531351535,9972.42306453818,9972.423064538178,0.0,9972.42306453818,72.3000672179018,0.029,0.0
1911,19287,2024-07-20 21:45:00,0.0,17.092202639022663,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.09275047799437,25.43861766017922,25.0,23.590759118749073,2275.7846390422455,6867.931776055651,9971.29933641524,9971.299336415237,0.0,9971.29933641524,72.2919201890105,0.029,0.0
1912,19288,2024-07-20 22:00:00,0.0,17.092568232443455,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.09311260320083,25.56516751817854,24.75,23.51155095816141,2268.1329671417175,6854.737708596214,9964.620413720359,9964.620413720355,0.0,9964.620413720359,206.76587358469746,0.083,0.0
1913,19289,2024-07-20 22:15:00,0.0,17.09293154190511,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.09348020371441,25.5389734422839,24.5,23.42952122715796,2264.5794709109477,6854.488167040129,9963.507420489766,9963.507420489766,0.0,9963.507420489766,72.23542879855081,0.029,0.0
1914,19290,2024-07-20 22:30:00,0.0,17.093296404791342,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.09384665177126,25.52149655424865,24.25,23.344699895076914,2259.245274252661,6849.105281381838,9958.76048863178,9958.76048863178,0.0,9958.76048863178,72.20101354258041,0.029,0.0
1915,19291,2024-07-20 22:45:00,0.0,17.093663429078052,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.094212325660344,25.50907443221613,24.0,23.25714793015782,2254.692976613725,6846.328630545964,9955.110348024937,9955.110348024935,0.0,9955.110348024937,72.1745500231808,0.029,0.0
1916,19292,2024-07-20 23:00:00,0.0,17.09402949002781,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.094577444738544,25.52346693008107,24.1,23.291940491953113,2251.3580556347238,6832.8592969901,9947.396364743821,9947.396364743821,0.0,9947.396364743821,206.40847456843431,0.083,0.0
1917,19293,2024-07-20 23:15:00,0.0,17.094394886518423,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.0949431725113,25.549566972022863,24.2,23.32621502811527,2250.727730500019,6826.624764286538,9946.185584412477,9946.185584412475,0.0,9946.185584412477,72.10984548699047,0.029,0.0
1918,19294,2024-07-20 23:30:00,0.0,17.09476030993699,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.095310016941916,25.58060698389976,24.299999999999997,23.359966403698074,2251.3043672858926,6824.107169234625,9946.558656779354,9946.558656779356,0.0,9946.558656779354,72.11255026165033,0.029,0.0
1919,19295,2024-07-20 23:45:00,0.0,17.095126596053735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.09567819232386,25.613854867746127,24.4,23.3931855362698,2252.372396013238,6823.133627260484,9947.54077871469,9947.54077871469,0.0,9947.54077871469,72.11967064568151,0.029,0.0
1920,19296,2024-07-21 00:00:00,0.0,17.095494105971913,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.09604779440049,25.59761468600922,24.299999999999997,23.359966403698074,2259.2796851206917,6847.711892334598,9957.785815522031,9957.785815522031,0.0,9957.785815522031,72.19394716253473,0.029,0.0
1921,19297,2024-07-21 00:15:00,0.0,17.095862994689817,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.096416675832387,25.560014608467707,24.2,23.32621502811527,2261.61298488257,6859.062396359517,9960.844231421024,9960.844231421024,0.0,9960.844231421024,72.21612067780242,0.029,0.0
1922,19298,2024-07-21 00:30:00,0.0,17.096232236449517,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.09678390984842,25.513764781728803,24.1,23.291940491953113,2261.63494431772,6863.463955231646,9961.07579585554,9961.07579585554,0.0,9961.07579585554,72.21779951995268,0.029,0.0
1923,19299,2024-07-21 00:45:00,0.0,17.096600294162364,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.097149121208258,25.46398678846545,24.0,23.25714793015782,2260.69065669705,6864.986701365919,9960.1522414747,9960.152241474698,0.0,9960.1522414747,72.21110375069158,0.029,0.0
1924,19300,2024-07-21 01:00:00,0.0,17.096966516856188,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.097512156913297,25.437728549676947,23.75,23.011263204964504,2247.2483670058805,6852.981665778168,9954.984765398338,9954.98476539834,0.0,9954.984765398338,72.17363954913796,0.029,0.0
1925,19301,2024-07-21 01:15:00,0.0,17.097330640368845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.09787403757366,25.421821705559378,23.5,22.765391511913887,2235.5195114118387,6847.108791102903,9946.371479053425,9946.371479053425,0.0,9946.371479053425,72.11119322313733,0.029,0.0
1926,19302,2024-07-21 01:30:00,0.0,17.09769309855761,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.098235212384953,25.410304651310383,23.25,22.51953529740096,2225.130292408145,6844.491473166367,9939.254408388664,9939.254408388664,0.0,9939.254408388664,72.05959446081782,0.029,0.0
1927,19303,2024-07-21 01:45:00,0.0,17.09805462628428,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.098595871848417,25.555185078400743,23.0,22.27367578722261,2215.4479174356215,6843.220207956712,9933.09565876155,9933.095658761547,0.0,9933.09565876155,72.01494352602124,0.029,0.0
1928,19304,2024-07-21 02:00:00,0.0,17.09841554342588,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.09896280205409,25.56395573177482,23.15,22.42064251637363,2217.5519775635967,6835.789508572543,9922.374617470578,9922.37461747058,0.0,9922.374617470578,71.93721597666169,0.029,0.0
1929,19305,2024-07-21 02:15:00,0.0,17.098779338282064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.099330096946304,25.588629288287425,23.3,22.567610633874942,2220.2688675681607,6826.984609128603,9922.407565757103,9922.407565757103,0.0,9922.407565757103,71.937454851739,0.029,0.0
1930,19306,2024-07-21 02:30:00,0.0,17.099146450830936,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.099698446534035,25.62126801690395,23.450000000000003,22.71458448733363,2224.6643290055363,6823.083187770602,9925.004020112006,9925.004020112008,0.0,9925.004020112006,71.95627914581205,0.029,0.0
1931,19307,2024-07-21 02:45:00,0.0,17.09951427307821,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.100068196378267,25.65707931215186,23.6,22.861563800352506,2229.949486389678,6821.635098230398,9928.697590392854,9928.697590392854,0.0,9928.697590392854,71.98305753034819,0.029,0.0
1932,19308,2024-07-21 03:00:00,0.0,17.099883322801514,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.100439484080148,25.64072459483148,23.450000000000003,22.71458448733363,2233.412854965685,6847.554575657855,9943.862168957541,9943.862168957541,0.0,9943.862168957541,72.09300072494217,0.029,0.0
1933,19309,2024-07-21 03:15:00,0.0,17.100253841574464,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.100810046092995,25.601927153012888,23.3,22.567610633874942,2231.604090604779,6859.507103494093,9944.725709566415,9944.725709566415,0.0,9944.725709566415,72.09926139435652,0.029,0.0
1934,19310,2024-07-21 03:30:00,0.0,17.100624766428265,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.101178908661325,25.55411921677696,23.15,22.42064251637363,2227.4861083129513,6864.112457681558,9942.52785589434,9942.52785589434,0.0,9942.52785589434,72.08332695523396,0.029,0.0
1935,19311,2024-07-21 03:45:00,0.0,17.100994478709847,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.101545680893054,25.50270228678651,23.0,22.27367578722261,2222.4696717643187,6865.672977789097,9939.269654814163,9939.269654814163,0.0,9939.269654814163,72.05970499740269,0.029,0.0
1936,19312,2024-07-21 04:00:00,0.0,17.101362296110278,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.10191020628547,25.476154693063776,22.75,22.210234454127004,2215.809823952529,6852.998898320915,9929.974655945753,9929.974655945753,0.0,9929.974655945753,71.99231625560671,0.029,0.0
1937,19313,2024-07-21 04:15:00,0.0,17.101727944903683,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.10227356401398,25.460401477183392,22.5,22.143426842718753,2211.389296343419,6846.886214139171,9926.050394702259,9926.050394702259,0.0,9926.050394702259,71.96386536159137,0.029,0.0
1938,19314,2024-07-21 04:30:00,0.0,17.102091886472298,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.102636222493533,25.449083362670205,22.25,22.07332987551619,2207.9939188776025,6844.247755988636,9923.552499903857,9923.552499903857,0.0,9923.552499903857,71.94575562430296,0.029,0.0
