step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1939,19315,2024-07-21 04:45:00,0.0,17.10245489457389,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.1029983741941,25.439657902422407,22.0,21.99999833556864,2204.967438390459,6843.0428902936155,9921.592510631493,9921.592510631492,0.0,9921.592510631493,71.93154570207834,0.029,0.0
1940,19316,2024-07-21 05:00:00,0.0,17.102817299652216,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.10336010126153,25.455892059477275,22.225,22.107331714944166,2204.2893590825624,6830.28310997798,9913.107320829327,9913.107320829327,13.5,9899.607320829327,71.77215307601263,0.029,0.0
1941,19317,2024-07-21 05:15:00,0.0,17.103179239037846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.103722517077507,25.483335526859946,22.45,22.212752505554793,2206.23801551098,6824.395366504429,9913.341268286182,9913.341268286182,0.0,9913.341268286182,71.87172419507482,0.029,0.0
1942,19318,2024-07-21 05:30:00,0.0,17.103541310478597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.10408610798827,25.51549873982595,22.674999999999997,22.31622715642527,2209.3116774051955,6822.07515004704,9915.206555505576,9915.206555505576,0.0,9915.206555505576,71.88524752741543,0.029,0.0
1943,19319,2024-07-21 05:45:00,0.0,17.10390431385366,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.104451078733426,25.54979062957776,22.9,22.417740489283577,2212.8373383262783,6821.23931026139,9917.683663818965,9917.683663818967,0.0,9917.683663818965,71.9032065626875,0.029,0.0
1944,19320,2024-07-21 06:00:00,0.0,17.10426859467987,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.10481752161533,25.534679193615737,22.924999999999997,22.381915210517917,2219.8344563395817,6845.897207932332,9930.530062068558,9930.530062068558,276.3,9654.230062068558,69.99316794999704,0.029,0.0
1945,19321,2024-07-21 06:15:00,0.0,17.104634301488684,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.10518329296299,25.498296056037027,22.95,22.345955194403658,2222.1949881920877,6857.342909095243,9933.853097304185,9933.853097304183,0.0,9933.853097304185,72.02043495545534,0.029,0.0
1946,19322,2024-07-21 06:30:00,0.0,17.105000408612405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.105547469825908,25.453374470941263,22.975,22.30988166565252,2222.3070394123224,6861.855646190864,9934.30116018109,9934.30116018109,0.0,9934.30116018109,72.0236834113129,0.029,0.0
1947,19323,2024-07-21 06:45:00,0.0,17.105365382718595,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.10590968179023,25.57086319579218,23.0,22.27367578722261,2221.4932922163107,6863.511002595071,9933.621650115912,9933.621650115914,0.0,9933.621650115912,72.01875696334037,0.029,0.0
1948,19324,2024-07-21 07:00:00,0.0,17.10572857712619,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.10627697592013,25.53636216971313,23.25,22.51953529740096,2228.4130935018698,6858.469211153063,9929.770091283603,9929.7700912836,593.64,9336.130091283603,67.68694316180613,0.029,0.0
1949,19325,2024-07-21 07:15:00,0.0,17.10609333017579,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.1066427571641,25.516333172376903,23.5,22.765391511913887,2235.2742986985654,6850.325074815436,9932.444136198801,9932.444136198801,0.0,9932.444136198801,72.01021998744132,0.029,0.0
1950,19326,2024-07-21 07:30:00,0.0,17.106459867860952,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.107007653529315,25.503638132142147,23.75,23.011263204964504,2243.858046294594,6846.6990513747705,9937.671035895346,9937.671035895346,0.0,9937.671035895346,72.04811501024126,0.029,0.0
1951,19327,2024-07-21 07:45:00,0.0,17.106825206676792,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.10737198327268,25.493677434508122,24.0,23.25714793015782,2253.464553309914,6845.407923105131,9944.196045419876,9944.196045419872,0.0,9944.196045419876,72.09542132929411,0.029,0.0
1952,19328,2024-07-21 08:00:00,0.0,17.107189819726386,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.107735865062423,25.507093801382986,24.3,23.52010829785001,2260.6799695059876,6834.0585272146145,9947.555830843732,9947.555830843732,1006.14,8941.415830843733,368.83340302230397,0.165,0.0
1953,19329,2024-07-21 08:15:00,0.0,17.107553925476296,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.108100313248748,25.530568181630574,24.6,23.78259436768788,2270.298097941922,6829.056508704647,9954.35820220722,9954.35820220722,0.0,9954.35820220722,72.16909696600236,0.029,0.0
1954,19330,2024-07-21 08:30:00,0.0,17.107918090472385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.108465764224622,25.558112348146555,24.9,24.044583512549355,2281.2721085163294,6827.329967641144,9962.886594917232,9962.886594917229,0.0,9962.886594917232,72.23092781314993,0.029,0.0
1955,19331,2024-07-21 08:45:00,0.0,17.108283040068248,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.108832394535042,25.587309216548046,25.2,24.306093693817367,2292.9723085288406,6826.958210900567,9972.368639037322,9972.368639037322,0.0,9972.368639037322,72.29967263302059,0.029,0.0
1956,19332,2024-07-21 09:00:00,0.0,17.10864908069638,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.109200275840088,25.572095095770077,25.65,24.28507880776847,2300.4153591961935,6849.401493293389,9987.897576058067,9987.897576058067,1211.82,8776.077576058067,362.0132000123953,0.165,0.0
1957,19333,2024-07-21 09:15:00,0.0,17.109016336515705,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.109567481091883,25.53780808622154,26.1,24.247069378931332,2302.252790700975,6859.912426927303,9990.972212045523,9990.972212045523,0.0,9990.972212045523,72.43454853733004,0.029,0.0
1958,19334,2024-07-21 09:30:00,0.0,17.10938387979061,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.109933182746175,25.495921314025477,26.55,24.191291558178953,2301.177825822571,6864.148806657237,9990.722942556753,9990.722942556753,0.0,9990.722942556753,72.43274133353647,0.029,0.0
1959,19335,2024-07-21 09:45:00,0.0,17.10975033323425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.110297051113797,25.451063917984293,27.0,24.116895585770376,2298.3974066677333,6865.77632696925,9988.833316846001,9988.833316846001,0.0,9988.833316846001,72.41904154713352,0.029,0.0
1960,19336,2024-07-21 10:00:00,0.0,17.11011511824251,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.11065895737761,25.4274560722739,27.5,24.104714885761773,2294.16775184626,6855.349774281296,9982.381640394755,9982.381640394755,1119.18,8863.201640394755,365.6070676662836,0.165,0.0
1961,19337,2024-07-21 10:15:00,0.0,17.110478005546188,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.111019823641275,25.56766833213573,28.0,24.072505372504978,2291.141695279701,6850.4644096504535,9979.73996929791,9979.739969297909,0.0,9979.73996929791,72.35311477740986,0.029,0.0
1962,19338,2024-07-21 10:30:00,0.0,17.110839391818324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.11138675811344,25.548519889819733,28.5,24.01927428875519,2290.2272306500263,6854.689856641323,9981.575490040303,9981.575490040303,0.0,9981.575490040303,72.3664223027922,0.029,0.0
1963,19339,2024-07-21 10:45:00,0.0,17.11120329219957,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.111752845860302,25.535035021034854,29.0,23.943944980450638,2285.8259584205957,6851.379152332902,9978.208034097657,9978.208034097657,0.0,9978.208034097657,72.34200824720801,0.029,0.0
1964,19340,2024-07-21 11:00:00,0.0,17.111569803317348,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.112118332664835,25.5479948946808,29.4,24.215309057881814,2292.6672313967197,6838.480853792958,9973.043059569607,9973.043059569609,441.9,9531.143059569607,197.77121848606936,0.083,0.0
1965,19341,2024-07-21 11:15:00,0.0,17.111935590584014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.11248436599039,25.57210020725807,29.8,24.48488964976001,2303.1659506027822,6832.784657278938,9980.754123864039,9980.754123864039,0.0,9980.754123864039,72.36046739801428,0.029,0.0
1966,19342,2024-07-21 11:30:00,0.0,17.112301350660015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.112851429414988,25.60068626980587,30.200000000000003,24.752660984567722,2315.102196381171,6830.71067677834,9990.587109295671,9990.587109295673,0.0,9990.587109295671,72.43175654239361,0.029,0.0
1967,19343,2024-07-21 11:45:00,0.0,17.11266789903383,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.113219717314486,25.631093856634283,30.6,25.018615065009328,2327.759669065074,6830.118680035252,10001.375286833754,10001.375286833754,0.0,10001.375286833754,72.50997082954473,0.029,0.0
1968,19344,2024-07-21 12:00:00,0.0,17.11303557468562,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.113589308672367,25.615960569630353,30.700000000000003,24.89301183286884,2330.6496495837246,6852.838158120419,10015.327368037237,10015.327368037237,836.52,9178.807368037236,66.54635341826997,0.029,0.0
1969,19345,2024-07-21 12:15:00,0.0,17.113404514321104,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.113958227411384,25.58121576187472,30.8,24.76485829940081,2328.0150154720077,6863.315074482828,10014.442773029761,10014.442773029761,0.0,10014.442773029761,72.60471010446577,0.029,0.0
1970,19346,2024-07-21 12:30:00,0.0,17.11377376937425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.114325622612263,25.538667612690585,30.9,24.63413753661859,2323.1309676251494,6867.3476325798265,10010.653880720249,10010.65388072025,0.0,10010.653880720249,72.57724063522181,0.029,0.0
1971,19347,2024-07-21 12:45:00,0.0,17.114141926334195,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.114691155751572,25.493073712915045,31.0,24.500783790578655,2317.2914155713624,6868.714877236087,10005.803650893684,10005.803650893684,0.0,10005.803650893684,72.54207646897922,0.029,0.0
1972,19348,2024-07-21 13:00:00,0.0,17.114508390507332,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.11505469475532,25.469127158624453,31.25,24.58121354552353,2316.7273615911213,6857.81590749026,9998.46237247445,9998.46237247445,1157.46,8841.00237247445,183.45079922884483,0.083,0.0
1973,19349,2024-07-21 13:15:00,0.0,17.114872926576325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.11541717899021,25.454574801841595,31.5,24.65936352384241,2318.6877058223918,6852.636913784294,9999.168959847553,9999.168959847553,0.0,9999.168959847553,72.49397495889477,0.029,0.0
1974,19350,2024-07-21 13:30:00,0.0,17.11523593818607,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.11577901611703,25.44385566613518,31.75,24.735217918347896,2321.585430143536,6850.485413970125,10001.214404156095,10001.214404156093,0.0,10001.214404156095,72.50880443013169,0.029,0.0
1975,19351,2024-07-21 13:45:00,0.0,17.11559809885639,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.11614037248758,25.43474441109898,32.0,24.808722686114447,2324.815317794025,6849.577919932856,10003.702228320473,10003.702228320471,0.0,10003.702228320473,72.52684115532344,0.029,0.0
1976,19352,2024-07-21 14:00:00,0.0,17.115959695617892,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.116501317888684,25.45179614924476,32.225,24.758217231087006,2318.395842397216,6836.63076003623,10000.222703605737,10000.222703605737,801.6,9198.622703605737,190.87142109981906,0.083,0.0
1977,19353,2024-07-21 14:15:00,0.0,17.116320846500095,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.116862987554132,25.48040362107793,32.45,24.702630514898782,2313.718640104541,6830.616697148184,9996.277973796994,9996.277973796992,0.0,9996.277973796994,72.47301531002822,0.029,0.0
1978,19354,2024-07-21 14:30:00,0.0,17.116682154019962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.11722588285797,25.51397065216238,32.675,24.641836298246258,2310.033631509641,6828.209820005877,9993.513726565681,9993.513726565681,0.0,9993.513726565681,72.45297451760119,0.029,0.0
1979,19355,2024-07-21 14:45:00,0.0,17.11704443651288,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.117590218943157,25.549838256590053,32.9,24.575690629819395,2306.618579283164,6827.292861958988,9991.185681601848,9991.185681601848,0.0,9991.185681601848,72.4360961916134,0.029,0.0
1980,19356,2024-07-21 15:00:00,0.0,17.117408052207654,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.11795609557118,25.534963880981692,32.675,24.641836298246258,2317.841130127797,6852.483059964182,9999.685916352373,9999.685916352373,554.7,9444.985916352372,195.98345776431174,0.083,0.0
1981,19357,2024-07-21 15:15:00,0.0,17.117773158577755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.11832131097239,25.498009278611747,32.45,24.702630514898782,2324.708309831644,6864.163016654986,10006.220341956157,10006.220341956157,0.0,10006.220341956157,72.54509747918215,0.029,0.0
1982,19358,2024-07-21 15:30:00,0.0,17.118138704594386,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.11868490710863,25.452000966517588,32.225,24.758217231087006,2328.9352322288296,6868.719499060929,10009.83072958036,10009.83072958036,0.0,10009.83072958036,72.57127278945762,0.029,0.0
1983,19359,2024-07-21 15:45:00,0.0,17.118503110361203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.11904649120816,25.582812869188196,32.0,24.808722686114447,2331.92891165533,6870.316985747714,10012.06644037083,10012.06644037083,0.0,10012.06644037083,72.58748169268853,0.029,0.0
1984,19360,2024-07-21 16:00:00,0.0,17.118865700473382,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.119413735619677,25.546544185535076,32.0,24.808722686114447,2330.44006679485,6865.448493308089,10013.065615105377,10013.065615105377,231.72,9781.345615105378,202.9629215134366,0.083,0.0
1985,19361,2024-07-21 16:15:00,0.0,17.11923011473421,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.119779390441664,25.525249519254157,32.0,24.808722686114447,2327.448384017639,6856.635031557705,10009.396114361807,10009.396114361807,0.0,10009.396114361807,72.5681218291231,0.029,0.0
1986,19362,2024-07-21 16:30:00,0.0,17.11959656435698,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.120144105467638,25.51178212854532,32.0,24.808722686114447,2326.014424291297,6852.410603398097,10007.631289584924,10007.631289584924,0.0,10007.631289584924,72.5553268494907,0.029,0.0
1987,19363,2024-07-21 16:45:00,0.0,17.11996174928042,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.12050822036514,25.501337039208707,32.0,24.808722686114447,2325.397972660359,6850.594544285046,10006.814909941395,10006.814909941393,0.0,10006.814909941395,72.54940809707512,0.029,0.0
1988,19364,2024-07-21 17:00:00,0.0,17.120326164229503,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.12087186629823,25.51938620796548,32.3,24.821594105810856,2321.1542900703184,6836.389766621177,10001.648168787431,10001.648168787431,121.74,9879.908168787431,407.54621196248155,0.165,0.0
1989,19365,2024-07-21 17:15:00,0.0,17.120690044653777,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.121236279659122,25.549933136165855,32.6,24.82854118417486,2319.267036237925,6829.790138633072,9999.816776935479,9999.816776935479,0.0,9999.816776935479,72.49867163278222,0.029,0.0
1990,19366,2024-07-21 17:30:00,0.0,17.121054074291226,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.12160200269421,25.585780821554938,32.900000000000006,24.82941690973142,2318.4201917078617,6827.114504486129,9999.345498533907,9999.345498533907,0.0,9999.345498533907,72.49525486437082,0.029,0.0
1991,19367,2024-07-21 17:45:00,0.0,17.121419142497246,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.121969265350632,25.62404083170554,33.2,24.82404771077249,2317.820665399207,6826.0505108361995,9999.289206341131,9999.289206341131,0.0,9999.289206341131,72.4948467459732,0.029,0.0
1992,19368,2024-07-21 18:00:00,0.0,17.12178563534177,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.122338172232368,25.60781013279661,32.650000000000006,24.962848609141062,2333.221479005606,6852.931727064387,10011.262319121432,10011.262319121432,12.3,9998.962319121432,412.4571956637591,0.165,0.0
1993,19369,2024-07-21 18:15:00,0.0,17.12215372012802,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.122706358903926,25.56779696757286,32.1,25.07266231444326,2342.944687728889,6865.341959462294,10020.813090991582,10020.813090991582,0.0,10020.813090991582,72.65089490968897,0.029,0.0
1994,19370,2024-07-21 18:30:00,0.0,17.12252226691022,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.123072793468857,25.517952570822928,31.55,25.155156994087744,2348.7626668732137,6870.119449388866,10026.324238576173,10026.324238576173,0.0,10026.324238576173,72.69085072967727,0.029,0.0
1995,19371,2024-07-21 18:45:00,0.0,17.122889577512098,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.12343704942301,25.463925522678785,31.0,25.21183842659029,2352.2285074430793,6871.71707543348,10029.461874299413,10029.461874299412,0.0,10029.461874299413,72.71359858867075,0.029,0.0
1996,19372,2024-07-21 19:00:00,0.0,17.123254922770883,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.123798945373707,25.435339364158025,30.5,25.071866250258868,2341.4129693320965,6858.542947765698,10023.486145684074,10023.486145684074,0.0,10023.486145684074,501.1743072842037,0.2,0.0
1997,19373,2024-07-21 19:15:00,0.0,17.123617998716043,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.12415958530967,25.417805564965857,30.0,24.92179472512767,2331.86614152069,6852.059078588062,10015.211093031809,10015.211093031809,0.0,10015.211093031809,72.61028042448062,0.029,0.0
1998,19374,2024-07-21 19:30:00,0.0,17.123979266643172,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.12451944884905,25.56432701148112,29.5,24.761911763659203,2323.1596283775234,6849.1166751070805,10007.97635304629,10007.97635304629,0.0,10007.97635304629,72.5578285595856,0.029,0.0
1999,19375,2024-07-21 19:45:00,0.0,17.124339518380793,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.12488565442795,25.5441439055634,29.0,24.592512740667498,2316.7662734479472,6854.004997294788,10005.187625055258,10005.187625055258,0.0,10005.187625055258,72.53761028165063,0.029,0.0
2000,19376,2024-07-21 20:00:00,0.0,17.124702552971982,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.125250968416246,25.55355801141644,28.9,24.6184534840261,2312.121984082383,6838.469783092162,9994.831557583659,9994.83155758366,0.0,9994.831557583659,499.74157787918296,0.2,0.0
2001,19377,2024-07-21 20:15:00,0.0,17.125068312733863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.125616675083798,25.577230301938513,28.8,24.64348368585776,2310.747865891076,6830.896066105591,9992.970451795158,9992.970451795156,0.0,9992.970451795158,72.4490357755149,0.029,0.0
2002,19378,2024-07-21 20:30:00,0.0,17.125433823078637,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.125983393080546,25.606642669605044,28.700000000000003,24.667613988405687,2310.839737623897,6827.779682374867,9993.008700838527,9993.008700838527,0.0,9993.008700838527,72.44931308107932,0.029,0.0
2003,19379,2024-07-21 20:45:00,0.0,17.125800035408712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.126351371426686,25.638572705776184,28.6,24.690834179931453,2311.5086001037753,6826.490472977826,9993.756799305775,9993.756799305775,0.0,9993.756799305775,72.45473679496686,0.029,0.0
2004,19380,2024-07-21 21:00:00,0.0,17.126167383575293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.12672071931091,25.621334341371657,28.200000000000003,24.93751263513948,2330.881009636448,6850.723438144482,10006.771686653294,10006.771686653296,0.0,10006.771686653294,412.7793320744484,0.165,0.0
2005,19381,2024-07-21 21:15:00,0.0,17.1265360466963,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.127089303241235,25.582602243727255,27.8,25.15864022098531,2345.681744457423,6861.9541492659555,10020.331046141717,10020.331046141717,0.0,10020.331046141717,72.64740008452745,0.029,0.0
2006,19382,2024-07-21 21:30:00,0.0,17.126905012598456,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.12745619063104,25.534916963285724,27.4,25.355616407503536,2357.154068718105,6866.335541209043,10030.549999963703,10030.549999963705,0.0,10030.549999963703,72.72148749973685,0.029,0.0
2007,19383,2024-07-21 21:45:00,0.0,17.127272748262968,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.12782099307175,25.48334496336156,27.0,25.52972925927267,2366.6497544511576,6867.872910705843,10038.795673587345,10038.795673587345,0.0,10038.795673587345,72.78126863350825,0.029,0.0
2008,19384,2024-07-21 22:00:00,0.0,17.127638593175018,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.12818354200661,25.454810363018876,27.0,25.52972925927267,2363.1800996296574,6856.063261142329,10038.316462879124,10038.316462879124,0.0,10038.316462879124,208.29506660474183,0.083,0.0
2009,19385,2024-07-21 22:15:00,0.0,17.12800226884623,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.128544837133795,25.436302407193224,27.0,25.52972925927267,2361.2011716291063,6850.3219903279405,10036.014236454885,10036.014236454885,0.0,10036.014236454885,72.76110321429792,0.029,0.0
2010,19386,2024-07-21 22:30:00,0.0,17.12836419088519,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.128905313565987,25.42192939048977,27.0,25.52972925927267,2360.3335783544894,6847.8049268268815,10034.88304854409,10034.88304854409,0.0,10034.88304854409,72.75290210194466,0.029,0.0
2011,19387,2024-07-21 22:45:00,0.0,17.12872507664468,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.129265150755174,25.409328417342515,27.0,25.52972925927267,2359.9265656474795,6846.624100673364,10034.29574495154,10034.29574495154,0.0,10034.29574495154,72.74864415089867,0.029,0.0
2012,19388,2024-07-21 23:00:00,0.0,17.12908523346215,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.12962442561833,25.42064483647921,27.025,25.171732491594362,2338.911171578661,6834.601747039737,10024.02587620335,10024.02587620335,0.0,10024.02587620335,207.99853693121952,0.083,0.0
2013,19389,2024-07-21 23:15:00,0.0,17.12944478948067,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.129984175963507,25.442756640737294,27.05,24.80715967254527,2319.1072145892363,6828.818472509233,10008.1025762432,10008.1025762432,0.0,10008.1025762432,72.5587436777632,0.029,0.0
2014,19390,2024-07-21 23:30:00,0.0,17.12980430210076,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.13034487018664,25.46975334864716,27.075000000000003,24.43580688250842,2300.6926539198303,6826.28939270107,9993.827117733827,9993.827117733825,0.0,9993.827117733827,72.45524660357025,0.029,0.0
2015,19391,2024-07-21 23:45:00,0.0,17.130164524379566,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.130706720205815,25.499245778265102,27.1,24.057440313788362,2283.030268208409,6825.118533906029,9980.789366154359,9980.789366154362,0.0,9980.789366154359,72.36072290461911,0.029,0.0
2016,19392,2024-07-22 00:00:00,0.0,17.130525796497306,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.131069834259186,25.483222758277304,26.825000000000003,24.378463189356825,2303.0764496328607,6847.662850661965,9980.909500661144,9980.909500661144,0.0,9980.909500661144,72.3615938797933,0.029,0.0
2017,19393,2024-07-22 00:15:00,0.0,17.130888278549573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.131432237360116,25.447209553476966,26.55,24.679303436981854,2320.8135835445783,6858.215520225917,9996.04399049209,9996.04399049209,0.0,9996.04399049209,72.47131893106766,0.029,0.0
2018,19394,2024-07-22 00:30:00,0.0,17.131251037116847,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.131793062158927,25.402769965992313,26.275,24.961005258134815,2335.90017609959,6862.440647681107,10008.986496320027,10008.986496320025,0.0,10008.986496320027,72.5651520983202,0.029,0.0
2019,19395,2024-07-22 00:45:00,0.0,17.1316126510644,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.132151943098222,25.5686594673649,26.0,25.224497358648435,2349.5368923022675,6864.030851622883,10035.556087768804,10035.556087768804,0.0,10035.556087768804,72.75778163632383,0.029,0.0
2020,19396,2024-07-22 01:00:00,0.0,17.1319725039302,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.132518006525395,25.514176793764584,26.0,25.224497358648435,2352.188665209536,6869.19018681172,10031.054940806995,10031.054940806995,0.0,10031.054940806995,72.72514832085072,0.029,0.0
2021,19397,2024-07-22 01:15:00,0.0,17.13233497613952,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.132881690093438,25.48312023682876,26.0,25.224497358648435,2347.795930292268,6856.361907318477,10025.861990324827,10025.861990324827,0.0,10025.861990324827,72.687499429855,0.029,0.0
2022,19398,2024-07-22 01:30:00,0.0,17.13269984962274,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.133244010374227,25.464076689307113,26.0,25.224497358648435,2345.5844014955474,6849.90349174533,10023.162947894756,10023.162947894753,0.0,10023.162947894756,72.66793137223699,0.029,0.0
2023,19399,2024-07-22 01:45:00,0.0,17.133062851554044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.133605488674338,25.449668870699444,26.0,25.224497358648435,2344.652514281225,6847.18206442034,10021.946156869297,10021.946156869297,0.0,10021.946156869297,72.65910963730241,0.029,0.0
2024,19400,2024-07-22 02:00:00,0.0,17.133424750842007,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.133966326176974,25.461152521858253,26.1,24.857841979541263,2323.3814349308204,6834.175173219335,10012.101747150393,10012.101747150393,0.0,10012.101747150393,72.58773766684035,0.029,0.0
2025,19401,2024-07-22 02:15:00,0.0,17.13378590872831,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.134327646351604,25.484289030021547,26.2,24.48013630606684,2303.352596519132,6827.98893625916,9996.4345178464,9996.434517846397,0.0,9996.4345178464,72.4741502543864,0.029,0.0
2026,19402,2024-07-22 02:30:00,0.0,17.134146987564506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.134689954799317,25.512687353850755,26.299999999999997,24.09090420385584,2284.633454395926,6825.316790282068,9982.461058909043,9982.461058909043,0.0,9982.461058909043,72.37284267709056,0.029,0.0
2027,19403,2024-07-22 02:45:00,0.0,17.13450880189154,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.135053479790923,25.543771519807805,26.4,23.68965734734252,2266.5515430607147,6824.105189149188,9969.741672718417,9969.741672718417,0.0,9969.741672718417,72.28062712720853,0.029,0.0
2028,19404,2024-07-22 03:00:00,0.0,17.134871718602554,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.135418337814137,25.52796901399565,26.049999999999997,23.852680413555884,2279.7423808633475,6847.352909256812,9967.14006463898,9967.14006463898,0.0,9967.14006463898,72.2617654686326,0.029,0.0
2029,19405,2024-07-22 03:15:00,0.0,17.135235910112716,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.135782494377978,25.491702947655746,25.7,23.9983606168691,2289.8537281331855,6858.1598982468595,9975.869252327338,9975.869252327338,0.0,9975.869252327338,72.32505207937321,0.029,0.0
2030,19406,2024-07-22 03:30:00,0.0,17.135600417405293,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.13614506159017,25.446939191551042,25.35,24.127478428109015,2297.150221585163,6862.465355272645,9982.051585278929,9982.051585278929,0.0,9982.051585278929,72.36987399327224,0.029,0.0
2031,19407,2024-07-22 03:45:00,0.0,17.135963779287962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.136505670797895,25.570671533678144,25.0,24.240745212351978,2302.878008195081,6864.023937203343,9986.641930519487,9986.641930519487,0.0,9986.641930519487,72.40315399626628,0.029,0.0
2032,19408,2024-07-22 04:00:00,0.0,17.136325367496195,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.1368716332123,25.534356489917226,25.0,24.240745212351978,2301.7547780342866,6859.639671089133,9989.578651042366,9989.578651042366,0.0,9989.578651042366,72.42444522005715,0.029,0.0
2033,19409,2024-07-22 04:15:00,0.0,17.136688653330744,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.137236004069166,25.512187235330742,25.0,24.240745212351978,2298.978073793083,6851.364596982191,9986.186471006735,9986.186471006735,0.0,9986.186471006735,72.39985191479883,0.029,0.0
2034,19410,2024-07-22 04:30:00,0.0,17.137053819961213,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.137599397230503,25.497363460355064,25.0,24.240745212351978,2297.654647425978,6847.420550424437,9984.522503389893,9984.522503389895,0.0,9984.522503389893,72.38778814957674,0.029,0.0
2035,19411,2024-07-22 04:45:00,0.0,17.13741770196998,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.13796213146062,25.485371343377444,25.0,24.240745212351978,2297.089456577389,6845.736180914912,9983.743924767552,9983.74392476755,0.0,9983.743924767552,72.38214345456475,0.029,0.0
2036,19412,2024-07-22 05:00:00,0.0,17.137780765658317,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.138324329658186,25.4973410120351,25.25,24.128536241692483,2288.3287625878756,6833.788094288485,9978.507666116684,9978.507666116684,24.72,9953.787666116685,72.16496057934597,0.029,0.0
2037,19413,2024-07-22 05:15:00,0.0,17.138143231870778,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.13868703155785,25.519940194572687,25.5,24.006961414739326,2281.0317279969686,6828.199690496767,9972.80045117572,9972.80045117572,0.0,9972.80045117572,72.30280327102398,0.029,0.0
2038,19414,2024-07-22 05:30:00,0.0,17.138505681929367,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.139050698359053,25.547194974003613,25.75,23.875680352402572,2274.477071715498,6825.900536132093,9968.112693233374,9968.112693233374,0.0,9968.112693233374,72.26881702594196,0.029,0.0
2039,19415,2024-07-22 05:45:00,0.0,17.13886886626787,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.139415532027837,25.576724920976414,26.0,23.73435542538977,2268.020048428442,6824.968909448149,9963.785825371007,9963.785825371007,0.0,9963.785825371007,72.2374472339398,0.029,0.0
2040,19416,2024-07-22 06:00:00,0.0,17.139233116520224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.13978163123624,25.5613099479824,25.75,23.875680352402572,2280.8141215908777,6847.338719415642,9968.636380078888,9968.636380078888,341.34,9627.296380078888,69.79789875557194,0.029,0.0
2041,19417,2024-07-22 06:15:00,0.0,17.139598582965476,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.140147045745252,25.52635800555552,25.5,24.006961414739326,2290.1561597558843,6857.785096124777,9976.79943424576,9976.79943424576,0.0,9976.79943424576,72.33179589828177,0.029,0.0
2042,19418,2024-07-22 06:30:00,0.0,17.13996433981799,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.14051092786552,25.483378146247535,25.25,24.128536241692483,2297.054374367005,6861.967531634496,9982.48706255749,9982.48706255749,0.0,9982.48706255749,72.3730312035418,0.029,0.0
2043,19419,2024-07-22 06:45:00,0.0,17.140328988118934,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.140872929326484,25.43703493622486,25.0,24.240745212351978,2302.727770649685,6863.566454343598,9986.88227841712,9986.882278417119,0.0,9986.88227841712,72.40489651852413,0.029,0.0
2044,19420,2024-07-22 07:00:00,0.0,17.140691929911757,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.141232904271803,25.411976297122067,25.25,24.324793216283123,2303.1291360060354,6853.005604644682,9986.370447713036,9986.370447713036,966.0,9020.370447713036,65.39768574591952,0.029,0.0
2045,19421,2024-07-22 07:15:00,0.0,17.14105291809215,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.141591776336767,25.559776444470195,25.5,24.406073117781595,2305.2347780805785,6848.063969357177,9987.35776187063,9987.357761870628,0.0,9987.35776187063,72.40834377356207,0.029,0.0
2046,19422,2024-07-22 07:30:00,0.0,17.14141234159305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.141957046008613,25.538482678325657,25.75,24.484527235034705,2310.433035833657,6852.616134265174,9993.591409528583,9993.591409528584,0.0,9993.591409528583,72.45353771908222,0.029,0.0
2047,19423,2024-07-22 07:45:00,0.0,17.141774412483393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.142321375932504,25.523130611350595,26.0,24.56011754252521,2312.8441721053105,6849.219565713915,9994.9638462086,9994.963846208599,0.0,9994.9638462086,72.46348788501236,0.029,0.0
2048,19424,2024-07-22 08:00:00,0.0,17.14213921229722,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.142685023962393,25.53229225807979,26.65,24.776602782949947,2318.6986578253277,6837.455820080759,9995.076079747329,9995.076079747329,1638.78,8356.296079747328,344.6972132895773,0.165,0.0
2049,19425,2024-07-22 08:15:00,0.0,17.14250320125784,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.143049053791508,25.551808857230256,27.3,24.97427042517828,2326.575153932326,6832.340976651167,10001.54389407577,10001.54389407577,0.0,10001.54389407577,72.51119323204934,0.029,0.0
2050,19426,2024-07-22 08:30:00,0.0,17.142867040200077,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.143413914710898,25.575634510626003,27.950000000000003,25.152343663197232,2334.7729346321294,6830.535907142953,10008.894349015736,10008.894349015736,0.0,10008.894349015736,72.56448403036408,0.029,0.0
2051,19427,2024-07-22 08:45:00,0.0,17.14323148556992,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.143779793656808,25.601339984381532,28.6,25.309952379170234,2342.5463591177863,6830.087533972458,10016.127401677624,10016.12740167762,0.0,10016.127401677624,72.61692366216278,0.029,0.0
2052,19428,2024-07-22 09:00:00,0.0,17.14359685550275,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.144146772153064,25.586199993968485,28.950000000000003,25.367997943613346,2352.8866438022756,6850.706801118371,10029.037362108013,10029.037362108013,1930.86,8098.177362108013,334.0498161869555,0.165,0.0
2053,19429,2024-07-22 09:15:00,0.0,17.143963284221194,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.144513077842376,25.553399243297235,29.3,25.419389234393513,2358.8496232239504,6860.397614249586,10034.934542991034,10034.934542991032,0.0,10034.934542991034,72.753275436685,0.029,0.0
2054,19430,2024-07-22 09:30:00,0.0,17.144329926314825,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.144877944442833,25.51347515549692,29.65,25.46394406806759,2362.5014420818175,6864.3330698803675,10038.164843305094,10038.164843305094,0.0,10038.164843305094,72.77669511396194,0.029,0.0
2055,19431,2024-07-22 09:45:00,0.0,17.144695512461997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.145241062931376,25.470640592239445,30.0,25.50148866155575,2364.9835863104763,6865.883222777263,10040.13922074922,10040.139220749219,0.0,10040.13922074922,72.79100935043185,0.029,0.0
2056,19432,2024-07-22 10:00:00,0.0,17.145059505008575,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.145602307095082,25.446965897193355,30.25,25.728834036375712,2372.8192103178726,6856.392911759438,10041.505478951742,10041.505478951742,2592.06,7449.445478951742,307.28962600675936,0.165,0.0
2057,19433,2024-07-22 10:15:00,0.0,17.145421686311405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.145962508372698,25.43143290753914,30.5,25.95623830279198,2383.284733007516,6852.0218351863605,10049.91186641448,10049.91186641448,0.0,10049.91186641448,72.86186103150499,0.029,0.0
2058,19434,2024-07-22 10:30:00,0.0,17.145782409042745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.14632202008241,25.41898147397678,30.75,26.183674118308097,2394.9065862319185,6850.3506512496515,10059.848798108615,10059.848798108615,0.0,10059.848798108615,72.93390378628746,0.029,0.0
2059,19435,2024-07-22 10:45:00,0.0,17.146142265537073,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.146680975965843,25.567495330623988,31.0,26.411158717837942,2407.1311262569543,6849.760802343464,10070.531180887423,10070.531180887423,0.0,10070.531180887423,73.01135106143381,0.029,0.0
2060,19436,2024-07-22 11:00:00,0.0,17.14650149932968,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.147046360432086,25.56907730055714,31.35,26.43024363814591,2407.4401409011693,6845.448951943738,10076.375469887973,10076.375469887973,3049.92,7026.455469887973,145.79895100017544,0.083,0.0
2061,19437,2024-07-22 11:15:00,0.0,17.146863669512733,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.147411797735714,25.584322577365747,31.7,26.441078898547993,2405.4236018816637,6837.9269684267565,10074.35294477387,10074.35294477387,0.0,10074.35294477387,73.03905884961056,0.029,0.0
2062,19438,2024-07-22 11:30:00,0.0,17.147229080401033,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.14777788073523,25.606831833177004,32.05,26.443405873762515,2404.386758939248,6834.524681635684,10073.563705027413,10073.563705027413,0.0,10073.563705027413,73.03333686144875,0.029,0.0
2063,19439,2024-07-22 11:45:00,0.0,17.147594840566313,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.148144924591385,25.63230492146545,32.4,26.43697270828925,2403.6261517335697,6833.279922984511,10073.221612203666,10073.221612203668,0.0,10073.221612203666,73.03085668847659,0.029,0.0
2064,19440,2024-07-22 12:00:00,0.0,17.147961403980677,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.14851305786534,25.615832212831496,32.8,26.471969590165255,2412.7923470866504,6854.261446441629,10082.100681496479,10082.100681496479,2538.96,7543.1406814964785,54.68776994084947,0.029,0.0
2065,19441,2024-07-22 12:15:00,0.0,17.14832899256116,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.148880460454347,25.581257439835873,33.2,26.497709121178193,2417.6963900248134,6864.026459117185,10087.080502703697,10087.080502703697,0.0,10087.080502703697,73.13133364460181,0.029,0.0
2066,19442,2024-07-22 12:30:00,0.0,17.14869676048352,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.149246346929132,25.539400186122123,33.6,26.513876047157265,2419.9875797592285,6867.870200252796,10089.213132067931,10089.213132067931,0.0,10089.213132067931,73.1467952074925,0.029,0.0
2067,19443,2024-07-22 12:45:00,0.0,17.1490634050236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.14961040136312,25.49462467935167,34.0,26.520163305975316,2420.8627211649327,6869.252740292357,10089.854768439562,10089.854768439562,0.0,10089.854768439562,73.15144707118682,0.029,0.0
2068,19444,2024-07-22 13:00:00,0.0,17.149428375461383,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.149972497210065,25.470055144217987,34.0,26.371736247206957,2409.6028959148066,6859.026467261967,10082.006108060852,10082.006108060852,1701.12,8380.886108060851,173.90338674226268,0.083,0.0
2069,19445,2024-07-22 13:15:00,0.0,17.149791450585745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.15033351130614,25.45439096009623,34.0,26.222457978603487,2399.6831594988703,6854.061699702603,10072.85929286261,10072.85929286261,0.0,10072.85929286261,73.02822987325392,0.029,0.0
2070,19446,2024-07-22 13:30:00,0.0,17.15015300556403,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.150693830105187,25.442506968763222,34.0,26.072302209992323,2390.79981356048,6851.889314571056,10064.843648943412,10064.843648943412,0.0,10064.843648943412,72.97011645483974,0.029,0.0
2071,19447,2024-07-22 13:45:00,0.0,17.150513672008074,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.1510536176633,25.43235198795687,34.0,25.921277405111034,2382.373643727646,6850.866495601836,10057.399513984175,10057.399513984177,0.0,10057.399513984175,72.91614647638528,0.029,0.0
2072,19448,2024-07-22 14:00:00,0.0,17.15087372519063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.1514129490263,25.44800351592904,34.225,25.799466807096636,2371.3998932938775,6838.0851813713,10046.284150531432,10046.284150531432,1442.4,8603.884150531432,178.53059612352723,0.083,0.0
2073,19449,2024-07-22 14:15:00,0.0,17.151233284653006,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.151772943976525,25.47510605606464,34.45,25.67034107543559,2362.621113926069,6832.116983486531,10038.63351440023,10038.63351440023,0.0,10038.63351440023,72.78009297940167,0.029,0.0
2074,19450,2024-07-22 14:30:00,0.0,17.15159294781086,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.152134099353056,25.507183501306148,34.675,25.533666531382185,2354.7605870250595,6829.688886419871,10032.242379105428,10032.242379105428,0.0,10032.242379105428,72.73375724851435,0.029,0.0
2075,19451,2024-07-22 14:45:00,0.0,17.15195352297504,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.152496630970717,25.5416324203354,34.9,25.38918914097253,2347.0933860387936,6828.720762772702,10026.245127474333,10026.245127474333,0.0,10026.245127474333,72.69027717418892,0.029,0.0
2076,19452,2024-07-22 15:00:00,0.0,17.152315366481965,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.152860641670323,25.52666709632653,34.925,25.25217327483954,2348.593491487428,6853.294279447889,10029.75671526193,10029.75671526193,897.9,9131.85671526193,189.48602684168506,0.083,0.0
2077,19453,2024-07-22 15:15:00,0.0,17.15267863763703,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.153223987266657,25.49042244942613,34.95,25.11419444445177,2345.5767848047462,6864.6097238345865,10028.147120236628,10028.147120236628,0.0,10028.147120236628,72.70406662171555,0.029,0.0
2078,19454,2024-07-22 15:30:00,0.0,17.15304231578258,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.153585744465012,25.445669794333572,34.975,24.975239956660285,2340.193992392765,6868.942702833827,10023.803912035282,10023.803912035282,0.0,10023.803912035282,72.6725783622558,0.029,0.0
2079,19455,2024-07-22 15:45:00,0.0,17.15340486716454,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.15394554416466,25.583163365981523,35.0,24.835320752914743,2333.856234545693,6870.378870831685,10021.401720970776,10021.401720970778,0.0,10021.401720970776,72.65516247703813,0.029,0.0
2080,19456,2024-07-22 16:00:00,0.0,17.153765645622173,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.15431129424964,25.544941815933782,35.0,24.723786418028034,2327.3544092740335,6867.347648549246,10013.65338878186,10013.65338878186,410.28,9603.37338878186,199.2699978172236,0.083,0.0
2081,19457,2024-07-22 16:15:00,0.0,17.154128420536335,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.154675370052185,25.5235353083799,35.0,24.61177109270362,2318.7309903579508,6857.656576970283,10005.326570155308,10005.326570155312,0.0,10005.326570155308,72.53861763362599,0.029,0.0
2082,19458,2024-07-22 16:30:00,0.0,17.15449333347158,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.155038501262304,25.510936779303808,35.0,24.499272148680912,2311.822693840478,6852.909659523234,9999.18367802275,9999.18367802275,0.0,9999.18367802275,72.49408166566494,0.029,0.0
2083,19459,2024-07-22 16:45:00,0.0,17.15485693696533,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.15540107010588,25.501839322455453,35.0,24.386284215113204,2305.8534490715033,6850.834040018411,9994.161062559588,9994.161062559588,0.0,9994.161062559588,72.45766770355701,0.029,0.0
2084,19460,2024-07-22 17:00:00,0.0,17.155219786984706,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.15576322852036,25.521379809941962,34.725,24.938194072158122,2325.0674550450885,6836.460893575124,9992.382566430508,9992.382566430508,146.16,9846.222566430508,406.15668086525847,0.165,0.0
2085,19461,2024-07-22 17:15:00,0.0,17.155582150622166,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.156126219144895,25.552986243381017,34.45,25.45889341197156,2348.808700472148,6830.009972373156,10012.601279138544,10012.601279138544,0.0,10012.601279138544,72.59135927375445,0.029,0.0
2086,19462,2024-07-22 17:30:00,0.0,17.15594472515157,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.156490565495897,25.5890185825203,34.175,25.950346695140528,2373.555849148101,6827.642291371185,10035.091388957757,10035.091388957757,0.0,10035.091388957757,72.75441256994374,0.029,0.0
2087,19463,2024-07-22 17:45:00,0.0,17.156308393629796,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.15685645955864,25.62656581197874,33.9,26.414324597104777,2398.401415718882,6826.903630752317,10058.188762532945,10058.188762532945,0.0,10058.188762532945,72.92186852836386,0.029,0.0
2088,19464,2024-07-22 18:00:00,0.0,17.15667351384568,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.15722396699889,25.6084777285426,33.675,26.373510397528793,2407.6763560364193,6854.396226170406,10078.763462321116,10078.763462321116,27.3,10051.463462321117,414.6228678207461,0.165,0.0
2089,19465,2024-07-22 18:15:00,0.0,17.157040214600055,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.157590673686407,25.566337708892785,33.45,26.33020969364985,2409.7262379971385,6866.99822084225,10081.656105365308,10081.656105365306,0.0,10081.656105365308,73.09200676389848,0.029,0.0
2090,19466,2024-07-22 18:30:00,0.0,17.15740732166328,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.157955536022527,25.514460780298386,33.225,26.284463638533012,2408.898166678957,6871.775460899347,10080.887097125344,10080.887097125342,0.0,10080.887097125344,73.08643145415874,0.029,0.0
2091,19467,2024-07-22 18:45:00,0.0,17.157773106168413,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.158318131594264,25.4586213683877,33.0,26.236315394995064,2406.8083604456906,6873.3089234849385,10078.683366101064,10078.683366101064,0.0,10078.683366101064,73.07045440423272,0.029,0.0
2092,19468,2024-07-22 19:00:00,0.0,17.158136835125052,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.15867828856318,25.428782953880688,32.75,26.20611986877434,2400.4000337828625,6859.8925566366715,10071.208555486137,10071.208555486137,0.0,10071.208555486137,503.56042777430685,0.2,0.0
2093,19469,2024-07-22 19:15:00,0.0,17.158498211385563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.15903713523948,25.568498424222955,32.5,26.172567546429693,2396.2984583674106,6853.34054443163,10066.912404738598,10066.912404738598,0.0,10066.912404738598,72.98511493435484,0.029,0.0
2094,19470,2024-07-22 19:30:00,0.0,17.158857713197726,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.159402028763814,25.54547822133886,32.25,26.135707575047803,2395.508915293246,6856.756658992141,10068.034005064135,10068.034005064135,0.0,10068.034005064135,72.99324653671498,0.029,0.0
2095,19471,2024-07-22 19:45:00,0.0,17.15921958331208,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.15976590763811,25.52849846369639,32.0,26.095612781553832,2391.9540945460776,6852.739881439555,10064.416787014512,10064.416787014512,0.0,10064.416787014512,72.96702170585522,0.029,0.0
2096,19472,2024-07-22 20:00:00,0.0,17.159583969513704,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.160129034007127,25.538263018267276,31.75,26.4011769127572,2402.5968221597136,6839.240732965876,10065.610174648913,10065.610174648915,0.0,10065.610174648913,503.2805087324457,0.2,0.0
2097,19473,2024-07-22 20:15:00,0.0,17.159947472128238,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.1604925683622,25.55912620978913,31.5,26.691099464458016,2416.6186993520064,6833.122787641049,10078.021569791297,10078.021569791297,0.0,10078.021569791297,73.06565638098691,0.029,0.0
2098,19474,2024-07-22 20:30:00,0.0,17.160310802489782,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.16085699226446,25.584355960452143,31.25,26.966079913520694,2431.4372536655987,6830.705177137969,10091.851108543919,10091.851108543919,0.0,10091.851108543919,73.16592053694342,0.029,0.0
2099,19475,2024-07-22 20:45:00,0.0,17.160674781630455,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.16122249514246,25.61124261588377,31.0,27.226770954641594,2446.2855730049955,6829.818005896904,10105.9360584007,10105.9360584007,0.0,10105.9360584007,73.26803642340508,0.029,0.0
2100,19476,2024-07-22 21:00:00,0.0,17.161039745019607,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.161589148845902,25.592371569133363,30.75,26.794115313800823,2432.0207040001064,6852.388198472145,10108.247616815846,10108.247616815846,0.0,10108.247616815846,416.9652141936537,0.165,0.0
2101,19477,2024-07-22 21:15:00,0.0,17.161405823318848,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.161954967858655,25.554067847104005,30.5,26.362312544031038,2411.371934616105,6862.5566827503635,10091.205259431967,10091.205259431968,0.0,10091.205259431967,73.16123813088176,0.029,0.0
2102,19478,2024-07-22 21:30:00,0.0,17.16177205968014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.16231910901573,25.50824634115859,30.25,25.9314215429267,2389.255786129424,6866.225345225221,10072.140519002089,10072.140519002089,0.0,10072.140519002089,73.02301876276515,0.029,0.0
2103,19479,2024-07-22 21:45:00,0.0,17.162137039761536,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.16268124618595,25.45969850073436,30.0,25.50148866155575,2367.054319322872,6867.214772205391,10053.136057726617,10053.136057726619,0.0,10053.136057726617,72.88523641851798,0.029,0.0
2104,19480,2024-07-22 22:00:00,0.0,17.162500178908104,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.163041261156593,25.433174248609763,30.0,25.50148866155575,2361.6828904636127,6855.926039096508,10037.247418809455,10037.247418809455,0.0,10037.247418809455,208.2728839402962,0.083,0.0
2105,19481,2024-07-22 22:15:00,0.0,17.16286125497654,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.163400109643707,25.416234840187176,30.0,25.50148866155575,2359.7995869258316,6850.45884177235,10034.605164191189,10034.605164191189,0.0,10034.605164191189,72.75088744038612,0.029,0.0
2106,19482,2024-07-22 22:30:00,0.0,17.163220686698597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.163758207591677,25.561311022905855,30.0,25.50148866155575,2358.9780888657447,6848.074046605678,10033.539529111395,10033.539529111395,0.0,10033.539529111395,72.74316158605761,0.029,0.0
2107,19483,2024-07-22 22:45:00,0.0,17.16357915991744,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.164122585036434,25.540902426817258,30.0,25.50148866155575,2360.76380571078,6853.257952822862,10037.023351415857,10037.023351415857,0.0,10037.023351415857,72.76841929776496,0.029,0.0
2108,19484,2024-07-22 23:00:00,0.0,17.16394039764172,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.164486061172166,25.547278432910133,29.8,25.641424878675615,2362.647568792039,6839.23141611901,10034.15272130579,10034.152721305787,0.0,10034.15272130579,208.20866896709518,0.083,0.0
2109,19485,2024-07-22 23:15:00,0.0,17.164304324412264,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.164849798246212,25.5665202215032,29.6,25.77494348883534,2367.273073430351,6832.471679428588,10037.752825643229,10037.752825643225,0.0,10037.752825643229,72.77370798591342,0.029,0.0
2110,19486,2024-07-22 23:30:00,0.0,17.164667931033602,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.165214354504815,25.590768695580575,29.4,25.902225847749033,2373.0523334184127,6829.796360313282,10042.902655260616,10042.902655260616,0.0,10042.902655260616,72.81104425063947,0.029,0.0
2111,19487,2024-07-22 23:45:00,0.0,17.1650320776871,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.16557994715842,25.617064301650846,29.2,26.023449058283447,2379.153312601261,6828.784707729434,10048.535353416299,10048.535353416297,0.0,10048.535353416299,72.85188131226816,0.029,0.0
2112,19488,2024-07-23 00:00:00,0.0,17.1653971521613,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.16594666498974,25.599467878630666,28.9,25.97209419856113,2384.5935879267795,6850.496821407356,10058.76144204453,10058.761442044528,0.0,10058.76144204453,72.92602045482285,0.029,0.0
2113,19489,2024-07-23 00:15:00,0.0,17.165763307397256,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.16631260343302,25.562890836944252,28.6,25.915614934057388,2385.081774853845,6860.489321485142,10059.989156973888,10059.989156973885,0.0,10059.989156973888,72.9349213880607,0.029,0.0
