step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2114,19490,2024-07-23 00:30:00,0.0,17.16612963553779,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.166676938935318,25.518601354965774,28.3,25.85413773131063,2383.1703611446187,6864.319220258158,10058.375641498678,10058.375641498678,0.0,10058.375641498678,72.92322340086542,0.029,0.0
2115,19491,2024-07-23 00:45:00,0.0,17.166494772495877,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.167039336915295,25.47113816247434,28.0,25.787771254732956,2380.1278748301947,6865.593401252875,10055.518534522313,10055.518534522313,0.0,10055.518534522313,72.90250937528677,0.029,0.0
2116,19492,2024-07-23 01:00:00,0.0,17.166858139232176,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.167399659745712,25.444470107914437,28.0,25.787771254732956,2376.210881800099,6854.969091973858,10049.412557822236,10049.412557822236,0.0,10049.412557822236,72.85824104421121,0.029,0.0
2117,19493,2024-07-23 01:15:00,0.0,17.167219499642805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.167758809836926,25.426849605172343,28.0,25.787771254732956,2374.4289319362424,6849.828466283357,10047.163521396633,10047.163521396633,0.0,10047.163521396633,72.8419355301256,0.029,0.0
2118,19494,2024-07-23 01:30:00,0.0,17.167579236085587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.168117179821426,25.41295637707524,28.0,25.787771254732956,2373.6555872950753,6847.597496947505,10046.144628462785,10046.144628462784,0.0,10046.144628462785,72.8345485563552,0.029,0.0
2119,19495,2024-07-23 01:45:00,0.0,17.167937996122816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.168474931462164,25.55891704217328,28.0,25.787771254732956,2373.2996454457166,6846.570664525068,10045.617378124953,10045.617378124953,0.0,10045.617378124953,72.83072599140591,0.029,0.0
2120,19496,2024-07-23 02:00:00,0.0,17.16829605692604,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.16883900100487,25.561748491087453,28.05,25.834216191290988,2373.548246015076,6840.724072062151,10045.964853577438,10045.964853577438,0.0,10045.964853577438,72.83324518843642,0.029,0.0
2121,19497,2024-07-23 02:15:00,0.0,17.168656967546802,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.169203177658844,25.57932390037049,28.1,25.880668496036442,2373.1287658457086,6832.4675083241,10044.914881402121,10044.914881402121,0.0,10044.914881402121,72.82563289016538,0.029,0.0
2122,19498,2024-07-23 02:30:00,0.0,17.169021090652766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.169568101175358,25.60445082119792,28.15,25.927120147047116,2374.2817669249803,6828.723587670364,10045.838056707182,10045.838056707182,0.0,10045.838056707182,72.83232591112707,0.029,0.0
2123,19499,2024-07-23 02:45:00,0.0,17.16938564072892,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.16993409918847,25.632594223196477,28.2,25.973568706396435,2376.2434528908752,6827.284314448916,10047.694766007846,10047.694766007846,0.0,10047.694766007846,72.84578705355689,0.029,0.0
2124,19500,2024-07-23 03:00:00,0.0,17.16975110151451,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.1703013025409,25.61419874681369,27.9,25.86809528071457,2379.209232210853,6850.336802157408,10055.514268416928,10055.514268416926,0.0,10055.514268416928,72.90247844602273,0.029,0.0
2125,19501,2024-07-23 03:15:00,0.0,17.17011770218744,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.17066769181226,25.575730805917683,27.6,25.758923494637454,2377.1551149749007,6860.954751703472,10054.588970654067,10054.588970654066,0.0,10054.588970654067,72.89577003724199,0.029,0.0
2126,19502,2024-07-23 03:30:00,0.0,17.17048449850633,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.17103239607176,25.529159498761132,27.3,25.646107318521135,2372.6827341751714,6865.026338043261,10050.801330555807,10050.801330555807,0.0,10050.801330555807,72.86830964652961,0.029,0.0
2127,19503,2024-07-23 03:45:00,0.0,17.17085004526677,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.17139506377899,25.479303204821132,27.0,25.52972925927267,2367.1394450749535,6866.384056383005,10045.831106916261,10045.831106916261,0.0,10045.831106916261,72.83227552514289,0.029,0.0
2128,19504,2024-07-23 04:00:00,0.0,17.171213731233095,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.171755552482537,25.451690311417963,27.0,25.52972925927267,2362.8360562678313,6855.065120819543,10038.136324346146,10038.136324346147,0.0,10038.136324346146,72.77648835150956,0.029,0.0
2129,19505,2024-07-23 04:15:00,0.0,17.171575309428388,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.17211482744029,25.433738556440794,27.0,25.52972925927267,2360.957331595468,6849.614561090389,10035.727830938453,10035.727830938453,0.0,10035.727830938453,72.75902677430379,0.029,0.0
2130,19506,2024-07-23 04:30:00,0.0,17.1719351912665,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.172473307911304,25.419754541064155,27.0,25.52972925927267,2360.1497821303437,6847.27169682042,10034.66567324338,10034.665673243378,0.0,10034.66567324338,72.75132613101451,0.029,0.0
2131,19507,2024-07-23 04:45:00,0.0,17.172294068964423,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.172831166094113,25.407456599471825,27.0,25.52972925927267,2359.7842982126563,6846.211354081085,10034.125707733527,10034.125707733527,0.0,10034.125707733527,72.74741138106808,0.029,0.0
2132,19508,2024-07-23 05:00:00,0.0,17.172652238289633,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.173188475175994,25.417354321712,27.125,25.684616536050328,2363.414753073519,6835.127876829435,10032.82659221933,10032.82659221933,15.24,10017.58659221933,72.62750279359014,0.029,0.0
2133,19509,2024-07-23 05:15:00,0.0,17.17300982193459,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.173546198275854,25.43684954066252,27.25,25.83969054302886,2369.744161617207,6830.03449600543,10037.910194164418,10037.91019416442,0.0,10037.910194164418,72.77484890769203,0.029,0.0
2134,19510,2024-07-23 05:30:00,0.0,17.17336733801078,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.173904751817687,25.46028028018603,27.375,25.994943724472503,2377.2581483887384,6828.050024212171,10044.513890254622,10044.513890254622,0.0,10044.513890254622,72.82272570434601,0.029,0.0
2135,19511,2024-07-23 05:45:00,0.0,17.173725476352637,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.17426430653414,25.485383417963007,27.5,26.150377197574304,2385.3338406359226,6827.358751149476,10051.79099320189,10051.79099320189,0.0,10051.79099320189,72.87548470071371,0.029,0.0
2136,19512,2024-07-23 06:00:00,0.0,17.174084530476534,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.174624934949367,25.467683989580955,27.375,25.994943724472503,2385.541449158506,6848.647077805716,10060.337659512306,10060.337659512306,223.2,9837.137659512306,71.31924803146421,0.029,0.0
2137,19513,2024-07-23 06:15:00,0.0,17.17444462204903,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.174984779768025,25.43162396701484,27.25,25.83969054302886,2380.701135822775,6858.448751194869,10056.980317885045,10056.980317885045,0.0,10056.980317885045,72.91310730466658,0.029,0.0
2138,19514,2024-07-23 06:30:00,0.0,17.174804858655747,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.175343044336508,25.585867326623173,27.125,25.684616536050328,2373.8687680237967,6862.227699765497,10057.928782225672,10057.928782225672,0.0,10057.928782225672,72.91998367113612,0.029,0.0
2139,19515,2024-07-23 06:45:00,0.0,17.17516391335307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.175707986195462,25.521354880490023,27.0,25.52972925927267,2370.176319624723,6874.806720752214,10050.649469996724,10050.64946999672,0.0,10050.649469996724,72.86720865747625,0.029,0.0
2140,19516,2024-07-23 07:00:00,0.0,17.175525516585953,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.17607011300302,25.486268117310317,27.25,25.772176556665798,2376.1275739786233,6859.552204798391,10044.97929023165,10044.97929023165,856.92,9188.05929023165,66.61342985417946,0.029,0.0
2141,19517,2024-07-23 07:15:00,0.0,17.175889050904484,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.176430701692297,25.4656371777452,27.5,26.01463962706074,2386.340609782173,6852.013436111615,10052.726463850046,10052.726463850046,0.0,10052.726463850046,72.88226686291283,0.029,0.0
2142,19518,2024-07-23 07:30:00,0.0,17.176250408645195,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.176790379584105,25.450520350886986,27.75,26.257121325238483,2398.3980053930436,6849.086220004103,10062.940254597792,10062.940254597794,0.0,10062.940254597792,72.956316845834,0.029,0.0
2143,19519,2024-07-23 07:45:00,0.0,17.17661054193693,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.177149385981117,25.43758094303705,28.0,26.499616396303747,2411.362293616248,6848.034743500802,10074.265330635946,10074.265330635946,0.0,10074.265330635946,73.03842364711062,0.029,0.0
2144,19520,2024-07-23 08:00:00,0.0,17.176969884078744,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.17750781539286,25.44438300925993,28.35,26.58961092280991,2413.558954026141,6838.433629767735,10078.565829031397,10078.565829031397,1319.94,8758.625829031396,361.2933154475451,0.165,0.0
2145,19521,2024-07-23 08:15:00,0.0,17.177328601991917,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.17786652444901,25.45980551148462,28.7,26.67337978448696,2416.7579690617363,6834.13557129523,10081.456032582077,10081.456032582077,0.0,10081.456032582077,73.09055623622005,0.029,0.0
2146,19522,2024-07-23 08:30:00,0.0,17.177687171221777,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.17822588718884,25.47884125924457,29.049999999999997,26.75076065849676,2420.593113535511,6832.580061615764,10085.087905768198,10085.087905768198,0.0,10085.087905768198,73.11688731681944,0.029,0.0
2147,19523,2024-07-23 08:45:00,0.0,17.178046207108302,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.1785860603671,25.49946943924385,29.4,26.821594911761895,2424.483531340182,6832.158483024443,10088.88988175976,10088.889881759762,0.0,10088.88988175976,73.14445164275827,0.029,0.0
2148,19524,2024-07-23 09:00:00,0.0,17.178405975081745,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.17894711304404,25.482743880971313,29.799999999999997,26.93552008804542,2437.526739192844,6851.005499655932,10101.115811681362,10101.11581168136,2033.22,8067.895811681362,332.8007022318562,0.165,0.0
2149,19525,2024-07-23 09:15:00,0.0,17.178766588006326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.179307424361646,25.449810485429772,30.2,27.042519640773072,2446.8960260755,6859.885010220063,10110.050160688917,10110.050160688917,0.0,10110.050160688917,73.29786366499465,0.029,0.0
2150,19526,2024-07-23 09:30:00,0.0,17.179127270014654,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.179666291074952,25.410296670381754,30.6,27.14242195332169,2454.0382692080548,6863.509739797424,10116.549299296315,10116.549299296315,0.0,10116.549299296315,73.34498241989829,0.029,0.0
2151,19527,2024-07-23 09:45:00,0.0,17.179486859025403,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.18002342771399,25.575132033209393,31.0,27.235023100839786,2460.0206981335946,6864.9562327662425,10132.562986972607,10132.562986972607,0.0,10132.562986972607,73.46108165555141,0.029,0.0
2152,19528,2024-07-23 10:00:00,0.0,17.179844860680706,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.18038770130317,25.527957068772672,31.25,27.138813259168103,2456.844411930976,6869.794862472264,10124.597466474374,10124.597466474372,1770.0,8354.597466474374,344.62714549206794,0.165,0.0
2153,19529,2024-07-23 10:15:00,0.0,17.180205565823673,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.18074991215818,25.50005228673626,31.5,27.03494682965023,2447.0698481710992,6859.30370401142,10114.853969468479,10114.853969468479,0.0,10114.853969468479,73.33269127864648,0.029,0.0
2154,19530,2024-07-23 10:30:00,0.0,17.180568808044736,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.181110896523684,25.482404459653498,31.75,26.923180800500436,2438.762328529028,6854.026346485551,10106.954603562848,10106.954603562848,0.0,10106.954603562848,73.27542087583065,0.029,0.0
2155,19531,2024-07-23 10:45:00,0.0,17.180930405647203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.18147109951387,25.46878205757752,32.0,26.803252498625017,2431.1495922289114,6851.834519704188,10099.978245517561,10099.978245517561,0.0,10099.978245517561,73.22484228000232,0.029,0.0
2156,19532,2024-07-23 11:00:00,0.0,17.181290999317792,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.181830695830325,25.476499548282714,32.2,26.804809436923197,2427.0291677780915,6841.27802718396,10093.088392566357,10093.088392566357,2533.38,7559.708392566356,156.86394914575192,0.083,0.0
2157,19533,2024-07-23 11:15:00,0.0,17.181650898976606,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.182190611462676,25.49356699068317,32.4,26.80347938493643,2425.2594476048253,6836.471566979772,10091.25891007406,10091.25891007406,0.0,10091.25891007406,73.16162709803694,0.029,0.0
2158,19534,2024-07-23 11:30:00,0.0,17.182010654958432,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.182551252104037,25.514591988253276,32.599999999999994,26.79920815980372,2424.3706560771275,6834.618351648991,10090.581528859415,10090.581528859415,0.0,10090.581528859415,73.15671608423077,0.029,0.0
2159,19535,2024-07-23 11:45:00,0.0,17.182370933095473,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.182912789444025,25.53737081882709,32.8,26.79195445627563,2423.746206710641,6833.986626570776,10090.26060322496,10090.260603224959,0.0,10090.26060322496,73.15438937338097,0.029,0.0
2160,19536,2024-07-23 12:00:00,0.0,17.18273202208326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.183275299544853,25.521232618365836,33.099999999999994,26.92192409204764,2437.5547486897954,6853.453981599752,10101.376701305882,10101.376701305882,1969.08,8132.296701305882,58.95915108446765,0.029,0.0
2161,19537,2024-07-23 12:15:00,0.0,17.183094045811156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.183637093708704,25.48816527767993,33.4,27.049556302046216,2448.17660766661,6862.555025052061,10111.318325830092,10111.31832583009,0.0,10111.318325830092,73.30705786226817,0.029,0.0
2162,19538,2024-07-23 12:30:00,0.0,17.183456197927853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.18399743739134,25.448156408877498,33.7,27.174810089869602,2456.7943744445956,6866.189999716859,10119.076947687781,10119.076947687778,0.0,10119.076947687781,73.36330787073642,0.029,0.0
2163,19539,2024-07-23 12:45:00,0.0,17.18381726684888,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.184356029451543,25.581567799122332,34.0,27.297668086688578,2464.5320529793885,6867.55405935999,10125.856001566886,10125.856001566886,0.0,10125.856001566886,73.41245601135994,0.029,0.0
2164,19540,2024-07-23 13:00:00,0.0,17.18417673472354,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.18472039488589,25.547044654983107,34.25,27.177041436904265,2457.5824654991484,6865.322225510765,10125.494958665575,10125.494958665577,1744.26,8381.234958665575,173.9106253923107,0.083,0.0
2165,19541,2024-07-23 13:15:00,0.0,17.184538213495735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.185083246557035,25.52525093433751,34.5,27.048236953776033,2447.4341098395316,6857.889372224735,10115.776758811753,10115.776758811753,0.0,10115.776758811753,73.33938150138522,0.029,0.0
2166,19542,2024-07-23 13:30:00,0.0,17.184901822037883,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.18544513687567,25.510491059822726,34.75,26.910962167776972,2438.2305887207276,6854.229829934522,10107.24983729422,10107.24983729422,0.0,10107.24983729422,73.27756132038309,0.029,0.0
2167,19543,2024-07-23 13:45:00,0.0,17.18526419302938,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.185806371090557,25.49861108371037,35.0,26.764950677824494,2429.349214994495,6852.622303325812,10099.235393984058,10099.23539398406,0.0,10099.235393984058,73.21945660638443,0.029,0.0
2168,19544,2024-07-23 14:00:00,0.0,17.18562575528194,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.186167074191992,25.51202857137969,35.0,26.811803965895137,2426.806884411581,6840.0173080565,10092.22919487936,10092.22919487936,1856.82,8235.409194879361,170.88474079374674,0.083,0.0
2169,19545,2024-07-23 14:15:00,0.0,17.18598672393901,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.186528343893215,25.536434977252526,35.0,26.85862594099133,2427.414549424013,6834.218165106757,10092.435328157999,10092.435328157999,0.0,10092.435328157999,73.1701561291455,0.029,0.0
2170,19546,2024-07-23 14:30:00,0.0,17.18634771034688,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.186890656991388,25.5653824315434,35.0,26.905414851637676,2429.2743397761487,6831.931572303046,10094.228526983381,10094.228526983381,0.0,10094.228526983381,73.18315682062952,0.029,0.0
2171,19547,2024-07-23 14:45:00,0.0,17.186709501759587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.18725421048503,25.59626761019703,35.0,26.95217454245628,2431.6542667892963,6831.089142941454,10096.630987672317,10096.630987672319,0.0,10096.630987672317,73.2005746606243,0.029,0.0
2172,19548,2024-07-23 15:00:00,0.0,17.18707243504846,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.187619088399558,25.578935375902386,33.5,26.46688596598921,2414.6037134149838,6854.701644706737,10094.210605247445,10094.210605247445,1362.6,8731.610605247444,181.18092005888448,0.083,0.0
2173,19549,2024-07-23 15:15:00,0.0,17.187436650765157,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.187983198462202,25.540880673095693,32.0,25.90832624131493,2388.167491196079,6865.3251223828975,10074.29273771933,10074.29273771933,0.0,10074.29273771933,73.03862234846514,0.029,0.0
2174,19550,2024-07-23 15:30:00,0.0,17.187801144756687,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.188345641532663,25.494228943299394,30.5,25.28196365702243,2357.168137849634,6869.096373854699,10050.363169056951,10050.363169056951,0.0,10050.363169056951,72.8651329756629,0.029,0.0
2175,19551,2024-07-23 15:45:00,0.0,17.188164421312187,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.18870604464562,25.443969038810607,29.0,24.592512740667498,2323.7924703468007,6869.88788939495,10025.440028508006,10025.440028508006,0.0,10025.440028508006,72.68444020668305,0.029,0.0
2176,19552,2024-07-23 16:00:00,0.0,17.188525844391794,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.189064251325348,25.57231759686109,28.75,24.52412267354457,2314.4969993484283,6857.787656929452,10000.36951664548,10000.36951664548,886.62,9113.74951664548,189.1103024703937,0.083,0.0
2177,19553,2024-07-23 16:15:00,0.0,17.18888514927232,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.18942801172255,25.545594062948986,28.5,24.452995385859147,2311.1777108629785,6857.80756642724,9998.679039121569,9998.679039121569,0.0,9998.679039121569,72.49042303363137,0.029,0.0
2178,19554,2024-07-23 16:30:00,0.0,17.189246132846975,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.189790596816167,25.52731489162867,28.25,24.379193628942783,2305.8838185097547,6852.263710464104,9993.679974339737,9993.679974339739,0.0,9993.679974339737,72.4541798139631,0.029,0.0
2179,19555,2024-07-23 16:45:00,0.0,17.189609305588164,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.190152373067278,25.514014490647906,28.0,24.302749140313615,2301.3423614794406,6849.234397191775,9989.722743669334,9989.722743669334,0.0,9989.722743669334,72.42548989160268,0.029,0.0
2180,19556,2024-07-23 17:00:00,0.0,17.189971486246904,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.190513556546914,25.524236304098576,29.0,24.74978971393174,2316.6306920246716,6837.319365725756,9987.941097044126,9987.941097044124,339.18,9648.761097044126,398.0113952530702,0.165,0.0
2181,19557,2024-07-23 17:15:00,0.0,17.19033296611062,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.190875167940852,25.544700260995192,30.0,25.166486308923375,2335.128499403203,6831.845606237174,10003.429574411155,10003.429574411155,0.0,10003.429574411155,72.52486441448087,0.029,0.0
2182,19558,2024-07-23 17:30:00,0.0,17.190694363556865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.191237651651285,25.56946013571599,31.0,25.55130616970087,2353.873444689838,6829.69106566724,10020.282691963952,10020.282691963952,0.0,10020.282691963952,72.64704951673866,0.029,0.0
2183,19559,2024-07-23 17:45:00,0.0,17.19105641110606,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.19160119404629,25.59612679491801,32.0,25.902555710495633,2371.9779011418677,6828.934451871039,10037.0169022338,10037.0169022338,0.0,10037.0169022338,72.76837254119505,0.029,0.0
2184,19560,2024-07-23 18:00:00,0.0,17.191419424157548,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.191965877818323,25.57963416055986,30.75,25.755902044139766,2373.3539065680634,6850.060481065742,10050.784229149851,10050.784229149853,51.12,9999.66422914985,412.48614945243133,0.165,0.0
2185,19561,2024-07-23 18:15:00,0.0,17.191783537255404,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.192329830177748,25.54445970741925,29.5,25.52400427324003,2364.9290614899855,6859.670489644405,10046.604272454484,10046.604272454484,0.0,10046.604272454484,72.83788097529501,0.029,0.0
2186,19562,2024-07-23 18:30:00,0.0,17.192147855322617,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.192692240527336,25.501718979050242,28.25,25.214235282832863,2350.67009230816,6863.216116903464,10036.660883043418,10036.66088304342,0.0,10036.660883043418,72.76579140206478,0.029,0.0
2187,19563,2024-07-23 18:45:00,0.0,17.192511036652498,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.19305278062025,25.455934631236683,27.0,24.832888624238116,2332.4335614684383,6864.226645348208,10023.439713673426,10023.439713673428,0.0,10023.439713673426,72.66993792413234,0.029,0.0
2188,19564,2024-07-23 19:00:00,0.0,17.192872511868348,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.193411318471057,25.430443267235372,27.0,25.0088568872059,2335.666570084706,6853.855208889246,10011.156237784075,10011.156237784075,0.0,10011.156237784075,500.5578118892038,0.2,0.0
2189,19565,2024-07-23 19:15:00,0.0,17.193232050846564,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.193768734706538,25.41364673860311,27.0,25.183637155855724,2342.6229181268377,6848.917675480799,10015.867149577887,10015.867149577887,0.0,10015.867149577887,72.61503683443969,0.029,0.0
2190,19566,2024-07-23 19:30:00,0.0,17.19359002788486,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.19412540665592,25.558977908445925,27.0,25.357262352635516,2350.6295708485472,6846.85711564669,10022.303711285755,10022.303711285753,0.0,10022.303711285755,72.66170190682172,0.029,0.0
2191,19567,2024-07-23 19:45:00,0.0,17.193947071977448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.194488369298675,25.537791892586906,27.0,25.52972925927267,2361.2867210831428,6852.293275280367,10033.388125994274,10033.388125994274,0.0,10033.388125994274,72.7420639134585,0.029,0.0
2192,19568,2024-07-23 20:00:00,0.0,17.194306889298296,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.194850396949946,25.540709435334758,27.65,25.416592858605533,2352.1894893630893,6839.810411605373,10030.863301579351,10030.863301579348,0.0,10030.863301579351,501.5431650789676,0.2,0.0
2193,19569,2024-07-23 20:15:00,0.0,17.194669384428916,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.1952125355373,25.55573714537976,28.3,25.25983002643305,2342.319476846246,6833.6738413554785,10023.39496535575,10023.39496535575,0.0,10023.39496535575,72.6696134988292,0.029,0.0
2194,19570,2024-07-23 20:30:00,0.0,17.195031467562693,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.195575310533663,25.575906440559958,28.950000000000003,25.05611502670353,2331.4907697860053,6831.133756139356,10015.561597693506,10015.561597693506,0.0,10015.561597693506,72.61282158327792,0.029,0.0
2195,19571,2024-07-23 20:45:00,0.0,17.195393924347446,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.195938945011584,25.598650464471287,29.6,24.80161485313162,2318.898507154183,6830.036238115466,10006.774586364616,10006.774586364616,0.0,10006.774586364616,72.54911575114347,0.029,0.0
2196,19572,2024-07-23 21:00:00,0.0,17.195757129096194,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.196303550655657,25.58350863130633,28.950000000000003,25.05611502670353,2335.9808787722136,6848.725696634321,10010.504171223061,10010.504171223061,0.0,10010.504171223061,412.9332970629513,0.165,0.0
2197,19573,2024-07-23 21:15:00,0.0,17.19612124916012,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.196667483502512,25.551685784073026,28.3,25.25983002643305,2349.257504154241,6857.457838688342,10022.997680595474,10022.997680595474,0.0,10022.997680595474,72.6667331843172,0.029,0.0
2198,19574,2024-07-23 21:30:00,0.0,17.196485518402653,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.197030019767872,25.51279835663746,27.65,25.416592858605533,2358.5299735214603,6860.928610277131,10031.905202065027,10031.905202065027,0.0,10031.905202065027,72.73131271497145,0.029,0.0
2199,19575,2024-07-23 21:45:00,0.0,17.19684875293895,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.197390852969427,25.47074363287486,27.0,25.52972925927267,2364.904138137451,6862.197197712278,10038.040123386572,10038.040123386574,0.0,10038.040123386572,72.77579089455266,0.029,0.0
2200,19576,2024-07-23 22:00:00,0.0,17.197210437678283,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.197749845746806,25.44646445311029,27.0,25.52972925927267,2362.172741015537,6853.140709929419,10037.154159958232,10037.154159958232,0.0,10037.154159958232,208.27094881913334,0.083,0.0
2201,19577,2024-07-23 22:15:00,0.0,17.1975703506467,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.19810776948433,25.429947991040443,27.0,25.52972925927267,2360.664370113991,6848.764620601202,10035.35684381393,10035.35684381393,0.0,10035.35684381393,72.756337117651,0.029,0.0
2202,19578,2024-07-23 22:30:00,0.0,17.197928808919915,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.19846496106627,25.416644538107214,27.0,25.52972925927267,2360.015972004162,6846.883486590421,10034.481981066769,10034.481981066769,0.0,10034.481981066769,72.74999436273407,0.029,0.0
2203,19579,2024-07-23 22:45:00,0.0,17.19828636655888,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.19882155994123,25.558706643980834,27.0,25.52972925927267,2359.7252307697186,6846.039987486773,10034.029351402112,10034.02935140211,0.0,10034.029351402112,72.74671279766532,0.029,0.0
2204,19580,2024-07-23 23:00:00,0.0,17.198643261783346,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.199184307673583,25.55874725753823,27.25,25.632735690527436,2363.2069038350314,6841.780845288313,10035.90532419026,10035.905324190262,0.0,10035.90532419026,208.24503547694792,0.083,0.0
2205,19581,2024-07-23 23:15:00,0.0,17.199002935116948,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.199547041475586,25.57191855937303,27.5,25.733385059435467,2365.9068566358424,6834.456073174609,10037.577257045521,10037.577257045521,0.0,10037.577257045521,72.77243511358003,0.029,0.0
2206,19582,2024-07-23 23:30:00,0.0,17.199365675882657,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.19991033111061,25.591905589240017,27.75,25.83166009846086,2369.9078413126254,6831.145173734938,10040.991617278874,10040.991617278874,0.0,10040.991617278874,72.79718922527184,0.029,0.0
2207,19583,2024-07-23 23:45:00,0.0,17.199728687596973,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.200274472298005,25.61457488753064,28.0,25.927515049691095,2374.5424753564557,6829.9175772910785,10045.180308430055,10045.180308430055,0.0,10045.180308430055,72.82755723611791,0.029,0.0
2208,19584,2024-07-24 00:00:00,0.0,17.200092403011755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.200639581388813,25.597255408379556,27.75,25.83166009846086,2377.044615043427,6849.739863253522,10053.17914556756,10053.17914556756,0.0,10053.17914556756,72.8855488053648,0.029,0.0
2209,19585,2024-07-24 00:15:00,0.0,17.200457028168632,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.201003923168276,25.562669855298676,27.5,25.733385059435467,2375.0593596584836,6858.879062960091,10052.214725928134,10052.214725928134,0.0,10052.214725928134,72.87855676297897,0.029,0.0
2210,19586,2024-07-24 00:30:00,0.0,17.200821753605226,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.20136674846838,25.52110353788504,27.25,25.632735690527436,2371.0346950635844,6862.391042789399,10048.774565851509,10048.774565851509,0.0,10048.774565851509,72.85361560242345,0.029,0.0
2211,19587,2024-07-24 00:45:00,0.0,17.201185337135378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.20172775444838,25.476694383285576,27.0,25.52972925927267,2366.1230613437397,6863.56976289524,10044.345007172755,10044.345007172757,0.0,10044.345007172755,72.82150130200247,0.029,0.0
2212,19588,2024-07-24 01:00:00,0.0,17.201547252761454,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.202086817831457,25.45143122890312,27.0,25.52972925927267,2362.4088225046066,6853.825629338372,10037.634814550203,10037.634814550203,0.0,10037.634814550203,72.77285240548898,0.029,0.0
2213,19589,2024-07-24 01:15:00,0.0,17.20190728744724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.202444769475292,25.434482265737028,27.0,25.52972925927267,2360.790960153453,6849.1318838998595,10035.543148981355,10035.543148981355,0.0,10035.543148981355,72.75768783011482,0.029,0.0
2214,19590,2024-07-24 01:30:00,0.0,17.20226579494636,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.20280197019197,25.420948980939176,27.0,25.52972925927267,2360.0948059114803,6847.112199694317,10034.612159407376,10034.612159407376,0.0,10034.612159407376,72.75093815570348,0.029,0.0
2215,19591,2024-07-24 01:45:00,0.0,17.202623371122815,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.203158568227728,25.408864643751976,27.0,25.52972925927267,2359.779183511602,6846.196515299226,10034.130671009993,10034.130671009993,0.0,10034.130671009993,72.74744736482245,0.029,0.0
2216,19592,2024-07-24 02:00:00,0.0,17.202980270502703,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.20351462647934,25.417390822961973,27.175,25.6641465795932,2362.699445832951,6835.9223956592905,10032.729846587408,10032.729846587408,0.0,10032.729846587408,72.73729138775872,0.029,0.0
2217,19593,2024-07-24 02:15:00,0.0,17.203336598636447,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.20387103929225,25.434851535845567,27.35,25.798239849159117,2368.0489641577183,6831.2004432131125,10036.98922090173,10036.98922090173,0.0,10036.98922090173,72.76817185153755,0.029,0.0
2218,19594,2024-07-24 02:30:00,0.0,17.20369283417551,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.204228194334522,25.455985485418303,27.525,25.93200663386356,2374.4528640305325,6829.363178612975,10042.60500039434,10042.605000394338,0.0,10042.60500039434,72.80888625285897,0.029,0.0
2219,19595,2024-07-24 02:45:00,0.0,17.2040496181005,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.204586250961718,25.478675580324836,27.7,26.065441419799235,2381.3308624136916,6828.723585719129,10048.795377386223,10048.795377386225,0.0,10048.795377386223,72.85376648605012,0.029,0.0
2220,19596,2024-07-24 03:00:00,0.0,17.20440722394942,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.204945276658663,25.461530508692935,27.525,25.93200663386356,2382.0567100709955,6848.496271019192,10056.789255321812,10056.789255321812,0.0,10056.789255321812,72.91172210108314,0.029,0.0
2221,19597,2024-07-24 03:15:00,0.0,17.204765765102774,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.205303542873185,25.4272244833686,27.35,25.798239849159117,2378.1413575905985,6857.589152602807,10054.166680605214,10054.166680605216,0.0,10054.166680605214,72.89270843438781,0.029,0.0
2222,19598,2024-07-24 03:30:00,0.0,17.205124411058403,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.205660304997075,25.58361074823515,27.175,25.6641465795932,2372.328057317259,6861.069842071693,10056.01144075345,10056.01144075345,0.0,10056.01144075345,72.90608294546251,0.029,0.0
2223,19599,2024-07-24 03:45:00,0.0,17.205481925219473,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.206023837535465,25.521259766034962,27.0,25.52972925927267,2369.658508748934,6873.510155437404,10049.598191464034,10049.598191464032,0.0,10049.598191464034,72.85958688811425,0.029,0.0
2224,19600,2024-07-24 04:00:00,0.0,17.205842072581802,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.206384648840476,25.486892866747223,26.75,25.457725770202163,2360.6522901724306,6858.722854470908,10038.663067809168,10038.663067809171,0.0,10038.663067809168,72.78030724161647,0.029,0.0
2225,19601,2024-07-24 04:15:00,0.0,17.206204244486536,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.20674395330169,25.466461060354213,26.5,25.382825205229512,2354.2520593832105,6851.177772957177,10032.339857533538,10032.33985753354,0.0,10032.339857533538,72.73446396711815,0.029,0.0
2226,19602,2024-07-24 04:30:00,0.0,17.206564302380418,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.20710235565266,25.4514596675208,26.25,25.30506472002175,2349.2331948207884,6847.984094829898,10027.719141390646,10027.719141390646,0.0,10027.719141390646,72.70096377508219,0.029,0.0
2227,19603,2024-07-24 04:45:00,0.0,17.206923155768184,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.207460091565146,25.43875754566914,26.0,25.224497358648435,2344.703916605523,6846.543064122566,10023.737415516862,10023.737415516862,0.0,10023.737415516862,72.67209626249725,0.029,0.0
2228,19604,2024-07-24 05:00:00,0.0,17.20728122491202,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.20781726083688,25.44659475872493,26.275,25.36230013260946,2347.3802232018284,6836.298756045928,10019.983792462031,10019.98379246203,20.52,9999.463792462031,72.49611249534973,0.029,0.0
2229,19605,2024-07-24 05:15:00,0.0,17.20763867750087,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.20817475472719,25.463345870298156,26.55,25.497757384329148,2352.6495866358046,6831.602444941378,10024.053950920026,10024.053950920028,0.0,10024.053950920026,72.67439114417019,0.029,0.0
2230,19606,2024-07-24 05:30:00,0.0,17.207996009064956,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.208532960010828,25.48378329646382,26.825000000000003,25.630847781545352,2358.857860815867,6829.773438226452,10029.452152527458,10029.45215252746,0.0,10029.452152527458,72.71352810582407,0.029,0.0
2231,19607,2024-07-24 05:45:00,0.0,17.208353858672762,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.20889203661212,25.505803498834663,27.1,25.761533217923834,2365.426753418292,6829.134677599104,10035.330491930932,10035.330491930932,0.0,10035.330491930932,72.75614606649926,0.029,0.0
2232,19608,2024-07-24 06:00:00,0.0,17.208712499610503,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.2092520531722,25.489006163926955,27.075000000000003,25.703547460309153,2369.743107184877,6848.4310996710565,10044.844894917416,10044.844894917418,325.38,9719.464894917417,70.46612048815128,0.029,0.0
2233,19609,2024-07-24 06:15:00,0.0,17.209072046202486,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.20961132529557,25.45546127105569,27.05,25.64557795353422,2369.8066133786833,6857.337075157195,10045.576893538222,10045.576893538222,0.0,10045.576893538222,72.83043247815212,0.029,0.0
2234,19610,2024-07-24 06:30:00,0.0,17.209431690528,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.20996912630931,25.415151183239274,27.025,25.587644719957282,2367.994410297399,6860.783388264907,10043.971203976851,10043.971203976851,0.0,10043.971203976851,72.81879122883217,0.029,0.0
2235,19611,2024-07-24 06:45:00,0.0,17.209790227092025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.210325162723677,25.56819614065225,27.0,25.52972925927267,2365.4144552329085,6861.9657561591275,10047.558814834641,10047.558814834641,0.0,10047.558814834641,72.84480140755116,0.029,0.0
2236,19612,2024-07-24 07:00:00,0.0,17.210147145809533,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.210687824610083,25.52604588641907,27.25,25.598785658914945,2369.0659085654515,6863.494401982677,10043.491078858866,10043.491078858862,918.54,9124.951078858867,66.15589532172679,0.029,0.0
2237,19613,2024-07-24 07:15:00,0.0,17.210506494977324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.211048641839774,25.500516454144698,27.5,25.66484472763725,2369.273482487408,6854.148875517257,10042.398078319964,10042.398078319964,0.0,10042.398078319964,72.80738606781975,0.029,0.0
2238,19614,2024-07-24 07:30:00,0.0,17.210868234524504,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.211408335696888,25.483767247014768,27.75,25.727858402368,2370.971202540193,6849.538444302531,10043.325317096569,10043.325317096569,0.0,10043.325317096569,72.81410854895013,0.029,0.0
2239,19615,2024-07-24 07:45:00,0.0,17.211228490075506,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.211767287217924,25.470377759260376,28.0,25.787771254732956,2373.457003743243,6847.632671834453,10045.209602647008,10045.209602647008,0.0,10045.209602647008,72.82776961919082,0.029,0.0
2240,19616,2024-07-24 08:00:00,0.0,17.211587812765465,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.212125642220222,25.475751035138167,28.475,25.87325420754686,2374.62616211129,6838.302686119311,10044.85361757216,10044.85361757216,1532.88,8511.97361757216,351.11891172485156,0.165,0.0
2241,19617,2024-07-24 08:15:00,0.0,17.211946466007912,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.2124842148748,25.489330406396714,28.95,25.945720460360178,2377.019418986907,6834.028268930017,10046.934194703015,10046.934194703015,0.0,10046.934194703015,72.84027291159687,0.029,0.0
2242,19618,2024-07-24 08:30:00,0.0,17.21230492984389,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.212843361250584,25.506767546442248,29.424999999999997,26.004662705033667,2379.614791595084,6832.344795835021,10049.509901227912,10049.509901227913,0.0,10049.509901227912,72.85894678390237,0.029,0.0
2243,19619,2024-07-24 08:45:00,0.0,17.212663789353055,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.213203248717853,25.526357915440887,29.9,26.049583442383867,2381.886355582511,6831.838643142019,10051.940179091074,10051.940179091074,0.0,10051.940179091074,72.8765662984103,0.029,0.0
2244,19620,2024-07-24 09:00:00,0.0,17.21302330628778,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.213563970675665,25.5119657968419,30.174999999999997,26.14412332657838,2392.852311735764,6849.213814982817,10061.873696473944,10061.873696473944,2104.08,7957.793696473944,328.2589899795502,0.165,0.0
2245,19621,2024-07-24 09:15:00,0.0,17.213383611008023,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.21392405253077,25.4827594199925,30.45,26.235940528786646,2400.7554456175612,6857.542371728768,10069.256019182141,10069.256019182141,0.0,10069.256019182141,73.00210613907053,0.029,0.0
2246,19622,2024-07-24 09:30:00,0.0,17.213744012895805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.21428285149463,25.447411819786222,30.725,26.324960122375746,2406.8734655272106,6861.079348072255,10074.643952551747,10074.643952551747,0.0,10074.643952551747,73.04116865600017,0.029,0.0
2247,19623,2024-07-24 09:45:00,0.0,17.214103453315936,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.21464010114299,25.57515031511551,31.0,26.411158717837942,2412.166906598945,6862.600585200116,10079.116403491924,10079.116403491924,0.0,10079.116403491924,73.07359392531644,0.029,0.0
2248,19624,2024-07-24 10:00:00,0.0,17.214461477609742,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.21500287813234,25.54349493888149,31.5,26.90854097056987,2438.251763796351,6861.552030341526,10095.887943836999,10095.887943836999,1732.98,8362.907943836999,344.96995268327623,0.165,0.0
2249,19625,2024-07-24 10:15:00,0.0,17.214821490956023,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.215364265847374,25.522581960905285,32.0,27.406932187553103,2465.1872350527165,6855.490765454439,10119.75970527618,10119.75970527618,0.0,10119.75970527618,73.36825786325231,0.029,0.0
2250,19626,2024-07-24 10:30:00,0.0,17.21518357330402,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.215724730479103,25.507144213724175,32.5,27.906322240450038,2494.472543788562,6852.8760251398435,10146.835561265421,10146.835561265425,0.0,10146.835561265421,73.56455781917431,0.029,0.0
2251,19627,2024-07-24 10:45:00,0.0,17.21554449946097,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.216084509646365,25.493330656677273,33.0,28.40671619349797,2525.576040179501,6852.126766460988,10176.097521786065,10176.097521786065,0.0,10176.097521786065,73.77670703294898,0.029,0.0
2252,19628,2024-07-24 11:00:00,0.0,17.215904621365205,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.216443673856958,25.498377857107062,33.275,28.260836779847864,2515.6583154040095,6842.883263549226,10177.067239837666,10177.067239837666,1510.02,8667.047239837666,179.84123022663158,0.083,0.0
2253,19629,2024-07-24 11:15:00,0.0,17.21626409303998,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.21680304153802,25.51188406860592,33.55,28.103942616416777,2504.2595081221925,6838.590847299606,10166.869999959672,10166.869999959674,0.0,10166.869999959672,73.70980749970762,0.029,0.0
2254,19630,2024-07-24 11:30:00,0.0,17.216623358992237,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.217162979731043,25.529143569423006,33.825,27.93561540817455,2493.213893627404,6836.874535430539,10156.88696753954,10156.88696753954,0.0,10156.88696753954,73.63743051466167,0.029,0.0
2255,19631,2024-07-24 11:45:00,0.0,17.21698301193248,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.217523651274117,25.548219611807596,34.1,27.75537854800774,2481.956549756245,6836.2200858908145,10146.865949558683,10146.865949558683,0.0,10146.865949558683,73.56477813430045,0.029,0.0
2256,19632,2024-07-24 12:00:00,0.0,17.217343316796754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.21788513495867,25.53159159272481,34.075,27.641175492364525,2481.1977263731405,6854.034223915324,10146.058953507627,10146.058953507627,1205.82,8940.238953507627,64.8167324129303,0.029,0.0
2257,19633,2024-07-24 12:15:00,0.0,17.21770439442283,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.21824588148597,25.499560890607782,34.05,27.526825783678316,2477.24253683332,6862.210367451741,10142.657161942872,10142.657161942872,0.0,10142.657161942872,73.53426442408583,0.029,0.0
2258,19634,2024-07-24 12:30:00,0.0,17.218065509519086,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.2186052225398,25.461342736277793,34.025,27.412321495003074,2471.5380736123925,6865.439555665679,10137.29864107343,10137.29864107343,0.0,10137.29864107343,73.49541514778237,0.029,0.0
2259,19635,2024-07-24 12:45:00,0.0,17.21842555330532,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.21896288969576,25.58220957855423,34.0,27.297668086688578,2465.103247067447,6866.516997151786,10131.108540179717,10131.108540179715,0.0,10131.108540179717,73.45053691630295,0.029,0.0
2260,19636,2024-07-24 13:00:00,0.0,17.21878405740753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.21932578600821,25.549164315902036,34.25,27.516162083257495,2476.079472610927,6864.486850665993,10136.160573344117,10136.160573344117,584.52,9551.640573344117,198.19654189689044,0.083,0.0
2261,19637,2024-07-24 13:15:00,0.0,17.219144339170033,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.219687232728326,25.527443904942466,34.5,27.73470692008467,2486.907444964636,6857.836783033603,10145.256768882566,10145.256768882566,0.0,10145.256768882566,73.5531115743986,0.029,0.0
2262,19638,2024-07-24 13:30:00,0.0,17.219506510681843,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.220047721326168,25.511705209561363,34.75,27.95331774004191,2499.2067101040743,6854.708851798769,10156.379564711007,10156.37956471101,0.0,10156.379564711007,73.6337518441548,0.029,0.0
2263,19639,2024-07-24 13:45:00,0.0,17.21986747832668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.220407511399458,25.49808273055539,35.0,28.171993818463953,2512.4067364595694,6853.4904697465745,10168.543050027276,10168.543050027272,0.0,10168.543050027276,73.72193711269776,0.029,0.0
2264,19640,2024-07-24 14:00:00,0.0,17.22022761765871,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.22076669480471,25.507960348546302,35.1,28.206865087838537,2511.085358263897,6841.791549605251,10169.810874065543,10169.810874065546,581.76,9588.050874065542,198.95205563686002,0.083,0.0
2265,19641,2024-07-24 14:15:00,0.0,17.220587104407404,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.221126291280157,25.528084829418777,35.2,28.241400969226515,2511.281231641786,6836.393362026046,10169.971463975457,10169.971463975457,0.0,10169.971463975457,73.73229311382207,0.029,0.0
2266,19642,2024-07-24 14:30:00,0.0,17.220946494338236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.221486745438202,25.552481588926923,35.3,28.275586657647004,2512.656670678742,6834.258712612499,10171.382384452616,10171.382384452618,0.0,10171.382384452616,73.74252228728147,0.029,0.0
2267,19643,2024-07-24 14:45:00,0.0,17.221306519667895,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.221848242624,25.578740985004263,35.4,28.309425038189893,2514.509346047867,6833.470620894176,10173.349281444105,10173.349281444105,0.0,10173.349281444105,73.75678229046977,0.029,0.0
2268,19644,2024-07-24 15:00:00,0.0,17.221667495343464,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.222210863615945,25.560236263782244,35.3,27.926069113350703,2500.3676378910905,6855.663036504329,10168.886584858074,10168.886584858072,657.3,9511.586584858074,197.36542163580506,0.083,0.0
2269,19645,2024-07-24 15:15:00,0.0,17.222029554424328,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.222572665968208,25.52268689916883,35.2,27.54087589971732,2480.452872781763,6865.719919079273,10151.36410989796,10151.36410989796,0.0,10151.36410989796,73.59738979676021,0.029,0.0
2270,19646,2024-07-24 15:30:00,0.0,17.22239176609151,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.222932823333842,25.477751905358858,35.1,27.15383664007949,2458.7288528340246,6869.400816190887,10131.657499782412,10131.657499782414,0.0,10131.657499782412,73.45451687342249,0.029,0.0
2271,19647,2024-07-24 15:45:00,0.0,17.222752745962566,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.223291015305684,25.585920383604225,35.0,26.764950677824494,2436.5947409187224,6870.441202084218,10111.63194821739,10111.63194821739,0.0,10111.63194821739,73.30933162457607,0.029,0.0
2272,19648,2024-07-24 16:00:00,0.0,17.223111920614755,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.22365388541489,25.550904372440733,35.0,26.764950677824494,2433.427545799506,6865.698155897376,10101.782512634667,10101.782512634667,552.48,9549.302512634667,198.14802713716935,0.083,0.0
2273,19649,2024-07-24 16:15:00,0.0,17.22347245166393,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.22401522041706,25.52923003686847,35.0,26.764950677824494,2430.634854356239,6857.818828187416,10098.09710715557,10098.097107155569,0.0,10098.09710715557,73.2112040268779,0.029,0.0
2274,19650,2024-07-24 16:30:00,0.0,17.223834554231438,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.22437559929856,25.51446869410303,35.0,26.764950677824494,2429.293623691445,6854.034665835973,10096.452786687774,10096.452786687774,0.0,10096.452786687774,73.19928270348636,0.029,0.0
2275,19651,2024-07-24 16:45:00,0.0,17.22419541116876,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.22473532206829,25.502381380298097,35.0,26.764950677824494,2428.7072700871736,6852.380321589183,10095.668446021738,10095.668446021738,0.0,10095.668446021738,73.1935962336576,0.029,0.0
2276,19652,2024-07-24 17:00:00,0.0,17.224555461973946,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.225094504786703,25.514403189825206,33.925,26.253861162938236,2397.809341557237,6840.048636927125,10078.281740376755,10078.281740376755,297.84,9780.441740376755,403.44322179054114,0.165,0.0
2277,19653,2024-07-24 17:15:00,0.0,17.224914914723485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.225454193614553,25.537121609355967,32.85,25.718980213113504,2367.2413614041534,6834.059794844191,10052.960466389248,10052.960466389248,0.0,10052.960466389248,72.88396338132205,0.029,0.0
2278,19654,2024-07-24 17:30:00,0.0,17.225274350492555,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.225814852678536,25.56449127616019,31.775,25.161275871012062,2337.939956565315,6831.336706770768,10029.494037279843,10029.494037279843,0.0,10029.494037279843,72.71383177027886,0.029,0.0
2279,19655,2024-07-24 17:45:00,0.0,17.225634524444043,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.22617668376345,25.594142546141406,30.7,24.581598901015816,2309.4141050741323,6829.935544964234,10007.76082267586,10007.76082267586,0.0,10007.76082267586,72.55626596439998,0.029,0.0
2280,19656,2024-07-24 18:00:00,0.0,17.22599576952086,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.226539785822318,25.57834157824059,31.025,24.9586761137288,2332.0611730692763,6852.41297541852,10004.84605074081,10004.846050740807,40.08,9964.76605074081,411.0465995930585,0.165,0.0
2281,19657,2024-07-24 18:15:00,0.0,17.22635823610221,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.22690218654013,25.542413864487543,31.35,25.336716890233483,2354.4011186882353,6862.888798746072,10023.675272397988,10023.675272397986,0.0,10023.675272397988,72.67164572488542,0.029,0.0
2282,19658,2024-07-24 18:30:00,0.0,17.22672098750028,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.227263012610038,25.497875824727906,31.675,25.71569695269485,2375.26329434626,6866.973314527266,10041.605792187045,10041.605792187042,0.0,10041.605792187045,72.80164199335609,0.029,0.0
2283,19659,2024-07-24 18:45:00,0.0,17.227082600884252,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.22762189047667,25.449622863711518,32.0,26.095612781553832,2395.885265768178,6868.353941839101,10059.34313645599,10059.34313645599,0.0,10059.34313645599,72.93023773930592,0.029,0.0
2284,19660,2024-07-24 19:00:00,0.0,17.227442452842272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.227978659031088,25.42273065861803,31.75,26.008004572135007,2388.9645806345884,6857.166814176551,10061.90134721966,10061.90134721966,0.0,10061.90134721966,503.095067360983,0.2,0.0
2285,19661,2024-07-24 19:15:00,0.0,17.227800276036426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.228334245246863,25.565076560952118,31.5,25.918292028228166,2382.2463200760712,6851.584287999663,10055.801682135338,10055.801682135336,0.0,10055.801682135338,72.9045621954812,0.029,0.0
2286,19662,2024-07-24 19:30:00,0.0,17.22815645341921,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.228695992746196,25.54218425426697,31.25,25.82649796604331,2378.709221892222,6855.362472019408,10054.624681251707,10054.624681251707,0.0,10054.624681251707,72.89602893907488,0.029,0.0
2287,19663,2024-07-24 19:45:00,0.0,17.228515120308458,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.229056731255262,25.525205911554043,31.0,25.732643140575338,2372.400456531024,6851.357262925181,10048.664637084696,10048.664637084697,0.0,10048.664637084696,72.85281861886405,0.029,0.0
2288,19664,2024-07-24 20:00:00,0.0,17.228876363308498,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.22941671743594,25.534944418340345,30.7,26.13558219313809,2387.303905459321,6837.837188952425,10049.953845567405,10049.953845567405,0.0,10049.953845567405,502.49769227837027,0.2,0.0
