step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2289,19665,2024-07-24 20:15:00,0.0,17.22923672563998,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.229777110617796,25.555747020550644,30.4,26.513600875535978,2405.892570493815,6831.731130462188,10066.462803956838,10066.462803956838,0.0,10066.462803956838,72.98185532868708,0.029,0.0
2290,19666,2024-07-24 20:30:00,0.0,17.229596915328223,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.23013839087508,25.58088413419781,30.1,26.868111918007852,2425.053063748585,6829.357269332381,10084.377971670947,10084.377971670947,0.0,10084.377971670947,73.11174029461436,0.029,0.0
2291,19667,2024-07-24 20:45:00,0.0,17.229957752059637,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.230500746252964,25.60763592619256,29.8,27.200376850957493,2444.0059576580366,6828.54372824862,10102.389132481745,10102.389132481745,0.0,10102.389132481745,73.24232121049266,0.029,0.0
2292,19668,2024-07-24 21:00:00,0.0,17.23031956988056,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.230864246769947,25.588384997428754,30.1,27.217906647090192,2454.465105642873,6851.4342477508035,10119.342465326266,10119.342465326266,0.0,10119.342465326266,417.4228766947085,0.165,0.0
2293,19669,2024-07-24 21:15:00,0.0,17.230682497821284,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.231226896226975,25.549345211931605,30.4,27.22963075730123,2458.9637160875227,6862.001440498588,10124.147775504167,10124.147775504167,0.0,10124.147775504167,73.40007137240521,0.029,0.0
2294,19670,2024-07-24 21:30:00,0.0,17.231045572804497,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.23158783598248,25.502363970332805,30.7,27.235388574867248,2460.795311657576,6866.099926512975,10125.763902221004,10125.763902221004,0.0,10125.763902221004,73.41178829110228,0.029,0.0
2295,19671,2024-07-24 21:45:00,0.0,17.23140736741706,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.23194672151437,25.45221009664368,31.0,27.235023100839786,2461.3073925736503,6867.521301618586,10125.944275945933,10125.944275945933,0.0,10125.944275945933,73.41309600060802,0.029,0.0
2296,19672,2024-07-24 22:00:00,0.0,17.231767280048835,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.232303415244075,25.423960502176353,30.75,27.003155794514658,2444.6599115998306,6856.319492029461,10114.260501862094,10114.260501862096,0.0,10114.260501862094,209.87090541363847,0.083,0.0
2297,19673,2024-07-24 22:15:00,0.0,17.232125069662413,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.23265886773661,25.562577505296485,30.5,26.77132960911362,2429.396928009737,6850.811680346881,10100.157888867096,10100.157888867094,0.0,10100.157888867096,73.22614469428645,0.029,0.0
2298,19674,2024-07-24 22:30:00,0.0,17.23248114277648,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.233020319723902,25.539047445976802,30.25,26.539538633161484,2417.662959934794,6854.577626095222,10091.518315845678,10091.518315845678,0.0,10091.518315845678,73.16350778988117,0.029,0.0
2299,19675,2024-07-24 22:45:00,0.0,17.232839595041426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.233380735059214,25.52154621932566,30.0,26.30778701775011,2403.482548892072,6850.7351083976555,10078.52193345797,10078.52193345797,0.0,10078.52193345797,73.0692840175703,0.029,0.0
2300,19676,2024-07-24 23:00:00,0.0,17.233200528691974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.23374037538884,25.529436226803227,29.85,26.403253070856525,2403.070415104348,6838.0571176157855,10070.308747291248,10070.308747291248,0.0,10070.308747291248,208.9589065062934,0.083,0.0
2301,19677,2024-07-24 23:15:00,0.0,17.233560556521375,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.23410034252496,25.548009400181108,29.7,26.495358252650025,2406.146293141379,6832.305062678722,10072.58941629735,10072.58941629735,0.0,10072.58941629735,73.0262732681558,0.029,0.0
2302,19678,2024-07-24 23:30:00,0.0,17.233920360264793,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.234461100018805,25.570952437740644,29.549999999999997,26.584171935534954,2410.2904392944292,6830.02004027959,10076.401165335501,10076.401165335501,0.0,10076.401165335501,73.05390844868239,0.029,0.0
2303,19679,2024-07-24 23:45:00,0.0,17.234280722584735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.234822837449627,25.595720347657466,29.4,26.6697596329911,2414.7919970398543,6829.1703838191415,10080.682755937216,10080.682755937214,0.0,10080.682755937216,73.08494998054482,0.029,0.0
2304,19680,2024-07-25 00:00:00,0.0,17.234641970036026,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.235185633964377,25.577722413524565,29.549999999999997,26.584171935534954,2418.1555334311943,6850.452322057228,10088.707509712933,10088.707509712936,0.0,10088.707509712933,73.14312944541877,0.029,0.0
2305,19681,2024-07-25 00:15:00,0.0,17.23500423702003,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.2355476338181,25.541358549929118,29.7,26.495358252650025,2416.6411034719576,6860.187706845856,10088.014037865236,10088.014037865234,0.0,10088.014037865236,73.13810177452297,0.029,0.0
2306,19682,2024-07-25 00:30:00,0.0,17.235366635190015,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.235908040110566,25.497658070602533,29.85,26.403253070856525,2412.8902172810162,6864.020851841075,10084.66652374347,10084.666523743468,0.0,10084.66652374347,73.11383229714016,0.029,0.0
2307,19683,2024-07-25 00:45:00,0.0,17.235727838261695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.236266534557345,25.451063796597627,30.0,26.30778701775011,2408.0879427714417,6865.292996638426,10080.159724461419,10080.159724461419,0.0,10080.159724461419,73.08115800234529,0.029,0.0
2308,19684,2024-07-25 01:00:00,0.0,17.2360872886309,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.23662299167343,25.424653076651857,29.75,26.42899246093124,2410.3407523529922,6854.970571721205,10076.498151262913,10076.498151262915,0.0,10076.498151262913,73.05461159665612,0.029,0.0
2309,19685,2024-07-25 01:15:00,0.0,17.23644476439816,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.236978287352304,25.562020130534624,29.5,26.54174974879473,2414.8980528578486,6850.043909010259,10079.987513341524,10079.987513341524,0.0,10079.987513341524,73.07990947172605,0.029,0.0
2310,19686,2024-07-25 01:30:00,0.0,17.236800640793426,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.237339528305263,25.53867181052262,29.25,26.64634699618112,2422.2307899656294,6854.1381617010575,10088.437598758092,10088.43759875809,0.0,10088.437598758092,73.14117259099616,0.029,0.0
2311,19687,2024-07-25 01:45:00,0.0,17.23715890914238,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.23769974049919,25.520706695332734,29.0,26.743025910600082,2426.489551254611,6850.667845790654,10091.89674463589,10091.896744635887,0.0,10091.89674463589,73.1662513986102,0.029,0.0
2312,19688,2024-07-25 02:00:00,0.0,17.23751963570543,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.23805915756687,25.53193331216476,28.875,26.76891251611678,2423.0821704548102,6836.153864474594,10089.21488085581,10089.21488085581,0.0,10089.21488085581,73.14680788620463,0.029,0.0
2313,19689,2024-07-25 02:15:00,0.0,17.2378794503405,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.23841904623322,25.555583078519277,28.75,26.793406366452754,2422.1236095514687,6829.519824823511,10088.136461931836,10088.136461931836,0.0,10088.136461931836,73.13898934900581,0.029,0.0
2314,19690,2024-07-25 02:30:00,0.0,17.238239103207267,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.238779945545588,25.58441375050199,28.625,26.816528589614006,2422.4971967582755,6826.859732829609,10088.58234802056,10088.582348020562,0.0,10088.58234802056,73.14222202314906,0.029,0.0
2315,19691,2024-07-25 02:45:00,0.0,17.23859949719143,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.239142080269133,25.61550194690822,28.5,26.83829794371633,2423.3789840346926,6825.844219503884,10089.639962545041,10089.639962545043,0.0,10089.639962545041,73.14988972845156,0.029,0.0
2316,19692,2024-07-25 03:00:00,0.0,17.23896101421237,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.239505548310454,25.59609089971936,28.375,26.214504982006286,2399.8857703922968,6850.925560305226,10084.581556622894,10084.58155662289,0.0,10084.581556622894,73.11321628551599,0.029,0.0
2317,19693,2024-07-25 03:15:00,0.0,17.23932381561036,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.23986815834253,25.55536857936041,28.25,25.58408001790467,2370.3042844827087,6862.249078301506,10061.211952149422,10061.211952149422,0.0,10061.211952149422,72.94378665308332,0.029,0.0
2318,19694,2024-07-25 03:30:00,0.0,17.239686854645853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.240228985658547,25.506515183602485,28.125,24.946872563700854,2339.559592499715,6866.353246083643,10036.611800451514,10036.611800451514,0.0,10036.611800451514,72.76543555327348,0.029,0.0
2319,19695,2024-07-25 03:45:00,0.0,17.2400485733096,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.24058767751332,25.454838245127362,28.0,24.302749140313615,2309.2272131413647,6867.464399322579,10013.160622615023,10013.160622615023,0.0,10013.160622615023,72.59541451395893,0.029,0.0
2320,19696,2024-07-25 04:00:00,0.0,17.24040833287924,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.240944111479333,25.4275880888837,27.75,24.261437167803784,2301.258022714829,6854.956120499366,9989.151540906827,9989.15154090683,0.0,9989.151540906827,72.4213486715745,0.029,0.0
2321,19697,2024-07-25 04:15:00,0.0,17.240765895791927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.241299347583166,25.410940058720975,27.5,24.216643380083113,2297.1917467269623,6848.9126774882,9984.630504926767,9984.630504926767,0.0,9984.630504926767,72.38857116071907,0.029,0.0
2322,19698,2024-07-25 04:30:00,0.0,17.241121730820176,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.241653845925455,25.558220177725442,27.25,24.16844412793831,2294.1284578042437,6846.287732363036,9981.896715471148,9981.896715471152,0.0,9981.896715471148,72.36875118716583,0.029,0.0
2323,19699,2024-07-25 04:45:00,0.0,17.241476598040315,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.242014719735984,25.538557616244756,27.0,24.116895585770376,2293.5199058568523,6851.413183827817,9983.655408932196,9983.655408932194,0.0,9983.655408932196,72.38150171475843,0.029,0.0
2324,19700,2024-07-25 05:00:00,0.0,17.241834284132626,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.242374724733644,25.548230690050563,27.1,24.534473885603763,2306.177067804034,6836.222446067353,9980.180807564426,9980.180807564426,19.92,9960.260807564426,72.2118908548421,0.029,0.0
2325,19701,2024-07-25 05:15:00,0.0,17.24219472352818,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.242735133893767,25.571754382689708,27.2,24.949937348783298,2323.564824659467,6829.062571878744,9993.763733752454,9993.763733752454,0.0,9993.763733752454,72.45478706970529,0.029,0.0
2326,19702,2024-07-25 05:30:00,0.0,17.242554930616848,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.243096548207138,25.600555496781674,27.299999999999997,25.36330524865934,2343.0968342143665,6826.387860100598,10010.42823819066,10010.42823819066,0.0,10010.42823819066,72.57560472688229,0.029,0.0
2327,19703,2024-07-25 05:45:00,0.0,17.242915842366966,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.243459196630205,25.631377987905218,27.4,25.7745931985865,2363.8860613838997,6825.553244251057,10028.744663345971,10028.744663345971,0.0,10028.744663345971,72.7083988092583,0.029,0.0
2328,19704,2024-07-25 06:00:00,0.0,17.243277873732154,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.24382316682049,25.613315926595817,27.299999999999997,25.539106789839103,2362.3432959655706,6849.881227083817,10043.792332113808,10043.792332113808,303.9,9739.892332113808,70.61421940782512,0.029,0.0
2329,19705,2024-07-25 06:15:00,0.0,17.24364118304395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.24418633751497,25.57430731495284,27.2,25.30366341103661,2354.1786653067747,6861.049682421678,10038.28830915911,10038.288309159107,0.0,10038.28830915911,72.77759024140356,0.029,0.0
2330,19706,2024-07-25 06:30:00,0.0,17.244004753490184,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.244547799830006,25.52697999964729,27.1,25.06824488722914,2343.8594551366546,6865.306132216755,10029.81414236785,10029.81414236785,0.0,10029.81414236785,72.71615253216692,0.029,0.0
2331,19707,2024-07-25 06:45:00,0.0,17.24436706998994,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.244907192871807,25.47641755971941,27.0,24.832888624238116,2332.797640885422,6866.696154237541,10020.522147220077,10020.522147220077,0.0,10020.522147220077,72.64878556734557,0.029,0.0
2332,19708,2024-07-25 07:00:00,0.0,17.24472749765404,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.245264376350683,25.44918978397529,27.5,24.95080941109225,2333.388655548088,6854.949276393434,10010.834349469596,10010.834349469596,1251.0,8759.834349469596,63.508799033654576,0.029,0.0
2333,19709,2024-07-25 07:15:00,0.0,17.245085785905815,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.245620362904052,25.432118941345045,28.0,25.055846026902906,2336.676101602288,6849.356061750684,10012.798602123614,10012.798602123614,0.0,10012.798602123614,72.5927898653962,0.029,0.0
2334,19710,2024-07-25 07:30:00,0.0,17.245442370915693,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.245975593315773,25.41925591555242,28.5,25.14751701077048,2340.4533976193347,6847.0139607498095,10015.880774165995,10015.880774165993,0.0,10015.880774165995,72.61513561270347,0.029,0.0
2335,19711,2024-07-25 07:45:00,0.0,17.245797979395284,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.246330250205588,25.408223519800472,29.0,25.225323377084113,2344.0314488679082,6846.009448174277,10018.983186232033,10018.983186232033,0.0,10018.983186232033,72.63762810018224,0.029,0.0
2336,19712,2024-07-25 08:00:00,0.0,17.24615292304896,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.24668441303153,25.419582124511614,29.325,25.523200066383435,2354.530133043246,6834.904179516318,10021.985839858888,10021.985839858888,2308.86,7713.125839858887,318.1664408941791,0.165,0.0
2337,19713,2024-07-25 08:15:00,0.0,17.246507332907072,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.24703905341151,25.4405517379074,29.65,25.821155323254494,2368.2158815522475,6829.880354680777,10033.437936611423,10033.43793661142,0.0,10033.437936611423,72.74242504043282,0.029,0.0
2338,19714,2024-07-25 08:30:00,0.0,17.24686173449751,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.24739458836823,25.46575812555559,29.975,26.11919791308599,2383.3722816485056,6828.013979397816,10046.846050226599,10046.846050226599,0.0,10046.846050226599,72.83963386414284,0.029,0.0
2339,19715,2024-07-25 08:45:00,0.0,17.24721682218163,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.247751201706535,25.493062732517224,30.3,26.417325373939658,2399.4119651707388,6827.571521454586,10061.345532652504,10061.345532652502,0.0,10061.345532652504,72.94475511173066,0.029,0.0
2340,19716,2024-07-25 09:00:00,0.0,17.24757289632499,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.248108984426487,25.477321188280058,30.725,26.361139470185663,2405.3395492601076,6849.520160823182,10075.498140353277,10075.498140353277,3130.38,6945.118140353276,286.4861232895727,0.165,0.0
2341,19717,2024-07-25 09:15:00,0.0,17.247930094361045,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.248466068607897,25.443012911170356,31.15,26.289277066628614,2405.0969279834067,6859.906225409716,10076.411403331203,10076.411403331205,0.0,10076.411403331203,73.05398267415123,0.029,0.0
2342,19718,2024-07-25 09:30:00,0.0,17.24828752781387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.24882164862732,25.591280595180077,31.575,26.201016257281747,2401.831919849839,6864.172787607346,10077.414891249196,10077.414891249198,0.0,10077.414891249196,73.06125796155668,0.029,0.0
2343,19719,2024-07-25 09:45:00,0.0,17.248643859895395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.24918364693735,25.532018218597237,32.0,26.095612781553832,2400.0421112633658,6875.233127993284,10075.064902095994,10075.064902095992,0.0,10075.064902095994,73.04422054019595,0.029,0.0
2344,19720,2024-07-25 10:00:00,0.0,17.24900264908273,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.24954305805818,25.500219004517234,32.25,26.135707575047803,2396.731464881834,6861.055072250558,10067.386791860588,10067.386791860588,3619.62,6447.7667918605885,265.97038016424926,0.165,0.0
2345,19721,2024-07-25 10:15:00,0.0,17.24936335380546,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.249901073792323,25.48198738582573,32.5,26.172567546429693,2396.2934582031817,6854.058200047687,10066.162253615854,10066.162253615854,0.0,10066.162253615854,72.97967633871494,0.029,0.0
2346,19722,2024-07-25 10:30:00,0.0,17.249722067229953,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.25025828292538,25.469007890033424,32.75,26.20611986877434,2397.158804924796,6851.293435133916,10066.597564808237,10066.597564808237,0.0,10066.597564808237,72.98283234485972,0.029,0.0
2347,19723,2024-07-25 10:45:00,0.0,17.250079679645545,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.250614913395502,25.45820985504481,33.0,26.236315394995064,2398.436638243525,6850.218131888384,10067.578415397209,10067.578415397209,0.0,10067.578415397209,72.98994351162978,0.029,0.0
2348,19724,2024-07-25 11:00:00,0.0,17.2504365994598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.250971059886183,25.470542804875617,33.275,26.707891754139553,2418.915471978471,6838.883555566808,10076.255355780788,10076.255355780788,3833.7,6242.555355780788,129.53302363245135,0.083,0.0
2349,19725,2024-07-25 11:15:00,0.0,17.250792987932094,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.251327726125197,25.4926367299697,33.55,27.18058256111141,2444.228160065621,6833.927847967985,10099.021346486095,10099.021346486097,0.0,10099.021346486095,73.21790476202419,0.029,0.0
2350,19726,2024-07-25 11:30:00,0.0,17.251149394287072,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.25168533564255,25.518453127318335,33.825,27.654329046834818,2471.735608849655,6832.280636845701,10124.729677084852,10124.729677084852,0.0,10124.729677084852,73.40429015886518,0.029,0.0
2351,19727,2024-07-25 11:45:00,0.0,17.25150653217149,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.25204404992242,25.545484602116424,34.1,28.12906512820817,2500.773643420077,6832.011217327985,10152.311353964025,10152.311353964027,0.0,10152.311353964025,73.60425731623918,0.029,0.0
2352,19728,2024-07-25 12:00:00,0.0,17.251864694087818,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.252403921641466,25.52753008020383,34.325,27.811415035948144,2492.6065217331784,6854.532899119534,10159.87834322928,10159.87834322928,3387.24,6772.6383432292805,49.10162798841229,0.029,0.0
2353,19729,2024-07-25 12:15:00,0.0,17.25222398707803,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.252762998706547,25.490445062352173,34.55,27.47866598076994,2476.1749425171324,6864.83959035753,10146.054791118633,10146.054791118635,0.0,10146.054791118633,73.55889723561009,0.029,0.0
2354,19730,2024-07-25 12:30:00,0.0,17.252583461473222,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.25312045103309,25.445964608277226,34.775,27.13009564664392,2456.9430601270346,6868.726127904111,10128.889686743008,10128.889686743008,0.0,10128.889686743008,73.43445022888682,0.029,0.0
2355,19731,2024-07-25 12:45:00,0.0,17.252941726167442,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.253475957784616,25.58275542459002,35.0,26.764950677824494,2436.327483758989,6869.943658137502,10111.081817503135,10111.081817503135,0.0,10111.081817503135,73.30534317689772,0.029,0.0
2356,19732,2024-07-25 13:00:00,0.0,17.253298205690882,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.25383738483186,25.546031309348265,35.25,26.819740675737762,2436.727736646529,6866.7877467626695,10103.680119695424,10103.680119695424,3223.74,6879.940119695424,142.75875748368006,0.083,0.0
2357,19733,2024-07-25 13:15:00,0.0,17.253656672608713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.254197202698414,25.523695716910996,35.5,26.871887135788587,2436.7646360521967,6858.462703860912,10102.518463290315,10102.518463290315,0.0,10102.518463290315,73.24325885885479,0.029,0.0
2358,19734,2024-07-25 13:30:00,0.0,17.254017295063793,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.254556035805507,25.508987564862228,35.75,26.921347954108708,2438.202158629341,6854.495165175501,10103.418486996286,10103.418486996286,0.0,10103.418486996286,73.24978403072308,0.029,0.0
2359,19735,2024-07-25 13:45:00,0.0,17.254376620559064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.25491421516821,25.497215877485502,36.0,26.96807948846114,2440.3216327492546,6852.862989138341,10105.132340719903,10105.132340719905,0.0,10105.132340719903,73.2622094702193,0.029,0.0
2360,19736,2024-07-25 14:00:00,0.0,17.254735126783213,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.25527186823481,25.5140059730753,36.15,27.08684688505425,2441.8604058566166,6838.69575296709,10104.232133815327,10104.232133815327,2665.68,7438.552133815327,154.34995677666802,0.083,0.0
2361,19737,2024-07-25 14:15:00,0.0,17.255093042989635,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.255630234390985,25.543210931342653,36.3,27.205662697236416,2446.464963301633,6832.213111498886,10108.19956614849,10108.19956614849,0.0,10108.19956614849,73.28444685457656,0.029,0.0
2362,19738,2024-07-25 14:30:00,0.0,17.255451052615598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.25598985231821,25.577553240302457,36.45,27.32451953328362,2452.5476437815128,6829.7052153949635,10113.933937253556,10113.933937253558,0.0,10113.933937253556,73.32602104508828,0.029,0.0
2363,19739,2024-07-25 14:45:00,0.0,17.25581004465276,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.256350944883824,25.614096536338042,36.6,27.443408330228248,2459.2791413122723,6828.836931277002,10120.431452838302,10120.431452838302,0.0,10120.431452838302,73.37312803307769,0.029,0.0
2364,19740,2024-07-25 15:00:00,0.0,17.256170399917085,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.25671360753055,25.596015549988866,36.45,27.15950207667569,2453.8465115124127,6855.964989082831,10124.998620728227,10124.998620728225,1786.68,8338.318620728227,173.0201113801107,0.083,0.0
2365,19741,2024-07-25 15:15:00,0.0,17.25653227752253,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.25707546991182,25.554518618197122,36.3,26.87597044205478,2441.8113497590866,6868.368976662884,10115.090126631256,10115.090126631256,0.0,10115.090126631256,73.3344034180766,0.029,0.0
2366,19742,2024-07-25 15:30:00,0.0,17.256894540026448,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.257435515986515,25.50375975495781,36.15,26.592826866402042,2427.3563824431158,6873.028618896643,10102.18452446216,10102.18452446216,0.0,10102.18452446216,73.24083780235067,0.029,0.0
2367,19743,2024-07-25 15:45:00,0.0,17.257255494251996,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.257793343937415,25.449444843541855,36.0,26.310092308243384,2412.1268306901898,6874.476252633523,10088.443357075617,10088.443357075617,0.0,10088.443357075617,73.14121433879824,0.029,0.0
2368,19744,2024-07-25 16:00:00,0.0,17.2576144312586,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.25814879955319,25.577928880175477,36.0,26.47617176740295,2415.0202595987757,6861.314569466561,10080.19168549053,10080.19168549053,951.54,9128.651685490531,189.41952247392854,0.083,0.0
2369,19745,2024-07-25 16:15:00,0.0,17.257971073028372,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.258509815027658,25.551525339460436,36.0,26.641182772473538,2424.2580361674864,6861.342284901183,10089.546139490592,10089.546139490592,0.0,10089.546139490592,73.1492095113068,0.029,0.0
2370,19746,2024-07-25 16:30:00,0.0,17.258329308599645,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.258869669168277,25.533512031437077,36.0,26.805148431184737,2431.6975461182674,6856.131438958775,10095.603310744993,10095.603310744995,0.0,10095.603310744993,73.1931240029012,0.029,0.0
2371,19747,2024-07-25 16:45:00,0.0,17.258689743407732,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.259228726102315,25.52030118836159,36.0,26.96807948846114,2440.103135678755,6853.5108247074095,10102.912349772821,10102.91234977282,0.0,10102.912349772821,73.24611453585295,0.029,0.0
2372,19748,2024-07-25 17:00:00,0.0,17.259049198928853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.259587194253072,25.541100297850605,36.075,27.023468129118054,2437.65023499815,6836.49027459214,10101.671906716501,10101.671906716501,422.82,9678.851906716502,399.25264115205573,0.165,0.0
2373,19749,2024-07-25 17:15:00,0.0,17.259407961474132,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.259946549422583,25.57680861505363,36.15,27.078881991554056,2438.041470613466,6828.6034301453365,10101.863001414358,10101.863001414358,0.0,10101.863001414358,73.2385067602541,0.029,0.0
2374,19750,2024-07-25 17:30:00,0.0,17.259766873144148,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.260307438516993,25.618653226292654,36.224999999999994,27.134292601719586,2440.128037860052,6825.442251136068,10103.95072557095,10103.95072557095,0.0,10103.95072557095,73.2536427603894,0.029,0.0
2375,19751,2024-07-25 17:45:00,0.0,17.2601269952818,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.260670127740728,25.66322981144389,36.3,27.18971364208558,2442.910834471032,6824.195403935978,10106.853833987325,10106.853833987323,0.0,10106.853833987325,73.27469029640811,0.029,0.0
2376,19752,2024-07-25 18:00:00,0.0,17.260488784431868,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.26103473556356,25.6432889254841,35.974999999999994,27.088749081491937,2449.041271703576,6856.093851139668,10117.65612635976,10117.656126359761,42.78,10074.876126359759,415.58864021234007,0.165,0.0
2377,19753,2024-07-25 18:15:00,0.0,17.26085243298098,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.261398462330057,25.595513638337767,35.65,26.98425782233046,2448.2006073848434,6870.711896043095,10117.74719857843,10117.74719857843,0.0,10117.74719857843,73.35366718969362,0.029,0.0
2378,19754,2024-07-25 18:30:00,0.0,17.26121660027161,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.261760100274394,25.536535959667056,35.325,26.87630038393186,2443.950833330768,6876.238580731343,10113.861587954536,10113.861587954536,0.0,10113.861587954536,73.32549651267038,0.029,0.0
2379,19755,2024-07-25 18:45:00,0.0,17.261579282604433,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.26211916338673,25.473064149319562,35.0,26.764950677824494,2438.211832428156,6877.99557774354,10108.308631804366,10108.308631804366,0.0,10108.308631804366,73.28523758058166,0.029,0.0
2380,19756,2024-07-25 19:00:00,0.0,17.26193963312431,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.262475456766172,25.4397817991142,34.75,26.910962167776972,2440.0701826955697,6862.471938954076,10103.31157213425,10103.31157213425,0.0,10103.31157213425,505.1655786067125,0.2,0.0
2381,19757,2024-07-25 19:15:00,0.0,17.262297311364787,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.262830290527944,25.419430434224537,34.5,27.048236953776033,2445.3663844574417,6854.99724964249,10107.34156803912,10107.34156803912,0.0,10107.34156803912,73.27822636828363,0.029,0.0
2382,19758,2024-07-25 19:30:00,0.0,17.262652874932193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.263184225842654,25.566817337431665,34.25,27.177041436904265,2451.754035074915,6851.77732550445,10112.937540121311,10112.93754012131,0.0,10112.937540121311,73.3187971658795,0.029,0.0
2383,19759,2024-07-25 19:45:00,0.0,17.263007259471188,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.26354454133505,25.544337899737286,34.0,27.297668086688578,2460.685801609364,6856.811621702369,10123.11848916015,10123.11848916015,0.0,10123.11848916015,73.3926090464111,0.029,0.0
2384,19760,2024-07-25 20:00:00,0.0,17.263364384898697,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.263903865798365,25.553029430086934,33.275,26.565815274853453,2415.995088948316,6840.370776260938,10099.157794313956,10099.157794313956,0.0,10099.157794313956,504.95788971569783,0.2,0.0
2385,19761,2024-07-25 20:15:00,0.0,17.263724204868264,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.264263551866527,25.57716434663408,32.55,25.836908562530823,2373.4156756245106,6832.0423261562555,10063.069006622043,10063.069006622045,0.0,10063.069006622043,72.95725029800981,0.029,0.0
2386,19762,2024-07-25 20:30:00,0.0,17.26408371014054,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.264624269650113,25.607933732211578,31.825000000000003,25.110990497035303,2334.9520111759953,6828.266786882437,10031.615988742275,10031.615988742278,0.0,10031.615988742275,72.7292159183815,0.029,0.0
2387,19763,2024-07-25 20:45:00,0.0,17.264443912064305,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.26498630699119,25.642006042317746,31.1,24.388092414929513,2299.586626465712,6826.336229985887,10004.363532082314,10004.363532082314,0.0,10004.363532082314,72.53163560759678,0.029,0.0
2388,19764,2024-07-25 21:00:00,0.0,17.26480528962132,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.265349807155317,25.625348396596006,30.325000000000003,24.255799886784853,2299.9934208633817,6851.12577761909,9992.051538557778,9992.05153855778,0.0,9992.051538557778,412.17212596550837,0.165,0.0
2389,19765,2024-07-25 21:15:00,0.0,17.265168058381747,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.265712568777673,25.586750621552632,29.55,24.09336482119821,2296.4676172747186,6862.394229419369,9990.724685532192,9990.724685532192,0.0,9990.724685532192,72.4327539701084,0.029,0.0
2390,19766,2024-07-25 21:30:00,0.0,17.265531189283323,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.26607363985181,25.539321389993518,28.775,23.90236230285635,2289.3769690965446,6866.532725093404,9986.296466777047,9986.296466777048,0.0,9986.296466777047,72.40064938413359,0.029,0.0
2391,19767,2024-07-25 21:45:00,0.0,17.265893105610477,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.266432637229848,25.4883657781916,28.0,23.684225301466817,2280.2690763974424,6867.725911068876,9980.049637919961,9980.049637919961,0.0,9980.049637919961,72.35535987491973,0.029,0.0
2392,19768,2024-07-25 22:00:00,0.0,17.266253139837335,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.266789407983666,25.461616750789723,28.0,23.840228325408923,2281.854384287362,6855.2794804743,9969.106412962969,9969.106412962969,0.0,9969.106412962969,206.85895806898162,0.083,0.0
2393,19769,2024-07-25 22:15:00,0.0,17.266611023895713,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.267145002595285,25.44532720778515,28.0,23.995319608974963,2286.7278967662123,6849.288603464641,9971.584008617572,9971.584008617572,0.0,9971.584008617572,72.2939840624774,0.029,0.0
2394,19770,2024-07-25 22:30:00,0.0,17.266967206569618,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.26749987497854,25.433266891004603,28.0,24.149479946977337,2292.801485446408,6846.728992938406,9975.873537831078,9975.87353783108,0.0,9975.873537831078,72.32508314927532,0.029,0.0
2395,19771,2024-07-25 22:45:00,0.0,17.267322440061136,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.267854208681435,25.42292908045339,28.0,24.302749140313615,2299.4145389837645,6845.603832034907,9980.849219838768,9980.849219838768,0.0,9980.849219838768,72.36115684383107,0.029,0.0
2396,19772,2024-07-25 23:00:00,0.0,17.26767704312054,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.268208078471933,25.43825819044082,28.0,24.566559243432987,2306.9962962712375,6832.76142405536,9982.873938445535,9982.873938445535,0.0,9982.873938445535,207.14463422274486,0.083,0.0
2397,19773,2024-07-25 23:15:00,0.0,17.268031144856273,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.268562598122042,25.464647653630188,28.0,24.82806875301919,2317.4343566478324,6826.877809269043,9991.018392317403,9991.018392317403,0.0,9991.018392317403,72.43488334430117,0.029,0.0
2398,19774,2024-07-25 23:30:00,0.0,17.268385339570163,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.268918247543304,25.49551149235318,28.0,25.08730284044252,2329.2732932083927,6824.6163065020055,10001.014119777512,10001.014119777512,0.0,10001.014119777512,72.50735236838696,0.029,0.0
2399,19775,2024-07-25 23:45:00,0.0,17.268740424125415,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.269275220841315,25.528189999178426,28.0,25.344314447425837,2341.8031678570233,6823.865250761847,10011.91803608213,10011.91803608213,0.0,10011.91803608213,72.58640576159544,0.029,0.0
2400,19776,2024-07-26 00:00:00,0.0,17.269096735485455,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.26963359670292,25.51080987071309,28.0,25.272358244139355,2347.8446997987526,6848.7910544535935,10026.849398965516,10026.849398965516,0.0,10026.849398965516,72.6946581425,0.029,0.0
2401,19777,2024-07-26 00:15:00,0.0,17.269454410060835,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.269991202892378,25.471851633417973,28.0,25.200293264909448,2348.177472595558,6860.307934480123,10028.215800222773,10028.215800222773,0.0,10028.215800222773,72.7045645516151,0.029,0.0
2402,19778,2024-07-26 00:30:00,0.0,17.269812401098616,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.270347103111035,25.42420437270875,28.0,25.128123453873204,2346.1068125148354,6864.776519893453,10026.505795579877,10026.505795579877,0.0,10026.505795579877,72.6921670179541,0.029,0.0
2403,19779,2024-07-26 00:45:00,0.0,17.27016915428227,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.270700920393516,25.57149691052971,28.0,25.05584506259907,2343.0513402715364,6866.321662054732,10031.499794241017,10031.499794241017,0.0,10031.499794241017,72.72837350824737,0.029,0.0
2404,19780,2024-07-26 01:00:00,0.0,17.27052401303044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.27106111378035,25.524719544149402,28.0,24.869604771555696,2334.2056936004524,6866.062601243082,10020.787670616492,10020.787670616492,0.0,10020.787670616492,72.65071061196957,0.029,0.0
2405,19781,2024-07-26 01:15:00,0.0,17.270881018384685,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.27141926179231,25.49812291894784,28.0,24.682014735375407,2321.3418528052075,6854.781019068979,10008.948205257491,10008.948205257491,0.0,10008.948205257491,72.56487448811681,0.029,0.0
2406,19782,2024-07-26 01:30:00,0.0,17.271240189088942,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.271776240211807,25.481988204617004,28.0,24.49307514772352,2310.516343441137,6849.18605471064,9999.60362426146,9999.603624261463,0.0,9999.60362426146,72.49712627589558,0.029,0.0
2407,19783,2024-07-26 01:45:00,0.0,17.271597752301354,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.27213250306164,25.470052937375506,28.0,24.302749140313615,2300.860145987592,6846.753357029884,9991.697727241542,9991.697727241539,0.0,9991.697727241542,72.43980852250118,0.029,0.0
2408,19784,2024-07-26 02:00:00,0.0,17.271954372920995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.272488232596494,25.485720773979477,27.975,24.656483044150406,2311.0082764130116,6832.931566185836,9984.77942794746,9984.779427947458,0.0,9984.77942794746,72.38965085261908,0.029,0.0
2409,19785,2024-07-26 02:15:00,0.0,17.272310369110258,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.272844626610848,25.51317508402792,27.95,25.004926835060832,2325.6488195187117,6826.67929476102,9996.249100578105,9996.249100578105,0.0,9996.249100578105,72.47280597919126,0.029,0.0
2410,19786,2024-07-26 02:30:00,0.0,17.272666430890933,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.273202196522714,25.5453210782636,27.924999999999997,25.3482067878886,2341.8654922924516,6824.324208702684,10010.203430505133,10010.203430505133,0.0,10010.203430505133,72.57397487116222,0.029,0.0
2411,19787,2024-07-26 02:45:00,0.0,17.2730234128696,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.273561145867845,25.579296684311043,27.9,25.686461694492298,2358.8839762806897,6823.589401632457,10025.273761962451,10025.273761962451,0.0,10025.273761962451,72.68323477422777,0.029,0.0
2412,19788,2024-07-26 03:00:00,0.0,17.27338167249397,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.27392155397761,25.561046192957427,27.924999999999997,25.71178290362669,2370.291973946774,6849.618199621904,10044.159697462566,10044.159697462566,0.0,10044.159697462566,72.8201578066036,0.029,0.0
2413,19789,2024-07-26 03:15:00,0.0,17.273741351227383,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.274281154558743,25.52021440186655,27.95,25.737116131079368,2375.79406810716,6861.690036804768,10049.854218993583,10049.854218993585,0.0,10049.854218993583,72.86144308770348,0.029,0.0
2414,19790,2024-07-26 03:30:00,0.0,17.274101355566458,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.27463896778263,25.47021434048548,27.975,25.76244553089725,2378.7619162088777,6866.4254777672,10052.34802892258,10052.34802892258,0.0,10052.34802892258,72.87952320968871,0.029,0.0
2415,19791,2024-07-26 03:45:00,0.0,17.274460062454178,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.27499459589015,25.576171123572436,28.0,25.787771254732956,2380.6794623629103,6868.118020612877,10053.604682880425,10053.604682880425,0.0,10053.604682880425,72.88863395088308,0.029,0.0
2416,19792,2024-07-26 04:00:00,0.0,17.27481678311441,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.275354806365584,25.537712992929027,28.0,25.787771254732956,2378.6586612837386,6862.030524767353,10053.134549595314,10053.134549595314,0.0,10053.134549595314,72.88522548456602,0.029,0.0
2417,19793,2024-07-26 04:15:00,0.0,17.27517470242639,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.275713332454757,25.51412886854026,28.0,25.787771254732956,2375.6667684612503,6853.399416650227,10049.454790599206,10049.454790599208,0.0,10049.454790599206,72.85854723184424,0.029,0.0
2418,19794,2024-07-26 04:30:00,0.0,17.275534070699788,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.276070819655118,25.49807843368185,28.0,25.787771254732956,2374.2630519579566,6849.349930420705,10047.70902296221,10047.709022962208,0.0,10047.70902296221,72.84589041647602,0.029,0.0
2419,19795,2024-07-26 04:45:00,0.0,17.275892077354378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.276427594919333,25.48495528261883,28.0,25.787771254732956,2373.666692950724,6847.62953489784,10046.893290834592,10046.89329083459,0.0,10046.893290834592,72.8399763585508,0.029,0.0
2420,19796,2024-07-26 05:00:00,0.0,17.276249208579546,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.276783785297432,25.49691501166681,27.675,25.654732462774053,2362.829004521596,6835.019736379899,10039.499446805232,10039.499446805232,8.28,10031.219446805231,72.72634098933793,0.029,0.0
2421,19797,2024-07-26 05:15:00,0.0,17.276605691397307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.27714047923383,25.519869287368458,27.35,25.518271288585105,2353.772969672635,6829.113877984942,10031.667243554946,10031.667243554946,0.0,10031.667243554946,72.72958751577336,0.029,0.0
2422,19798,2024-07-26 05:30:00,0.0,17.27696213355886,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.277498153788386,25.547492505383776,27.025,25.3784260383786,2345.8284768197013,6826.670508801568,10025.115033626711,10025.11503362671,0.0,10025.115033626711,72.68208399379365,0.029,0.0
2423,19799,2024-07-26 05:45:00,0.0,17.277319317801105,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.27785701151715,25.577238791396567,26.7,25.23525734192355,2338.298198413475,6825.658683092541,10019.131422981882,10019.131422981884,0.0,10019.131422981882,72.63870281661865,0.029,0.0
2424,19800,2024-07-26 06:00:00,0.0,17.27767758394835,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.278217144495006,25.55967451370145,26.525,25.066451001874036,2338.031533290931,6849.1415781128535,10021.894069524984,10021.894069524984,212.88,9809.014069524985,71.11535200405615,0.029,0.0
2425,19801,2024-07-26 06:15:00,0.0,17.27803707930319,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.27857649973151,25.52176982541731,26.35,24.89766077048507,2333.4308998468227,6859.93548847034,10019.010313346422,10019.010313346422,0.0,10019.010313346422,72.63782477176156,0.029,0.0
2426,19802,2024-07-26 06:30:00,0.0,17.278396823407935,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.278934194634562,25.475712995841587,26.175,24.728876376541184,2326.6688548937636,6864.060428835788,10013.593694829242,10013.593694829242,0.0,10013.593694829242,72.598554287512,0.029,0.0
2427,19803,2024-07-26 06:45:00,0.0,17.27875534847291,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.2792898755296,25.42642062578856,26.0,24.56011754252521,2319.0886170107055,6865.419299875371,10007.23834469256,10007.23834469256,0.0,10007.23834469256,72.55247799902106,0.029,0.0
2428,19804,2024-07-26 07:00:00,0.0,17.27911203636701,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.279643402104107,25.563595174817586,26.0,24.56011754252521,2314.6851919821233,6853.963904252785,9997.864120657314,9997.864120657312,586.74,9411.124120657314,68.23064987476553,0.029,0.0
2429,19805,2024-07-26 07:15:00,0.0,17.27946664009355,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.28000286576958,25.53715134250228,26.0,24.56011754252521,2315.0222009851973,6854.961814799287,9999.557238172054,9999.557238172056,0.0,9999.557238172054,72.4967899767474,0.029,0.0
2430,19806,2024-07-26 07:30:00,0.0,17.279823135244744,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.280361166414608,25.51905526959865,26.0,24.56011754252521,2313.3039227595286,6849.87385857185,9997.335631514296,9997.335631514296,0.0,9997.335631514296,72.48068332847865,0.029,0.0
2431,19807,2024-07-26 07:45:00,0.0,17.28018201737945,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.280718666319984,25.505918809016443,26.0,24.56011754252521,2312.424359106965,6847.269401798414,9996.20531159664,9996.20531159664,0.0,9996.20531159664,72.47248850907563,0.029,0.0
2432,19808,2024-07-26 08:00:00,0.0,17.280539917669007,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.281075580732928,25.514222703612603,25.7,24.40197260048076,2301.870068850857,6836.422075640369,9990.64277145374,9990.642771453739,1115.94,8874.70277145374,366.0814893224668,0.165,0.0
2433,19809,2024-07-26 08:15:00,0.0,17.280897124819987,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.281432840034178,25.531921421962917,25.4,24.241544026196646,2292.7887236916836,6831.347707183684,9983.342298823925,9983.342298823925,0.0,9983.342298823925,72.37923166647346,0.029,0.0
2434,19810,2024-07-26 08:30:00,0.0,17.281254211675975,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.281790851877396,25.553620444560586,25.1,24.07888664610199,2284.7187529251205,6829.228999986731,9977.184644034667,9977.184644034667,0.0,9977.184644034667,72.33458866925135,0.029,0.0
2435,19811,2024-07-26 08:45:00,0.0,17.28161184724853,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.28214978981439,25.577144035545132,24.8,23.914005603429665,2277.0778892009234,6828.333231541475,9971.619610547275,9971.619610547274,0.0,9971.619610547275,72.29424217646775,0.029,0.0
2436,19812,2024-07-26 09:00:00,0.0,17.281970322135905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.282509732979065,25.56236895773501,24.85,23.344386620400936,2260.0182003385285,6847.359641346304,9973.664056177235,9973.664056177235,1768.26,8205.404056177234,338.47291731731093,0.165,0.0
2437,19813,2024-07-26 09:15:00,0.0,17.28232976269183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.28286901944075,25.5314814188887,24.9,22.75907676218409,2239.0494084422776,6855.934422796244,9962.23145477939,9962.23145477939,0.0,9962.23145477939,72.22617804715058,0.029,0.0
2438,19814,2024-07-26 09:30:00,0.0,17.282689377509996,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.283226950062296,25.49450020160422,24.95,22.157344641358424,2217.137890100276,6859.021597939517,9950.365580736496,9950.365580736496,0.0,9950.365580736496,72.1401504603396,0.029,0.0
2439,19815,2024-07-26 09:45:00,0.0,17.283047986052903,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.283583260479915,25.45546589911281,25.0,21.53842112500391,2195.4699365804354,6859.830640471965,9940.024233087608,9940.024233087608,0.0,9940.024233087608,72.06517568988517,0.029,0.0
2440,19816,2024-07-26 10:00:00,0.0,17.28340510654945,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.28393786167387,25.43532882371877,25.0,21.252325747995805,2182.0711245593484,6850.174679897849,9919.455374370404,9919.455374370402,1449.36,8470.095374370403,349.3914341927791,0.165,0.0
2441,19817,2024-07-26 10:15:00,0.0,17.283760562363373,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.284291573723458,25.4236059986281,25.0,20.96312056522387,2171.2793161020877,6845.415061812668,9913.382811322868,9913.382811322868,0.0,9913.382811322868,71.8720253820908,0.029,0.0
2442,19818,2024-07-26 10:30:00,0.0,17.284114718979538,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.284644761783206,25.415553359387488,25.0,20.6707317872517,2161.5881554807925,6843.248776887048,9909.352502365125,9909.352502365125,0.0,9909.352502365125,71.84280564214717,0.029,0.0
2443,19819,2024-07-26 10:45:00,0.0,17.284468169032454,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.28499758513643,25.409267768887858,25.0,20.375106366568843,2152.5194378191104,6842.155449418911,9906.381460688197,9906.381460688199,0.0,9906.381460688197,71.82126558998944,0.029,0.0
2444,19820,2024-07-26 11:00:00,0.0,17.28482117473515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.285350120476117,25.42320552029899,25.25,20.632502977257506,2155.8084945675996,6832.0758284893045,9883.724250167008,9883.724250167008,1175.58,8708.144250167008,180.69399319096541,0.083,0.0
2445,19821,2024-07-26 11:15:00,0.0,17.285173854079318,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.285703245363464,25.44588412406593,25.5,20.890436116005084,2162.183066616338,6827.4768342890975,9884.781673828888,9884.781673828888,0.0,9884.781673828888,71.66466713525944,0.029,0.0
2446,19822,2024-07-26 11:30:00,0.0,17.285526684197762,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.286057339063824,25.472129033834044,25.75,21.148889242189554,2169.759282580586,6825.727931756948,9888.121185992653,9888.121185992653,0.0,9888.121185992653,71.68887859844673,0.029,0.0
2447,19823,2024-07-26 11:45:00,0.0,17.285880293489683,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.28641255628782,25.499846156063978,26.0,21.407874849351042,2178.019977489466,6825.170718216965,9892.421554732857,9892.421554732855,0.0,9892.421554732857,71.72005627181322,0.029,0.0
2448,19824,2024-07-26 12:00:00,0.0,17.28623494896451,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.286768960870702,25.488354755082778,26.75,22.198198740869298,2210.6403738960926,6844.873966381714,9898.840569411706,9898.840569411706,489.06,9409.780569411707,68.22090912823488,0.029,0.0
2449,19825,2024-07-26 12:15:00,0.0,17.286590759862662,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.287124851389112,25.459501067869738,27.5,22.992440444210366,2244.125899750792,6854.333420861197,9922.870352307094,9922.870352307096,0.0,9922.870352307094,71.94081005422643,0.029,0.0
2450,19826,2024-07-26 12:30:00,0.0,17.286946907416503,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.287479474467496,25.423713641382452,28.25,23.79056703525561,2278.8390912080445,6858.416500969365,9949.51280313904,9949.512803139038,0.0,9949.51280313904,72.13396782275804,0.029,0.0
2451,19827,2024-07-26 12:45:00,0.0,17.287302164210814,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.28783252928509,25.568206042428606,29.0,24.592512740667498,2315.8696100696234,6860.456503825483,9980.351315542383,9980.351315542383,0.0,9980.351315542383,72.35754703768228,0.029,0.0
2452,19828,2024-07-26 13:00:00,0.0,17.287656003152932,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.288191838772725,25.536110335760426,29.5,25.046913603705505,2338.6313683941867,6859.7598450280375,10008.028685830277,10008.028685830277,278.4,9729.628685830277,201.88979523097828,0.083,0.0
2453,19829,2024-07-26 13:15:00,0.0,17.28801218533111,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.288549739990405,25.51657569637431,30.0,25.50148866155575,2359.0940734878263,6852.940963939784,10024.84678172965,10024.846781729648,0.0,10024.84678172965,72.68013916753996,0.029,0.0
2454,19830,2024-07-26 13:30:00,0.0,17.28837079066621,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.28890677806272,25.50338900533669,30.5,25.95623830279198,2381.7867164958316,6850.043562728901,10044.300019851462,10044.300019851462,0.0,10044.300019851462,72.8211751439231,0.029,0.0
2455,19831,2024-07-26 13:45:00,0.0,17.28872826031569,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.289263228478838,25.49216620378612,31.0,26.411158717837942,2406.1087101189405,6849.243073841527,10065.788132074144,10065.788132074144,0.0,10065.788132074144,72.97696395753755,0.029,0.0
2456,19832,2024-07-26 14:00:00,0.0,17.28908500455901,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.289619176484464,25.507506877048744,31.025,26.472881654856256,2406.4092407790163,6836.2667332103765,10073.0284668475,10073.028466847503,421.26,9651.7684668475,200.27419568708564,0.083,0.0
2457,19833,2024-07-26 14:15:00,0.0,17.289441203761175,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.289975774768397,25.533659898998295,31.05,26.53465167375251,2407.770239719476,6830.405310915172,10074.287736975659,10074.287736975659,0.0,10074.287736975659,73.03858609307353,0.029,0.0
2458,19834,2024-07-26 14:30:00,0.0,17.289797476923788,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.290333492481878,25.56364110422503,31.075000000000003,26.596450400458068,2410.370020936707,6828.017932232025,10076.727464964042,10076.727464964044,0.0,10076.727464964042,73.05627412098931,0.029,0.0
2459,19835,2024-07-26 14:45:00,0.0,17.290154634918704,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.290692495692646,25.595496649715056,31.1,26.65828811163355,2413.421110004438,6826.860862772403,10079.705118061253,10079.705118061253,0.0,10079.705118061253,73.07786210594408,0.029,0.0
2460,19836,2024-07-26 15:00:00,0.0,17.29051299537811,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.291052865680456,25.575990855182592,31.825000000000003,26.852955340930038,2432.9560915626707,6852.327193313372,10096.495990410327,10096.495990410327,532.44,9564.055990410327,198.4541618010143,0.083,0.0
2461,19837,2024-07-26 15:15:00,0.0,17.29087268198088,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.291412373666386,25.534436474275314,32.55,27.025154245058722,2447.1281256614525,6864.070957512355,10110.174064709225,10110.174064709225,0.0,10110.174064709225,73.29876196914188,0.029,0.0
2462,19838,2024-07-26 15:30:00,0.0,17.291232620968724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.29177006293081,25.48441814523993,33.275,27.17379383886958,2457.514230387936,6868.625587484445,10119.93311913429,10119.93311913429,0.0,10119.93311913429,73.36951511372361,0.029,0.0
2463,19839,2024-07-26 15:45:00,0.0,17.291591219593034,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.29212556627762,25.431408755997104,34.0,27.297668086688578,2465.5199560860074,6870.3181529812455,10127.307283155025,10127.307283155023,0.0,10127.307283155025,73.42297780287393,0.029,0.0
