step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2464,19840,2024-07-26 16:00:00,0.0,17.291947815882587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.292478754009792,25.569199323975326,33.5,26.813476139778682,2435.2756409571916,6857.886619837368,10110.832208012038,10110.832208012036,608.4,9502.432208012038,197.1754683162498,0.083,0.0
2465,19841,2024-07-26 16:15:00,0.0,17.29230216141896,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.292837905604596,25.54192533438996,33.0,26.330482102906597,2408.367379308938,6858.461388918123,10089.293713051926,10089.293713051926,0.0,10089.293713051926,73.14737941962646,0.029,0.0
2466,19842,2024-07-26 16:30:00,0.0,17.292658331108655,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.293195858164363,25.52310258863444,32.5,25.848678064976486,2380.401737335699,6852.8837527608475,10064.634173625544,10064.634173625544,0.0,10064.634173625544,72.9685977587852,0.029,0.0
2467,19843,2024-07-26 16:45:00,0.0,17.29301688317724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.293552978463786,25.50970938246469,32.0,25.368080383829597,2354.3660020200537,6849.6683523776865,10042.528449083062,10042.52844908306,0.0,10042.528449083062,72.8083312558522,0.029,0.0
2468,19844,2024-07-26 17:00:00,0.0,17.293374419601303,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.29390950214266,25.527413092241844,31.75,25.374739098684252,2347.623748059198,6833.884228450268,10024.007321028661,10024.007321028661,269.4,9754.607321028661,402.3775519924323,0.165,0.0
2469,19845,2024-07-26 17:15:00,0.0,17.293731241589466,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.294266778614972,25.558730245647286,31.5,25.377230612101872,2345.2265601881304,6826.4986265872985,10021.281419515737,10021.281419515737,0.0,10021.281419515737,72.6542902914891,0.029,0.0
2470,19846,2024-07-26 17:30:00,0.0,17.29408814166988,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.294625398577345,25.595795157576827,31.25,25.37565728258548,2344.113074392336,6823.448658393892,10020.512828113538,10020.512828113537,0.0,10020.512828113538,72.64871800382316,0.029,0.0
2471,19847,2024-07-26 17:45:00,0.0,17.294446089894038,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.29498561138523,25.635431865932276,31.0,25.37009116957409,2343.419154733837,6822.207109365971,10020.308484177152,10020.308484177152,0.0,10020.308484177152,72.64723651028436,0.029,0.0
2472,19848,2024-07-26 18:00:00,0.0,17.294805506274347,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.295347528566253,25.617644883575068,30.75,25.06540500553412,2338.9501670369173,6850.665199650779,10026.549003633883,10026.549003633883,19.08,10007.469003633883,412.8080963998977,0.165,0.0
2473,19849,2024-07-26 18:15:00,0.0,17.29516657128379,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.295708658260207,25.57528460570259,30.5,24.761648634902894,2328.5487385600895,6863.672042201259,10019.52330491736,10019.52330491736,0.0,10019.52330491736,72.64154396065086,0.029,0.0
2474,19850,2024-07-26 18:30:00,0.0,17.295528094709137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.296067934191058,25.523202766064774,30.25,24.458832788382814,2315.8050475832797,6868.5666961326715,10009.585208925637,10009.585208925639,0.0,10009.585208925637,72.56949276471087,0.029,0.0
2475,19851,2024-07-26 18:45:00,0.0,17.295888297519962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.29642493459038,25.46737479617862,30.0,24.156976604975448,2302.3625217319945,6870.106530341694,9998.91640511318,9998.916405113183,0.0,9998.91640511318,72.49214393707055,0.029,0.0
2476,19852,2024-07-26 19:00:00,0.0,17.296246435679013,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.29677949699971,25.438902641334522,29.75,24.108279547368962,2294.703050593561,6856.137329275411,9984.254329229823,9984.254329229823,0.0,9984.254329229823,499.2127164614912,0.2,0.0
2477,19853,2024-07-26 19:15:00,0.0,17.29660221707893,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.297132808576777,25.42231734866527,29.5,24.056504043776787,2290.1232820022096,6849.3941935937255,9979.562307621161,9979.562307621161,0.0,9979.562307621161,72.35182673025342,0.029,0.0
2478,19854,2024-07-26 19:30:00,0.0,17.296956154073637,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.297485385182377,25.41061554679876,29.25,24.00170679348512,2286.703439969984,6846.4799863251665,9976.539697468615,9976.539697468615,0.0,9976.539697468615,72.32991280664747,0.029,0.0
2479,19855,2024-07-26 19:45:00,0.0,17.297309098145075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.29783743875774,25.55742785537509,29.0,23.943944980450638,2283.6948527217987,6845.148364507117,9974.0718437081,9974.071843708101,0.0,9974.0718437081,72.31202086688373,0.029,0.0
2480,19856,2024-07-26 20:00:00,0.0,17.29766141324346,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.298195847739173,25.563240201481833,28.95,24.30310332755844,2296.61890610834,6839.117266355821,9974.40532945196,9974.405329451958,0.0,9974.40532945196,498.72026647259804,0.2,0.0
2481,19857,2024-07-26 20:15:00,0.0,17.298016644535192,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.29855449343143,25.583595609231192,28.9,24.655661334681103,2310.3134982837846,6830.9812259980445,9984.56744488362,9984.567444883618,0.0,9984.56744488362,72.38811397540624,0.029,0.0
2482,19858,2024-07-26 20:30:00,0.0,17.298375171879076,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.298914006892584,25.61114996067775,28.85,25.001804684469107,2325.7639799315434,6827.442433986568,9997.475062800151,9997.475062800151,0.0,9997.475062800151,72.4816942053011,0.029,0.0
2483,19859,2024-07-26 20:45:00,0.0,17.298734251451936,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.29927470046972,25.641319665043373,28.8,25.34172731585122,2342.2092315663476,6826.242188841328,10011.732897634136,10011.732897634134,0.0,10011.732897634136,72.5850635078475,0.029,0.0
2484,19860,2024-07-26 21:00:00,0.0,17.29909435498962,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.299636687600746,25.624410498276408,28.6,25.0810864608957,2339.2284105607873,6849.636953429437,10025.401112689258,10025.401112689256,0.0,10025.401112689258,413.5477958984319,0.165,0.0
2485,19861,2024-07-26 21:15:00,0.0,17.299455695351114,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.29999792533117,25.58732471650219,28.4,24.821041376055376,2330.1559966845143,6860.3733195473405,10019.421408480175,10019.421408480175,0.0,10019.421408480175,72.64080521148128,0.029,0.0
2486,19862,2024-07-26 21:30:00,0.0,17.29981730777362,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.300357538167646,25.542241480449203,28.2,24.561586105156007,2319.1190347954725,6864.452321227946,10010.705809165504,10010.705809165502,0.0,10010.705809165504,72.5776171164499,0.029,0.0
2487,19863,2024-07-26 21:45:00,0.0,17.30017773305225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.30071517914561,25.49406664819287,28.0,24.302749140313615,2307.465111384151,6865.776778331226,10001.326296960182,10001.326296960182,0.0,10001.326296960182,72.50961565296133,0.029,0.0
2488,19864,2024-07-26 22:00:00,0.0,17.300536359955345,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.30107071419585,25.46845454814173,28.0,24.302749140313615,2302.818233107263,6854.329280626021,9989.307080961496,9989.307080961496,0.0,9989.307080961496,207.27812192995106,0.083,0.0
2489,19865,2024-07-26 22:15:00,0.0,17.30089294795885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.301425122476296,25.45261284122299,28.0,24.302749140313615,2300.9736369733396,6848.838848389003,9986.796638608228,9986.796638608228,0.0,9986.796638608228,72.40427562990966,0.029,0.0
2490,19866,2024-07-26 22:30:00,0.0,17.301247919622412,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.301778828005038,25.44077667075179,28.0,24.302749140313615,2300.185500652942,6846.492963776409,9985.766528652073,9985.766528652073,0.0,9985.766528652073,72.39680733272753,0.029,0.0
2491,19867,2024-07-26 22:45:00,0.0,17.301601976510018,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.302132004621615,25.430642419087658,28.0,24.302749140313615,2299.832515166932,6845.442303885891,9985.257471385408,9985.257471385408,0.0,9985.257471385408,72.39311666754422,0.029,0.0
2492,19868,2024-07-26 23:00:00,0.0,17.30195541759576,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.302484726202096,25.44412983757463,28.0,24.56673584096798,2307.3041125965747,6833.650185827572,9983.40741372305,9983.407413723051,0.0,9983.40741372305,207.15570383475327,0.083,0.0
2493,19869,2024-07-26 23:15:00,0.0,17.302308366686812,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.302838017784595,25.46774689434769,28.0,24.828395431855125,2317.9245956086443,6828.277164169136,9991.602844977404,9991.602844977404,0.0,9991.602844977404,72.43912062608618,0.029,0.0
2494,19870,2024-07-26 23:30:00,0.0,17.30266137326334,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.303192318901516,25.49542235265044,28.0,25.08775812226288,2329.848494869842,6826.237249830087,10001.65953000899,10001.65953000899,0.0,10001.65953000899,72.51203159256518,0.029,0.0
2495,19871,2024-07-26 23:45:00,0.0,17.303015169625702,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.303547805617576,25.524709704994905,28.0,25.344852080675885,2342.4195373378607,6825.5833289798475,10012.573408916212,10012.573408916212,0.0,10012.573408916212,72.59115721464255,0.029,0.0
2496,19872,2024-07-27 00:00:00,0.0,17.303370063550588,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.303904547824423,25.508101285661944,28.0,25.08775812226288,2339.1367283676104,6848.436382685824,10023.996167278585,10023.996167278585,0.0,10023.996167278585,72.67397221276974,0.029,0.0
2497,19873,2024-07-27 00:15:00,0.0,17.303726178016273,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.304260553906452,25.4718535425765,28.0,24.828395431855125,2330.01503298648,6858.91652414215,10017.94764471543,10017.947644715428,0.0,10017.94764471543,72.63012042418687,0.029,0.0
2498,19874,2024-07-27 00:30:00,0.0,17.30408255214668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.30461497168274,25.427845104391952,28.0,24.56673584096798,2318.843898761731,6862.896183821078,10009.194994113092,10009.194994113092,0.0,10009.194994113092,72.56666370731992,0.029,0.0
2499,19875,2024-07-27 00:45:00,0.0,17.304437764082476,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.304967464460344,25.57011715495805,28.0,24.302749140313615,2306.9440089411232,6864.17881538019,10003.65071723478,10003.650717234777,0.0,10003.65071723478,72.52646769995215,0.029,0.0
2500,19876,2024-07-27 01:00:00,0.0,17.304791219352325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.30532611562736,25.530066202527287,28.0,24.302749140313615,2305.583556035785,6862.560253270926,9993.184842086644,9993.184842086646,0.0,9993.184842086644,72.45059010512817,0.029,0.0
2501,19877,2024-07-27 01:15:00,0.0,17.305146791344225,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.30568301333884,25.506745499722886,28.0,24.302749140313615,2302.3776674378914,6853.017939463944,9988.95785062443,9988.95785062443,0.0,9988.95785062443,72.41994441702712,0.029,0.0
2502,19878,2024-07-27 01:30:00,0.0,17.305504565783593,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.30603888364967,25.492116264327827,28.0,24.302749140313615,2300.8203386392393,6848.382556509294,9987.028753411574,9987.028753411574,0.0,9987.028753411574,72.40595846223391,0.029,0.0
2503,19879,2024-07-27 01:45:00,0.0,17.30586094978791,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.3063941037582,25.48083290283621,28.0,24.302749140313615,2300.164281240765,6846.42980428074,9986.15171369863,9986.151713698624,0.0,9986.15171369863,72.39959992431507,0.029,0.0
2504,19880,2024-07-27 02:00:00,0.0,17.30621649497814,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.306748818877054,25.496396657831475,27.825,24.4793417532004,2303.2641428230713,6832.980838698802,9982.73475657696,9982.73475657696,0.0,9982.73475657696,72.37482698518296,0.029,0.0
2505,19881,2024-07-27 02:15:00,0.0,17.306571462600857,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.307104194011757,25.523526650629297,27.65,24.649383647304273,2309.1887407735617,6826.821988520419,9987.107327206115,9987.107327206115,0.0,9987.107327206115,72.40652812224434,0.029,0.0
2506,19882,2024-07-27 02:30:00,0.0,17.30692650773479,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.30746073103022,25.555367963557302,27.475,24.81306785858112,2316.196235586812,6824.424390740838,9993.048051826152,9993.04805182615,0.0,9993.048051826152,72.44959837573961,0.029,0.0
2507,19883,2024-07-27 02:45:00,0.0,17.30728246381697,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.307818634321855,25.589162438695457,27.3,24.970579391781502,2323.545100044287,6823.585452310783,9999.519207027408,9999.51920702741,0.0,9999.519207027408,72.4965142509487,0.029,0.0
2508,19884,2024-07-27 03:00:00,0.0,17.307639683972134,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.308177988581384,25.571998206516746,27.475,24.81306785858112,2325.5758235744365,6849.000110510434,10011.37467966073,10011.37467966073,0.0,10011.37467966073,72.5824664275403,0.029,0.0
2509,19885,2024-07-27 03:15:00,0.0,17.30799831274224,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.308536582484408,25.53298228877873,27.65,24.649383647304273,2321.7161031585897,6860.709102265249,10009.689766953361,10009.689766953361,0.0,10009.689766953361,72.57025081041186,0.029,0.0
2510,19886,2024-07-27 03:30:00,0.0,17.30835728683137,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.308893467847398,25.48528757353856,27.825,24.4793417532004,2315.2183192633624,6865.212333616657,10004.795356383525,10004.795356383527,0.0,10004.795356383525,72.53476633378057,0.029,0.0
2511,19887,2024-07-27 03:45:00,0.0,17.308715026446098,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.30924826814269,25.43422277357554,28.0,24.302749140313615,2307.5293137369517,6866.725557303035,9998.662710883118,9998.662710883118,0.0,9998.662710883118,72.49030465390261,0.029,0.0
2512,19888,2024-07-27 04:00:00,0.0,17.30907086927587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.30960083722099,25.564380263413632,27.75,24.261437167803784,2301.0753920422503,6854.412104165469,9988.336138877354,9988.336138877354,0.0,9988.336138877354,72.41543700686081,0.029,0.0
2513,19889,2024-07-27 04:15:00,0.0,17.309424553947675,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.30995903900404,25.53889048944581,27.5,24.216643380083113,2299.1382296793613,6854.715977011715,9988.231355727035,9988.231355727035,0.0,9988.231355727035,72.414677329021,0.029,0.0
2514,19890,2024-07-27 04:30:00,0.0,17.309779939413872,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.31031611920669,25.521829736754754,27.25,24.16844412793831,2295.222359126326,6849.552224016202,9984.40638624266,9984.40638624266,0.0,9984.40638624266,72.38694630025928,0.029,0.0
2515,19891,2024-07-27 04:45:00,0.0,17.31013758039318,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.310672443639966,25.5096813866407,27.0,24.116895585770376,2292.0138155676,6846.914052672483,9981.580896782323,9981.580896782323,0.0,9981.580896782323,72.36646150167185,0.029,0.0
2516,19892,2024-07-27 05:00:00,0.0,17.310494282702493,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.31102822550161,25.52539338608842,27.0,24.259779122203476,2293.2365857113246,6832.968559471458,9975.94738456909,9975.94738456909,0.0,9975.94738456909,72.32561853812591,0.029,0.0
2517,19893,2024-07-27 05:15:00,0.0,17.310850335847956,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.31138467376696,25.553163201321556,27.0,24.402080715599908,2297.629825103864,6826.582979186372,9978.789003619298,9978.789003619298,0.0,9978.789003619298,72.34622027623992,0.029,0.0
2518,19894,2024-07-27 05:30:00,0.0,17.3112064509187,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.31174231163563,25.585910078625545,27.0,24.54380494664549,2303.3836467639653,6824.083449940319,9983.4543546626,9983.4543546626,0.0,9983.4543546626,72.38004407130384,0.029,0.0
2519,19895,2024-07-27 05:45:00,0.0,17.31156349398995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.312101355027593,25.620779456207405,27.0,24.684946349606296,2309.7384575991478,6823.19680588967,9988.868283178661,9988.868283178661,0.0,9988.868283178661,72.41929505304529,0.029,0.0
2520,19896,2024-07-27 06:00:00,0.0,17.31192183461955,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.31246189598471,25.603467401226023,26.75,24.66009976022557,2317.8669591623875,6849.137325276002,10002.258375464055,10002.258375464051,126.24,9876.018375464055,71.6011332221144,0.029,0.0
2521,19897,2024-07-27 06:15:00,0.0,17.31228162681661,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.312821670117764,25.56358771134244,26.5,24.63095493056174,2320.55576938465,6861.139654700093,10005.659611636824,10005.659611636824,0.0,10005.659611636824,72.54103218436697,0.029,0.0
2522,19898,2024-07-27 06:30:00,0.0,17.312641784342986,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.31317969817532,25.514537482700373,26.25,24.597595029907836,2320.5664473374595,6865.814363228771,10005.833293252517,10005.833293252519,0.0,10005.833293252517,72.54229137608075,0.029,0.0
2523,19899,2024-07-27 06:45:00,0.0,17.313000685451538,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.313535582292353,25.461715200411938,26.0,24.56011754252521,2319.3581686416187,6867.449336556757,10004.635509923215,10004.635509923215,0.0,10004.635509923215,72.53360744694331,0.029,0.0
2524,19900,2024-07-27 07:00:00,0.0,17.31335764151886,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.313889158879164,25.433379515374114,26.25,24.80249667183323,2325.8390075763314,6855.085608051221,10001.37296222648,10001.37296222648,325.98,9675.39296222648,70.14659897614199,0.029,0.0
2525,19901,2024-07-27 07:15:00,0.0,17.313712371856294,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.314241490589808,25.415542941289917,26.5,25.044892014687495,2335.648799787401,6849.253459140273,10008.482921492612,10008.482921492612,0.0,10008.482921492612,72.56150118082144,0.029,0.0
2526,19902,2024-07-27 07:30:00,0.0,17.314065326012457,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.314593033069304,25.558928945394246,26.75,25.28730718102093,2346.8818992473407,6846.881014788778,10017.550098002872,10017.550098002872,0.0,10017.550098002872,72.62723821052083,0.029,0.0
2527,19903,2024-07-27 07:45:00,0.0,17.31441726309209,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.314950782337682,25.537818476346565,27.0,25.52972925927267,2361.0056807150045,6852.176306029788,10031.542759402015,10031.542759402013,0.0,10031.542759402015,72.72868500566462,0.029,0.0
2528,19904,2024-07-27 08:00:00,0.0,17.314771909005483,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.31530760007579,25.542378401311286,27.15,25.501305156180877,2355.8904322927647,6838.85480706509,10031.916942934367,10031.916942934367,684.54,9347.376942934367,385.57929889604264,0.165,0.0
2529,19905,2024-07-27 08:15:00,0.0,17.315129192505207,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.3156646002481,25.559495647380082,27.3,25.470426984370892,2352.098747306782,6832.3990061939585,10028.513103776007,10028.513103776007,0.0,10028.513103776007,72.70672000237606,0.029,0.0
2530,19906,2024-07-27 08:30:00,0.0,17.31548610145592,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.316022327751085,25.58200201982431,27.450000000000003,25.43704567293499,2349.5193413990814,6829.8157056853215,10026.354374661469,10026.354374661469,0.0,10026.354374661469,72.69106921629565,0.029,0.0
2531,19907,2024-07-27 08:45:00,0.0,17.315843465301533,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.316381016405792,25.60725353110763,27.6,25.401118773116977,2347.389306542106,6828.896616078983,10024.775592499685,10024.775592499684,0.0,10024.775592499685,72.67962304562272,0.029,0.0
2532,19908,2024-07-27 09:00:00,0.0,17.316201673381023,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.316740785291714,25.591726981358974,28.200000000000003,25.462080138212276,2357.298975404403,6849.656778654047,10032.851630232883,10032.85163023288,1209.42,8823.431630232883,363.96655474710644,0.165,0.0
2533,19909,2024-07-27 09:15:00,0.0,17.31656090214309,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.317099864864485,25.558613642283017,28.8,25.499955265813348,2362.705597221255,6859.501532327362,10038.509518825005,10038.509518825003,0.0,10038.509518825005,72.7791940114813,0.029,0.0
2534,19910,2024-07-27 09:30:00,0.0,17.316920326369733,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.317457492003392,25.51842209135556,29.4,25.513525937923863,2364.887731227989,6863.570568071773,10040.909408723299,10040.909408723299,0.0,10040.909408723299,72.79659321324392,0.029,0.0
2535,19911,2024-07-27 09:45:00,0.0,17.317278679727433,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.317813359624324,25.47541189930166,30.0,25.50148866155575,2364.924879774675,6865.217144622716,10041.250643770158,10041.250643770158,0.0,10041.250643770158,72.79906716733365,0.029,0.0
2536,19912,2024-07-27 10:00:00,0.0,17.3176354270903,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.31816734549189,25.451825216850654,30.5,25.831724502817163,2377.620741381476,6855.728656522705,10043.530555261408,10043.530555261406,1704.24,8339.290555261408,343.9957354045331,0.165,0.0
2537,19913,2024-07-27 10:15:00,0.0,17.317990353846135,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.318520292539073,25.436457010997355,31.0,26.15878981334018,2393.58305289759,6851.448843303609,10056.861491704136,10056.861491704136,0.0,10056.861491704136,72.91224581485498,0.029,0.0
2538,19914,2024-07-27 10:30:00,0.0,17.31834382029295,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.31887255743821,25.424224889803277,31.5,26.482646828994287,2410.779376130081,6849.912471971995,10072.002810970065,10072.002810970065,0.0,10072.002810970065,73.02202037953298,0.029,0.0
2539,19915,2024-07-27 10:45:00,0.0,17.318696426260658,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.319224276304226,25.566857151035595,32.0,26.803252498625017,2428.6373548399206,6849.491051629948,10088.033696603054,10088.033696603057,0.0,10088.033696603054,73.13824430037214,0.029,0.0
2540,19916,2024-07-27 11:00:00,0.0,17.31904841814997,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.319582169254524,25.566060147558176,31.7,26.746951339596073,2425.714532542798,6846.2117772981255,10094.147370076462,10094.14737007646,1384.56,8709.587370076462,180.7239379290866,0.083,0.0
2541,19917,2024-07-27 11:15:00,0.0,17.31940322407974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.319940012137497,25.57750836883438,31.4,26.686362723465134,2419.8830672503805,6839.364909098399,10088.776095490526,10088.776095490526,0.0,10088.776095490526,73.14362669230631,0.029,0.0
2542,19918,2024-07-27 11:30:00,0.0,17.31976109199598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.32029833631755,25.59540291961412,31.1,26.621584195114657,2415.154671423196,6836.241547507535,10084.585577012369,10084.58557701237,0.0,10084.585577012369,73.11324543333969,0.029,0.0
2543,19919,2024-07-27 11:45:00,0.0,17.320119175523544,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.320657421502347,25.615790010518857,30.8,26.552679249469424,2410.907385379962,6835.073892889675,10081.00464172235,10081.00464172235,0.0,10081.00464172235,73.08728365248703,0.029,0.0
2544,19920,2024-07-27 12:00:00,0.0,17.3204778802007,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.32101737581919,25.599343536978402,30.85,26.351760640508495,2406.7242616714498,6853.412019236971,10081.493419206347,10081.493419206347,703.08,9378.413419206347,67.99349728924602,0.029,0.0
2545,19921,2024-07-27 12:15:00,0.0,17.32083739997254,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.321376600896564,25.5670986522764,30.9,26.148148772117903,2398.563155637761,6861.836448345723,10074.986850795513,10074.986850795514,0.0,10074.986850795513,73.04365466826746,0.029,0.0
2546,19922,2024-07-27 12:30:00,0.0,17.321196989659867,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.321734411215793,25.528677647851147,30.95,25.941794015748382,2388.5886780569876,6865.026530683206,10066.368576663743,10066.368576663743,0.0,10066.368576663743,72.98117218081214,0.029,0.0
2547,19923,2024-07-27 12:45:00,0.0,17.321555507340292,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.322090538835837,25.487939339242544,31.0,25.732643140575338,2377.8972211144737,6866.061254648308,10057.002549192477,10057.002549192477,0.0,10057.002549192477,72.91326848164546,0.029,0.0
2548,19924,2024-07-27 13:00:00,0.0,17.321912476305044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.322444883274578,25.46508643221691,31.25,25.82649796604331,2378.6489144029383,6857.079925228122,10049.83369670077,10049.83369670077,643.32,9406.513696700771,195.18515920654102,0.083,0.0
2549,19925,2024-07-27 13:15:00,0.0,17.322267712344807,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.322798220715498,25.449976264594724,31.5,25.918292028228166,2382.0360782956386,6852.837816368122,10052.036766145406,10052.036766145406,0.0,10052.036766145406,72.8772665545542,0.029,0.0
2550,19926,2024-07-27 13:30:00,0.0,17.32262155327694,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.323150887187623,25.438006076384184,31.75,26.008004572135007,2386.2152271910036,6851.09984990482,10055.433716732407,10055.433716732405,0.0,10055.433716732407,72.90189444630995,0.029,0.0
2551,19927,2024-07-27 13:45:00,0.0,17.322974555223976,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.323503018976126,25.42732897397048,32.0,26.095612781553832,2390.6729203206555,6850.390110126786,10059.198377381623,10059.198377381626,0.0,10059.198377381623,72.92918823601677,0.029,0.0
2552,19928,2024-07-27 14:00:00,0.0,17.323326954353927,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.323854672212107,25.4395202723143,32.25,26.17773469534007,2391.178454461295,6839.098156906903,10058.88689129926,10058.88689129926,801.72,9257.16689129926,192.0862129944597,0.083,0.0
2553,19929,2024-07-27 14:15:00,0.0,17.32367884686042,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.324206839257535,25.46169280613357,32.5,26.25752413983449,2393.701687644537,6833.918645792561,10060.932568333847,10060.932568333848,0.0,10060.932568333847,72.9417611204204,0.029,0.0
2554,19930,2024-07-27 14:30:00,0.0,17.324030757006263,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.324559953210464,25.488024727158578,32.75,26.334936283650247,2397.231462480103,6831.917126275144,10064.193323506044,10064.193323506044,0.0,10064.193323506044,72.96540159541883,0.029,0.0
2555,19931,2024-07-27 14:45:00,0.0,17.324383397516176,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.324914194521853,25.51616965139965,33.0,26.409948725561847,2401.113670871493,6831.226189258781,10067.910337065858,10067.910337065858,0.0,10067.910337065858,72.99234994372748,0.029,0.0
2556,19932,2024-07-27 15:00:00,0.0,17.324737075147294,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.325269641814668,25.4996313898488,33.25,26.63183425380608,2420.7472409095017,6853.49820403662,10084.140493848301,10084.140493848301,452.1,9632.0404938483,199.86484024735225,0.083,0.0
2557,19933,2024-07-27 15:15:00,0.0,17.325091919454977,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.325624356077185,25.463582989791277,33.5,26.853750262544263,2437.0080982077743,6863.905837367353,10099.161560313896,10099.161560313894,0.0,10099.161560313896,73.21892131227575,0.029,0.0
2558,19934,2024-07-27 15:30:00,0.0,17.325447000227662,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.32597749072819,25.419451945022853,33.75,27.075691373214767,2451.2925170681456,6868.059636627933,10112.012210709847,10112.012210709847,0.0,10112.012210709847,73.3120885276464,0.029,0.0
2559,19935,2024-07-27 15:45:00,0.0,17.325800924676184,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.326328695099615,25.58121616424981,34.0,27.297668086688578,2464.8787099351935,6869.616641858846,10136.497288140465,10136.497288140465,0.0,10136.497288140465,73.48960533901837,0.029,0.0
2560,19936,2024-07-27 16:00:00,0.0,17.3261530941791,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.32668690379856,25.52981235077057,33.5,27.190210340839567,2461.244123765492,6873.532374782297,10128.967934394068,10128.967934394068,151.02,9977.947934394067,207.0424196386769,0.083,0.0
2561,19937,2024-07-27 16:15:00,0.0,17.32650780074831,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.327042866406394,25.499820360574017,33.0,27.07176079062334,2450.059354867351,6861.523720599724,10117.974391150434,10117.974391150434,0.0,10117.974391150434,73.35531433584065,0.029,0.0
2562,19938,2024-07-27 16:30:00,0.0,17.326864886389767,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.327397512156182,25.480953125060385,32.5,26.942656544455264,2440.4376506333174,6855.395403101187,10108.878791903939,10108.878791903937,0.0,10108.878791903939,73.28937124130356,0.029,0.0
2563,19939,2024-07-27 16:45:00,0.0,17.32722019056246,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.327751323847103,25.466380026977827,32.0,26.803252498625017,2431.534466128082,6852.7094675353965,10100.754864933664,10100.754864933664,0.0,10100.754864933664,73.23047277076907,0.029,0.0
2564,19940,2024-07-27 17:00:00,0.0,17.32757441927456,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.32810448785289,25.47961544389629,31.775,26.42323866570628,2406.146219771458,6838.666059286035,10082.287414939163,10082.287414939165,191.76,9890.527414939163,407.98425586624046,0.165,0.0
2565,19941,2024-07-27 17:15:00,0.0,17.327927907134317,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.328458210911794,25.505165924044146,31.55,26.04351426527476,2383.1307967526177,6831.967782772289,10062.231728510113,10062.231728510113,0.0,10062.231728510113,72.95118003169831,0.029,0.0
2566,19942,2024-07-27 17:30:00,0.0,17.328281350660994,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.328813027394247,25.53616468457276,31.325000000000003,25.664099804836727,2362.0984923956853,6829.024047682296,10044.436666521085,10044.436666521085,0.0,10044.436666521085,72.82216583227788,0.029,0.0
2567,19943,2024-07-27 17:45:00,0.0,17.328635620431676,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.329169173673563,25.56984853202138,31.1,25.28499365878014,2342.2578364662068,6827.630829585556,10028.179339054968,10028.179339054968,0.0,10028.179339054968,72.70430020814852,0.029,0.0
2568,19944,2024-07-27 18:00:00,0.0,17.328991101829494,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.32952676620789,25.552496443308762,30.825000000000003,25.350429591222067,2352.686303936558,6852.785653427064,10028.93024533825,10028.93024533825,24.96,10003.97024533825,412.66377262020285,0.165,0.0
2569,19945,2024-07-27 18:15:00,0.0,17.329347971243596,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.32988359030344,25.512958129071695,30.55,25.408165441789393,2359.620700859497,6864.366143162939,10035.390270860977,10035.390270860977,0.0,10035.390270860977,72.75657946374209,0.029,0.0
2570,19946,2024-07-27 18:30:00,0.0,17.3297051795395,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.33023868325316,25.46432896148931,30.275,25.458448549645244,2363.734337195212,6868.789720371486,10039.004903804014,10039.004903804014,0.0,10039.004903804014,72.78278555257911,0.029,0.0
2571,19947,2024-07-27 18:45:00,0.0,17.330061138057964,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.330591650646713,25.581670266823306,30.0,25.50148866155575,2366.4663430183055,6870.242843545346,10041.106988481883,10041.106988481884,0.0,10041.106988481883,72.79802566649366,0.029,0.0
2572,19948,2024-07-27 19:00:00,0.0,17.33041516821695,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.3309496946314,25.543987432440723,30.0,25.047103116613165,2343.247699003042,6864.450523647858,10034.486256515394,10034.486256515394,0.0,10034.486256515394,501.72431282576974,0.2,0.0
2573,19949,2024-07-27 19:15:00,0.0,17.330770673927574,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.331306087932923,25.52170955099411,30.0,24.58464380306437,2317.769743064907,6855.322052962993,10013.608853794145,10013.608853794145,0.0,10013.608853794145,72.59866419000755,0.029,0.0
2574,19950,2024-07-27 19:30:00,0.0,17.33112789256995,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.331661499098757,25.50770674421007,30.0,24.113820296867537,2294.4223263541467,6850.723233303749,9995.388677514005,9995.388677514005,0.0,9995.388677514005,72.46656791197654,0.029,0.0
2575,19951,2024-07-27 19:45:00,0.0,17.33148379479152,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.332016287256536,25.497347442495776,30.0,23.634356131080047,2272.4771053030195,6848.473785142455,9979.332567383999,9979.332567383999,0.0,9979.332567383999,72.350161113534,0.029,0.0
2576,19952,2024-07-27 20:00:00,0.0,17.331838894451156,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.332370610537925,25.508801139676077,30.025,24.08925244169887,2286.062306515187,6837.413471593694,9963.10003248932,9963.10003248932,0.0,9963.10003248932,498.15500162446597,0.2,0.0
2577,19953,2024-07-27 20:15:00,0.0,17.332193450180714,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.33272541550957,25.529432023701958,30.05,24.53805400663241,2304.9627304534665,6832.416726797425,9977.35296636111,9977.35296636111,0.0,9977.35296636111,72.33580900611805,0.029,0.0
2578,19954,2024-07-27 20:30:00,0.0,17.332548014312795,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.333081100379154,25.553574629839144,30.075000000000003,24.98091206782289,2325.4839865009094,6830.538717216855,9994.613006133943,9994.613006133943,0.0,9994.613006133943,72.46094429447109,0.029,0.0
2579,19955,2024-07-27 20:45:00,0.0,17.332903259234673,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.33343781749786,25.578892223573117,30.1,25.417976219468674,2347.003066064132,6829.961903550208,10013.29865082865,10013.298650828647,0.0,10013.29865082865,72.59641521850772,0.029,0.0
2580,19956,2024-07-27 21:00:00,0.0,17.333259460223353,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.333795617807347,25.563082382576933,29.325000000000003,25.122080218445774,2341.553664492543,6850.152264237138,10027.448294683927,10027.448294683925,0.0,10027.448294683927,413.632242155712,0.165,0.0
2581,19957,2024-07-27 21:15:00,0.0,17.33361671895339,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.334152716590218,25.52960261103961,28.55,24.806095454935072,2329.245700221252,6859.287743372081,10019.360383118017,10019.360383118017,0.0,10019.360383118017,72.64036277760563,0.029,0.0
2582,19958,2024-07-27 21:30:00,0.0,17.333974168481664,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.334508347114983,25.489075168277836,27.775,24.470789049507623,2314.4641725989763,6862.624131801354,10008.275953301105,10008.275953301103,0.0,10008.275953301105,72.56000066143301,0.029,0.0
2583,19959,2024-07-27 21:45:00,0.0,17.33433053313239,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.334862203620524,25.445790155142554,27.0,24.116895585770376,2298.504386529563,6863.557445176425,9996.323117810321,9996.32311781032,0.0,9996.323117810321,72.47334260412484,0.029,0.0
2584,19960,2024-07-27 22:00:00,0.0,17.33468527663979,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.335214166521162,25.422026052176985,27.0,24.116895585770376,2294.076350063377,6853.54237869542,9982.015236366664,9982.015236366666,0.0,9982.015236366664,207.1268161546083,0.083,0.0
2585,19961,2024-07-27 22:15:00,0.0,17.335038186351735,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.335565082984026,25.562047700394455,27.0,24.116895585770376,2292.450262664642,6848.684451258667,9979.673991250213,9979.673991250213,0.0,9979.673991250213,72.35263643656404,0.029,0.0
2586,19962,2024-07-27 22:30:00,0.0,17.335389626030878,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.335922060319355,25.541331282172735,27.0,24.116895585770376,2293.8069022225986,6852.737405600951,9982.655063894035,9982.655063894035,0.0,9982.655063894035,72.37424921323176,0.029,0.0
2587,19963,2024-07-27 22:45:00,0.0,17.335743572941894,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.336278123249766,25.526187318366155,27.0,24.116895585770376,2292.613033562028,6849.170728554274,9981.068487209941,9981.068487209943,0.0,9981.068487209941,72.36274653227207,0.029,0.0
2588,19964,2024-07-27 23:00:00,0.0,17.336100093082425,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.33663351362533,25.535307258532228,27.375,24.283607110171207,2295.6545640738395,6837.144233350572,9977.78967094018,9977.78967094018,0.0,9977.78967094018,207.03913567200874,0.083,0.0
2589,19965,2024-07-27 23:15:00,0.0,17.33645581972522,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.336989284372613,25.554692490370005,27.75,24.445743908136667,2301.3166852765353,6831.706471885825,9981.808610306485,9981.808610306485,0.0,9981.808610306485,72.36811242472203,0.029,0.0
2590,19966,2024-07-27 23:30:00,0.0,17.33681140029357,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.337345880925646,25.578339558641424,28.125,24.603222864224865,2307.9779859000496,6829.569139935728,9987.28189673565,9987.281896735652,0.0,9987.28189673565,72.40779375133347,0.029,0.0
2591,19967,2024-07-27 23:45:00,0.0,17.337167583936044,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.33770348818631,25.603824997022027,28.5,24.755965891025795,2314.980983935742,6828.800290803928,9993.271362611902,9993.271362611902,0.0,9993.271362611902,72.45121737893629,0.029,0.0
2592,19968,2024-07-28 00:00:00,0.0,17.33752468584411,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.338062185883857,25.588431053754757,27.875,24.5603064844073,2313.628563317759,6848.977094923878,10002.954070523769,10002.954070523769,0.0,10002.954070523769,72.52141701129733,0.029,0.0
2593,19969,2024-07-28 00:15:00,0.0,17.33788283833348,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.33842020006354,25.555415741564673,27.25,24.34844587317695,2306.8870510128627,6858.205474268186,9999.229157602194,9999.22915760219,0.0,9999.229157602194,72.49441139261592,0.029,0.0
2594,19970,2024-07-28 00:30:00,0.0,17.3382411942774,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.338776766098064,25.515296134076703,26.625,24.120954919683935,2297.6764021308104,6861.683292143834,9992.671857372961,9992.671857372961,0.0,9992.671857372961,72.44687096595398,0.029,0.0
2595,19971,2024-07-28 00:45:00,0.0,17.338598484362205,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.33913157576756,25.472318218725448,26.0,23.878393249062118,2287.214154983802,6862.773603551638,9984.991416287628,9984.991416287628,0.0,9984.991416287628,72.39118776808532,0.029,0.0
2596,19972,2024-07-28 01:00:00,0.0,17.33895417222534,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.339484505115024,25.44877519523919,26.0,23.878393249062118,2283.1937645329836,6852.867569542928,9973.848092158356,9973.848092158356,0.0,9973.848092158356,72.31039866814808,0.029,0.0
2597,19973,2024-07-28 01:15:00,0.0,17.33930804172458,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.339836397573976,25.433673632156875,26.0,23.878393249062118,2281.6027675591217,6848.092289367084,9971.634726189488,9971.634726189488,0.0,9971.634726189488,72.2943517648738,0.029,0.0
2598,19974,2024-07-28 01:30:00,0.0,17.339660452621644,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.34018761949559,25.422038644042637,26.0,23.878393249062118,2280.9163816953746,6846.03214383786,9970.721140183912,9970.721140183912,0.0,9970.721140183912,72.28772826633336,0.029,0.0
2599,19975,2024-07-28 01:45:00,0.0,17.340012009795963,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.340538321336403,25.411873329323118,26.0,23.878393249062118,2280.6034705519087,6845.092960024053,9970.256938056371,9970.25693805637,0.0,9970.256938056371,72.2843628009087,0.029,0.0
2600,19976,2024-07-28 02:00:00,0.0,17.34036297167529,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.340888566893426,25.422946384220104,26.35,24.280797839466167,2293.926878900959,6834.533475167976,9969.128949800863,9969.128949800863,0.0,9969.128949800863,72.27618488605626,0.029,0.0
2601,19977,2024-07-28 02:15:00,0.0,17.340713445382836,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.34123927779907,25.443055969825693,26.7,24.68425673160788,2311.1000086944723,6829.781208600654,9982.429928744694,9982.429928744696,0.0,9982.429928744694,72.37261698339903,0.029,0.0
2602,19978,2024-07-28 02:30:00,0.0,17.34106392362118,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.34159084616232,25.46670257909267,27.049999999999997,25.088725626660118,2330.034384563068,6828.0445101873,9998.29667763361,9998.296677633607,0.0,9998.29667763361,72.48765091284368,0.029,0.0
2603,19979,2024-07-28 02:45:00,0.0,17.341415063250576,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.341943425431886,25.49165556997668,27.4,25.494204859866258,2350.154836185143,6827.563798250744,10015.68677946905,10015.686779469052,0.0,10015.68677946905,72.61372915115061,0.029,0.0
2604,19980,2024-07-28 03:00:00,0.0,17.341767137067905,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.342297072251988,25.47509626933988,27.049999999999997,25.263769259478636,2347.7200664295383,6848.12863790626,10029.915482414097,10029.915482414097,0.0,10029.915482414097,72.7168872475022,0.029,0.0
2605,19981,2024-07-28 03:15:00,0.0,17.342120250112945,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.3426499852026,25.44071150681403,26.7,25.0312601329987,2339.369830875448,6857.5337614821865,10024.333927698888,10024.333927698888,0.0,10024.333927698888,72.67642097581694,0.029,0.0
2606,19982,2024-07-28 03:30:00,0.0,17.342473529997648,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.343001390798314,25.399199849320695,26.35,24.79669934937691,2329.1380777384643,6861.085466142051,10016.133450829908,10016.133450829908,0.0,10016.133450829908,72.61696751851683,0.029,0.0
2607,19983,2024-07-28 03:45:00,0.0,17.342825689273102,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.343350979843745,25.567627998816896,26.0,24.56011754252521,2318.2192941803114,6862.2093434602,10022.129173759402,10022.129173759402,0.0,10022.129173759402,72.66043650975567,0.029,0.0
2608,19984,2024-07-28 04:00:00,0.0,17.343176186581243,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.343707862502242,25.51559515478422,26.0,24.56011754252521,2319.4544119013412,6868.085937261318,10004.639305331319,10004.639305331317,0.0,10004.639305331319,72.53363496365206,0.029,0.0
2609,19985,2024-07-28 04:15:00,0.0,17.343529422465885,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.344062471818262,25.486172869161834,26.0,24.56011754252521,2315.281477543078,6855.729552967408,9999.276625546712,9999.27662554671,0.0,9999.276625546712,72.49475553521367,0.029,0.0
2610,19986,2024-07-28 04:30:00,0.0,17.34388516844492,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.34441578904898,25.46841402037381,26.0,24.56011754252521,2313.174323504868,6849.490105041733,9996.692427973998,9996.692427973998,0.0,9996.692427973998,72.47602010281149,0.029,0.0
2611,19987,2024-07-28 04:45:00,0.0,17.344239131721316,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.344768320368942,25.455137289118614,26.0,24.56011754252521,2312.291322094916,6846.875468799774,9995.535250945475,9995.535250945475,0.0,9995.535250945475,72.4676305693547,0.029,0.0
2612,19988,2024-07-28 05:00:00,0.0,17.34459205599195,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.345120260309223,25.463215826199217,26.175,24.762811771935933,2317.640213581617,6836.151172518411,9993.791185765103,9993.791185765105,0.0,9993.791185765103,72.454986096797,0.029,0.0
2613,19989,2024-07-28 05:15:00,0.0,17.344944291604254,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.34547253558217,25.480479396547363,26.35,24.96577018098997,2325.7819328688192,6831.278498346927,9999.992317557644,9999.992317557644,0.0,9999.992317557644,72.49994430229292,0.029,0.0
2614,19990,2024-07-28 05:30:00,0.0,17.3452963992202,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.345825544747207,25.501475908910113,26.525,25.16899094164716,2335.1272485290124,6829.404140624373,10007.812303187386,10007.812303187386,0.0,10007.812303187386,72.55663919810856,0.029,0.0
2615,19991,2024-07-28 05:45:00,0.0,17.345649041443703,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.34617944976116,25.52401885458143,26.7,25.372459733345917,2345.0885819042687,6828.7792234842345,10016.396709502089,10016.396709502089,0.0,10016.396709502089,72.61887614389015,0.029,0.0
2616,19992,2024-07-28 06:00:00,0.0,17.346002498523664,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.34653431768783,25.507794701086542,26.525,25.16899094164716,2342.8623990382184,6848.056902619778,10025.76517426201,10025.76517426201,51.9,9973.86517426201,72.31052251339958,0.029,0.0
2617,19993,2024-07-28 06:15:00,0.0,17.346356884997537,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.346888466234205,25.47498034570051,26.35,24.96577018098997,2335.8425137278186,6856.912576761521,10021.016706211885,10021.016706211885,0.0,10021.016706211885,72.65237112003618,0.029,0.0
2618,19994,2024-07-28 06:30:00,0.0,17.34671139323674,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.34724117551705,25.43561261230078,26.175,24.762811771935933,2327.1383088006237,6860.30896616703,10013.999792045797,10013.999792045799,0.0,10013.999792045797,72.60149849233203,0.029,0.0
2619,19995,2024-07-28 06:45:00,0.0,17.347064822153822,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.34759216122267,25.569445663759193,26.0,24.56011754252521,2317.859027615197,6861.460864413393,10006.342160609878,10006.342160609882,0.0,10006.342160609878,72.54598066442162,0.029,0.0
2620,19996,2024-07-28 07:00:00,0.0,17.34741666964612,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.347948939277675,25.53608423346313,26.25,24.632792496775632,2319.6516468365758,6859.167238962937,10002.112754750735,10002.112754750737,171.3,9830.812754750736,71.27339247194284,0.029,0.0
2621,19997,2024-07-28 07:15:00,0.0,17.347770551545658,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.348304254216167,25.51549845289863,26.5,24.70251502099253,2320.5214344229234,6851.901112503539,10001.539833958162,10001.539833958159,0.0,10001.539833958162,72.51116379619668,0.029,0.0
2622,19998,2024-07-28 07:30:00,0.0,17.34812659803573,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.34865866048611,25.50177260328085,26.75,24.769236503807385,2322.5794523806685,6848.520698092902,10002.76577299234,10002.76577299234,0.0,10002.76577299234,72.52005185419446,0.029,0.0
2623,19999,2024-07-28 07:45:00,0.0,17.348481458626427,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.34901245580427,25.490687706790307,27.0,24.832888624238116,2325.218503725651,6847.238622951046,10004.718444568354,10004.718444568352,0.0,10004.718444568354,72.53420872312057,0.029,0.0
2624,20000,2024-07-28 08:00:00,0.0,17.34883555942485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.349365754800925,25.494732142352667,27.175,24.821258755788556,2322.404243119422,6839.885576734731,10003.458983626095,10003.458983626095,383.64,9619.818983626095,396.81753307457643,0.165,0.0
2625,20001,2024-07-28 08:15:00,0.0,17.349189106583875,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.349719214018236,25.505412421823618,27.35,24.80690973983747,2320.606863220703,6836.600563847122,10001.855415665357,10001.855415665357,0.0,10001.855415665357,72.51345176357384,0.029,0.0
2626,20002,2024-07-28 08:30:00,0.0,17.349542485689412,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.350073121401543,25.518904115235824,27.525,24.789786952322178,2319.388123844256,6835.408349227996,10000.929196764484,10000.929196764482,0.0,10000.929196764484,72.50673667654252,0.029,0.0
2627,20003,2024-07-28 08:45:00,0.0,17.349896168992334,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.350427598931304,25.53365653212481,27.7,24.76984492051841,2318.3292050066057,6835.080840150248,10000.247649620273,10000.247649620273,0.0,10000.247649620273,72.50179545974699,0.029,0.0
2628,20004,2024-07-28 09:00:00,0.0,17.350250361454965,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.350782701290733,25.520719604676408,28.025,24.88956894031007,2328.4106713814376,6849.0956890601265,10006.5246910917,10006.5246910917,279.0,9727.5246910917,401.2603935075326,0.165,0.0
2629,20005,2024-07-28 09:15:00,0.0,17.35060515140151,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.35113722690369,25.495734128436933,28.35,25.005442056085045,2336.3376954373052,6855.735980442795,10013.4991316784,10013.4991316784,0.0,10013.4991316784,72.5978687046684,0.029,0.0
2630,20006,2024-07-28 09:30:00,0.0,17.350959965379676,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.351490652962774,25.46580579435629,28.675,25.117379126070258,2342.8111985149108,6858.487083554557,10018.951584455432,10018.951584455432,0.0,10018.951584455432,72.63739898730188,0.029,0.0
2631,20007,2024-07-28 09:45:00,0.0,17.351313941206918,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.35184276502187,25.43378822679526,29.0,25.225323377084113,2348.591251446022,6859.622434337952,10023.660991843122,10023.660991843124,0.0,10023.660991843122,72.67154219086264,0.029,0.0
2632,20008,2024-07-28 10:00:00,0.0,17.351666710273005,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.352193472479485,25.56942120241498,29.25,25.139826617872984,2342.7453570698044,6853.109846066258,10022.434595549337,10022.434595549337,340.44,9681.994595549337,399.38227706641015,0.165,0.0
2633,20009,2024-07-28 10:15:00,0.0,17.35201812001069,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.352550050413484,25.54761261208419,29.5,25.046913603705505,2339.2211137956942,6856.188423265404,10021.589613267355,10021.589613267353,0.0,10021.589613267355,72.65652469618833,0.029,0.0
2634,20010,2024-07-28 10:30:00,0.0,17.352371762731064,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.352905666560424,25.532279382525225,29.75,24.946353196134847,2333.002639482722,6852.352584668662,10016.04755676767,10016.04755676767,0.0,10016.04755676767,72.6163447865656,0.029,0.0
2635,20011,2024-07-28 10:45:00,0.0,17.35272785976351,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.353260601953608,25.521167587739335,30.0,24.837912917413547,2327.0691675238795,6850.330677342014,10011.09578645605,10011.09578645605,0.0,10011.09578645605,72.58044445180636,0.029,0.0
2636,20012,2024-07-28 11:00:00,0.0,17.3530831355397,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.353615039805675,25.52715756926466,30.275,25.1662301093547,2338.8438971925198,6841.892734929343,10009.713629982489,10009.713629982489,240.06,9769.65362998249,202.72031282213666,0.083,0.0
2637,20013,2024-07-28 11:15:00,0.0,17.35343782216782,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.353969722254107,25.5403366261366,30.55,25.49546967504063,2354.14408667835,6838.20806595652,10022.182725067656,10022.182725067656,0.0,10022.182725067656,72.66082475674051,0.029,0.0
2638,20014,2024-07-28 11:30:00,0.0,17.353792382317316,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.3543249612488,25.55623640617591,30.825000000000003,25.825637453661816,2370.787272160435,6836.944967511146,10036.64417290423,10036.644172904229,0.0,10036.64417290423,72.76567025355568,0.029,0.0
2639,20015,2024-07-28 11:45:00,0.0,17.354147343026458,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.35468087483088,25.573109627141704,31.1,26.156706498277902,2388.2940397002126,6836.672307684172,10052.18945434895,10052.189454348952,0.0,10052.18945434895,72.8783735440299,0.029,0.0
