step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2640,20016,2024-07-28 12:00:00,0.0,17.354502919333537,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.35503750521182,25.558589691896593,31.575000000000003,26.197644436343882,2397.062529189565,6852.410589849896,10067.13502141459,10067.13502141459,228.18,9838.95502141459,71.33242390525578,0.029,0.0
2641,20017,2024-07-28 12:15:00,0.0,17.35485919130952,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.355393490086247,25.530536372650737,32.05,26.22493348290979,2401.153535076915,6859.718960389471,10071.574792297317,10071.574792297319,0.0,10071.574792297317,73.01891724415555,0.029,0.0
2642,20018,2024-07-28 12:30:00,0.0,17.355215498936598,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.355748242214677,25.497106062329827,32.525,26.238016865860402,2402.923587022339,6862.58954947813,10073.348046745643,10073.348046745643,0.0,10073.348046745643,73.03177333890592,0.029,0.0
2643,20019,2024-07-28 12:45:00,0.0,17.355570867425236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.356101528320753,25.461578808975567,33.0,26.236315394995064,2403.2478166457677,6863.626148330476,10073.678786037584,10073.678786037584,0.0,10073.678786037584,73.03417119877248,0.029,0.0
2644,20020,2024-07-28 13:00:00,0.0,17.355924886537377,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.356453257473017,25.440957879970455,33.25,26.31081172385849,2404.4234331879197,6856.154337446531,10072.26817995047,10072.268179950472,206.82,9865.44817995047,204.70804973397227,0.083,0.0
2645,20021,2024-07-28 13:15:00,0.0,17.356277394169766,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.356804076583142,25.426806878344085,33.5,26.38297371977979,2407.155810507691,6852.618392222222,10074.226816990706,10074.226816990706,0.0,10074.226816990706,73.03814442318262,0.029,0.0
2646,20022,2024-07-28 13:30:00,0.0,17.356628668294412,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.357154266446685,25.570085228032383,33.75,26.45277120716278,2410.5096764118903,6851.1673346177695,10077.005028493528,10077.005028493528,0.0,10077.005028493528,73.05828645657807,0.029,0.0
2647,20023,2024-07-28 13:45:00,0.0,17.356979172778683,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.357510658584026,25.550809576871334,34.0,26.520163305975316,2416.2420061837806,6856.789385897485,10084.042861798947,10084.042861798947,0.0,10084.042861798947,73.10931074804238,0.029,0.0
2648,20024,2024-07-28 14:00:00,0.0,17.35733246379378,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.357866198855046,25.55552964086523,34.025,26.734800573943883,2423.3244310389637,6844.308040907931,10086.434278988394,10086.434278988394,678.42,9408.014278988394,195.2162962890092,0.083,0.0
2649,20025,2024-07-28 14:15:00,0.0,17.35768842999865,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.35822192856733,25.57187071631562,34.05,26.94839687460185,2433.3798325775674,6838.351251527196,10095.185202495366,10095.185202495366,0.0,10095.185202495366,73.1900927180914,0.029,0.0
2650,20026,2024-07-28 14:30:00,0.0,17.358044065001515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.358578351996833,25.5926446594983,34.075,27.16097029824709,2444.8816115263744,6836.108358808511,10105.734596120012,10105.734596120012,0.0,10105.734596120012,73.26657582187009,0.029,0.0
2651,20027,2024-07-28 14:45:00,0.0,17.358400141562203,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.358935661470937,25.615139082242262,34.1,27.37252333843705,2457.0550607558434,6835.37613349939,10117.110810674527,10117.110810674527,0.0,10117.110810674527,73.34905337739032,0.029,0.0
2652,20028,2024-07-28 15:00:00,0.0,17.358757008025123,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.359293931611035,25.598688898998233,34.325,26.936807276747505,2441.06112698342,6854.764418165577,10116.493438602363,10116.493438602363,541.26,9575.233438602363,198.68609385099904,0.083,0.0
2653,20029,2024-07-28 15:15:00,0.0,17.35911479784544,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.35965147241231,25.565822029750763,34.55,26.479439067846066,2418.305305866501,6863.520138523593,10097.853418481818,10097.853418481816,0.0,10097.853418481818,73.20943728399318,0.029,0.0
2654,20030,2024-07-28 15:30:00,0.0,17.359472703310438,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36000757151883,25.526762730392985,34.775,25.999177021391564,2393.219110753246,6866.683526219248,10076.738595620485,10076.738595620485,0.0,10076.738595620485,73.05635481824852,0.029,0.0
2655,20031,2024-07-28 15:45:00,0.0,17.359829523259517,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36036196027775,25.48564295448324,35.0,25.494641384942604,2367.0658856982077,6867.523816762974,10055.118347358444,10055.118347358444,0.0,10055.118347358444,72.89960801834873,0.029,0.0
2656,20032,2024-07-28 16:00:00,0.0,17.360184767178534,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36071454935029,25.46347417747915,35.0,25.494641384942604,2361.9954010146325,6857.852552736186,10037.931377908271,10037.93137790827,741.96,9295.97137790827,192.89140609159662,0.083,0.0
2657,20033,2024-07-28 16:15:00,0.0,17.360538256096973,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.361066161174982,25.4495247511938,35.0,25.494641384942604,2360.3907588006327,6853.193612364796,10035.577018608874,10035.577018608874,0.0,10035.577018608874,72.75793338491434,0.029,0.0
2658,20034,2024-07-28 16:30:00,0.0,17.36089035654381,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36141715246508,25.43892668141791,35.0,25.494641384942604,2359.697017918353,6851.179394775887,10034.680132820333,10034.680132820333,0.0,10034.680132820333,72.75143096294741,0.029,0.0
2659,20035,2024-07-28 16:45:00,0.0,17.361241658082484,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.361767668676354,25.429725603418884,35.0,25.494641384942604,2359.376757841693,6850.24954690918,10034.224840806373,10034.224840806372,0.0,10034.224840806373,72.74813009584621,0.029,0.0
2660,20036,2024-07-28 17:00:00,0.0,17.36159241183386,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36211777045046,25.44378015739543,34.975,25.73866463268151,2367.116501661395,6838.603181160719,10034.502537510543,10034.502537510543,407.88,9626.622537510544,397.09817967231,0.165,0.0
2661,20037,2024-07-28 17:15:00,0.0,17.361942720829,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.362468466962518,25.467826253740185,34.95,25.97999995562401,2377.9744244455273,6833.27117157155,10043.621713506334,10043.621713506333,0.0,10043.621713506334,72.81625742292093,0.029,0.0
2662,20038,2024-07-28 17:30:00,0.0,17.36229311997297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36282019176108,25.495699502576155,34.925,26.218697950979557,2390.0741184089898,6831.227319313272,10054.453676008998,10054.453676009,0.0,10054.453676008998,72.89478915106524,0.029,0.0
2663,20039,2024-07-28 17:45:00,0.0,17.362644330639164,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.363173110877696,25.525055839700126,34.9,26.45478021206919,2402.7336673338204,6830.500522609379,10066.022793348095,10066.022793348095,0.0,10066.022793348095,72.97866525177369,0.029,0.0
2664,20040,2024-07-28 18:00:00,0.0,17.362996652585682,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.363527288618975,25.50766417500305,34.925,27.60173404255662,2473.5606014251625,6853.623011104297,10116.364955134975,10116.364955134975,45.48,10070.884955134976,415.42400439931777,0.165,0.0
2665,20041,2024-07-28 18:15:00,0.0,17.363350201021234,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36388069634281,25.46899052139377,34.95,28.701492032556843,2546.6502842219206,6864.766459770775,10187.118286700923,10187.118286700921,0.0,10187.118286700923,73.85660757858169,0.029,0.0
2666,20042,2024-07-28 18:30:00,0.0,17.363703993758833,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.364232410566423,25.42059051327274,34.975,29.757807148737196,2619.8336067359332,6869.582004704817,10259.135033810857,10259.135033810857,0.0,10259.135033810857,74.37872899512871,0.029,0.0
2667,20043,2024-07-28 18:45:00,0.0,17.36405655472595,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.364582009296974,25.580133040535856,35.0,30.774049996804564,2694.0117358609195,6871.768715806199,10343.769650971017,10343.769650971019,0.0,10343.769650971017,74.99232996953988,0.029,0.0
2668,20044,2024-07-28 19:00:00,0.0,17.36440721119714,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36493851611337,25.52490471641354,34.5,29.645708972836992,2624.1216929004495,6874.523487058301,10297.391206492299,10297.391206492297,0.0,10297.391206492299,514.869560324615,0.2,0.0
2669,20045,2024-07-28 19:15:00,0.0,17.36476026399534,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36529261092008,25.491939682012642,34.0,28.513121967668635,2543.076715207971,6861.900305100909,10222.353288768694,10222.353288768694,0.0,10222.353288768694,74.11206134357303,0.029,0.0
2670,20046,2024-07-28 19:30:00,0.0,17.365115564797303,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36564525991816,25.471430542593787,33.5,27.376545062057314,2469.7266669738256,6854.970928180127,10155.959565971001,10155.959565971001,0.0,10155.959565971001,73.63070685328977,0.029,0.0
2671,20047,2024-07-28 19:45:00,0.0,17.36546893668949,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.365997003682622,25.45673030251945,33.0,26.236315394995064,2403.140797874938,6851.408892778262,10098.560197754738,10098.560197754738,0.0,10098.560197754738,73.21456143372185,0.029,0.0
2672,20048,2024-07-28 20:00:00,0.0,17.365821133069435,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.366348094324728,25.4624936715582,32.625,26.554642739673934,2411.6087329542966,6840.854515728737,10073.527874521515,10073.527874521515,0.0,10073.527874521515,503.67639372607573,0.2,0.0
2673,20049,2024-07-28 20:15:00,0.0,17.366172550280748,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.366699419873974,25.476818439179553,32.25,26.84740914924302,2426.4872941679714,6836.052607564196,10086.282330375789,10086.282330375789,0.0,10086.282330375789,73.12554689522447,0.029,0.0
2674,20050,2024-07-28 20:30:00,0.0,17.36652375837068,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36705135183528,25.494403913618545,31.875,27.116060182318904,2441.3537862558787,6834.162412921159,10100.36457142564,10100.36457142564,0.0,10100.36457142564,73.22764314283589,0.029,0.0
2675,20051,2024-07-28 20:45:00,0.0,17.366875387134026,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.367404031677975,25.513126686265384,31.5,27.36191073265324,2455.606255010948,6833.471484965104,10114.048405445115,10114.048405445115,0.0,10114.048405445115,73.32685093947708,0.029,0.0
2676,20052,2024-07-28 21:00:00,0.0,17.36722769302571,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36775750872219,25.49572841745358,31.375,26.956793347012653,2440.8488398162713,6851.263202827672,10114.433060774081,10114.433060774081,0.0,10114.433060774081,417.22036375693085,0.165,0.0
2677,20053,2024-07-28 21:15:00,0.0,17.367580771481542,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36811021548938,25.46304189497986,31.25,26.55020544903299,2420.5588870334973,6859.235709246608,10097.398504944435,10097.398504944436,0.0,10097.398504944435,73.20613916084716,0.029,0.0
2678,20054,2024-07-28 21:30:00,0.0,17.367933863380753,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.368461488592473,25.424507437999885,31.125,26.14215741471668,2399.060345781148,6862.06126775127,10078.700529332504,10078.700529332504,0.0,10078.700529332504,73.07057883766066,0.029,0.0
2679,20055,2024-07-28 21:45:00,0.0,17.368285853306144,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.368811074326054,25.57127699347527,31.0,25.732643140575338,2377.4602888336194,6862.7653034057375,10062.469579039938,10062.469579039938,0.0,10062.469579039938,72.95290444803956,0.029,0.0
2680,20056,2024-07-28 22:00:00,0.0,17.368636282724793,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.36916701388437,25.53494839916262,31.0,25.732643140575338,2375.907123048407,6862.435958074426,10051.062301539165,10051.062301539165,0.0,10051.062301539165,208.55954275693767,0.083,0.0
2681,20057,2024-07-28 22:15:00,0.0,17.36898904539731,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.369521361593037,25.512510618409454,31.0,25.732643140575338,2373.0938135935144,6854.310155308641,10047.266095759574,10047.266095759574,0.0,10047.266095759574,72.84267919425692,0.029,0.0
2682,20058,2024-07-28 22:30:00,0.0,17.36934418902089,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.369874720301596,25.497561319935542,31.0,25.732643140575338,2371.6954157781684,6850.271102030603,10045.543498337947,10045.543498337947,0.0,10045.543498337947,72.83019036295012,0.029,0.0
2683,20059,2024-07-28 22:45:00,0.0,17.369698042219323,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.370227415009502,25.485480672575285,31.0,25.732643140575338,2371.0911576205153,6848.525796892348,10044.730983749605,10044.730983749605,0.0,10044.730983749605,72.82429963218463,0.029,0.0
2684,20060,2024-07-28 23:00:00,0.0,17.370051068927133,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.370579570228234,25.49163775537037,30.825,25.998443836345473,2380.9609582912585,6839.283971020756,10046.79783474333,10046.797834743327,0.0,10046.79783474333,208.47105507092414,0.083,0.0
2685,20061,2024-07-28 23:15:00,0.0,17.37040349388218,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.370931977393465,25.505480539790625,30.65,26.254586252630524,2393.3101855213936,6835.09252800656,10057.49821294286,10057.49821294286,0.0,10057.49821294286,72.91686204383575,0.029,0.0
2686,20062,2024-07-28 23:30:00,0.0,17.370755775082827,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.371284970008702,25.522279097653286,30.475,26.501410265130623,2406.325528810985,6833.494282413409,10069.34392149242,10069.343921492418,0.0,10069.34392149242,73.00274343082005,0.029,0.0
2687,20063,2024-07-28 23:45:00,0.0,17.371108474971376,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.371638676313733,25.540124629032704,30.3,26.739254566292402,2419.4730224125074,6832.96851953271,10081.501848979482,10081.501848979484,0.0,10081.501848979482,73.09088840510125,0.029,0.0
2688,20064,2024-07-29 00:00:00,0.0,17.371461824431208,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.37199314171045,25.523687655585693,29.725,26.323335002205507,2404.6983792233127,6849.836014334165,10083.126366529761,10083.126366529763,0.0,10083.126366529761,73.10266615734078,0.029,0.0
2689,20065,2024-07-29 00:15:00,0.0,17.371815910303198,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.372346878501702,25.492669669905656,29.15,25.904112110283116,2384.6945079875304,6857.414995773085,10066.982060589824,10066.982060589824,0.0,10066.982060589824,72.98561993927623,0.029,0.0
2690,20066,2024-07-29 00:30:00,0.0,17.372170011391226,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.372699253987545,25.45597156362261,28.575,25.48160562594607,2363.5647295860026,6860.129685067058,10049.289699202951,10049.28969920295,0.0,10049.289699202951,72.8573503192214,0.029,0.0
2691,20067,2024-07-29 00:45:00,0.0,17.372523067519385,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.37305002173963,25.57171344022632,28.0,25.05584506259907,2342.3505151959407,6860.833454770441,10031.75600518504,10031.756005185038,0.0,10031.75600518504,72.73023103759154,0.029,0.0
2692,20068,2024-07-29 01:00:00,0.0,17.372874639124166,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.37340579685165,25.540322604500183,28.0,25.24076321013378,2348.7613953368264,6858.615975821745,10023.571757329915,10023.571757329915,0.0,10023.571757329915,72.67089524064188,0.029,0.0
2693,20069,2024-07-29 01:15:00,0.0,17.373227910577018,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.373760194389124,25.519940390741475,28.0,25.424384318038303,2355.791447418866,6852.076239522475,10028.16037417038,10028.160374170378,0.0,10028.16037417038,72.70416271273525,0.029,0.0
2694,20070,2024-07-29 01:30:00,0.0,17.3735829968978,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.37411369212266,25.505303472454127,28.0,25.60670913965996,2364.068460704682,6848.9671589051595,10034.829899222786,10034.82989922279,0.0,10034.829899222786,72.7525167693652,0.029,0.0
2695,20071,2024-07-29 01:45:00,0.0,17.37393694453088,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.374466539402217,25.49269200901629,28.0,25.787771254732956,2373.053795514204,6847.698422705197,10042.361550323674,10042.361550323672,0.0,10042.361550323674,72.80712123984664,0.029,0.0
2696,20072,2024-07-29 02:00:00,0.0,17.37429011703387,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.37481882415184,25.501247154953983,28.325,25.914649663854465,2376.2623289430403,6837.140108827974,10045.438183808641,10045.438183808641,0.0,10045.438183808641,72.82942683261265,0.029,0.0
2697,20073,2024-07-29 02:15:00,0.0,17.374642683041294,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.375171464906735,25.519008613717965,28.65,26.037558434886716,2381.118200112315,6832.280281259169,10049.540497366426,10049.540497366426,0.0,10049.540497366426,72.85916860590659,0.029,0.0
2698,20074,2024-07-29 02:30:00,0.0,17.374995145801346,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.375524861150648,25.540604327544752,28.975,26.156420130325706,2386.8434048957515,6830.369086529236,10054.701047609928,10054.701047609928,0.0,10054.701047609928,72.89658259517198,0.029,0.0
2699,20075,2024-07-29 02:45:00,0.0,17.375348164296543,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.375879179236918,25.56386809304688,29.3,26.271168830338585,2392.831922590015,6829.681144984567,10060.24645355189,10060.246453551892,0.0,10060.24645355189,72.93678678825121,0.029,0.0
2700,20076,2024-07-29 03:00:00,0.0,17.375702021479693,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.37623449151019,25.546714971747935,28.975,26.156420130325706,2394.4421135906073,6849.6889420020625,10068.077026819212,10068.07702681921,0.0,10068.077026819212,72.99355844443929,0.029,0.0
2701,20077,2024-07-29 03:15:00,0.0,17.37605683666157,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.37658904406326,25.512128402556677,28.65,26.037558434886716,2391.256937719615,6858.876142444668,10066.068593864253,10066.068593864253,0.0,10066.068593864253,72.97899730551583,0.029,0.0
2702,20078,2024-07-29 03:30:00,0.0,17.376411769062848,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.376942080417564,25.47049480603796,28.325,25.914649663854465,2385.9250301788757,6862.381220410164,10061.475357088357,10061.475357088359,0.0,10061.475357088357,72.94569633889058,0.029,0.0
2703,20079,2024-07-29 03:45:00,0.0,17.376765563512244,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.377293294834327,25.426001127654533,28.0,25.787771254732956,2379.6258341513053,6863.529305385712,10055.829183282383,10055.829183282383,0.0,10055.829183282383,72.90476157879728,0.029,0.0
2704,20080,2024-07-29 04:00:00,0.0,17.377117688892554,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.377642563281924,25.563832276901625,27.75,25.727858402368,2372.848803911348,6853.718261724448,10047.345077578591,10047.345077578591,0.0,10047.345077578591,72.84325181244479,0.029,0.0
2705,20081,2024-07-29 04:15:00,0.0,17.377467930316975,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.377997797712514,25.537368348851725,27.5,25.66484472763725,2370.1683036932204,6855.435653940678,10046.6903694198,10046.6903694198,0.0,10046.6903694198,72.83850517829356,0.029,0.0
2706,20082,2024-07-29 04:30:00,0.0,17.37782018178651,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.378351868389544,25.51862075576888,27.25,25.598785658914945,2365.0942212608024,6850.631633142639,10041.721032956928,10041.721032956932,0.0,10041.721032956928,72.80247748893773,0.029,0.0
2707,20083,2024-07-29 04:45:00,0.0,17.378174834329307,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.37870511020853,25.50455812396036,27.0,25.52972925927267,2360.6747397153604,6848.104720047797,10037.667838151268,10037.667838151268,0.0,10037.667838151268,72.7730918265967,0.029,0.0
2708,20084,2024-07-29 05:00:00,0.0,17.37852849056834,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.37905772650607,25.51343524180237,27.325,25.77476382821882,2368.3144441611007,6836.632687259435,10036.272366924031,10036.272366924031,0.0,10036.272366924031,72.76297466019923,0.029,0.0
2709,20085,2024-07-29 05:15:00,0.0,17.378881419632155,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.379410712763594,25.532169191544504,27.65,26.01861132703083,2379.380631595675,6831.4356158291885,10045.466463141312,10045.46646314131,0.0,10045.466463141312,72.82963185777452,0.029,0.0
2710,20086,2024-07-29 05:30:00,0.0,17.37923422091361,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.37976449669965,25.554903211006295,27.975,26.26126952636788,2391.7479744397074,6829.454233414012,10056.473779923863,10056.473779923863,0.0,10056.473779923863,72.909434904448,0.029,0.0
2711,20087,2024-07-29 05:45:00,0.0,17.379587606007597,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.38011925185974,25.579297638292207,28.3,26.50274305600092,2404.7692318343684,6828.808739982752,10068.307983701498,10068.307983701498,0.0,10068.307983701498,72.99523288183586,0.029,0.0
2712,20088,2024-07-29 06:00:00,0.0,17.37994187555978,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.380475050252766,25.561417978162687,28.225,26.323972481717366,2403.8635284167653,6849.845941874711,10077.73993483511,10077.73993483511,133.92,9943.81993483511,72.09269452755456,0.029,0.0
2713,20089,2024-07-29 06:15:00,0.0,17.380297152345083,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.380830057375597,25.52545879642129,28.15,26.145223544400686,2397.5018985913753,6859.512319282521,10073.019269534401,10073.019269534401,0.0,10073.019269534401,73.02938970412441,0.029,0.0
2714,20090,2024-07-29 06:30:00,0.0,17.380652555100752,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.381183488714825,25.482363794398935,28.075,25.96648387371134,2389.1807031318094,6863.224764994076,10065.748495266365,10065.748495266367,0.0,10065.748495266365,72.97667659068115,0.029,0.0
2715,20091,2024-07-29 06:45:00,0.0,17.381006774333514,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.381535034679864,25.436554349383947,28.0,25.787771254732956,2380.1414528729524,6864.488700054611,10057.666126096161,10057.666126096165,0.0,10057.666126096161,72.91807941419717,0.029,0.0
2716,20092,2024-07-29 07:00:00,0.0,17.38135926297325,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.381884577560896,25.565926635840132,28.25,25.84452065294784,2378.7903024815378,6854.3710502563945,10050.073636827476,10050.073636827476,340.98,9709.093636827476,70.3909288669992,0.029,0.0
2717,20093,2024-07-29 07:15:00,0.0,17.381709807377717,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.382239719355,25.54039536349343,28.5,25.898063888095386,2382.1192278407243,6855.772012175537,10054.33557415331,10054.33557415331,0.0,10054.33557415331,72.8939329126115,0.029,0.0
2718,20094,2024-07-29 07:30:00,0.0,17.382062149743675,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.38259373786977,25.522630085568366,28.75,25.948333551370705,2383.2459463149958,6851.302734858015,10054.719255421638,10054.719255421638,0.0,10054.719255421638,72.89671460180688,0.029,0.0
2719,20095,2024-07-29 07:45:00,0.0,17.382416729901262,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.38294697015445,25.509529567988384,29.0,25.995279374481463,2385.0037393653956,6849.132644395131,10055.990999009056,10055.990999009056,0.0,10055.990999009056,72.90593474281566,0.029,0.0
2720,20096,2024-07-29 08:00:00,0.0,17.382770355282716,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.383299618667518,25.51792055388439,29.375,26.42261680233964,2403.1198971650606,6838.650998767028,10063.373735246356,10063.373735246358,819.6,9243.773735246355,381.30566657891217,0.165,0.0
2721,20097,2024-07-29 08:15:00,0.0,17.38312329568183,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.38365261604531,25.53536820685238,29.75,26.85110736000031,2425.500379289471,6834.138255761454,10083.203523592569,10083.203523592569,0.0,10083.203523592569,73.10322554604613,0.029,0.0
2722,20098,2024-07-29 08:30:00,0.0,17.383476118626607,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.384006355283297,25.556281280048225,30.125,27.280729017172686,2449.8113454447634,6832.682096094511,10105.62932708541,10105.62932708541,0.0,10105.62932708541,73.26581262136922,0.029,0.0
2723,20099,2024-07-29 08:45:00,0.0,17.38382948694712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.384360986729373,25.57838221001365,30.5,27.711477926016695,2475.443309222358,6832.493118263385,10129.671629496373,10129.671629496373,0.0,10129.671629496373,73.44011931384871,0.029,0.0
2724,20100,2024-07-29 09:00:00,0.0,17.384183672287026,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.384716561890524,25.560802600253876,30.875,27.355588201311924,2464.4624181901504,6852.492062462925,10135.242681385278,10135.242681385278,1190.28,8944.962681385277,368.9797106071427,0.165,0.0
2725,20101,2024-07-29 09:15:00,0.0,17.384538775588965,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.385071358810976,25.52649311189948,31.25,26.96906824813557,2445.190853931413,6861.660613950426,10119.482775581739,10119.482775581739,0.0,10119.482775581739,73.36625012296761,0.029,0.0
2726,20102,2024-07-29 09:30:00,0.0,17.384893961624805,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.385424651539704,25.485853064268714,31.625,26.54984792710987,2422.670482052265,6865.141634920323,10100.216049119026,10100.216049119026,0.0,10100.216049119026,73.22656635611294,0.029,0.0
2727,20103,2024-07-29 09:45:00,0.0,17.385248006451352,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.38577616543005,25.443085640637307,32.0,26.095612781553832,2398.171751037182,6866.2537103476825,10079.506036030598,10079.506036030596,0.0,10079.506036030598,73.07641876122184,0.029,0.0
2728,20104,2024-07-29 10:00:00,0.0,17.38560040975362,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.38612580824212,25.419501148921622,32.5,26.21850313386679,2399.420313481734,6856.763691036988,10067.040866769514,10067.04086676951,1411.2,8655.840866769513,357.0534357542424,0.165,0.0
2729,20105,2024-07-29 10:15:00,0.0,17.385950988091643,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.38647441249049,25.568730902673988,33.0,26.330482102906597,2404.027125703381,6852.343028412434,10070.380814777647,10070.380814777645,0.0,10070.380814777647,73.01026090713795,0.029,0.0
2730,20106,2024-07-29 10:30:00,0.0,17.38630011163231,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.386829477406287,25.547528738984465,33.5,26.431161838424714,2411.320622290101,6857.1994463882265,10078.992003975305,10078.992003975307,0.0,10078.992003975305,73.07269202882097,0.029,0.0
2731,20107,2024-07-29 10:45:00,0.0,17.386651946228866,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.387183606903537,25.531850156655917,34.0,26.520163305975316,2415.1261017750153,6853.851727869484,10082.110329317833,10082.110329317831,0.0,10082.110329317833,73.09529988755429,0.029,0.0
2732,20108,2024-07-29 11:00:00,0.0,17.38700654344348,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.38753704071584,25.540621433499865,34.025,26.78359163952392,2425.0335016371237,6841.859181380271,10086.702993195013,10086.702993195013,1976.1,8110.6029931950125,168.29501210879653,0.083,0.0
2733,20109,2024-07-29 11:15:00,0.0,17.387360325080557,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.387890839862767,25.559547676448705,34.05,27.045276610264832,2438.1454840557276,6836.587217383678,10098.334432318426,10098.334432318426,0.0,10098.334432318426,73.21292463430859,0.029,0.0
2734,20110,2024-07-29 11:30:00,0.0,17.387713941572024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.388245444997775,25.582481170528986,34.075,27.305253255408925,2452.640683740249,6834.68246395612,10111.75199446192,10111.75199446192,0.0,10111.75199446192,73.31020195984892,0.029,0.0
2735,20111,2024-07-29 11:45:00,0.0,17.388068143719835,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.38860102998145,25.60690589246747,34.1,27.563528183709945,2467.8226430887953,6834.169268602316,10126.028565528528,10126.028565528528,0.0,10126.028565528528,73.41370710008184,0.029,0.0
2736,20112,2024-07-29 12:00:00,0.0,17.388423238767945,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.388957659480013,25.590250862821296,34.325,27.084347356977197,2449.7665997880426,6854.7038680709275,10124.994869188911,10124.994869188911,1424.1,8700.89486918891,63.08148780161961,0.029,0.0
2737,20113,2024-07-29 12:15:00,0.0,17.388779346024485,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.38931355081273,25.55631424161129,34.55,26.580826339842297,2424.3258327983217,6864.005451350616,10104.059437647256,10104.059437647258,0.0,10104.059437647256,73.25443092294262,0.029,0.0
2738,20114,2024-07-29 12:30:00,0.0,17.38913560642799,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.389667954084548,25.515897459688407,34.775,26.051470868915477,2396.462404939791,6867.407319603302,10080.591366628674,10080.591366628674,0.0,10080.591366628674,73.08428740805789,0.029,0.0
2739,20115,2024-07-29 12:45:00,0.0,17.38949075373285,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.39002058815639,25.473366453801578,35.0,25.494641384942604,2367.535630406725,6868.3626993267035,10056.756286813752,10056.756286813756,0.0,10056.756286813752,72.9114830793997,0.029,0.0
2740,20116,2024-07-29 13:00:00,0.0,17.389844272404716,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.390371361357335,25.450790623501458,35.0,25.494641384942604,2362.144696184545,6858.286018376968,10038.002865876777,10038.002865876777,1475.22,8562.782865876778,177.67774446694315,0.083,0.0
2741,20117,2024-07-29 13:15:00,0.0,17.390195976023453,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.39072113971409,25.43687752810268,35.0,25.494641384942604,2360.492170422637,6853.488052375439,10035.550001221502,10035.5500012215,0.0,10035.550001221502,72.7577375088559,0.029,0.0
2742,20118,2024-07-29 13:30:00,0.0,17.39054625180433,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.391070299185063,25.426495811548264,35.0,25.494641384942604,2359.799687627451,6851.477487535295,10034.652506002252,10034.652506002252,0.0,10034.652506002252,72.75123066851633,0.029,0.0
2743,20119,2024-07-29 13:45:00,0.0,17.390895720712535,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.39141899303955,25.41758231370141,35.0,25.494641384942604,2359.5006350475924,6850.609213830017,10034.220209792824,10034.220209792822,0.0,10034.220209792824,72.74809652099798,0.029,0.0
2744,20120,2024-07-29 14:00:00,0.0,17.39124464737324,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.391767285011092,25.433933780267505,35.25,25.85578325067966,2372.667502366227,6838.115572927952,10036.677100804467,10036.677100804469,1036.08,9000.597100804467,186.7623898416927,0.083,0.0
2745,20121,2024-07-29 14:15:00,0.0,17.39159314028012,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.392116271479082,25.461065535120536,35.5,26.21818042825062,2390.039591314511,6832.492422994379,10051.539253128518,10051.539253128518,0.0,10051.539253128518,72.87365958518176,0.029,0.0
2746,20122,2024-07-29 14:30:00,0.0,17.391941779517264,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.392466420218476,25.49243667833011,35.75,26.581791244852404,2409.2765879575622,6830.433661878202,10068.913270267809,10068.91327026781,0.0,10068.913270267809,72.99962120944161,0.029,0.0
2747,20123,2024-07-29 14:45:00,0.0,17.39229134712168,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.392817915147464,25.525405069573544,36.0,26.94658818635519,2429.6683885163616,6829.845305378752,10087.707525953623,10087.707525953623,0.0,10087.707525953623,73.13587956316377,0.029,0.0
2748,20124,2024-07-29 15:00:00,0.0,17.392642168960432,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.393170825518975,25.50890988255365,36.0,26.514125540134472,2416.9375851483073,6854.414154651698,10094.127710230923,10094.127710230923,563.76,9530.367710230923,197.75512998729167,0.083,0.0
2749,20125,2024-07-29 15:15:00,0.0,17.392994371611938,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.39352300482056,25.47138585471936,36.0,26.074813925614663,2396.7522361374013,6865.562363985331,10078.11831103253,10078.118311032531,0.0,10078.11831103253,73.06635775498584,0.029,0.0
2750,20126,2024-07-29 15:30:00,0.0,17.393346916440265,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.393873540544547,25.42573627336216,36.0,25.628445368426362,2374.5299485015294,6869.662018807376,10059.507273987969,10059.50727398797,0.0,10059.507273987969,72.93142773641277,0.029,0.0
2751,20127,2024-07-29 15:45:00,0.0,17.393698273956556,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.394222080156688,25.5829999513033,36.0,25.174800778966855,2351.7882858123785,6870.842880623419,10053.589781184783,10053.589781184783,0.0,10053.589781184783,72.88852591358967,0.029,0.0
2752,20128,2024-07-29 16:00:00,0.0,17.394047811615124,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.394577429087263,25.532413512426086,36.0,26.08699237463483,2395.43488083907,6873.899024184762,10050.090692010412,10050.090692010412,629.76,9420.330692010411,195.47186185921603,0.083,0.0
2753,20129,2024-07-29 16:15:00,0.0,17.39439975591267,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.39493056746568,25.503595379797634,36.0,26.96807948846114,2440.2828362945684,6861.80586442265,10089.656684186657,10089.656684186657,0.0,10089.656684186657,73.15001096035327,0.029,0.0
2754,20130,2024-07-29 16:30:00,0.0,17.394753999560365,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.39528244001286,25.48521247749821,36.0,27.820040455719173,2488.90271699868,6856.120765541005,10135.338381116393,10135.338381116395,0.0,10135.338381116393,73.48120326309386,0.029,0.0
2755,20131,2024-07-29 16:45:00,0.0,17.395106505008957,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.39563349961722,25.470019544515665,36.0,28.644677636031858,2540.206954757035,6854.104525883386,10184.63981291889,10184.63981291889,0.0,10184.63981291889,73.83863864366195,0.029,0.0
2756,20132,2024-07-29 17:00:00,0.0,17.39545797108251,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.395983884741305,25.485341593568577,35.875,28.071759038006096,2504.049293375247,6838.748474123044,10173.280398407482,10173.280398407482,340.2,9833.080398407481,405.6145664343086,0.165,0.0
2757,20133,2024-07-29 17:15:00,0.0,17.39580869344444,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.39633491960108,25.514564377786854,35.75,27.49214032995757,2465.8770736916495,6831.3053708686375,10139.316000873647,10139.316000873647,0.0,10139.316000873647,73.51004100633395,0.029,0.0
2758,20134,2024-07-29 17:30:00,0.0,17.396159403443917,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.396687207386243,25.55001797779969,35.625,26.90560791486853,2430.3122739891623,6827.979379477072,10107.861081081908,10107.861081081908,0.0,10107.861081081908,73.28199283784384,0.029,0.0
2759,20135,2024-07-29 17:45:00,0.0,17.396511064761814,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.397041018427238,25.588758375039223,35.5,26.311939995025284,2396.471490388528,6826.319616179206,10078.834436096025,10078.834436096025,0.0,10078.834436096025,73.07154966169618,0.029,0.0
2760,20136,2024-07-29 18:00:00,0.0,17.396864114181884,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.397396495287925,25.569472587369493,35.375,27.530376455927982,2469.4873954375694,6854.987471223072,10112.487592878733,10112.487592878733,36.18,10076.307592878733,415.6476882062478,0.165,0.0
2761,20137,2024-07-29 18:15:00,0.0,17.39721875815024,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.397751119869277,25.52397314763998,35.25,28.675574761245894,2546.232223977615,6868.715466948761,10186.747096838295,10186.747096838295,0.0,10186.747096838295,73.85391645207764,0.029,0.0
2762,20138,2024-07-29 18:30:00,0.0,17.397573808856297,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.39810375467489,25.466730489317072,35.125,29.754726739018114,2621.397867379103,6874.527405606423,10261.023932556462,10261.023932556462,0.0,10261.023932556462,74.39242351103435,0.029,0.0
2763,20139,2024-07-29 18:45:00,0.0,17.397927438557037,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.398453890197047,25.586083450583583,35.0,30.774049996804564,2696.0641785267853,6877.043134152004,10335.252964468169,10335.252964468173,0.0,10335.252964468169,74.93058399239423,0.029,0.0
2764,20140,2024-07-29 19:00:00,0.0,17.39827882370754,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.39880918985565,25.539814477915517,34.5,29.510603964589787,2613.690751538654,6870.181458982671,10289.727075240584,10289.727075240586,0.0,10289.727075240584,514.4863537620292,0.2,0.0
2765,20141,2024-07-29 19:15:00,0.0,17.398631541314845,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.39916246631497,25.511347038573177,34.0,28.237685691821174,2525.1323445514236,6859.591720179156,10208.836822611736,10208.836822611736,0.0,10208.836822611736,74.0140669639351,0.029,0.0
2766,20142,2024-07-29 19:30:00,0.0,17.398985829361145,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.399514492154253,25.49299213733975,33.5,26.955411082560147,2445.109212752046,6853.890669146428,10137.945941809925,10137.945941809925,0.0,10137.945941809925,73.50010807812195,0.029,0.0
2767,20143,2024-07-29 19:45:00,0.0,17.399338480505712,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.39986570625792,25.479695351862375,33.0,25.66395837046634,2372.802361463411,6850.76138773482,10077.818704672149,10077.818704672149,0.0,10077.818704672149,73.06418560887307,0.029,0.0
2768,20144,2024-07-29 20:00:00,0.0,17.3996901004828,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.400216328156368,25.494008234790762,32.775,25.89530320117514,2374.729596484941,6836.7367529237035,10042.749681100198,10042.749681100197,0.0,10042.749681100198,502.13748405500996,0.2,0.0
2769,20145,2024-07-29 20:15:00,0.0,17.400041018472614,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.400567555988893,25.52016343077614,32.55,26.116040250838314,2384.2727756486684,6830.282000545339,10049.952070839645,10049.952070839645,0.0,10049.952070839645,72.86215251358743,0.029,0.0
2770,20146,2024-07-29 20:30:00,0.0,17.40039194335237,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.400919903623357,25.551093004784935,32.325,26.326543193285804,2394.8097932650285,6827.7123285264015,10059.597805062556,10059.597805062558,0.0,10059.597805062556,72.93208408670354,0.029,0.0
2771,20147,2024-07-29 20:45:00,0.0,17.40074373108109,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.401273578194463,25.583950448648345,32.1,26.52719302203293,2405.552440176664,6826.754818285608,10069.651842119029,10069.651842119029,0.0,10069.651842119029,73.00497585536296,0.029,0.0
2772,20148,2024-07-29 21:00:00,0.0,17.40109674219236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.401628663303374,25.56588896457995,32.075,26.24058683581754,2400.441602003675,6851.971952578079,10077.260339761822,10077.260339761822,0.0,10077.260339761822,415.6869890151752,0.165,0.0
2773,20149,2024-07-29 21:15:00,0.0,17.401451122027233,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.401982949278022,25.52609340273993,32.05,25.951885335468816,2388.8745832232494,6863.453766124164,10068.403100388203,10068.403100388201,0.0,10068.403100388203,72.99592247781447,0.029,0.0
2774,20150,2024-07-29 21:30:00,0.0,17.401805807566515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.402335493006753,25.477766774035857,32.025,25.66105758131317,2375.017180769209,6867.728005481118,10056.649107248004,10056.649107248006,0.0,10056.649107248004,72.91070602754803,0.029,0.0
2775,20151,2024-07-29 21:45:00,0.0,17.402159222425443,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.402685924360938,25.426234216099886,32.0,25.368080383829597,2360.3780717178674,6869.023045325381,10044.10613285428,10044.106132854282,0.0,10044.10613285428,72.81976946319354,0.029,0.0
2776,20152,2024-07-29 22:00:00,0.0,17.402510709952804,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.40303410431089,25.567213105031957,31.75,25.470146381385618,2359.9771272210023,6856.650252032891,10033.10414523867,10033.104145238669,0.0,10033.10414523867,208.18691101370243,0.083,0.0
2777,20153,2024-07-29 22:15:00,0.0,17.402860015596445,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.403388386942858,25.540475334468468,31.5,25.56478640207415,2365.126302371841,6857.421818291773,10038.924480451215,10038.924480451215,0.0,10038.924480451215,72.7822024832713,0.029,0.0
2778,20154,2024-07-29 22:30:00,0.0,17.403211246916836,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.403741493968095,25.522276334822195,31.25,25.652209514327573,2367.834419188067,6852.098577915095,10040.641211925025,10040.641211925024,0.0,10040.641211925025,72.79464878645643,0.029,0.0
2779,20155,2024-07-29 22:45:00,0.0,17.40356494173275,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.404093795974667,25.50903844373223,31.0,25.732643140575338,2371.1061958494756,6849.382955183026,10043.23322458593,10043.23322458593,0.0,10043.23322458593,72.813440878248,0.029,0.0
2780,20156,2024-07-29 23:00:00,0.0,17.403917646243126,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.40444550828387,25.520654119940527,30.9,25.85369948802162,2372.9634299891627,6836.84326126583,10042.910543190113,10042.910543190113,0.0,10042.910543190113,208.39039377119485,0.083,0.0
2781,20157,2024-07-29 23:15:00,0.0,17.404269653391466,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.404797709436355,25.54299169711924,30.8,25.972367465254088,2377.2424541142113,6831.077173554832,10046.359440697719,10046.359440697717,0.0,10046.359440697719,72.83610594505846,0.029,0.0
2782,20158,2024-07-29 23:30:00,0.0,17.404621610124668,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.40515086468578,25.56972002676637,30.700000000000003,26.088670146704764,2382.6581062930677,6828.786317201166,10051.21444951975,10051.21444951975,0.0,10051.21444951975,72.87130475901819,0.029,0.0
2783,20159,2024-07-29 23:45:00,0.0,17.404974288329424,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.405505164526936,25.598281480679574,30.6,26.20265508925797,2388.507525263675,6827.937344516836,10056.625978174521,10056.625978174521,0.0,10056.625978174521,72.91053834176529,0.029,0.0
2784,20160,2024-07-30 00:00:00,0.0,17.405328015890564,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.405860688458677,25.58076348349633,30.450000000000003,26.23233497731571,2398.4215831338242,6850.788608994458,10068.919195348937,10068.919195348937,0.0,10068.919195348937,72.9996641662798,0.029,0.0
2785,20161,2024-07-30 00:15:00,0.0,17.40568292777651,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.40621543681929,25.543284110440894,30.3,26.259718513406938,2403.62200512359,6861.350535386386,10074.144255563986,10074.144255563988,0.0,10074.144255563986,73.0375458528389,0.029,0.0
2786,20162,2024-07-30 00:30:00,0.0,17.406038063917066,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.40656854342152,25.497654298069303,30.15,26.2848597328677,2406.443361214628,6865.453764288368,10076.572866464727,10076.572866464729,0.0,10076.572866464727,73.05515328186927,0.029,0.0
2787,20163,2024-07-30 00:45:00,0.0,17.406391991406974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.406919654649858,25.448638294437217,30.0,26.30778701775011,2408.208417133088,6866.879260409792,10077.799590753682,10077.799590753682,0.0,10077.799590753682,73.0640470329642,0.029,0.0
2788,20164,2024-07-30 01:00:00,0.0,17.406744100302618,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.407268623646537,25.421319253554252,30.0,26.30778701775011,2404.4147502386913,6855.821552395504,10073.702443733137,10073.702443733138,0.0,10073.702443733137,73.03434271706524,0.029,0.0
2789,20165,2024-07-30 01:15:00,0.0,17.407094140403764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.40761639203977,25.562492303699056,30.0,26.30778701775011,2402.541899066921,6850.481403147335,10071.422978611388,10071.422978611388,0.0,10071.422978611388,73.01781659493257,0.029,0.0
2790,20166,2024-07-30 01:30:00,0.0,17.40744250911048,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.40797027156838,25.539300842715328,30.0,26.30778701775011,2403.9512101408923,6854.499838500009,10074.44708928155,10074.447089281548,0.0,10074.44708928155,73.03974139729124,0.029,0.0
2791,20167,2024-07-30 01:45:00,0.0,17.407793333082587,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.408323129397115,25.521928767527996,30.0,26.30778701775011,2402.6560769780735,6850.806964028209,10072.746111241127,10072.74611124113,0.0,10072.746111241127,73.02740930649817,0.029,0.0
2792,20168,2024-07-30 02:00:00,0.0,17.408146701753545,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.40867521810128,25.534951479958394,29.8,26.356233798122947,2399.815362644192,6835.652123401018,10068.078780920947,10068.078780920945,0.0,10068.078780920947,72.99357116167687,0.029,0.0
2793,20169,2024-07-30 02:15:00,0.0,17.408499175026925,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.409027856690635,25.560902601034535,29.6,26.400885384190488,2399.845336447918,6828.717285047165,10067.82075225674,10067.820752256739,0.0,10067.82075225674,72.99170045386137,0.029,0.0
2794,20170,2024-07-30 02:30:00,0.0,17.408851538680743,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.409381606169557,25.59222484841972,29.4,26.441833453850702,2401.1339166327953,6825.93089812037,10069.126066641884,10069.126066641882,0.0,10069.126066641884,73.00116398315366,0.029,0.0
2795,20171,2024-07-30 02:45:00,0.0,17.4092047327025,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.409736699568832,25.625870935301187,29.2,26.479153271814184,2402.8316582311522,6824.86149878112,10070.966632332615,10070.966632332615,0.0,10070.966632332615,73.01450808441146,0.029,0.0
2796,20172,2024-07-30 03:00:00,0.0,17.409559154145676,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.410093237673394,25.606706141416595,29.15,26.16839227455764,2396.2990520645803,6851.107024888743,10074.711210374699,10074.711210374699,0.0,10074.711210374699,73.04165627521657,0.029,0.0
2797,20173,2024-07-30 03:15:00,0.0,17.409914969905095,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.410448928699335,25.565004501957507,29.1,25.855849595160976,2383.7307852032304,6863.10521451439,10064.989610349658,10064.989610349656,0.0,10064.989610349658,72.97117467503502,0.029,0.0
2798,20174,2024-07-30 03:30:00,0.0,17.410271084464974,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.410802794699265,25.514443095393368,29.05,25.5415009878589,2368.8584816035286,6867.622829633776,10052.464213355124,10052.464213355124,0.0,10052.464213355124,72.88036554682465,0.029,0.0
2799,20175,2024-07-30 03:45:00,0.0,17.410625862969358,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.411154451284133,25.46053601815467,29.0,25.225323377084113,2353.243701131137,6869.040908853796,10039.210679199869,10039.210679199872,0.0,10039.210679199869,72.78427742419905,0.029,0.0
2800,20176,2024-07-30 04:00:00,0.0,17.410978624273117,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.411503753361714,25.431880845087218,29.0,25.225323377084113,2347.7833792047754,6856.204466702553,10025.540091974428,10025.540091974428,0.0,10025.540091974428,72.68516566681461,0.029,0.0
2801,20177,2024-07-30 04:15:00,0.0,17.41132910357768,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.41185179683827,25.414196636338872,29.0,25.225323377084113,2345.6707845948554,6850.035082295746,10022.70057385634,10022.700573856344,0.0,10022.70057385634,72.66457916045847,0.029,0.0
2802,20178,2024-07-30 04:30:00,0.0,17.41167777635571,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.41219905785257,25.55965215422751,29.0,25.225323377084113,2344.766634719063,6847.394703940221,10021.533351413573,10021.53335141357,0.0,10021.533351413573,72.65611679774841,0.029,0.0
2803,20179,2024-07-30 04:45:00,0.0,17.412025428609756,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.412552615871192,25.53924435017429,29.0,25.225323377084113,2346.5201226131085,6852.515394221855,10024.989800853622,10024.989800853622,0.0,10024.989800853622,72.68117605618876,0.029,0.0
2804,20180,2024-07-30 05:00:00,0.0,17.412375838147,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.41290527299863,25.55111970175459,28.925,25.61774708874421,2359.382372465764,6835.8466187919175,10025.59599272344,10025.59599272344,1.98,10023.61599272344,72.67121594724495,0.029,0.0
2805,20181,2024-07-30 05:15:00,0.0,17.412728945701264,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.413258430198724,25.578086985011353,28.85,26.001226106953947,2376.7590267359005,6827.994004713199,10040.317514083983,10040.317514083983,0.0,10040.317514083983,72.79230197710888,0.029,0.0
2806,20182,2024-07-30 05:30:00,0.0,17.413081852876328,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.413612742363288,25.610832052103348,28.775,26.376056237069466,2395.971044906391,6825.02407475188,10057.678937306573,10057.678937306571,0.0,10057.678937306573,72.91817229547266,0.029,0.0
2807,20183,2024-07-30 05:45:00,0.0,17.413435587564443,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.41396846016922,25.645827237411172,28.7,26.74253130434162,2416.013430759605,6824.049409419095,10076.215946299564,10076.21594629956,0.0,10076.215946299564,73.05256561067185,0.029,0.0
2808,20184,2024-07-30 06:00:00,0.0,17.413790602550296,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.41432568119982,25.62581575585494,28.525,26.503164450253234,2414.5461241761914,6851.412184383141,10089.076601311412,10089.076601311412,93.06,9996.016601311412,72.47112035950774,0.029,0.0
2809,20185,2024-07-30 06:15:00,0.0,17.414147071971772,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.41468201837811,25.58227609647925,28.35,26.264245151777704,2405.7661747706793,6863.975770633908,10082.514790943369,10082.514790943369,0.0,10082.514790943369,73.09823223433943,0.029,0.0
2810,20186,2024-07-30 06:30:00,0.0,17.414503851067913,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.41503645073965,25.529446672039917,28.175,26.025769407184892,2394.5072078926983,6868.779789738989,10072.689685855343,10072.689685855343,0.0,10072.689685855343,73.02700022245124,0.029,0.0
2811,20187,2024-07-30 06:45:00,0.0,17.414859235844492,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.415388575236733,25.473074187120105,28.0,25.787771254732956,2382.3955530486965,6870.385346269542,10061.911823425635,10061.911823425635,0.0,10061.911823425635,72.94886071983585,0.029,0.0
2812,20188,2024-07-30 07:00:00,0.0,17.41521251426328,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.415738238217465,25.442880689169716,28.5,26.08235366911299,2391.6365138772635,6857.335436178275,10056.85817137697,10056.858171376973,305.04,9751.81817137697,70.70068174248304,0.029,0.0
2813,20189,2024-07-30 07:15:00,0.0,17.415563407997194,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.41608657582406,25.423971831180165,29.0,26.371852803242124,2405.2708256086603,6851.27706872084,10067.973382344875,10067.973382344875,0.0,10067.973382344875,72.99280702200035,0.029,0.0
2814,20190,2024-07-30 07:30:00,0.0,17.415912408281724,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.416434077810194,25.409598369193066,29.5,26.65617420207985,2420.2643379247224,6848.927612503871,10081.187550409024,10081.187550409022,0.0,10081.187550409024,73.08860974046543,0.029,0.0
