step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
2815,20191,2024-07-30 07:45:00,0.0,17.41626032808236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.416780941025664,25.561493378218703,30.0,26.93522932295748,2435.848338453818,6848.122513857075,10095.216846411018,10095.216846411018,0.0,10095.216846411018,73.19032213647989,0.029,0.0
2816,20192,2024-07-30 08:00:00,0.0,17.416607510664583,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.4171343807152,25.56635259434158,30.35,27.06641379840425,2441.652142894063,6841.567462494087,10104.601033761623,10104.60103376162,445.02,9659.581033761622,398.4577176426669,0.165,0.0
2817,20193,2024-07-30 08:15:00,0.0,17.41695766214332,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.417488015979277,25.587238445903953,30.7,27.19305188664731,2445.9609312906277,6832.950496958504,10108.208249162768,10108.208249162768,0.0,10108.208249162768,73.28450980643007,0.029,0.0
2818,20194,2024-07-30 08:30:00,0.0,17.417311199625097,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.4178425422853,25.616284417704037,31.049999999999997,27.315048375117353,2451.811448327531,6829.244921686677,10113.682971438262,10113.682971438262,0.0,10113.682971438262,73.3242015429274,0.029,0.0
2819,20195,2024-07-30 08:45:00,0.0,17.41766528040526,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.418198313703407,25.648600839859153,31.4,27.432311091439,2458.334169708896,6828.027548877403,10119.995206159403,10119.995206159403,0.0,10119.995206159403,73.36996524465567,0.029,0.0
2820,20196,2024-07-30 09:00:00,0.0,17.418020429271813,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.418555472101282,25.629381974532144,31.549999999999997,27.282285798673684,2459.8036735926908,6853.897728279139,10128.06135620002,10128.061356200022,1273.26,8854.80135620002,365.26055594325084,0.165,0.0
2821,20197,2024-07-30 09:15:00,0.0,17.41837689420165,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.418911781044653,25.58801388831929,31.7,27.127520581087314,2455.0279359353626,6865.921332442772,10124.508345039061,10124.508345039061,0.0,10124.508345039061,73.4026855015332,0.029,0.0
2822,20198,2024-07-30 09:30:00,0.0,17.41873362785326,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.419266279403175,25.53785852119448,31.85,26.967878547095555,2447.4401231132833,6870.637896373238,10117.642627514095,10117.642627514097,0.0,10117.642627514095,73.35290904947719,0.029,0.0
2823,20199,2024-07-30 09:45:00,0.0,17.419089031500572,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.419618585932973,25.484270179252892,32.0,26.803252498625017,2438.590492287526,6872.32276959028,10109.418038332416,10109.418038332413,0.0,10109.418038332416,73.29328077791003,0.029,0.0
2824,20200,2024-07-30 10:00:00,0.0,17.419442433948515,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.419968551753634,25.455550902130426,32.5,26.763512133342246,2431.462061445407,6859.956013147346,10099.22698832402,10099.226988324019,2183.52,7915.70698832402,326.52291326836587,0.165,0.0
2825,20201,2024-07-30 10:15:00,0.0,17.41979357011764,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.420317256157393,25.43776208907823,33.0,26.703780529856562,2426.068941652368,6854.075812145628,10094.054935001437,10094.054935001437,0.0,10094.054935001437,73.18189827876043,0.029,0.0
2826,20202,2024-07-30 10:30:00,0.0,17.42014290521741,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.420665173527958,25.42456965976143,33.5,26.62303074446811,2420.727138900249,6851.6144847912665,10089.394360249897,10089.394360249897,0.0,10089.394360249897,73.14810911181175,0.029,0.0
2827,20203,2024-07-30 10:45:00,0.0,17.420491216096273,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.42101250335947,25.56887082781619,34.0,26.520163305975316,2414.672988284129,6850.532164177499,10084.287668310826,10084.287668310824,0.0,10084.287668310826,73.1110855952535,0.029,0.0
2828,20204,2024-07-30 11:00:00,0.0,17.42083883970476,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.421366080119377,25.577222060874583,34.475,26.570628934813136,2414.251964382128,6842.982415896703,10081.869712860356,10081.869712860353,2190.24,7891.629712860356,163.75131654185242,0.083,0.0
2829,20205,2024-07-30 11:15:00,0.0,17.421189293027858,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.421720003985673,25.60190259654255,34.95,26.608385332256894,2413.2888455647285,6834.140960945805,10080.616964843719,10080.616964843719,0.0,10080.616964843719,73.08447299511697,0.029,0.0
2830,20206,2024-07-30 11:30:00,0.0,17.42154304332489,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.422074983552587,25.634938486716685,35.425,26.63292707610964,2413.3385569016023,6830.252447489836,10080.959644744155,10080.959644744155,0.0,10080.959644744155,73.08695742439512,0.029,0.0
2831,20207,2024-07-30 11:45:00,0.0,17.421897495061188,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.422431381357015,25.671468199369738,35.9,26.64374275574114,2413.4990493312202,6828.845760092189,10081.63589298997,10081.635892989969,0.0,10081.63589298997,73.0918602241773,0.029,0.0
2832,20208,2024-07-30 12:00:00,0.0,17.42225318373669,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.422789348954083,25.654207038137777,35.675,26.51822058605132,2416.4425341367887,6855.619431527289,10089.105623881083,10089.105623881083,1985.82,8103.285623881084,58.74882077313786,0.029,0.0
2833,20209,2024-07-30 12:15:00,0.0,17.42261036644422,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.42314655201417,25.613739995710958,35.45,26.39202277482994,2413.791862590338,6867.993526168858,10087.547818703959,10087.547818703957,0.0,10087.547818703959,73.13472168560371,0.029,0.0
2834,20210,2024-07-30 12:30:00,0.0,17.422967951773863,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.42350198354987,25.563952076556898,35.225,26.265143574124043,2408.4884196348703,6872.777119712339,10082.841987807813,10082.841987807813,0.0,10082.841987807813,73.10060441160665,0.029,0.0
2835,20211,2024-07-30 12:45:00,0.0,17.423324269061535,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.423855239157017,25.510436585823957,35.0,26.13759870638824,2402.110647009931,6874.415543564677,10076.907099168324,10076.907099168324,0.0,10076.907099168324,73.05757646897035,0.029,0.0
2836,20212,2024-07-30 13:00:00,0.0,17.423678612637673,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.424206157170836,25.482636407767107,35.25,26.18493833657619,2399.520723194771,6861.4777547953445,10069.471603810494,10069.471603810494,1892.16,8177.3116038104945,169.67921577906776,0.083,0.0
2837,20213,2024-07-30 13:15:00,0.0,17.424030699432798,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.42455585361059,25.46601456732727,35.5,26.229504837858496,2399.8002326953674,6855.322036711526,10068.934185774979,10068.934185774979,0.0,10068.934185774979,72.9997728468686,0.029,0.0
2838,20214,2024-07-30 13:30:00,0.0,17.424381006660518,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.42490481361402,25.453975197208347,35.75,26.271244476990923,2401.187099621493,6852.753918877842,10069.862275208892,10069.862275208892,0.0,10069.862275208892,73.00650149526447,0.029,0.0
2839,20215,2024-07-30 13:45:00,0.0,17.424730334877328,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.425253236069643,25.443874518437095,36.0,26.310092308243384,2402.938084924361,6851.657907935323,10071.266530878745,10071.266530878745,0.0,10071.266530878745,73.0166823488709,0.029,0.0
2840,20216,2024-07-30 14:00:00,0.0,17.42507902610443,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.425601205130324,25.464698131727896,36.15,26.702748465998564,2418.0229839345207,6836.336524194617,10076.645383711457,10076.645383711457,1016.34,9060.305383711457,188.00133671201274,0.083,0.0
2841,20217,2024-07-30 14:15:00,0.0,17.425427221859604,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.425950062779208,25.4987689339904,36.3,27.094913490347896,2437.950850515077,6829.412553513511,10094.460624034862,10094.460624034862,0.0,10094.460624034862,73.18483952425275,0.029,0.0
2842,20218,2024-07-30 14:30:00,0.0,17.425775635219896,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.42630038384057,25.538098930069395,36.45,27.486582572550528,2460.045236142734,6826.850682172979,10115.117624301012,10115.11762430101,0.0,10115.117624301012,73.33460277618234,0.029,0.0
2843,20219,2024-07-30 14:45:00,0.0,17.426125224577316,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.426652396477053,25.579449060191262,36.6,27.877713168625043,2483.413917730971,6826.092949889896,10137.343133422264,10137.343133422264,0.0,10137.343133422264,73.49573771731141,0.029,0.0
2844,20220,2024-07-30 15:00:00,0.0,17.426476391430953,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.42700618827936,25.560294360878544,35.45,26.758059853375865,2433.8466598221407,6855.922025527365,10124.267638316678,10124.267638316676,893.46,9230.807638316677,191.53925849507107,0.083,0.0
2845,20221,2024-07-30 15:15:00,0.0,17.426829293667563,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.427359133554454,25.515664891468912,34.3,25.64762594956227,2377.6920155676066,6869.186973251273,10079.53330902061,10079.533309020613,0.0,10079.53330902061,73.07661649039942,0.029,0.0
2846,20222,2024-07-30 15:30:00,0.0,17.42718266220186,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.427710126856137,25.461401903363797,33.15,24.546522024376323,2324.2335506289073,6873.77835198951,10038.118733367613,10038.118733367615,0.0,10038.118733367613,72.7763608169152,0.029,0.0
2847,20223,2024-07-30 15:45:00,0.0,17.42753463146528,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.428058750220956,25.58718721071915,32.0,23.454844493758607,2275.2474852218493,6874.7934896440265,10005.881922537255,10005.881922537257,0.0,10005.881922537255,72.5426439383951,0.029,0.0
2848,20224,2024-07-30 16:00:00,0.0,17.427884439796014,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.428412816976987,25.54558175064404,32.0,23.94647967242763,2289.990972553867,6868.595704147622,9969.90664893298,9969.90664893298,666.66,9303.24664893298,193.04236796535935,0.083,0.0
2849,20225,2024-07-30 16:15:00,0.0,17.428235784879956,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.428765062938602,25.522175057632865,32.0,24.429023567028405,2308.402079449839,6858.019492435782,9981.967936814926,9981.967936814926,0.0,9981.967936814926,72.36926754190821,0.029,0.0
2850,20226,2024-07-30 16:30:00,0.0,17.42858894122342,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.429116277922876,25.50765170538801,32.0,24.902792362029952,2329.2753013656243,6853.140580220651,9998.800119674248,9998.800119674248,0.0,9998.800119674248,72.4913008676383,0.029,0.0
2851,20227,2024-07-30 16:45:00,0.0,17.428940671696957,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.429466847468362,25.49608734910997,32.0,25.368080383829597,2351.687163006938,6851.224603040445,10017.74243619697,10017.742436196968,0.0,10017.74243619697,72.62863266242803,0.029,0.0
2852,20228,2024-07-30 17:00:00,0.0,17.429291563970253,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.429816900009016,25.51516658167642,31.775,25.075936531716085,2334.3441587957864,6835.774112691328,10019.272314479858,10019.272314479858,353.82,9665.452314479859,398.69990797229417,0.165,0.0
2853,20229,2024-07-30 17:15:00,0.0,17.429641875007558,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.4301677653524,25.54786602435396,31.55,24.78425823451795,2317.635806085518,6828.421388274011,10005.921389765193,10005.921389765193,0.0,10005.921389765193,72.54293007579766,0.029,0.0
2854,20230,2024-07-30 17:30:00,0.0,17.42999233394691,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43052003451437,25.58650602405477,31.325000000000003,24.493066761342757,2302.7682524843453,6825.269260695985,9994.205192743155,9994.205192743155,0.0,9994.205192743155,72.45798764738788,0.029,0.0
2855,20231,2024-07-30 17:45:00,0.0,17.4303439012075,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43087396522595,25.627983514743367,31.1,24.20235202712701,2288.887274139965,6823.8551939158015,9983.763301710156,9983.763301710156,0.0,9983.763301710156,72.38228393739864,0.029,0.0
2856,20232,2024-07-30 18:00:00,0.0,17.430697001156428,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43122968054975,25.611261413307407,30.825000000000003,24.198778740464064,2297.487753573261,6852.600113621734,9986.373367256821,9986.373367256823,40.32,9946.053367256822,410.27470139934394,0.165,0.0
2857,20233,2024-07-30 18:15:00,0.0,17.43105182417839,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.431584654824945,25.569329096549822,30.55,24.189945376257516,2301.531716076709,6865.816025812604,9990.65180591859,9990.651805918591,0.0,9990.65180591859,72.43222559290977,0.029,0.0
2858,20234,2024-07-30 18:30:00,0.0,17.43140716897585,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43193779408042,25.517162943135716,30.275,24.175974980002973,2302.5979323964884,6870.850861794819,9991.73860895329,9991.738608953287,0.0,9991.73860895329,72.44010491491136,0.029,0.0
2859,20235,2024-07-30 18:45:00,0.0,17.431761225722873,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43228865429537,25.460793766691758,30.0,24.156976604975448,2302.2987475540735,6872.494791466675,9991.28734717545,9991.28734717545,0.0,9991.28734717545,72.43683326702202,0.029,0.0
2860,20236,2024-07-30 19:00:00,0.0,17.432113225449992,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43263705317662,25.432199250293678,29.5,23.546843382824814,2272.2924072681894,6858.144701273643,9983.412265427729,9983.412265427729,0.0,9983.412265427729,499.17061327138646,0.2,0.0
2861,20237,2024-07-30 19:15:00,0.0,17.432462854991236,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.432984196118134,25.416050644106193,29.0,22.93992486112411,2244.676468232552,6850.934143435112,9964.29307010958,9964.29307010958,0.0,9964.29307010958,72.24112475829445,0.029,0.0
2862,20238,2024-07-30 19:30:00,0.0,17.432810625912825,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43333062326886,25.562878665235644,28.5,22.336297159065282,2220.0813348639704,6847.532474013829,9948.722378706756,9948.722378706756,0.0,9948.722378706756,72.12823724562398,0.029,0.0
2863,20239,2024-07-30 19:45:00,0.0,17.433157410950876,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43368340706853,25.54585457579344,28.0,21.73604319875491,2199.7476287734958,6852.006236394151,9940.38593007854,9940.38593007854,0.0,9940.38593007854,72.06779799306942,0.029,0.0
2864,20240,2024-07-30 20:00:00,0.0,17.43350701645074,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.434035436838816,25.5595242085084,28.275,22.2635068644237,2210.8380562367506,6836.068296167988,9906.759017800978,9906.75901780098,0.0,9906.759017800978,495.3379508900489,0.2,0.0
2865,20241,2024-07-30 20:15:00,0.0,17.43385942321973,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43438804457791,25.58759765759164,28.55,22.792351804425465,2228.4806755143823,6828.548497930355,9916.650124395548,9916.650124395548,0.0,9916.650124395548,71.89571340186772,0.029,0.0
2866,20242,2024-07-30 20:30:00,0.0,17.434211741986193,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43474185531644,25.621162605871383,28.825000000000003,23.32248582538571,2248.888441473479,6825.7000636956645,9931.340964869769,9931.340964869769,0.0,9931.340964869769,72.00222199530583,0.029,0.0
2867,20243,2024-07-30 20:45:00,0.0,17.43456495121852,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.435097107307023,25.656820261119236,29.1,23.853793388294662,2271.1916359928136,6824.770714227836,9948.627070537805,9948.627070537805,0.0,9948.627070537805,72.12754626139909,0.029,0.0
2868,20244,2024-07-30 21:00:00,0.0,17.434919482588842,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.435453891304505,25.64131998706246,28.325000000000003,23.532106655572232,2268.1323220145655,6849.991049601604,9972.493236189386,9972.493236189386,0.0,9972.493236189386,411.3653459928122,0.165,0.0
2869,20245,2024-07-30 21:15:00,0.0,17.435275500599932,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43580998722635,25.6038447001632,27.55,23.19202778546252,2257.6850354719686,6861.473736830226,9968.067315541382,9968.06731554138,0.0,9968.067315541382,72.26848803767503,0.029,0.0
2870,20246,2024-07-30 21:30:00,0.0,17.435631940561272,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.436164441490803,25.557595277029904,26.775,22.834227057776545,2244.628088829715,6865.745969938499,9960.305297107207,9960.305297107207,0.0,9960.305297107207,72.21221340402725,0.029,0.0
2871,20247,2024-07-30 21:45:00,0.0,17.435987215643063,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43651687341373,25.507898868007793,26.0,22.45932043601168,2230.4854693285283,6867.031619837512,9951.858164383955,9951.858164383959,0.0,9951.858164383955,72.15097169178368,0.029,0.0
2872,20248,2024-07-30 22:00:00,0.0,17.436340658728902,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43686713349697,25.48250946278364,26.0,22.45932043601168,2225.5032417770653,6854.635768082011,9934.43296832409,9934.432968324094,0.0,9934.43296832409,206.13948409272487,0.083,0.0
2873,20249,2024-07-30 22:15:00,0.0,17.43669200472559,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43721627664564,25.467686112962824,26.0,22.45932043601168,2223.5637319905986,6848.662004161784,9931.608309065125,9931.608309065121,0.0,9931.608309065125,72.00416024072216,0.029,0.0
2874,20250,2024-07-30 22:30:00,0.0,17.437041706342054,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.437564761424458,25.45721196672205,26.0,22.45932043601168,2222.7280482587817,6846.088066055469,9930.517154174622,9930.517154174622,0.0,9930.517154174622,71.99624936776601,0.029,0.0
2875,20251,2024-07-30 22:45:00,0.0,17.437390520301705,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.437912776596832,25.448591599556504,26.0,22.45932043601168,2222.348927010544,6844.920357997264,9929.98525861567,9929.98525861567,0.0,9929.98525861567,71.99239312496361,0.029,0.0
2876,20252,2024-07-30 23:00:00,0.0,17.437738770261877,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43826040262831,25.4560645164457,26.675,22.85552710288743,2232.7689698673353,6833.0097018877295,9919.238231858459,9919.238231858459,0.0,9919.238231858459,205.82419331106303,0.083,0.0
2877,20253,2024-07-30 23:15:00,0.0,17.438086590865556,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.43860833790821,25.47860208792027,27.35,23.24254133906601,2245.8552547083814,6825.302141330298,9927.649435599285,9927.649435599287,0.0,9927.649435599285,71.97545840809482,0.029,0.0
2878,20254,2024-07-30 23:30:00,0.0,17.43843437152966,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.438957236160704,25.507316499097826,28.025,23.620155867675177,2260.6926030326035,6822.222941252603,9938.831811544422,9938.831811544422,0.0,9938.831811544422,72.05653063369707,0.029,0.0
2879,20255,2024-07-30 23:45:00,0.0,17.438782788296812,0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,17.4393073653884,25.538569830808672,28.7,23.988162308862286,2276.3906652657347,6821.1751571155055,9951.376039060146,9951.376039060144,0.0,9951.376039060146,72.14747628318607,0.029,0.0
