step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
264,264,2024-01-03 18:00:00,0.3717347853688985,10.018653593983771,0.026026315887123726,0.45,0.0,1.0,1.0,0.0,2758.7483764336844,-16.608394766652935,10.567759706667623,28.856349882437172,11.325000000000001,6.84308260785555,0.0,0.0,7042.357127015573,7042.357127015573,0.0,7042.357127015573,278.1731065171151,0.158,0.026026315887123726,default_mpc,0.158,0.0,0.3717347853688985,0.026026315887123726,0.0,6720.570639062218,optimal_relaxed_modes,0.001945800002431497,False,,-117.11842149205677,0.026026315887123726
265,265,2024-01-03 18:15:00,0.2736190790342403,10.541610308747499,-0.7690316984255775,0.45,0.0,1.0,1.0,0.0,67.5902116384301,4.768278668363731,10.691164344813615,29.142345033625308,9.75,5.613909192440804,0.0,0.0,7212.668348068399,7212.668348068397,0.0,7212.668348068399,52.291845523495894,0.029,-0.7690316984255775,default_mpc,0.029,0.0,0.2736190790342403,-0.7690316984255775,0.0,10297.768525580605,optimal_relaxed_modes,0.001740600011544302,False,,3460.642642915099,-0.7690316984255775
266,266,2024-01-03 18:30:00,0.24583502975137134,10.68969929142519,-0.7691589458130058,0.45,0.0,0.0,1.0,1.0,0.0,-1843.8647371103773,10.429665662398282,25.355400786728346,8.174999999999999,4.368312725498264,2462.3102137891688,8188.817021728239,10852.995312138726,10852.995312138726,0.0,10852.995312138726,78.68421601300577,0.029,-0.7691589458130058,default_mpc,0.029,0.0,0.24583502975137134,-0.7691589458130058,0.0,10297.768525580605,optimal_relaxed_modes,0.001305099984165281,False,,3461.2152561585262,-0.7691589458130058
267,267,2024-01-03 18:45:00,0.29168322756696874,10.445328397068057,-0.9999999999999998,0.45,0.0,0.0,1.0,1.0,0.0,-1725.1733922290819,10.158831081744701,25.258478541974327,6.6,3.1063226212880717,1944.2832175352967,6466.033165785678,10376.69135129006,10376.69135129006,0.0,10376.69135129006,75.23101229685294,0.029,-0.9999999999999998,default_mpc,0.029,0.0,0.29168322756696874,-0.9999999999999998,0.0,10244.628667557976,optimal_relaxed_modes,0.0016647000156808645,False,,4499.999999999999,-0.9999999999999998
268,268,2024-01-03 19:00:00,0.3372120038869401,10.20266001928261,1.0,0.45,0.0,1.0,1.0,0.0,-2585.609666589242,25.600706478602344,9.824562129204027,28.31976059651014,6.699999999999999,3.0478283945654323,0.0,0.0,7324.980114850405,7324.980114850405,0.0,7324.980114850405,347.9365554553942,0.19,1.0,default_mpc,0.19,0.0,0.3372120038869401,1.0,0.0,569.4245703271326,optimal_relaxed_modes,0.0014016999921295792,False,,-4500.0,1.0
269,269,2024-01-03 19:15:00,0.4029426864417693,9.85231548126537,0.05356770051776463,0.45,0.0,1.0,0.0,0.0,-2368.176451645338,0.0,9.462031014082843,28.216137099609043,6.8,2.9874224919677386,0.0,0.0,7362.5085331625105,7362.5085331625105,0.0,7362.5085331625105,53.378186865428205,0.029,0.05356770051776463,default_mpc,0.029,0.0,0.4029426864417693,0.05356770051776463,0.0,4520.595062970656,optimal_relaxed_modes,0.0013358999858610332,False,,-241.05465232994084,0.05356770051776463
270,270,2024-01-03 19:30:00,0.4438139188016909,9.634471812786987,1.0,0.45,0.0,1.0,0.0,0.0,-1941.5845075542977,0.0,9.16500013747745,27.944057421111957,6.9,2.925074048717939,0.0,0.0,7360.616175810605,7360.616175810605,0.0,7360.616175810605,53.36446727462688,0.029,1.0,default_mpc,0.029,0.0,0.4438139188016909,1.0,0.0,84.55282465291475,optimal_relaxed_modes,0.0014115000085439533,False,,-4500.0,1.0
271,271,2024-01-03 19:45:00,0.5053873671260968,9.306285333217904,0.9896235090482852,0.45,0.0,1.0,0.0,0.0,-1663.6476695281635,0.0,8.910634551859458,27.672585655391334,7.0,2.8607627074717596,0.0,0.0,7357.911861844569,7357.911861844568,0.0,7357.911861844569,53.34486099837313,0.029,0.9896235090482852,default_mpc,0.029,0.0,0.5053873671260968,0.9896235090482852,0.0,0.0,optimal_relaxed_modes,0.001755499979481101,False,,-4453.305790717283,0.9896235090482852
272,272,2024-01-03 20:00:00,0.5569182510022426,9.031625722158047,0.9109353830623821,0.45,0.0,1.0,0.0,0.0,-1578.4905146324743,0.0,8.669352970707351,27.42163823876351,6.675,2.552168115085059,0.0,0.0,7355.060132713569,7355.060132713568,0.0,7355.060132713569,349.36535630389454,0.19,0.9109353830623821,default_mpc,0.19,0.0,0.5569182510022426,0.9109353830623821,0.0,0.0,optimal_relaxed_modes,0.0013883000065106899,False,,-4099.209223780719,0.9109353830623821
273,273,2024-01-03 20:15:00,0.6033544686962583,8.784120681848943,0.8117356992651154,0.45,0.0,1.0,0.0,0.0,-1572.0558929396118,0.0,8.42907952743856,27.181358668749986,6.35,2.244500465914345,0.0,0.0,7352.436381776672,7352.436381776672,0.0,7352.436381776672,53.30516376788087,0.029,0.8117356992651154,default_mpc,0.029,0.0,0.6033544686962583,0.8117356992651154,0.0,0.0,optimal_relaxed_modes,0.0013984999968670309,False,,-3652.810646693019,0.8117356992651154
274,274,2024-01-03 20:30:00,0.6485238714301845,8.543367765277116,0.7051364297240126,0.45,0.0,1.0,0.0,0.0,-1569.1747017526914,0.0,8.189269476661918,26.9447514866987,6.025,1.937742177873435,0.0,0.0,7349.933900653837,7349.933900653836,0.0,7349.933900653837,53.28702077974032,0.029,0.7051364297240126,default_mpc,0.029,0.0,0.6485238714301845,0.7051364297240126,0.0,0.0,optimal_relaxed_modes,0.001332300016656518,False,,-3173.1139337580566,0.7051364297240126
275,275,2024-01-03 20:45:00,0.6935577197576963,8.303337353691479,0.5958712955830947,0.45,0.0,1.0,0.0,0.0,-1564.5698756077795,0.0,7.950187115339534,26.70950446510439,5.7,1.631875379030052,0.0,0.0,7347.469973043527,7347.469973043526,0.0,7347.469973043527,53.269157304565574,0.029,0.5958712955830947,default_mpc,0.029,0.0,0.6935577197576963,0.5958712955830947,0.0,0.0,optimal_relaxed_modes,0.001959099987288937,False,,-2681.4208301239264,0.5958712955830947
276,276,2024-01-03 21:00:00,0.7384786274166406,8.063908915869305,0.6024624133024252,0.45,0.0,1.0,0.0,0.0,-1342.7898755069107,0.0,7.745128467250299,26.48619698073586,5.675000000000001,1.8670121279910066,0.0,0.0,7345.020969670649,7345.020969670649,0.0,7345.020969670649,290.1283283019906,0.158,0.6024624133024252,default_mpc,0.158,0.0,0.7384786274166406,0.6024624133024252,0.0,0.0,optimal_relaxed_modes,0.0014860999945085496,False,,-2711.0808598609133,0.6024624133024252
277,277,2024-01-03 21:15:00,0.7799875023564532,7.842666612440104,0.6581400567089298,0.45,0.0,1.0,0.0,0.0,-1034.1005331495728,0.0,7.587407797866223,26.293544275149795,5.65,2.10009345553249,0.0,0.0,7342.7012202222095,7342.701220222209,0.0,7342.7012202222095,53.234583846611024,0.029,0.6581400567089298,default_mpc,0.029,0.0,0.7799875023564532,0.6581400567089298,0.0,0.0,optimal_relaxed_modes,0.0015957000141497701,False,,-2961.630255190184,0.6581400567089298
278,278,2024-01-03 21:30:00,0.8138031513309661,7.66242920340595,0.7317715069884387,0.45,0.0,1.0,0.0,0.0,-628.5155149364706,0.0,7.491868713581404,26.14735838296737,5.624999999999999,2.3311379495179394,0.0,0.0,7281.662882907325,7281.662882907324,0.0,7281.662882907325,52.79205590107811,0.029,0.7317715069884387,default_mpc,0.029,0.0,0.8138031513309661,0.7317715069884387,0.0,0.0,optimal_relaxed_modes,0.0018684999959077686,False,,-3292.9717814479745,0.7317715069884387
279,279,2024-01-03 21:45:00,0.8372771399286505,7.537312844180293,0.8116492985568321,0.45,0.0,1.0,0.0,0.0,-186.48212588130562,0.0,7.464089549870917,26.05935475231222,5.6,2.5601717519781895,0.0,0.0,7222.181504561354,7222.181504561353,0.0,7222.181504561354,52.36081590806982,0.029,0.8116492985568321,default_mpc,0.029,0.0,0.8372771399286505,0.8116492985568321,0.0,0.0,optimal_relaxed_modes,0.0013691000058315694,False,,-3652.4218435057446,0.8116492985568321
280,280,2024-01-03 22:00:00,0.8485360239583737,7.477302992301868,0.8191355296569993,0.45,0.0,1.0,0.0,0.0,-121.10115058928304,0.0,7.446330128173713,26.016013801869416,5.2749999999999995,2.4479672383678377,0.0,0.0,7235.283701038375,7235.283701038375,0.0,7235.283701038375,150.1321367965463,0.083,0.8191355296569993,default_mpc,0.083,0.0,0.8485360239583737,0.8191355296569993,0.0,0.0,optimal_relaxed_modes,0.0019101999932900071,False,,-3686.109883456497,0.8191355296569993
281,281,2024-01-03 22:15:00,0.8527621803671385,7.454777578643152,0.7949430470997113,0.45,0.0,1.0,0.0,0.0,-248.52637121347243,0.0,7.4090372118964,25.98428475644279,4.949999999999999,2.3297619178742783,0.0,0.0,7251.965012326125,7251.9650123261235,0.0,7251.965012326125,52.57674633936441,0.029,0.7949430470997113,default_mpc,0.029,0.0,0.8527621803671385,0.7949430470997113,0.0,0.0,optimal_relaxed_modes,0.0014636999985668808,False,,-3577.243711948701,0.7949430470997113
282,282,2024-01-03 22:30:00,0.8580157655946085,7.426775969380737,0.757734107816434,0.45,0.0,1.0,0.0,0.0,-371.10417021089233,0.0,7.352955853206124,25.943149149740183,4.625,2.20570275568031,0.0,0.0,7269.74097216347,7269.74097216347,0.0,7269.74097216347,52.70562204818516,0.029,0.757734107816434,default_mpc,0.029,0.0,0.8580157655946085,0.757734107816434,0.0,0.0,optimal_relaxed_modes,0.0013336999982129782,False,,-3409.803485173953,0.757734107816434
283,283,2024-01-03 22:45:00,0.8668608765966509,7.379631527739851,0.7143660644727501,0.45,0.0,1.0,0.0,0.0,-475.7029965623854,0.0,7.280843336377338,25.887021612023503,4.3,2.075914105983538,0.0,0.0,7287.464726649773,7287.464726649773,0.0,7287.464726649773,52.834119268210856,0.029,0.7143660644727501,default_mpc,0.029,0.0,0.8668608765966509,0.7143660644727501,0.0,0.0,optimal_relaxed_modes,0.0019814999832306057,False,,-3214.6472901273755,0.7143660644727501
284,284,2024-01-03 23:00:00,0.8789597748701573,7.315144399942062,0.6174220406002083,0.45,0.0,1.0,0.0,0.0,-726.850354055173,0.0,7.170238452779086,25.807939481013,4.1499999999999995,1.709464736090139,0.0,0.0,7336.5336196023845,7336.5336196023845,0.0,7336.5336196023845,152.2330726067495,0.083,0.6174220406002083,default_mpc,0.083,0.0,0.8789597748701573,0.6174220406002083,0.0,0.0,optimal_relaxed_modes,0.0012885000032838434,False,,-2778.3991827009377,0.6174220406002083
285,285,2024-01-03 23:15:00,0.8962760195150163,7.222848815984963,0.49842758870227255,0.45,0.0,1.0,0.0,0.0,-920.3111730847527,0.0,7.029987721949418,25.69903115951812,4.0,1.3449849406491288,0.0,0.0,7335.704268353144,7335.704268353144,0.0,7335.704268353144,53.183855945560296,0.029,0.49842758870227255,default_mpc,0.029,0.0,0.8962760195150163,0.49842758870227255,0.0,0.0,optimal_relaxed_modes,0.0017170000064652413,False,,-2242.9241491602265,0.49842758870227255
286,286,2024-01-03 23:30:00,0.9199438169235907,7.096699455797261,0.37153013297400406,0.45,0.0,1.0,0.0,0.0,-1031.3536890394425,0.0,6.872727078339155,25.564798404111503,3.8500000000000005,0.982525330824092,0.0,0.0,7334.561730526444,7334.561730526443,0.0,7334.561730526444,53.17557254631672,0.029,0.37153013297400406,default_mpc,0.029,0.0,0.9199438169235907,0.37153013297400406,0.0,0.0,optimal_relaxed_modes,0.0012750999885611236,False,,-1671.8855983830183,0.37153013297400406
287,287,2024-01-03 23:45:00,0.9479306233807684,6.947529777380504,0.24194765348668965,0.45,0.0,1.0,0.0,0.0,-1123.02550750394,0.0,6.701427674826332,25.412124490524906,3.7,0.6221440412475834,0.0,0.0,7333.156979911425,7333.156979911425,0.0,7333.156979911425,53.16538810435783,0.029,0.24194765348668965,default_mpc,0.029,0.0,0.9479306233807684,0.24194765348668965,0.0,0.0,optimal_relaxed_modes,0.0013327999913599342,False,,-1088.7644406901034,0.24194765348668965
288,288,2024-01-04 00:00:00,0.9788164942523064,6.782908085635206,0.3111475647180413,0.45,0.0,1.0,0.0,0.0,-835.8345812433422,0.0,6.574150145261855,25.263592650991374,3.7250000000000005,1.1919138952677055,0.0,0.0,7331.563246854947,7331.563246854947,0.0,7331.563246854947,53.15383353969837,0.029,0.3111475647180413,default_mpc,0.029,0.0,0.9788164942523064,0.3111475647180413,0.0,0.0,optimal_relaxed_modes,0.001297399983741343,False,,-1400.1640412311858,0.3111475647180413
289,289,2024-01-04 00:15:00,1.0,6.634691097616442,0.4661014829237466,0.45,0.0,1.0,0.0,0.0,-151.5246065530508,0.0,6.5517387276343655,25.165453797279152,3.75,1.7555400683618105,0.0,0.0,7227.118736905391,7227.1187369053905,0.0,7227.118736905391,52.396610842564094,0.029,0.4661014829237466,default_mpc,0.029,0.0,1.0,0.4661014829237466,0.0,0.0,optimal_relaxed_modes,0.0013543999812100083,False,,-2097.45667315686,0.4661014829237466
290,290,2024-01-04 00:30:00,1.0,6.562398966911249,0.6523656088353422,0.45,0.0,1.0,0.0,0.0,631.8610069848605,0.0,6.649366159662259,25.158354224504357,3.7749999999999995,2.313034655783528,0.0,0.0,7135.4008031517,7135.4008031517,0.0,7135.4008031517,51.731655822849824,0.029,0.6523656088353422,default_mpc,0.029,0.0,1.0,0.6523656088353422,0.0,0.0,optimal_relaxed_modes,0.001338500005658716,False,,-2935.64523975904,0.6523656088353422
291,291,2024-01-04 00:45:00,1.0,6.6029285870654295,0.8488188840986618,0.45,0.0,1.0,0.0,0.0,1296.8878341287336,0.0,6.848901595070617,25.25486624100346,3.8,2.8644317060010014,0.0,0.0,7081.526136214655,7081.526136214654,0.0,7081.526136214655,51.34106448755625,0.029,0.8488188840986618,default_mpc,0.029,0.0,1.0,0.8488188840986618,0.0,0.0,optimal_relaxed_modes,0.0012792999914381653,False,,-3819.6849784439783,0.8488188840986618
292,292,2024-01-04 01:00:00,0.9842419573175756,6.753990367497322,0.89548825134796,0.45,0.0,1.0,0.0,0.0,1183.8968047400688,0.0,7.031131376691039,25.413327118702764,3.6499999999999995,2.7203385014704566,0.0,0.0,7112.874439230684,7112.874439230684,0.0,7112.874439230684,51.56833968442246,0.029,0.89548825134796,default_mpc,0.029,0.0,0.9842419573175756,0.89548825134796,0.0,0.0,optimal_relaxed_modes,0.001680399989709258,False,,-4029.69713106582,0.89548825134796
293,293,2024-01-04 01:15:00,0.9485081033210876,6.944451809298603,0.8796535586484455,0.45,0.0,1.0,0.0,0.0,738.5263225925452,0.0,7.145114059589886,25.563981643180853,3.5,2.5762346782143872,0.0,0.0,7148.280504256212,7148.280504256211,0.0,7148.280504256212,51.82503365585754,0.029,0.8796535586484455,default_mpc,0.029,0.0,0.9485081033210876,0.8796535586484455,0.0,0.0,optimal_relaxed_modes,0.0012775000068359077,False,,-3958.441013918005,0.8796535586484455
294,294,2024-01-04 01:30:00,0.9210324609108115,7.090896983345375,0.840920794117095,0.45,0.0,1.0,0.0,0.0,361.4135251572445,0.0,7.201303565443798,25.669340416465886,3.3500000000000005,2.4321187986058628,0.0,0.0,7183.632254055701,7183.6322540557,0.0,7183.632254055701,52.081333841903835,0.029,0.840920794117095,default_mpc,0.029,0.0,0.9210324609108115,0.840920794117095,0.0,0.0,optimal_relaxed_modes,0.0014959000109229237,False,,-3784.1435735269274,0.840920794117095
295,295,2024-01-04 01:45:00,0.9053327513727961,7.174576435182996,0.7937012468637886,0.45,0.0,1.0,0.0,0.0,66.90865837852424,0.0,7.212357027575018,25.72513591653016,3.2,2.287992607965598,0.0,0.0,7216.541234852677,7216.541234852676,0.0,7216.541234852677,52.31992395268191,0.029,0.7937012468637886,default_mpc,0.029,0.0,0.9053327513727961,0.7937012468637886,0.0,0.0,optimal_relaxed_modes,0.0012920000008307397,False,,-3571.6556108870486,0.7937012468637886
296,296,2024-01-04 02:00:00,0.8992308944655913,7.207099332498398,0.7065014005267626,0.45,0.0,1.0,0.0,0.0,-314.4623664009188,0.0,7.164958729363207,25.730531369822735,3.2,1.9740418510622602,0.0,0.0,7280.117165388918,7280.117165388918,0.0,7280.117165388918,52.780849449069656,0.029,0.7065014005267626,default_mpc,0.029,0.0,0.8992308944655913,0.7065014005267626,0.0,0.0,optimal_relaxed_modes,0.001507100008893758,False,,-3179.2563023704315,0.7065014005267626
297,297,2024-01-04 02:15:00,0.9029072746680367,7.187504226019365,0.602150387950932,0.45,0.0,1.0,0.0,0.0,-676.9748479943496,0.0,7.0620012955157545,25.682097245648006,3.2,1.6577795027793536,0.0,0.0,7334.947916599199,7334.947916599199,0.0,7334.947916599199,53.17837239534419,0.029,0.602150387950932,default_mpc,0.029,0.0,0.9029072746680367,0.602150387950932,0.0,0.0,optimal_relaxed_modes,0.0014748999965377152,False,,-2709.676745779194,0.602150387950932
298,298,2024-01-04 02:30:00,0.9172656507858507,7.110974081311416,0.49080213683088086,0.45,0.0,1.0,0.0,0.0,-853.5059417025315,0.0,6.9319943151042605,25.588813467744664,3.2,1.339195642445462,0.0,0.0,7334.425217577507,7334.425217577507,0.0,7334.425217577507,53.17458282743693,0.029,0.49080213683088086,default_mpc,0.029,0.0,0.9172656507858507,0.49080213683088086,0.0,0.0,optimal_relaxed_modes,0.0017137000104412436,False,,-2208.609615738964,0.49080213683088086
299,299,2024-01-04 02:45:00,0.9392432429443813,6.993833515106448,0.37617230346159486,0.45,0.0,1.0,0.0,0.0,-943.2414633379705,0.0,6.788242679735517,25.467418021467697,3.2,1.0182808609034446,0.0,0.0,7333.43855286379,7333.4385528637895,0.0,7333.43855286379,53.16742950826248,0.029,0.37617230346159486,default_mpc,0.029,0.0,0.9392432429443813,0.37617230346159486,0.0,0.0,optimal_relaxed_modes,0.0015866000030655414,False,,-1692.775365577177,0.37617230346159486
300,300,2024-01-04 03:00:00,0.9649869251577069,6.856619688909422,0.34870300261908166,0.45,0.0,1.0,0.0,0.0,-857.2200894112589,0.0,6.657682365213333,25.336970329754976,2.95,1.1095505901916036,0.0,0.0,7332.164866050879,7332.164866050879,0.0,7332.164866050879,53.158195278868874,0.029,0.34870300261908166,default_mpc,0.029,0.0,0.9649869251577069,0.34870300261908166,0.0,0.0,optimal_relaxed_modes,0.0014847999846097082,False,,-1569.1635117858675,0.34870300261908166
301,301,2024-01-04 03:15:00,0.9906595123442525,6.719784799205134,0.35682153094494184,0.45,0.0,1.0,0.0,0.0,-700.9836070969526,0.0,6.551070238396595,25.21594572627773,2.7,1.1912075007384593,0.0,0.0,7330.803938888943,7330.803938888942,0.0,7330.803938888943,53.14832855694484,0.029,0.35682153094494184,default_mpc,0.029,0.0,0.9906595123442525,0.35682153094494184,0.0,0.0,optimal_relaxed_modes,0.0014610000071115792,False,,-1605.6968892522384,0.35682153094494184
302,302,2024-01-04 03:30:00,1.0,6.6017814699013435,0.37637678659878504,0.45,0.0,1.0,0.0,0.0,-564.3596969216275,0.0,6.465397267586718,25.11306980741604,2.45,1.2635367479931043,0.0,0.0,7327.6348962574175,7327.6348962574175,0.0,7327.6348962574175,53.12535299786628,0.029,0.37637678659878504,default_mpc,0.029,0.0,1.0,0.37637678659878504,0.0,0.0,optimal_relaxed_modes,0.0013857999874744564,False,,-1693.6955396945327,0.37637678659878504
303,303,2024-01-04 03:45:00,1.0,6.506148567957585,0.3982575204000181,0.45,0.0,1.0,0.0,0.0,-387.6797972539274,0.0,6.406798930842084,25.032116371701065,2.2,1.3268181603783702,0.0,0.0,7294.925629012171,7294.92562901217,0.0,7294.925629012171,52.888210810338244,0.029,0.3982575204000181,default_mpc,0.029,0.0,1.0,0.3982575204000181,0.0,0.0,optimal_relaxed_modes,0.0012351000041235238,False,,-1792.1588418000815,0.3982575204000181
304,304,2024-01-04 04:00:00,1.0,6.434671885607861,0.38072121640663026,0.45,0.0,1.0,0.0,0.0,-380.5532575817701,0.0,6.349292885857297,24.967523174992255,1.975,1.2041049799579182,0.0,0.0,7311.522493226291,7311.522493226291,0.0,7311.522493226291,53.00853807589061,0.029,0.38072121640663026,default_mpc,0.029,0.0,1.0,0.38072121640663026,0.0,0.0,optimal_relaxed_modes,0.0015751999744679779,False,,-1713.245473829836,0.38072121640663026
305,305,2024-01-04 04:15:00,1.0,6.376646283097291,0.34579223292545236,0.45,0.0,1.0,0.0,0.0,-440.57265678900063,0.0,6.282591405559599,24.905720480327386,1.75,1.0792262886779542,0.0,0.0,7315.4960782114895,7315.4960782114895,0.0,7315.4960782114895,53.0373465670333,0.029,0.34579223292545236,default_mpc,0.029,0.0,1.0,0.34579223292545236,0.0,0.0,optimal_relaxed_modes,0.0019299999985378236,False,,-1556.0650481645357,0.34579223292545236
306,306,2024-01-04 04:30:00,1.0,6.314318718783649,0.3037788379091727,0.45,0.0,1.0,0.0,0.0,-396.38932794185035,0.0,6.222661541767881,24.843795982204853,1.5250000000000001,0.9522078258843176,0.0,0.0,7280.113873978574,7280.113873978572,0.0,7280.113873978574,52.78082558634466,0.029,0.3037788379091727,default_mpc,0.029,0.0,1.0,0.3037788379091727,0.0,0.0,optimal_relaxed_modes,0.0014081000117585063,False,,-1367.0047705912773,0.3037788379091727
307,307,2024-01-04 04:45:00,1.0,6.251167862927595,0.25856483889297727,0.45,0.0,1.0,0.0,0.0,-313.5495508977251,0.0,6.1754253092771,24.788015465282644,1.3,0.8230847530000314,0.0,0.0,7249.505439059858,7249.505439059858,0.0,7249.505439059858,52.55891443318397,0.029,0.25856483889297727,default_mpc,0.029,0.0,1.0,0.25856483889297727,0.0,0.0,optimal_relaxed_modes,0.0013806000060867518,False,,-1163.5417750183976,0.25856483889297727
308,308,2024-01-04 05:00:00,1.0,6.19789376312441,0.21904456440372738,0.45,0.0,1.0,0.0,0.0,-244.8741176088828,0.0,6.1387115276813295,24.742062523105037,1.5750000000000002,0.7263413922904479,0.0,0.0,7227.920033178453,7227.920033178452,0.0,7227.920033178453,52.40242024054379,0.029,0.21904456440372738,default_mpc,0.029,0.0,1.0,0.21904456440372738,0.0,0.0,optimal_relaxed_modes,0.001373999984934926,False,,-985.7005398167732,0.21904456440372738
309,309,2024-01-04 05:15:00,1.0,6.156174859185159,0.1793434933405168,0.45,0.0,1.0,0.0,0.0,-191.00890528114076,0.0,6.11025060160822,24.705618174824256,1.85,0.617071055176338,0.0,0.0,7208.153447596675,7208.153447596674,0.0,7208.153447596675,52.2591124950759,0.029,0.1793434933405168,default_mpc,0.029,0.0,1.0,0.1793434933405168,0.0,0.0,optimal_relaxed_modes,0.0012660999782383442,False,,-807.0457200323256,0.1793434933405168
310,310,2024-01-04 05:30:00,1.0,6.123788368697582,0.13664033677380238,0.45,0.0,1.0,0.0,0.0,-149.1734093701343,0.0,6.088199229515567,24.67713039437558,2.125,0.4948309711279299,0.0,0.0,7189.906648768836,7189.906648768835,0.0,7189.906648768836,52.12682320357406,0.029,0.13664033677380238,default_mpc,0.029,0.0,1.0,0.13664033677380238,0.0,0.0,optimal_relaxed_modes,0.0013150000013411045,False,,-614.8815154821107,0.13664033677380238
311,311,2024-01-04 05:45:00,1.0,6.0986882190863305,0.08975013857491716,0.45,0.0,1.0,0.0,0.0,-116.76226138469,0.0,6.071113416544624,24.654982577466406,2.4,0.35914216492696055,0.0,0.0,7172.848025670424,7172.848025670424,0.0,7172.848025670424,52.00314818611058,0.029,0.08975013857491716,default_mpc,0.029,0.0,1.0,0.08975013857491716,0.0,0.0,optimal_relaxed_modes,0.001724000001559034,False,,-403.8756235871272,0.08975013857491716
312,312,2024-01-04 06:00:00,1.0,6.079240480991395,0.1584353619600854,0.45,0.0,1.0,0.0,0.0,-91.65272588321567,0.0,6.057874457582078,24.63779084806457,2.5749999999999997,0.7969088527678899,0.0,0.0,7219.525676071463,7219.525676071463,0.0,7219.525676071463,52.34156115151811,0.029,0.1584353619600854,default_mpc,0.029,0.0,1.0,0.1584353619600854,0.0,0.0,optimal_relaxed_modes,0.0011992000218015164,False,,-712.9591288203843,0.1584353619600854
313,313,2024-01-04 06:15:00,1.0,6.064171721671102,0.2914199707886471,0.45,0.0,1.0,0.0,0.0,42.6164040785852,0.0,6.065206299807951,24.63027425416727,2.75,1.2373926510599573,0.0,0.0,7236.846801516586,7236.846801516586,0.0,7236.846801516586,52.46713931099525,0.029,0.2914199707886471,default_mpc,0.029,0.0,1.0,0.2914199707886471,0.0,0.0,optimal_relaxed_modes,0.0012950999953318387,False,,-1311.389868548912,0.2914199707886471
314,314,2024-01-04 06:30:00,1.0,6.061718824083068,0.4425602806510728,0.45,0.0,1.0,0.0,0.0,498.2967233790776,0.0,6.142350908962915,24.655682068378596,2.9250000000000003,1.6804933358521654,0.0,0.0,7160.31188479103,7160.31188479103,0.0,7160.31188479103,51.91226116473497,0.029,0.4425602806510728,default_mpc,0.029,0.0,1.0,0.4425602806510728,0.0,0.0,optimal_relaxed_modes,0.001356099994154647,False,,-1991.5212629298276,0.4425602806510728
315,315,2024-01-04 06:45:00,1.0,6.105656182124308,0.601662618759722,0.45,0.0,1.0,0.0,0.0,1022.7412210732714,0.0,6.299846359966692,24.741345896684525,3.1,2.1261147351226364,0.0,0.0,7109.02224721725,7109.022247217252,0.0,7109.02224721725,51.54041129232507,0.029,0.601662618759722,default_mpc,0.029,0.0,1.0,0.601662618759722,0.0,0.0,optimal_relaxed_modes,0.0012507000064942986,False,,-2707.481784418749,0.601662618759722
316,316,2024-01-04 07:00:00,1.0,6.224931836384857,0.6517440934815453,0.45,0.0,1.0,0.0,0.0,982.1243379107083,0.0,6.451124641218603,24.87159660982139,3.2750000000000004,2.060785937970582,0.0,0.0,7133.130614646333,7133.130614646332,1.26,7131.870614646333,51.70606195618591,0.029,0.6517440934815453,default_mpc,0.029,1.26,1.0,0.6517440934815453,0.0,0.0,optimal_relaxed_modes,0.0016274999943561852,False,,-2932.8484206669536,0.6517440934815453
317,317,2024-01-04 07:15:00,1.0,6.379167409131935,0.6544355632307112,0.45,0.0,1.0,0.0,0.0,684.1696493725518,0.0,6.556755255630881,24.999838216210385,3.45,1.990260373131823,0.0,0.0,7159.628563206757,7159.628563206756,0.0,7159.628563206757,51.90730708324899,0.029,0.6544355632307112,default_mpc,0.029,0.0,1.0,0.6544355632307112,0.0,0.0,optimal_relaxed_modes,0.0013207999872975051,False,,-2944.9600345382005,0.6544355632307112
318,318,2024-01-04 07:30:00,1.0,6.506510870092979,0.6382687761449561,0.45,0.0,1.0,0.0,0.0,422.3418423122908,0.0,6.622269810712296,25.09841594842415,3.6249999999999996,1.9144233979683312,0.0,0.0,7185.741559332381,7185.741559332381,0.0,7185.741559332381,52.096626305159766,0.029,0.6382687761449561,default_mpc,0.029,0.0,1.0,0.6382687761449561,0.0,0.0,optimal_relaxed_modes,0.0012458999990485609,False,,-2872.2094926523027,0.6382687761449561
319,319,2024-01-04 07:45:00,1.0,6.591107085099673,0.6137889874676632,0.45,0.0,1.0,0.0,0.0,209.8693145565825,0.0,6.65522835598531,25.162799121505792,3.8,1.8331465286053508,0.0,0.0,7210.101552844672,7210.101552844672,0.0,7210.101552844672,52.27323625812388,0.029,0.6137889874676632,default_mpc,0.029,0.0,1.0,0.6137889874676632,0.0,0.0,optimal_relaxed_modes,0.0012712999887298793,False,,-2762.0504436044844,0.6137889874676632
320,320,2024-01-04 08:00:00,1.0,6.63955126004632,0.5531906261205233,0.45,0.0,1.0,0.0,0.0,-95.25171773965377,0.0,6.64143169805196,25.189847224786657,3.5999999999999996,1.5996736827822093,0.0,0.0,7261.52055961716,7261.520559617159,51.66,7209.86055961716,284.7894921048778,0.158,0.5531906261205233,default_mpc,0.158,51.66,1.0,0.5531906261205233,0.0,0.0,optimal_relaxed_modes,0.0012571999977808446,False,,-2489.3578175423545,0.5531906261205233
321,321,2024-01-04 08:15:00,1.0,6.647994230278353,0.4776251648167955,0.45,0.0,1.0,0.0,0.0,-409.1089428566339,0.0,6.579541416665558,25.173696770102293,3.4,1.3670811601503796,0.0,0.0,7312.33532737168,7312.3353273716775,0.0,7312.33532737168,53.01443112344469,0.029,0.4776251648167955,default_mpc,0.029,0.0,1.0,0.4776251648167955,0.0,0.0,optimal_relaxed_modes,0.0012166999804321676,False,,-2149.31324167558,0.4776251648167955
322,322,2024-01-04 08:30:00,1.0,6.6089802111557425,0.3965966546070973,0.45,0.0,1.0,0.0,0.0,-596.7687107612426,0.0,6.488898238196738,25.118131696761836,3.2,1.135362970516453,0.0,0.0,7329.148697787013,7329.148697787012,0.0,7329.148697787013,53.13632805895585,0.029,0.3965966546070973,default_mpc,0.029,0.0,1.0,0.3965966546070973,0.0,0.0,optimal_relaxed_modes,0.0012934000114910305,False,,-1784.684945731938,0.3965966546070973
323,323,2024-01-04 08:45:00,1.0,6.5320136705495155,0.31363304237952194,0.45,0.0,1.0,0.0,0.0,-643.2238422461241,0.0,6.391141270082277,25.037901254412745,3.0,0.9045162356507322,0.0,0.0,7309.974117839001,7309.974117839001,0.0,7309.974117839001,52.99731235433276,0.029,0.31363304237952194,default_mpc,0.029,0.0,1.0,0.31363304237952194,0.0,0.0,optimal_relaxed_modes,0.0012394000077620149,False,,-1411.3486907078486,0.31363304237952194
324,324,2024-01-04 09:00:00,1.0,6.437640463929647,0.35603352956202095,0.45,0.0,1.0,0.0,0.0,-421.32946724649054,0.0,6.327388528841464,24.958764703948,3.15,1.2591946815896486,0.0,0.0,7295.2547671202865,7295.254767120285,126.72,7168.534767120286,283.1571233012513,0.158,0.35603352956202095,default_mpc,0.158,126.72,1.0,0.35603352956202095,0.0,0.0,optimal_relaxed_modes,0.001537099975394085,False,,-1602.1508830290943,0.35603352956202095
325,325,2024-01-04 09:15:00,1.0,6.357713238401366,0.4533623330149413,0.45,0.0,1.0,0.0,0.0,65.96367026289958,0.0,6.33830064656675,24.916014010541808,3.3,1.6158500024404756,0.0,0.0,7211.496687118877,7211.496687118877,0.0,7211.496687118877,52.28335098161186,0.029,0.4533623330149413,default_mpc,0.029,0.0,1.0,0.4533623330149413,0.0,0.0,optimal_relaxed_modes,0.0016380999877583236,False,,-2040.1304985672357,0.4533623330149413
326,326,2024-01-04 09:30:00,1.0,6.333110174167016,0.5720357946470856,0.45,0.0,1.0,0.0,0.0,565.0994864184792,0.0,6.425689365285429,24.935329283293772,3.45,1.9744314290130207,0.0,0.0,7153.917685335726,7153.917685335725,0.0,7153.917685335726,51.86590321868402,0.029,0.5720357946470856,default_mpc,0.029,0.0,1.0,0.5720357946470856,0.0,0.0,optimal_relaxed_modes,0.0013761000009253621,False,,-2574.1610759118853,0.5720357946470856
327,327,2024-01-04 09:45:00,1.0,6.384121932284713,0.6991439321236916,0.45,0.0,1.0,0.0,0.0,964.898870598765,0.0,6.5743382875470715,25.020838499693443,3.6,2.3348856024249605,0.0,0.0,7114.979907206502,7114.979907206501,0.0,7114.979907206502,51.58360432724714,0.029,0.6991439321236916,default_mpc,0.029,0.0,1.0,0.6991439321236916,0.0,0.0,optimal_relaxed_modes,0.0014564000011887401,False,,-3146.1476945566124,0.6991439321236916
328,328,2024-01-04 10:00:00,1.0,6.503631758102792,1.0,0.45,0.0,1.0,0.0,0.0,2363.653435462362,0.0,6.937332417902564,25.219463630823082,5.725,3.895010555981304,0.0,0.0,7006.850303576229,7006.85030357623,316.08,6690.770303576229,264.28542699126103,0.158,1.0,default_mpc,0.158,316.08,1.0,1.0,0.0,435.94919210039916,optimal_relaxed_modes,0.0015610000118613243,False,,-4500.0,1.0
329,329,2024-01-04 10:15:00,0.9822382297867948,6.764670235236384,1.0,0.45,0.0,1.0,0.0,0.0,4313.77445260448,0.0,7.553761588325921,25.758597983876385,7.85,5.363995899390802,0.0,0.0,6978.104256063837,6978.104256063839,0.0,6978.104256063837,50.59125585646282,0.029,1.0,default_mpc,0.029,0.0,0.9822382297867948,1.0,0.0,2335.334420719184,optimal_relaxed_modes,0.0012578000023495406,False,,-4500.0,1.0
330,330,2024-01-04 10:30:00,0.8644843616773278,7.392298352259843,1.0,0.45,0.0,1.0,0.0,0.0,5010.364111030641,0.0,8.301425716774991,26.5150930520211,9.975,6.734147175407706,0.0,0.0,6975.608491530232,6975.608491530231,0.0,6975.608491530232,50.573161563594184,0.029,1.0,default_mpc,0.029,0.0,0.8644843616773278,1.0,0.0,2336.142943888103,optimal_relaxed_modes,0.0014828999992460012,False,,-4500.0,1.0
331,331,2024-01-04 10:45:00,0.7175716702933759,8.175342997336307,1.0,0.45,0.0,1.0,0.0,0.0,5221.7906363857965,0.0,9.090824270742907,27.27658404106889,12.1,7.996852660525658,0.0,0.0,6983.577588334382,6983.577588334381,0.0,6983.577588334382,50.63093751542427,0.029,1.0,default_mpc,0.029,0.0,0.7175716702933759,1.0,0.0,2336.9662064656286,optimal_relaxed_modes,0.001821599988033995,False,,-4500.0,1.0
332,332,2024-01-04 11:00:00,0.5704711712002942,8.959388657502432,1.0,0.45,0.0,1.0,0.0,0.0,4595.932207618154,0.0,9.834467067629996,28.033979189300304,12.149999999999999,7.6305184322666,0.0,0.0,6995.673884182897,6995.673884182897,524.94,6470.733884182897,134.2677280967951,0.083,1.0,default_mpc,0.083,524.94,0.5704711712002942,1.0,0.0,2337.49322981195,optimal_relaxed_modes,0.001285399979678914,False,,-4500.0,1.0
333,333,2024-01-04 11:15:00,0.4280045461176944,9.718735769192689,1.0,0.45,0.0,1.0,0.0,0.0,3183.5735238800944,0.0,10.389591238674216,28.66015680630607,12.2,7.257701814845833,0.0,0.0,7022.009984515436,7022.009984515436,0.0,7022.009984515436,50.909572387736915,0.029,1.0,default_mpc,0.029,0.0,0.4280045461176944,1.0,0.0,2337.9155099530044,optimal_relaxed_modes,0.001424000016413629,False,,-4500.0,1.0
334,334,2024-01-04 11:30:00,0.31719221354722293,10.309365501793302,-0.7687762010672268,0.45,0.0,1.0,1.0,0.0,1995.3464714328952,-10.394267330664011,10.740026431257764,29.032132294318462,12.250000000000002,6.878238911233588,0.0,0.0,7097.990426987264,7097.990426987264,0.0,7097.990426987264,51.46043059565767,0.029,-0.7687762010672268,default_mpc,0.029,0.0,0.31719221354722293,-0.7687762010672268,0.0,10297.768525580605,optimal_relaxed_modes,0.0015641000063624233,False,,3459.4929048025206,-0.7687762010672268
335,335,2024-01-04 11:45:00,0.25027953153295335,10.666010096929359,-0.7687077556394909,0.45,0.0,0.0,1.0,1.0,0.0,-1867.0289893673985,10.47482198010479,25.357525108107204,12.3,6.4919731233323645,2541.5243580595725,8792.688603390226,10870.565202274714,10870.565202274716,0.0,10870.565202274714,78.81159771649169,0.029,-0.7687077556394909,default_mpc,0.029,0.0,0.25027953153295335,-0.7687077556394909,0.0,10297.768525580605,optimal_relaxed_modes,0.0015073999820742756,False,,3459.184900377709,-0.7687077556394909
336,336,2024-01-04 12:00:00,0.2828026659454166,10.49266179051093,-0.7686209918028221,0.45,0.0,0.0,1.0,1.0,0.0,-1745.9439380830618,10.200711993888394,25.262460331693926,13.225000000000001,7.0186959841429095,2541.5243580595725,8644.996573369071,10830.494329202365,10830.494329202365,529.14,10301.354329202366,74.68481888671715,0.029,-0.7686209918028221,default_mpc,0.029,529.14,0.2828026659454166,-0.7686209918028221,0.0,10297.768525580605,optimal_relaxed_modes,0.001369999983580783,False,,3458.7944631126993,-0.7686209918028221
337,337,2024-01-04 12:15:00,0.3292549784036069,10.245070965108775,-0.7685334955489509,0.45,0.0,0.0,1.0,1.0,0.0,-1661.1374436436263,9.94647033463591,25.253431067245582,14.15,7.526867772090585,2541.5243580595725,8546.172189507857,10830.303297001257,10830.303297001257,0.0,10830.303297001257,78.51969890325913,0.029,-0.7685334955489509,default_mpc,0.029,0.0,0.3292549784036069,-0.7685334955489509,0.0,10297.768525580605,optimal_relaxed_modes,0.0013896999880671501,False,,3458.400729970279,-0.7685334955489509
338,338,2024-01-04 12:30:00,0.361726729858649,10.0719965298534,-0.7684493305316105,0.45,0.0,0.0,1.0,1.0,0.0,-1541.1866533784532,9.710669102395858,25.247998574089266,15.075,8.01584489845138,2533.0625721428974,8424.11560968432,10821.823670506634,10821.823670506636,0.0,10821.823670506634,78.4582216111731,0.029,-0.7684493305316105,default_mpc,0.029,0.0,0.361726729858649,-0.7684493305316105,0.0,10297.768525580605,optimal_relaxed_modes,0.0012592999846674502,False,,3458.021987392247,-0.7684493305316105
339,339,2024-01-04 12:45:00,0.40767527513125273,9.827090783550423,-0.7683692760932473,0.45,0.0,0.0,1.0,1.0,0.0,-1429.9315833887451,9.491966938802907,25.24558277507969,16.0,8.484917794462028,2498.9578431220166,8310.694732020884,10787.720745938579,10787.720745938583,0.0,10787.720745938579,78.21097540805471,0.029,-0.7683692760932473,default_mpc,0.029,0.0,0.40767527513125273,-0.7683692760932473,0.0,10297.768525580605,optimal_relaxed_modes,0.0012288000143598765,False,,3457.661742419613,-0.7683692760932473
340,340,2024-01-04 13:00:00,0.4502914928250985,9.599946343242225,1.0,0.45,0.0,1.0,1.0,0.0,5919.357595240537,-40.20347582341817,10.361418897806645,28.552922034756808,16.25,8.441517593472895,0.0,0.0,6941.476695484422,6941.476695484422,351.6,6589.876695484421,136.73994143130176,0.083,1.0,default_mpc,0.083,351.6,0.4502914928250985,1.0,0.0,2340.3492897950073,optimal_relaxed_modes,0.001669299992499873,False,,-4500.0,1.0
341,341,2024-01-04 13:15:00,0.31942069472490664,10.297487697116248,-0.7682724242457585,0.45,0.0,1.0,1.0,0.0,3949.9885483828402,-24.17082444907711,11.062463922689039,29.34741710131133,16.5,8.39162196756453,0.0,0.0,7059.390800139936,7059.390800139934,0.0,7059.390800139936,51.180583301014536,0.029,-0.7682724242457585,default_mpc,0.029,0.0,0.31942069472490664,-0.7682724242457585,0.0,10297.768525580605,optimal_relaxed_modes,0.001305099984165281,False,,3457.225909105913,-0.7682724242457585
342,342,2024-01-04 13:30:00,0.18707963841654582,11.00286552723981,-0.7682361189710116,0.45,0.0,0.0,1.0,1.0,0.0,-2015.2325710049565,10.776110536245676,25.369433295916874,16.75,8.335054170901541,2541.5243580595725,8946.685268240091,10873.664761065707,10873.664761065707,0.0,10873.664761065707,78.83406951772638,0.029,-0.7682361189710116,default_mpc,0.029,0.0,0.18707963841654582,-0.7682361189710116,0.0,10297.768525580605,optimal_relaxed_modes,0.0014552999928127974,False,,3457.0625353695523,-0.7682361189710116
343,343,2024-01-04 13:45:00,0.22600885339938012,10.795372811381304,-0.7682036201950329,0.45,0.0,0.0,1.0,1.0,0.0,-1884.5137762473123,10.480144832668728,25.265162400718275,17.0,8.271629336321983,2541.5243580595725,8786.523896816709,10830.622272738548,10830.622272738548,0.0,10830.622272738548,78.52201147735448,0.029,-0.7682036201950329,default_mpc,0.029,0.0,0.22600885339938012,-0.7682036201950329,0.0,10297.768525580605,optimal_relaxed_modes,0.0012376999948173761,False,,3456.916290877648,-0.7682036201950329
344,344,2024-01-04 14:00:00,0.27616499618370594,10.528040570340847,-0.768181803973516,0.45,0.0,0.0,1.0,1.0,0.0,-1792.9568931919532,10.205632978744687,25.255519457371907,17.025,8.222804197133922,2541.5243580595725,8679.68349743286,10830.374672986596,10830.374672986596,238.74,10591.634672986596,219.77641946447187,0.083,-0.768181803973516,default_mpc,0.083,238.74,0.27616499618370594,-0.768181803973516,0.0,10297.768525580605,optimal_relaxed_modes,0.0012381999986246228,False,,3456.818117880822,-0.768181803973516
345,345,2024-01-04 14:15:00,0.3112256892374678,10.341167076364297,-0.768166002053154,0.45,0.0,0.0,1.0,1.0,0.0,-1663.4589791669205,9.951034068820153,25.249774497033965,17.05,8.173743961780241,2541.5243580595725,8547.783431166888,10830.320371039012,10830.320371039012,0.0,10830.320371039012,78.51982269003284,0.029,-0.768166002053154,default_mpc,0.029,0.0,0.3112256892374678,-0.768166002053154,0.0,10297.768525580605,optimal_relaxed_modes,0.0019457999733276665,False,,3456.747009239193,-0.768166002053154
346,346,2024-01-04 14:30:00,0.360837401930604,10.07673664770988,-0.7681551681899269,0.45,0.0,0.0,1.0,1.0,0.0,-1543.3396887678216,9.71490173864634,25.246964945230275,17.075000000000003,8.124450410303798,2533.3945549355417,8425.219672985564,10822.160971024305,10822.160971024305,0.0,10822.160971024305,78.46066703992621,0.029,-0.7681551681899269,default_mpc,0.029,0.0,0.360837401930604,-0.7681551681899269,0.0,10297.768525580605,optimal_relaxed_modes,0.0012372999917715788,False,,3456.698256854671,-0.7681551681899269
347,347,2024-01-04 14:45:00,0.4068504893312545,9.831486891864413,-0.7681493262673383,0.45,0.0,0.0,1.0,1.0,0.0,-1431.9287654568586,9.495892602077136,25.245506486108443,17.1,8.074912014931543,2499.4990814726834,8312.49470904812,10788.243737756306,10788.243737756306,0.0,10788.243737756306,78.21476709873322,0.029,-0.7681493262673383,default_mpc,0.029,0.0,0.4068504893312545,-0.7681493262673383,0.0,10297.768525580605,optimal_relaxed_modes,0.0017225999908987433,False,,3456.6719682030225,-0.7681493262673383
348,348,2024-01-04 15:00:00,0.4495265351842166,9.604023567468126,1.0,0.45,0.0,1.0,1.0,0.0,5445.247768213286,-36.58420451865191,10.337560230357319,28.54514664163322,17.325000000000003,8.298807719417063,0.0,0.0,6958.764438978164,6958.7644389781635,124.08,6834.6844389781645,141.81970210879692,0.083,1.0,default_mpc,0.083,124.08,0.4495265351842166,1.0,0.0,2341.1286734116857,optimal_relaxed_modes,0.002012299984926358,False,,-4500.0,1.0
349,349,2024-01-04 15:15:00,0.32293788536477036,10.278741071005774,-0.7681379760702801,0.45,0.0,1.0,1.0,0.0,4129.183768358995,-25.277963020763607,11.039657875417966,29.319790571222157,17.55,8.523737038118135,0.0,0.0,7054.435948278389,7054.435948278389,0.0,7054.435948278389,51.144660625018325,0.029,-0.7681379760702801,default_mpc,0.029,0.0,0.32293788536477036,-0.7681379760702801,0.0,10297.768525580605,optimal_relaxed_modes,0.002136800001608208,False,,3456.6208923162603,-0.7681379760702801
350,350,2024-01-04 15:30:00,0.1918648844530582,10.9773601658652,-0.7681376073437722,0.45,0.0,0.0,1.0,1.0,0.0,-2004.7382679511556,10.754774219727581,25.368223002540038,17.775,8.749719852000672,2541.5243580595725,8935.882469100887,10873.395507966683,10873.395507966683,0.0,10873.395507966683,78.83211743275845,0.029,-0.7681376073437722,default_mpc,0.029,0.0,0.1918648844530582,-0.7681376073437722,0.0,10297.768525580605,optimal_relaxed_modes,0.0013279999839141965,False,,3456.619233046975,-0.7681376073437722
351,351,2024-01-04 15:45:00,0.23003081435485032,10.773935759488648,-0.7681416159560077,0.45,0.0,0.0,1.0,1.0,0.0,-1874.7014449972314,10.460356284400397,25.26479222317312,18.0,8.97675346400839,2541.5243580595725,8776.657193489627,10830.674580581986,10830.674580581986,0.0,10830.674580581986,78.52239070921941,0.029,-0.7681416159560077,default_mpc,0.029,0.0,0.23003081435485032,-0.7681416159560077,0.0,10297.768525580605,optimal_relaxed_modes,0.0012949999945703894,False,,3456.637271802035,-0.7681416159560077
352,352,2024-01-04 16:00:00,0.27992466180513004,10.508001552578657,-0.7681576441552362,0.45,0.0,0.0,1.0,1.0,0.0,-1783.6225612280152,10.187279937119214,25.254466770308138,18.0,9.408319183760742,2541.5243580595725,8670.383860493579,10830.468652988266,10830.468652988266,42.12,10788.348652988265,223.8582345495065,0.083,-0.7681576441552362,default_mpc,0.083,42.12,0.27992466180513004,-0.7681576441552362,0.0,10297.768525580605,optimal_relaxed_modes,0.0016961999936029315,False,,3456.709398698563,-0.7681576441552362
353,353,2024-01-04 16:15:00,0.3148020094813369,10.322105289464474,-0.7681802707431321,0.45,0.0,0.0,1.0,1.0,0.0,-1654.8003934661788,9.934012284956063,25.248322786567083,18.0,9.833805901306361,2541.5243580595725,8538.905352588674,10830.454866757567,10830.454866757567,0.0,10830.454866757567,78.52079778399236,0.029,-0.7681802707431321,default_mpc,0.029,0.0,0.3148020094813369,-0.7681802707431321,0.0,10297.768525580605,optimal_relaxed_modes,0.0016898000030778348,False,,3456.8112183440944,-0.7681802707431321
354,354,2024-01-04 16:30:00,0.36415429863351545,10.059057588283363,-0.7682078475655469,0.45,0.0,0.0,1.0,1.0,0.0,-1535.3091226964902,9.699114252000546,25.24510420078148,18.0,10.253345766955222,2530.8677093562314,8416.816233006615,10819.807911590618,10819.807911590618,0.0,10819.807911590618,78.44360735903199,0.029,-0.7682078475655469,default_mpc,0.029,0.0,0.36415429863351545,-0.7682078475655469,0.0,10297.768525580605,optimal_relaxed_modes,0.0019043000065721571,False,,3456.935314044961,-0.7682078475655469
355,355,2024-01-04 16:45:00,0.40992682944149555,9.815089999076829,-0.7682400529561995,0.45,0.0,0.0,1.0,1.0,0.0,-1424.4793264491382,9.481249868003076,25.243232019870977,18.0,10.667071609830508,2497.1015211649096,8304.521228473262,10786.059590136008,10786.05959013601,0.0,10786.059590136008,78.19893202848607,0.029,-0.7682400529561995,default_mpc,0.029,0.0,0.40992682944149555,-0.7682400529561995,0.0,10297.768525580605,optimal_relaxed_modes,0.0012626999814528972,False,,3457.0802383028977,-0.7682400529561995
356,356,2024-01-04 17:00:00,0.45237980530088134,9.588815637746302,1.0,0.45,0.0,1.0,1.0,0.0,6602.291075910883,-42.667352254314515,10.370542147747884,28.54481306947618,17.175,9.934733535935615,0.0,0.0,6904.471355922484,6904.471355922483,0.0,6904.471355922484,272.7266185589381,0.158,1.0,default_mpc,0.158,0.0,0.45237980530088134,1.0,0.0,2340.4022947892317,optimal_relaxed_modes,0.001333599997451529,False,,-4500.0,1.0
357,357,2024-01-04 17:15:00,0.319096058956574,10.29921800576146,-0.7683828948920086,0.45,0.0,1.0,1.0,0.0,6597.91116251486,-42.61752688007508,11.367081739783732,29.53479378298152,16.35,9.207380303567025,0.0,0.0,6939.655024918631,6939.65502491863,0.0,6939.655024918631,50.31249893066008,0.029,-0.7683828948920086,default_mpc,0.029,0.0,0.319096058956574,-0.7683828948920086,0.0,10297.768525580605,optimal_relaxed_modes,0.0013841000036336482,False,,3457.723027014039,-0.7683828948920086
358,358,2024-01-04 17:30:00,0.13740925950918842,11.267608646816026,-0.7684720107180383,0.45,0.0,0.0,1.0,1.0,0.0,-2155.057784603435,11.060410167735927,25.371212972261286,15.524999999999999,8.484819738398453,2541.5243580595725,9087.649630652833,10875.401914582822,10875.401914582822,0.0,10875.401914582822,78.84666388072547,0.029,-0.7684720107180383,default_mpc,0.029,0.0,0.13740925950918842,-0.7684720107180383,0.0,10297.768525580605,optimal_relaxed_modes,0.001417599996784702,False,,3458.1240482311723,-0.7684720107180383
359,359,2024-01-04 17:45:00,0.17241747843327207,11.08101483995066,-0.7685652673847677,0.45,0.0,0.0,1.0,1.0,0.0,-2015.2483998803575,10.743819416902868,25.263286173025428,14.7,7.766849288644738,2541.5243580595725,8917.335913182069,10830.6183472724,10830.618347272399,0.0,10830.6183472724,78.5219830177249,0.029,-0.7685652673847677,default_mpc,0.029,0.0,0.17241747843327207,-0.7685652673847677,0.0,10297.768525580605,optimal_relaxed_modes,0.001281000004382804,False,,3458.543703231455,-0.7685652673847677
360,360,2024-01-04 18:00:00,0.22606890607816166,10.795052730603398,-0.7686466660863619,0.45,0.0,0.0,1.0,1.0,0.0,-1917.322841911701,10.450179092935592,25.25047911127299,14.274999999999999,7.501325362217762,2541.5243580595725,8803.224720088234,10830.335359711316,10830.335359711316,0.0,10830.335359711316,427.798246708597,0.158,-0.7686466660863619,default_mpc,0.158,0.0,0.22606890607816166,-0.7686466660863619,0.0,10297.768525580605,optimal_relaxed_modes,0.00136900000507012,False,,3458.9099973886287,-0.7686466660863619
361,361,2024-01-04 18:15:00,0.26357272286982847,10.595157387103814,-0.7687235026448603,0.45,0.0,0.0,1.0,1.0,0.0,-1778.8217544998156,10.177840431072791,25.24360188988541,13.85,7.23329699540071,2541.5243580595725,8661.16814930989,10830.264321072736,10830.26432107274,0.0,10830.264321072736,78.51941632777735,0.029,-0.7687235026448603,default_mpc,0.029,0.0,0.26357272286982847,-0.7687235026448603,0.0,10297.768525580605,optimal_relaxed_modes,0.0013358999858610332,False,,3459.2557619018717,-0.7687235026448603
362,362,2024-01-04 18:30:00,0.31664135651131464,10.312301569794693,-0.7687973951849619,0.45,0.0,0.0,1.0,1.0,0.0,-1650.3468840052135,9.925257051189652,25.2399418179995,13.425,6.9627787105031596,2541.5243580595725,8529.704253086375,10830.213342330331,10830.213342330331,0.0,10830.213342330331,78.5190467318949,0.029,-0.7687973951849619,default_mpc,0.029,0.0,0.31664135651131464,-0.7687973951849619,0.0,10297.768525580605,optimal_relaxed_modes,0.0013315000105649233,False,,3459.5882783323286,-0.7687973951849619
363,363,2024-01-04 18:45:00,0.3658603166968729,10.049964512005667,-0.7688684117807633,0.45,0.0,0.0,1.0,1.0,0.0,-1531.1784489079812,9.690993565928535,25.23778639976417,13.0,6.689801922238614,2528.461943308603,8408.815462896177,10817.11464882194,10817.114648821944,0.0,10817.11464882194,78.42408120395908,0.029,-0.7688684117807633,default_mpc,0.029,0.0,0.3658603166968729,-0.7688684117807633,0.0,10297.768525580605,optimal_relaxed_modes,0.0019743999873753637,False,,3459.9078530134348,-0.7688684117807633
364,364,2024-01-04 19:00:00,0.4115091895819959,9.806656019527962,1.0,0.45,0.0,1.0,1.0,0.0,2279.637771837202,-12.311040659030827,10.18150525661348,28.489569876229673,12.5,6.330695673507222,0.0,0.0,7055.09868727155,7055.098687271549,0.0,7055.09868727155,335.11718764539864,0.19,1.0,default_mpc,0.19,0.0,0.4115091895819959,1.0,0.0,2337.5441846967487,optimal_relaxed_modes,0.001331100007519126,False,,-4500.0,1.0
365,365,2024-01-04 19:15:00,0.34581307769367303,10.156816295892723,-0.7690067764019797,0.45,0.0,1.0,1.0,0.0,1003.249931159638,-1.9061038708150666,10.387674534305164,28.779857785716672,12.0,5.969814289843944,0.0,0.0,7140.545975082053,7140.545975082051,0.0,7140.545975082053,51.76895831934488,0.029,-0.7690067764019797,default_mpc,0.029,0.0,0.34581307769367303,-0.7690067764019797,0.0,10297.768525580605,optimal_relaxed_modes,0.0017875999910756946,False,,3460.5304938089084,-0.7690067764019797
366,366,2024-01-04 19:30:00,0.30723121588542385,10.36245761933069,-0.7690721931175706,0.45,0.0,0.0,1.0,1.0,0.0,-1705.1927637749727,10.145882884104877,25.342243695128985,11.5,5.607151543934316,2541.5243580595725,8624.584610608474,10868.514704570407,10868.51470457041,0.0,10868.514704570407,78.79673160813546,0.029,-0.7690721931175706,default_mpc,0.029,0.0,0.30723121588542385,-0.7690721931175706,0.0,10297.768525580605,optimal_relaxed_modes,0.002017700026044622,False,,3460.8248690290675,-0.7690721931175706
367,367,2024-01-04 19:45:00,0.3448086695877239,10.162169791097432,-0.7691350552719733,0.45,0.0,0.0,1.0,1.0,0.0,-1594.6318589090697,9.89563230723853,25.254455739557354,11.0,5.242703859467473,2541.5243580595725,8489.2539607193,10830.371270730448,10830.371270730448,0.0,10830.371270730448,78.52019171279575,0.029,-0.7691350552719733,default_mpc,0.029,0.0,0.3448086695877239,-0.7691350552719733,0.0,10297.768525580605,optimal_relaxed_modes,0.0019133000168949366,False,,3461.10774872388,-0.7691350552719733
