step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
368,368,2024-01-04 20:00:00,0.38721758170371545,9.936130289519197,1.0,0.45,0.0,1.0,1.0,0.0,657.6133215167597,0.5949120037085742,10.088408725484346,28.45940424505913,11.05,5.38747362599053,0.0,0.0,7108.520980249086,7108.5209802490845,0.0,7108.520980249086,337.6547465618316,0.19,1.0,default_mpc,0.19,0.0,0.38721758170371545,1.0,0.0,2336.4692439235223,optimal_relaxed_modes,0.0018211999849881977,False,,-4500.0,1.0
369,369,2024-01-04 20:15:00,0.3599996855595737,10.081201675967472,-0.7692120922479267,0.45,0.0,1.0,1.0,0.0,469.57319117769714,2.9811849005028828,10.167607683129024,28.607171920600482,11.1,5.532268408021656,0.0,0.0,7161.833482346138,7161.833482346137,0.0,7161.833482346138,51.923292747009505,0.029,-0.7692120922479267,default_mpc,0.029,0.0,0.3599996855595737,-0.7692120922479267,0.0,10297.768525580605,optimal_relaxed_modes,0.001686299976427108,False,,3461.4544151156706,-0.7692120922479267
370,370,2024-01-04 20:30:00,0.3460339030191144,10.15563929690812,-0.7692419616662143,0.45,0.0,0.0,1.0,1.0,0.0,-1604.0492107068433,9.940330066931402,25.336385213936357,11.149999999999999,5.677075976336006,2541.5243580595725,8520.83875588171,10866.672276026728,10866.67227602673,0.0,10866.672276026728,78.78337400119378,0.029,-0.7692419616662143,default_mpc,0.029,0.0,0.3460339030191144,-0.7692419616662143,0.0,10297.768525580605,optimal_relaxed_modes,0.001248000015038997,False,,3461.5888274979643,-0.7692419616662143
371,371,2024-01-04 20:45:00,0.3835559726672849,9.955646665683371,-0.7692679788127395,0.45,0.0,0.0,1.0,1.0,0.0,-1509.512345241973,9.704990657078392,25.265938209528493,11.2,5.821904499022973,2541.5243580595725,8459.87466116148,10830.376876693505,10830.376876693508,0.0,10830.376876693505,78.52023235602792,0.029,-0.7692679788127395,default_mpc,0.029,0.0,0.3835559726672849,-0.7692679788127395,0.0,10297.768525580605,optimal_relaxed_modes,0.0012174000148661435,False,,3461.7059046573277,-0.7692679788127395
372,372,2024-01-04 21:00:00,0.4198201113955781,9.762358806261568,1.0,0.45,0.0,1.0,1.0,0.0,1256.5107895962026,-4.068086474489104,10.011118204535935,28.365409805577652,10.95,5.645473005751026,0.0,0.0,7095.124222735915,7095.124222735915,0.0,7095.124222735915,280.25740679806864,0.158,1.0,default_mpc,0.158,0.0,0.4198201113955781,1.0,0.0,2335.916137274331,optimal_relaxed_modes,0.0013084000092931092,False,,-4500.0,1.0
373,373,2024-01-04 21:15:00,0.37571183666373065,9.997455910582316,-0.7693334667894869,0.45,0.0,1.0,1.0,0.0,525.0670460276833,2.1377646078589705,10.12136818273801,28.553366225973377,10.7,5.468375060300923,0.0,0.0,7163.626383641998,7163.626383641997,0.0,7163.626383641998,51.936291281404486,0.029,-0.7693334667894869,default_mpc,0.029,0.0,0.37571183666373065,-0.7693334667894869,0.0,10297.768525580605,optimal_relaxed_modes,0.0018054000101983547,False,,3462.000600552691,-0.7693334667894869
374,374,2024-01-04 21:30:00,0.3549660243406684,10.108031090264237,-0.7693652207283688,0.45,0.0,0.0,1.0,1.0,0.0,-1583.829822306136,9.897116870542114,25.335357801198946,10.45,5.290619598500652,2541.5243580595725,8502.29526915274,10866.307925852392,10866.307925852392,0.0,10866.307925852392,78.78073246242985,0.029,-0.7693652207283688,default_mpc,0.029,0.0,0.3549660243406684,-0.7693652207283688,0.0,10297.768525580605,optimal_relaxed_modes,0.0017101999837905169,False,,3462.143493277659,-0.7693652207283688
375,375,2024-01-04 21:45:00,0.39129530212065466,9.91439603969691,-0.7693955980717777,0.45,0.0,0.0,1.0,1.0,0.0,-1489.5069991804978,9.664911275437156,25.265846185175857,10.2,5.112206309095764,2537.9191228309237,8440.266866629236,10828.546975898355,10828.546975898355,0.0,10828.546975898355,78.50696557526308,0.029,-0.7693955980717777,default_mpc,0.029,0.0,0.39129530212065466,-0.7693955980717777,0.0,10297.768525580605,optimal_relaxed_modes,0.0017653999966569245,False,,3462.2801913229996,-0.7693955980717777
376,376,2024-01-04 22:00:00,0.42748300684139356,9.721515573535372,1.0,0.45,0.0,1.0,1.0,0.0,523.1483524613288,1.5128222376203369,9.854874130174876,28.23981895249725,10.0,5.048508314894319,0.0,0.0,7127.057153729843,7127.057153729841,0.0,7127.057153729843,147.88643593989426,0.083,1.0,default_mpc,0.083,0.0,0.42748300684139356,1.0,0.0,2335.3643990881865,optimal_relaxed_modes,0.0017356000025756657,False,,-4500.0,1.0
377,377,2024-01-04 22:15:00,0.40354251229053645,9.84911840949144,0.20743393000482643,0.45,0.0,1.0,0.0,0.0,66.19805463925043,0.0,9.88013760801388,28.34780130936205,9.8,4.982766421709542,0.0,0.0,7154.4099031469905,7154.409903146988,0.0,7154.4099031469905,51.869471797815685,0.029,0.20743393000482643,default_mpc,0.029,0.0,0.40354251229053645,0.20743393000482643,0.0,5901.794946291394,optimal_relaxed_modes,0.0013230000040493906,False,,-933.4526850217189,0.20743393000482643
378,378,2024-01-04 22:30:00,0.39805976004101196,9.878341478981406,0.018086742101888983,0.45,0.0,1.0,0.0,0.0,-43.923753846795556,0.0,9.87419760247955,28.36095845135289,9.600000000000001,4.915018174349763,0.0,0.0,7173.903126239888,7173.903126239888,0.0,7173.903126239888,52.01079766523919,0.029,0.018086742101888983,default_mpc,0.029,0.0,0.39805976004101196,0.018086742101888983,0.0,6753.745401401453,optimal_relaxed_modes,0.0013638999953400344,False,,-81.39033945850042,0.018086742101888983
379,379,2024-01-04 22:45:00,0.3983071270398541,9.877023012877578,0.027638561368205652,0.45,0.0,1.0,0.0,0.0,-145.3251184321694,0.0,9.852700906978752,28.357807217003884,9.4,4.84527812245343,0.0,0.0,7183.725121856928,7183.725121856929,0.0,7183.725121856928,52.08200713346273,0.029,0.027638561368205652,default_mpc,0.029,0.0,0.3983071270398541,0.027638561368205652,0.0,6710.654022615306,optimal_relaxed_modes,0.0012038999993819743,False,,-124.37352615692544,0.027638561368205652
380,380,2024-01-04 23:00:00,0.4009519738159078,9.862925979561211,1.0,0.45,0.0,1.0,0.0,0.0,-110.7684927398052,0.0,9.836506994250906,28.34492630911572,9.600000000000001,4.892652561009758,0.0,0.0,7176.5397606635715,7176.539760663571,0.0,7176.5397606635715,148.91320003376913,0.083,1.0,default_mpc,0.083,0.0,0.4009519738159078,1.0,0.0,2334.9812305055384,optimal_relaxed_modes,0.0014067999727558345,False,,-4500.0,1.0
381,381,2024-01-04 23:15:00,0.4044634602689464,9.844209756766515,1.0,0.45,0.0,1.0,0.0,0.0,-25.38914024025342,0.0,9.833412486536641,28.334571195216192,9.8,4.937561343802171,0.0,0.0,7170.105784998535,7170.105784998535,0.0,7170.105784998535,51.98326694123938,0.029,1.0,default_mpc,0.029,0.0,0.4044634602689464,1.0,0.0,2334.958613667548,optimal_relaxed_modes,0.0017164000018965453,False,,-4500.0,1.0
382,382,2024-01-04 23:30:00,0.406213055605017,9.83488441362526,1.0,0.45,0.0,1.0,0.0,0.0,42.6458114571708,0.0,9.840755788324964,28.33285326832488,10.0,4.979977937434091,0.0,0.0,7164.939441107403,7164.939441107402,0.0,7164.939441107403,51.94581094802867,0.029,1.0,default_mpc,0.029,0.0,0.406213055605017,1.0,0.0,2334.950011788812,optimal_relaxed_modes,0.001357699977234006,False,,-4500.0,1.0
383,383,2024-01-04 23:45:00,0.40576681263003045,9.837262888681938,1.0,0.45,0.0,1.0,0.0,0.0,92.03468876615794,0.0,9.855676124172986,28.33999580168877,10.2,5.0198550683832615,0.0,0.0,7161.036760717613,7161.036760717612,0.0,7161.036760717613,51.9175165152027,0.029,1.0,default_mpc,0.029,0.0,0.40576681263003045,1.0,0.0,2334.952961932957,optimal_relaxed_modes,0.0015297000063583255,False,,-4500.0,1.0
384,384,2024-01-05 00:00:00,0.4036436869816512,9.848579148387799,1.0,0.45,0.0,1.0,0.0,0.0,-20.637116177961783,0.0,9.85330962700748,28.34662418047693,9.774999999999999,4.894656410867898,0.0,0.0,7176.443011028118,7176.443011028118,0.0,7176.443011028118,52.02921182995386,0.029,1.0,default_mpc,0.029,0.0,0.4036436869816512,1.0,0.0,2334.8742822519644,optimal_relaxed_modes,0.0012283000105526298,False,,-4500.0,1.0
385,385,2024-01-05 00:15:00,0.4025449774724281,9.854435270071958,1.0,0.45,0.0,1.0,0.0,0.0,-201.58327962634084,0.0,9.823182028146652,28.338103805138022,9.35,4.759911597605777,0.0,0.0,7192.386690756442,7192.386690756442,0.0,7192.386690756442,52.14480350798421,0.029,1.0,default_mpc,0.029,0.0,0.4025449774724281,1.0,0.0,2334.7751725988683,optimal_relaxed_modes,0.0012277000059839338,False,,-4500.0,1.0
386,386,2024-01-05 00:30:00,0.4057199890196729,9.837512458525143,1.0,0.45,0.0,1.0,0.0,0.0,-362.69540819554663,0.0,9.768337507138794,28.306990390451737,8.925,4.615887290242216,0.0,0.0,7208.152685520632,7208.152685520631,0.0,7208.152685520632,52.25910697002458,0.029,1.0,default_mpc,0.029,0.0,0.4057199890196729,1.0,0.0,2334.6696138358557,optimal_relaxed_modes,0.001222899998538196,False,,-4500.0,1.0
387,387,2024-01-05 00:45:00,0.41380398904611476,9.794424738384208,1.0,0.45,0.0,1.0,0.0,0.0,-501.4414506382465,0.0,9.692208835456503,28.253121461569034,8.5,4.462860759738468,0.0,0.0,7223.506049570923,7223.506049570923,0.0,7223.506049570923,52.3704188593892,0.029,1.0,default_mpc,0.029,0.0,0.41380398904611476,1.0,0.0,2334.559931585525,optimal_relaxed_modes,0.0013858000165782869,False,,-4500.0,1.0
388,388,2024-01-05 01:00:00,0.4261876086718647,9.728420045778961,1.0,0.45,0.0,1.0,0.0,0.0,-567.687623318444,0.0,9.605920150249682,28.1814882944858,8.3,4.361006833337881,0.0,0.0,7229.554165204285,7229.554165204285,0.0,7229.554165204285,52.41426769773107,0.029,1.0,default_mpc,0.029,0.0,0.4261876086718647,1.0,0.0,2296.524770161058,optimal_relaxed_modes,0.0012443999876268208,False,,-4500.0,1.0
389,389,2024-01-05 01:15:00,0.44147015788236316,9.646964058487004,1.0,0.45,0.0,1.0,0.0,0.0,-594.3604360115794,0.0,9.515543011546933,28.099399857697364,8.1,4.257809513426045,0.0,0.0,7234.625106981808,7234.625106981809,0.0,7234.625106981808,52.45103202561811,0.029,1.0,default_mpc,0.029,0.0,0.44147015788236316,1.0,0.0,2189.6440376316405,optimal_relaxed_modes,0.001275799993891269,False,,-4500.0,1.0
390,390,2024-01-05 01:30:00,0.4580616072780041,9.558531633208238,1.0,0.45,0.0,1.0,0.0,0.0,-614.6106792142417,0.0,9.422062804401268,28.011651933999,7.9,4.153274078392154,0.0,0.0,7239.205846524396,7239.205846524396,0.0,7239.205846524396,52.484242387301876,0.029,1.0,default_mpc,0.029,0.0,0.4580616072780041,1.0,0.0,2051.194663907949,optimal_relaxed_modes,0.001286899991100654,False,,-4500.0,1.0
391,391,2024-01-05 01:45:00,0.4753231831068669,9.4665274340404,1.0,0.45,0.0,1.0,0.0,0.0,-632.0861314062641,0.0,9.325905391108293,27.920239694377955,7.7,4.047416617495607,0.0,0.0,7243.565044231484,7243.565044231483,0.0,7243.565044231484,52.51584657067826,0.029,1.0,default_mpc,0.029,0.0,0.4753231831068669,1.0,0.0,1894.6089717470577,optimal_relaxed_modes,0.0015155999863054603,False,,-4500.0,1.0
392,392,2024-01-05 02:00:00,0.4931250535424758,9.371643464618604,1.0,0.45,0.0,1.0,0.0,0.0,-457.14186707405014,0.0,9.256587004378,27.83578702608136,8.05,4.150454249787482,0.0,0.0,7215.923469034385,7215.923469034384,0.0,7215.923469034385,52.31544515049929,0.029,1.0,default_mpc,0.029,0.0,0.4931250535424758,1.0,0.0,1935.6500171971393,optimal_relaxed_modes,0.0016171000024769455,False,,-4500.0,1.0
393,393,2024-01-05 02:15:00,0.5085255388129836,9.289558878126797,1.0,0.45,0.0,1.0,0.0,0.0,-220.8339436114277,0.0,9.223516988097769,27.774439581892388,8.4,4.246224482300301,0.0,0.0,7194.475681559122,7194.475681559121,0.0,7194.475681559122,52.15994869130363,0.029,1.0,default_mpc,0.029,0.0,0.5085255388129836,1.0,0.0,2047.2866641915216,optimal_relaxed_modes,0.0020767000096384436,False,,-4500.0,1.0
394,394,2024-01-05 02:30:00,0.5179649114910527,9.23924702175269,1.0,0.45,0.0,1.0,0.0,0.0,-38.64754652340445,0.0,9.218391348950945,27.7421319640177,8.75,4.3345358949541914,0.0,0.0,7178.663142340157,7178.663142340157,0.0,7178.663142340157,52.04530778196614,0.029,1.0,default_mpc,0.029,0.0,0.5179649114910527,1.0,0.0,2168.1684631196404,optimal_relaxed_modes,0.0013159999798517674,False,,-4500.0,1.0
395,395,2024-01-05 02:45:00,0.5214203747020862,9.22082940283788,1.0,0.45,0.0,1.0,0.0,0.0,92.07652196354843,0.0,9.233315997715431,27.735310510413477,9.1,4.415177221926118,0.0,0.0,7167.450144856031,7167.45014485603,0.0,7167.450144856031,51.96401355020623,0.029,1.0,default_mpc,0.029,0.0,0.5214203747020862,1.0,0.0,2276.405372399626,optimal_relaxed_modes,0.0018453000229783356,False,,-4500.0,1.0
396,396,2024-01-05 03:00:00,0.5204095757175525,9.226216961425445,1.0,0.45,0.0,1.0,0.0,0.0,-89.96448824732006,0.0,9.220316795842324,27.73391183415529,8.6,4.187797349078965,0.0,0.0,7197.180977411932,7197.180977411931,0.0,7197.180977411932,52.17956208623651,0.029,1.0,default_mpc,0.029,0.0,0.5204095757175525,1.0,0.0,2118.321009913624,optimal_relaxed_modes,0.0012647999974433333,False,,-4500.0,1.0
397,397,2024-01-05 03:15:00,0.5203564771610149,9.226499976731791,1.0,0.45,0.0,1.0,0.0,0.0,-398.2638643436199,0.0,9.160028817090542,27.709340161808985,8.1,3.951067249338726,0.0,0.0,7228.991940384419,7228.991940384418,0.0,7228.991940384419,52.41019156778704,0.029,1.0,default_mpc,0.029,0.0,0.5203564771610149,1.0,0.0,1825.4598610359344,optimal_relaxed_modes,0.0014479999954346567,False,,-4500.0,1.0
398,398,2024-01-05 03:30:00,0.5274474094725985,9.18870530751105,1.0,0.45,0.0,1.0,0.0,0.0,-664.3839617840217,0.0,9.058925104708917,27.64758054863169,7.6,3.705243870333011,0.0,0.0,7261.221699649182,7261.221699649181,0.0,7261.221699649182,52.64385732245657,0.029,1.0,default_mpc,0.029,0.0,0.5274474094725985,1.0,0.0,1465.3202783642764,optimal_relaxed_modes,0.0019268000032752752,False,,-4500.0,1.0
399,399,2024-01-05 03:45:00,0.542773742535395,9.107015952286345,1.0,0.45,0.0,1.0,0.0,0.0,-884.0778173234668,0.0,8.924130608181741,27.548782058250964,7.1,3.4505754093712153,0.0,0.0,7293.480654360437,7293.480654360436,0.0,7293.480654360437,52.87773474411317,0.029,1.0,default_mpc,0.029,0.0,0.542773742535395,1.0,0.0,1072.8569236390822,optimal_relaxed_modes,0.0013014000141993165,False,,-4500.0,1.0
400,400,2024-01-05 04:00:00,0.5650568894320143,8.988246779327364,1.0,0.45,0.0,1.0,0.0,0.0,-512.4585309083216,0.0,8.846339988804417,27.445925795719855,6.999999999999999,3.800912724692084,0.0,0.0,7216.9111652112115,7216.911165211211,0.0,7216.9111652112115,52.322605947781284,0.029,1.0,default_mpc,0.029,0.0,0.5650568894320143,1.0,0.0,1265.7537346023482,optimal_relaxed_modes,0.0012470000074245036,False,,-4500.0,1.0
401,401,2024-01-05 04:15:00,0.5847388777355774,8.883341781669372,1.0,0.45,0.0,1.0,0.0,0.0,78.3640835146066,0.0,8.859162815853116,27.39052978915674,6.9,4.141952265473038,0.0,0.0,7162.9342296862,7162.9342296862,0.0,7162.9342296862,51.93127316522495,0.029,1.0,default_mpc,0.029,0.0,0.5847388777355774,1.0,0.0,1691.0566167102606,optimal_relaxed_modes,0.0012537000002339482,False,,-4500.0,1.0
402,402,2024-01-05 04:30:00,0.5904196014402334,8.853063524323556,1.0,0.45,0.0,1.0,0.0,0.0,550.9375851119738,0.0,8.94445994242504,27.40540799599664,6.800000000000001,4.473964602436896,0.0,0.0,7126.514015514974,7126.514015514974,0.0,7126.514015514974,51.66722661248356,0.029,1.0,default_mpc,0.029,0.0,0.5904196014402334,1.0,0.0,2176.3961472004603,optimal_relaxed_modes,0.001280700002098456,False,,-4500.0,1.0
403,403,2024-01-05 04:45:00,0.5808841260885276,8.903887607948148,1.0,0.45,0.0,1.0,0.0,0.0,906.0158301959698,0.0,9.084215772271236,27.485687900322798,6.7,4.797210078064085,0.0,0.0,7102.401489731297,7102.401489731297,0.0,7102.401489731297,51.49241080055191,0.029,1.0,default_mpc,0.029,0.0,0.5808841260885276,1.0,0.0,2333.8380105151264,optimal_relaxed_modes,0.0014167999906931072,False,,-4500.0,1.0
404,404,2024-01-05 05:00:00,0.5595235113779408,9.017739684355575,1.0,0.45,0.0,1.0,0.0,0.0,773.2219654405291,0.0,9.203608420195732,27.598321927313428,7.0,4.6755840383763125,0.0,0.0,7123.6559079861845,7123.655907986184,0.0,7123.6559079861845,51.64650533289984,0.029,1.0,default_mpc,0.029,0.0,0.5595235113779408,1.0,0.0,2333.8536422708685,optimal_relaxed_modes,0.0013321000151336193,False,,-4500.0,1.0
405,405,2024-01-05 05:15:00,0.5353061398065059,9.146818274831324,1.0,0.45,0.0,1.0,0.0,0.0,427.5844992535829,0.0,9.269989891333552,27.697073367196754,7.300000000000001,4.538992027662468,0.0,0.0,7147.636313145459,7147.636313145459,0.0,7147.636313145459,51.82036327030458,0.029,1.0,default_mpc,0.029,0.0,0.5353061398065059,1.0,0.0,2333.8851919359868,optimal_relaxed_modes,0.0012255999899934977,False,,-4500.0,1.0
406,406,2024-01-05 05:30:00,0.5181210172049531,9.2384149782976,1.0,0.45,0.0,1.0,0.0,0.0,117.51146709925816,0.0,9.288812128077433,27.757242572363847,7.6000000000000005,4.386830312787653,0.0,0.0,7172.453300104299,7172.453300104298,0.0,7172.453300104299,52.00028642575617,0.029,1.0,default_mpc,0.029,0.0,0.5181210172049531,1.0,0.0,2306.311681377764,optimal_relaxed_modes,0.0013704999873880297,False,,-4500.0,1.0
407,407,2024-01-05 05:45:00,0.5103453711415108,9.279859171815747,1.0,0.45,0.0,1.0,0.0,0.0,-147.58810658657865,0.0,9.266972222062108,27.775166402761798,7.9,4.218443537945475,0.0,0.0,7197.303050544887,7197.303050544886,0.0,7197.303050544887,52.18044711645043,0.029,1.0,default_mpc,0.029,0.0,0.5103453711415108,1.0,0.0,2161.729986073682,optimal_relaxed_modes,0.0012179000186733902,False,,-4500.0,1.0
408,408,2024-01-05 06:00:00,0.5108141542473735,9.277360557861499,1.0,0.45,0.0,1.0,0.0,0.0,22.00978716166444,0.0,9.271148904489465,27.774611698687405,7.700000000000001,4.4741175781038445,0.0,0.0,7164.03972136622,7164.039721366218,0.0,7164.03972136622,51.939287979905096,0.029,1.0,default_mpc,0.029,0.0,0.5108141542473735,1.0,0.0,2303.742914544876,optimal_relaxed_modes,0.0016411000106018037,False,,-4500.0,1.0
409,409,2024-01-05 06:15:00,0.512352302041343,9.269162230119642,1.0,0.45,0.0,1.0,0.0,0.0,359.24088879422493,0.0,9.327053485694922,27.793802686256964,7.5,4.717164352365433,0.0,0.0,7138.759729928206,7138.759729928205,0.0,7138.759729928206,51.7560080419795,0.029,1.0,default_mpc,0.029,0.0,0.512352302041343,1.0,0.0,2333.9137525242586,optimal_relaxed_modes,0.0013294999953359365,False,,-4500.0,1.0
410,410,2024-01-05 06:30:00,0.5064799252526605,9.30046199840332,1.0,0.45,0.0,1.0,0.0,0.0,622.4137270226265,0.0,9.423326743524129,27.85059918098283,7.299999999999999,4.9480263031355145,0.0,0.0,7120.769898765233,7120.769898765233,0.0,7120.769898765233,51.625581766047944,0.029,1.0,default_mpc,0.029,0.0,0.5064799252526605,1.0,0.0,2333.875350206904,optimal_relaxed_modes,0.0012237000046297908,False,,-4500.0,1.0
411,411,2024-01-05 06:45:00,0.4920199702246782,9.377533558702465,1.0,0.45,0.0,1.0,0.0,0.0,810.2082826584482,0.0,9.548409327819448,27.94295357982468,7.1,5.167142156736824,0.0,0.0,7108.542109258974,7108.542109258974,0.0,7108.542109258974,51.536930292127565,0.029,1.0,default_mpc,0.029,0.0,0.4920199702246782,1.0,0.0,2333.838249962965,optimal_relaxed_modes,0.0011639999866019934,False,,-4500.0,1.0
412,412,2024-01-05 07:00:00,0.4711233102694274,9.488912756263952,1.0,0.45,0.0,1.0,0.0,0.0,431.0203823289329,0.0,9.615326438965585,28.036893068595074,6.824999999999999,4.814222325373862,0.0,0.0,7152.388573105527,7152.388573105527,0.0,7152.388573105527,51.85481715501508,0.029,1.0,default_mpc,0.029,0.0,0.4711233102694274,1.0,0.0,2333.792561805547,optimal_relaxed_modes,0.0017450000159442425,False,,-4500.0,1.0
413,413,2024-01-05 07:15:00,0.4533777173310321,9.583496766625599,0.4484349822070619,0.45,0.0,1.0,0.0,0.0,-155.7651214445499,0.0,9.592227399374613,28.0822189323885,6.55,4.463185543470326,0.0,0.0,7201.07296196582,7201.07296196582,0.0,7201.07296196582,52.20777897425219,0.029,0.4484349822070619,default_mpc,0.029,0.0,0.4533777173310321,0.4484349822070619,0.0,4815.783755614062,optimal_relaxed_modes,0.0015697999915573746,False,,-2017.9574199317785,0.4484349822070619
414,414,2024-01-05 07:30:00,0.4496783029338381,9.603214645362643,0.2748688115438573,0.45,0.0,1.0,0.0,0.0,-634.0991914584182,0.0,9.495750735130152,28.056743871913344,6.275,4.114033911205875,0.0,0.0,7250.856687619956,7250.856687619954,0.0,7250.856687619956,52.56871098524468,0.029,0.2748688115438573,default_mpc,0.029,0.0,0.4496783029338381,0.2748688115438573,0.0,5387.214621912325,optimal_relaxed_modes,0.0014697999868076295,False,,-1236.9096519473578,0.2748688115438573
415,415,2024-01-05 07:45:00,0.4612306478334235,9.541640647047853,0.5235416004003101,0.45,0.0,1.0,0.0,0.0,-1003.221573092864,0.0,9.342655947153775,27.96476096221614,6.0,3.7667784192476828,0.0,0.0,7299.75035155907,7299.750351559068,0.0,7299.75035155907,52.92319004880326,0.029,0.5235416004003101,default_mpc,0.029,0.0,0.4612306478334235,0.5235416004003101,0.0,3786.0201380584854,optimal_relaxed_modes,0.001483700005337596,False,,-2355.937201801395,0.5235416004003101
416,416,2024-01-05 08:00:00,0.48490117343497535,9.415476745591581,1.0,0.45,0.0,1.0,0.0,0.0,-741.8445722347287,0.0,9.229666427361076,27.846208008931843,6.5,4.024019017976276,0.0,0.0,7236.7479906792605,7236.747990679259,15.84,7220.90799067926,285.2258656318308,0.158,1.0,default_mpc,0.158,15.84,0.48490117343497535,1.0,0.0,1706.297334437014,optimal_relaxed_modes,0.0016782000020612031,False,,-4500.0,1.0
417,417,2024-01-05 08:15:00,0.5096790166850581,9.28341084106864,1.0,0.45,0.0,1.0,0.0,0.0,-236.7041676518046,0.0,9.194164052807963,27.758162779719036,7.0,4.271370323330776,0.0,0.0,7189.353547159566,7189.353547159563,0.0,7189.353547159566,52.122813216906856,0.029,1.0,default_mpc,0.029,0.0,0.5096790166850581,1.0,0.0,1987.8212774009598,optimal_relaxed_modes,0.0015039999852888286,False,,-4500.0,1.0
418,418,2024-01-05 08:30:00,0.5232549607449452,9.211051059229442,1.0,0.45,0.0,1.0,0.0,0.0,168.18245490265727,0.0,9.220763909935965,27.72731790292266,7.5,4.50854729701734,0.0,0.0,7155.851691776114,7155.8516917761135,0.0,7155.851691776114,51.879924765376835,0.029,1.0,default_mpc,0.029,0.0,0.5232549607449452,1.0,0.0,2297.416668275411,optimal_relaxed_modes,0.0015727000136394054,False,,-4500.0,1.0
419,419,2024-01-05 08:45:00,0.5238064801632613,9.208111460729818,1.0,0.45,0.0,1.0,0.0,0.0,468.6670907017003,0.0,9.293452210449182,27.751545946509736,8.0,4.735234921909863,0.0,0.0,7132.886981101427,7132.886981101427,0.0,7132.886981101427,51.71343061298535,0.029,1.0,default_mpc,0.029,0.0,0.5238064801632613,1.0,0.0,2334.276182844409,optimal_relaxed_modes,0.0012033999955747277,False,,-4500.0,1.0
420,420,2024-01-05 09:00:00,0.5142819134276116,9.25887740143083,1.0,0.45,0.0,1.0,0.0,0.0,484.5996824888339,0.0,9.368584322312307,27.809551561259088,7.75,4.7289963852399435,0.0,0.0,7138.840095522266,7138.840095522265,89.88,7048.960095522266,278.4339237731295,0.158,1.0,default_mpc,0.158,89.88,0.5142819134276116,1.0,0.0,2334.4673800099918,optimal_relaxed_modes,0.001357300003292039,False,,-4500.0,1.0
421,421,2024-01-05 09:15:00,0.500403921401758,9.33284709892863,1.0,0.45,0.0,1.0,0.0,0.0,371.3051409796536,0.0,9.426338847932909,27.87344096614847,7.5,4.716880220812224,0.0,0.0,7146.179920148839,7146.1799201488375,0.0,7146.179920148839,51.809804421079086,0.029,1.0,default_mpc,0.029,0.0,0.500403921401758,1.0,0.0,2334.658473099541,optimal_relaxed_modes,0.0016692000208422542,False,,-4500.0,1.0
422,422,2024-01-05 09:30:00,0.4880173687819984,9.398867424391948,1.0,0.45,0.0,1.0,0.0,0.0,264.56416614078194,0.0,9.467720869085188,27.927574245013815,7.25,4.69902949875306,0.0,0.0,7153.6366858035935,7153.636685803594,0.0,7153.6366858035935,51.863865972076056,0.029,1.0,default_mpc,0.029,0.0,0.4880173687819984,1.0,0.0,2334.8561497752808,optimal_relaxed_modes,0.0017435000045225024,False,,-4500.0,1.0
423,423,2024-01-05 09:45:00,0.478792276423407,9.44803716666324,1.0,0.45,0.0,1.0,0.0,0.0,172.8124238801914,0.0,9.495029188512033,27.96813560600469,7.0,4.6755840383763125,0.0,0.0,7160.669095892247,7160.669095892247,0.0,7160.669095892247,51.914850945218795,0.029,1.0,default_mpc,0.029,0.0,0.478792276423407,1.0,0.0,2335.056335798082,optimal_relaxed_modes,0.0016623000265099108,False,,-4500.0,1.0
424,424,2024-01-05 10:00:00,0.47241280292175564,9.482039760427043,1.0,0.45,0.0,1.0,0.0,0.0,586.111213074696,0.0,9.585739837122853,28.02088283773874,7.75,5.190450749446834,0.0,0.0,7112.725098828508,7112.725098828507,141.3,6971.4250988285075,275.37129140372605,0.158,1.0,default_mpc,0.158,141.3,0.47241280292175564,1.0,0.0,2335.4028455061443,optimal_relaxed_modes,0.0018736000056378543,False,,-4500.0,1.0
425,425,2024-01-05 10:15:00,0.4610520508484036,9.542592568978009,1.0,0.45,0.0,1.0,0.0,0.0,1172.1737350540811,0.0,9.766359007623837,28.128334352226794,8.5,5.693646754711399,0.0,0.0,7081.355531206587,7081.355531206586,0.0,7081.355531206587,51.33982760124776,0.029,1.0,default_mpc,0.029,0.0,0.4610520508484036,1.0,0.0,2335.795151875349,optimal_relaxed_modes,0.0015368999738711864,False,,-4500.0,1.0
426,426,2024-01-05 10:30:00,0.4351883629538822,9.680446025455808,1.0,0.45,0.0,1.0,0.0,0.0,1633.939350717691,0.0,10.017830861389228,28.307640507929367,9.25,6.184832216834677,0.0,0.0,7061.872981601009,7061.872981601008,0.0,7061.872981601009,51.19857911660732,0.029,1.0,default_mpc,0.029,0.0,0.4351883629538822,1.0,0.0,2336.2068470472714,optimal_relaxed_modes,0.0014488000015262514,False,,-4500.0,1.0
427,427,2024-01-05 10:45:00,0.39433090685043287,9.898216266487193,-0.1141246662106977,0.45,0.0,1.0,1.0,0.0,1985.1038666712736,-7.054997864818115,10.322121264381014,28.552972437005955,10.0,6.663666109769797,0.0,0.0,7089.299344009926,7089.299344009925,0.0,7089.299344009926,51.39742024407197,0.029,-0.1141246662106977,default_mpc,0.029,0.0,0.39433090685043287,-0.1141246662106977,0.0,7350.1852808051435,optimal_relaxed_modes,0.0017540999979246408,False,,513.5609979481396,-0.1141246662106977
428,428,2024-01-05 11:00:00,0.3415984272935566,10.179280382525343,-0.17486325830785832,0.45,0.0,0.0,1.0,1.0,0.0,-1674.6550496946961,10.08380948796117,25.340308449388843,10.05,6.614303782288184,2541.5243580595725,8593.16736282868,10865.609634265784,10865.609634265784,203.88,10661.729634265785,221.23088991101505,0.083,-0.17486325830785832,default_mpc,0.083,203.88,0.3415984272935566,-0.17486325830785832,0.0,7623.819603535908,optimal_relaxed_modes,0.0016413000121247023,False,,786.8846623853624,-0.17486325830785832
429,429,2024-01-05 11:15:00,0.35650967838271086,10.099803414220151,-0.7690163648447715,0.45,0.0,0.0,1.0,1.0,0.0,-1575.9314719650977,9.838064990859959,25.27119376312691,10.1,6.564290292992996,2541.5243580595725,8529.07134431653,10830.439321787791,10830.439321787791,0.0,10830.439321787791,78.52068508296149,0.029,-0.7690163648447715,default_mpc,0.029,0.0,0.35650967838271086,-0.7690163648447715,0.0,10297.768525580605,optimal_relaxed_modes,0.0017168000049423426,False,,3460.573641801472,-0.7690163648447715
430,430,2024-01-05 11:30:00,0.39437725348193475,9.897969238941288,-0.11738572814908427,0.45,0.0,0.0,1.0,1.0,0.0,-1490.0415487399216,9.610125628812002,25.253310665815125,10.149999999999999,6.513605682130816,2519.7750992490664,8379.925936263231,10808.870029065314,10808.870029065312,0.0,10808.870029065314,78.36430771072354,0.029,-0.11738572814908427,default_mpc,0.029,0.0,0.39437725348193475,-0.11738572814908427,0.0,7365.647061420514,optimal_relaxed_modes,0.0016190999886021018,False,,528.2357766708792,-0.11738572814908427
431,431,2024-01-05 11:45:00,0.4272672250648383,9.722665690404412,1.0,0.45,0.0,1.0,1.0,0.0,2523.360562210576,-13.934088013428692,10.117338969656826,28.429171868761365,10.2,6.462249898387165,0.0,0.0,7042.8897943360325,7042.889794336032,0.0,7042.8897943360325,51.060951008936236,0.029,1.0,default_mpc,0.029,0.0,0.4272672250648383,1.0,0.0,2337.5840978994765,optimal_relaxed_modes,0.0014611000078730285,False,,-4500.0,1.0
432,432,2024-01-05 12:00:00,0.35834511858539364,10.090020517939852,-0.7688881854076268,0.45,0.0,1.0,1.0,0.0,2077.086735408689,-9.440909225678363,10.456556763914168,28.795121127395483,10.649999999999999,6.753865018785646,0.0,0.0,7090.409743596836,7090.409743596834,246.78,6843.629743596836,49.616315641077065,0.029,-0.7688881854076268,default_mpc,0.029,246.78,0.35834511858539364,-0.7688881854076268,0.0,10297.768525580605,optimal_relaxed_modes,0.001584600016940385,False,,3459.9968343343207,-0.7688881854076268
433,433,2024-01-05 12:15:00,0.29931985222508495,10.404625187640297,-0.7688507776235151,0.45,0.0,0.0,1.0,1.0,0.0,-1736.7669475235093,10.210052136268098,25.346749345785284,11.1,7.041482387239976,2541.5243580595725,8658.2363278261,10868.26257153494,10868.26257153494,0.0,10868.26257153494,78.79490364362832,0.029,-0.7688507776235151,default_mpc,0.029,0.0,0.29931985222508495,-0.7688507776235151,0.0,10297.768525580605,optimal_relaxed_modes,0.0015696000191383064,False,,3459.828499305818,-0.7688507776235151
434,434,2024-01-05 12:30:00,0.3327125746548541,10.226641977089628,-0.7688187939443837,0.45,0.0,0.0,1.0,1.0,0.0,-1624.1505233256328,9.955147320591681,25.258364621674982,11.55,7.3250393017674345,2541.5243580595725,8520.881415997595,10830.497435773455,10830.497435773454,0.0,10830.497435773455,78.52110640935756,0.029,-0.7688187939443837,default_mpc,0.029,0.0,0.3327125746548541,-0.7688187939443837,0.0,10297.768525580605,optimal_relaxed_modes,0.0012570999970193952,False,,3459.6845727497266,-0.7688187939443837
435,435,2024-01-05 12:45:00,0.3759102431369848,9.996398404079871,-0.7687908183839957,0.45,0.0,0.0,1.0,1.0,0.0,-1545.2803167703487,9.718717070238576,25.248590989612076,12.0,7.60447363124936,2534.4888998313936,8428.859096670125,10823.273267924405,10823.273267924405,0.0,10823.273267924405,78.46873119245194,0.029,-0.7687908183839957,default_mpc,0.029,0.0,0.3759102431369848,-0.7687908183839957,0.0,10297.768525580605,optimal_relaxed_modes,0.0012886000040452927,False,,3459.5586827279803,-0.7687908183839957
436,436,2024-01-05 13:00:00,0.4061070704017809,9.835449314758508,1.0,0.45,0.0,1.0,1.0,0.0,3984.211804768844,-24.98431388952832,10.40828911305924,28.667417612690787,12.25,7.633297375081959,0.0,0.0,7005.153816063303,7005.153816063303,174.06,6831.093816063302,141.74519668331354,0.083,1.0,default_mpc,0.083,174.06,0.4061070704017809,1.0,0.0,2338.2963026616017,optimal_relaxed_modes,0.0019193000043742359,False,,-4500.0,1.0
437,437,2024-01-05 13:15:00,0.3057114359823632,10.370558046214004,-0.7687559427264047,0.45,0.0,1.0,1.0,0.0,2904.547341943852,-16.003583448243468,10.907554938806028,29.21895849669275,12.5,7.6573834620419445,0.0,0.0,7072.452083933382,7072.452083933381,0.0,7072.452083933382,51.27527760851702,0.029,-0.7687559427264047,default_mpc,0.029,0.0,0.3057114359823632,-0.7687559427264047,0.0,10297.768525580605,optimal_relaxed_modes,0.0016843000194057822,False,,3459.401742268821,-0.7687559427264047
438,438,2024-01-05 13:30:00,0.21521798186650384,10.852888156651535,-0.7687423424587522,0.45,0.0,0.0,1.0,1.0,0.0,-1944.0763342151529,10.631448936178455,25.359919301306533,12.75,7.6766289206191445,2541.5243580595725,8871.651319197712,10872.297319521038,10872.29731952104,0.0,10872.297319521038,78.82415556652752,0.029,-0.7687423424587522,default_mpc,0.029,0.0,0.21521798186650384,-0.7687423424587522,0.0,10297.768525580605,optimal_relaxed_modes,0.0014568000042345375,False,,3459.3405410643845,-0.7687423424587522
439,439,2024-01-05 13:45:00,0.25327800810179474,10.650028216817434,-0.7687308645874533,0.45,0.0,0.0,1.0,1.0,0.0,-1817.9833036594657,10.345977165549284,25.260336711317795,13.0,7.69091991891192,2541.5243580595725,8717.556414564686,10830.566367061612,10830.566367061612,0.0,10830.566367061612,78.52160616119669,0.029,-0.7687308645874533,default_mpc,0.029,0.0,0.25327800810179474,-0.7687308645874533,0.0,10297.768525580605,optimal_relaxed_modes,0.0011682000185828656,False,,3459.28889064354,-0.7687308645874533
440,440,2024-01-05 14:00:00,0.3016557702393122,10.392174744624466,-0.7687377232753861,0.45,0.0,0.0,1.0,1.0,0.0,-1729.6673730707628,10.081197916305523,25.24955087418932,12.775,7.641878933116462,2541.5243580595725,8614.423294825916,10830.332529986394,10830.332529986392,292.98,10537.352529986394,218.6500649972177,0.083,-0.7687377232753861,default_mpc,0.083,292.98,0.3016557702393122,-0.7687377232753861,0.0,10297.768525580605,optimal_relaxed_modes,0.0012518000148702413,False,,3459.3197547392374,-0.7687377232753861
441,441,2024-01-05 14:15:00,0.33547339878287785,10.211926784487261,-0.7687526202908739,0.45,0.0,0.0,1.0,1.0,0.0,-1604.7512861080797,9.835624976380005,25.24319579778644,12.55,7.589859686299843,2541.5243580595725,8486.623739518194,10830.280535355489,10830.280535355489,0.0,10830.280535355489,78.51953388132729,0.029,-0.7687526202908739,default_mpc,0.029,0.0,0.33547339878287785,-0.7687526202908739,0.0,10297.768525580605,optimal_relaxed_modes,0.0013297999976202846,False,,3459.3867913089325,-0.7687526202908739
442,442,2024-01-05 14:30:00,0.3833262278964196,9.956871205312083,-0.7687724670696834,0.45,0.0,0.0,1.0,1.0,0.0,-1488.8900256757306,9.607861386887516,25.239968336830156,12.325,7.534913784957447,2516.205049412927,8368.053149194047,10804.92651850852,10804.92651850852,0.0,10804.92651850852,78.33571725918678,0.029,-0.7687724670696834,default_mpc,0.029,0.0,0.3833262278964196,-0.7687724670696834,0.0,10297.768525580605,optimal_relaxed_modes,0.0014001999807078391,False,,3459.476101813575,-0.7687724670696834
443,443,2024-01-05 14:45:00,0.4277083180534257,9.720314664775241,-0.729434562756135,0.45,0.0,0.0,1.0,1.0,0.0,-1381.4195627822216,9.39661396597285,25.238177271305528,12.1,7.477082851125073,2483.440246685808,8259.088416487799,10772.137344125067,10772.137344125069,0.0,10772.137344125067,78.09799574490674,0.029,-0.729434562756135,default_mpc,0.029,0.0,0.4277083180534257,-0.729434562756135,0.0,10120.642837296888,optimal_relaxed_modes,0.0018302000244148076,False,,3282.455532402608,-0.729434562756135
444,444,2024-01-05 15:00:00,0.46887190245338217,9.500912759923473,1.0,0.45,0.0,1.0,1.0,0.0,4893.271446232156,-31.93402590889452,10.188575848411126,28.412801209293512,12.575,7.9544627577072635,0.0,0.0,6975.682727722418,6975.682727722416,120.48,6855.202727722419,142.2454566002402,0.083,1.0,default_mpc,0.083,120.48,0.46887190245338217,1.0,0.0,2338.173972223709,optimal_relaxed_modes,0.0013917999749537557,False,,-4500.0,1.0
445,445,2024-01-05 15:15:00,0.3497737158258761,10.13570609464808,-0.7687963926290888,0.45,0.0,1.0,1.0,0.0,4203.412572435893,-25.67619737795016,10.873310071642157,29.117804303155875,13.05,8.434259402704232,0.0,0.0,7050.7538959545,7050.7538959545,0.0,7050.7538959545,51.117965745670126,0.029,-0.7687963926290888,default_mpc,0.029,0.0,0.3497737158258761,-0.7687963926290888,0.0,10297.768525580605,optimal_relaxed_modes,0.0015318000223487616,False,,3459.5837668308995,-0.7687963926290888
446,446,2024-01-05 15:30:00,0.22621175456660483,10.794291348159996,-0.7687927978457137,0.45,0.0,0.0,1.0,1.0,0.0,-1928.2356352401373,10.599243356559022,25.35446460277956,13.525,8.916489634066421,2541.5243580595725,8853.883764740445,10863.69609894381,10863.69609894381,0.0,10863.69609894381,78.76179671734263,0.029,-0.7687927978457137,default_mpc,0.029,0.0,0.22621175456660483,-0.7687927978457137,0.0,10297.768525580605,optimal_relaxed_modes,0.0015404000005219132,False,,3459.5675903057117,-0.7687927978457137
447,447,2024-01-05 15:45:00,0.25934885362944277,10.61767061015507,-0.7687885746530158,0.45,0.0,0.0,1.0,1.0,0.0,-1803.1709521631901,10.316107486928795,25.258286930045927,14.0,9.401183504570067,2541.5243580595725,8701.932288333157,10830.676392342813,10830.676392342813,0.0,10830.676392342813,78.5224038444854,0.029,-0.7687885746530158,default_mpc,0.029,0.0,0.25934885362944277,-0.7687885746530158,0.0,10297.768525580605,optimal_relaxed_modes,0.0012015999818686396,False,,3459.548585938571,-0.7687885746530158
448,448,2024-01-05 16:00:00,0.3073307653231982,10.361927020827354,-0.7687988414047856,0.45,0.0,0.0,1.0,1.0,0.0,-1715.5765768001468,10.053494920654778,25.24707312574692,14.0,9.401183504570067,2541.5243580595725,8599.83588581838,10830.469629632202,10830.469629632204,16.74,10813.729629632202,224.38488981486822,0.083,-0.7687988414047856,default_mpc,0.083,16.74,0.3073307653231982,-0.7687988414047856,0.0,10297.768525580605,optimal_relaxed_modes,0.0012435000098776072,False,,3459.594786321535,-0.7687988414047856
449,449,2024-01-05 16:15:00,0.340871661688683,10.18315404319932,-0.7688128511206462,0.45,0.0,0.0,1.0,1.0,0.0,-1591.680595450504,9.809931350443764,25.240904476319866,14.0,9.401183504570067,2541.5243580595725,8472.931705796795,10830.422395758771,10830.422395758771,0.0,10830.422395758771,78.5205623692511,0.029,-0.7688128511206462,default_mpc,0.029,0.0,0.340871661688683,-0.7688128511206462,0.0,10297.768525580605,optimal_relaxed_modes,0.0011457999935373664,False,,3459.6578300429082,-0.7688128511206462
450,450,2024-01-05 16:30:00,0.3883329263727565,9.930185502433208,-0.7688275239131668,0.45,0.0,0.0,1.0,1.0,0.0,-1476.7672670644447,9.584030856289484,25.23784247071883,14.0,9.401183504570067,2512.403316988709,8355.409863627041,10801.267547657311,10801.267547657311,0.0,10801.267547657311,78.3091897205155,0.029,-0.7688275239131668,default_mpc,0.029,0.0,0.3883329263727565,-0.7688275239131668,0.0,10297.768525580605,optimal_relaxed_modes,0.001073099992936477,False,,3459.7238576092504,-0.7688275239131668
451,451,2024-01-05 16:45:00,0.4323519187295686,9.6955642731714,-0.5674640647829201,0.45,0.0,0.0,1.0,1.0,0.0,-1370.17413597188,9.374511403640392,25.236200561057593,14.0,9.401183504570067,2479.9331209478955,8247.42489384182,10768.77533877701,10768.775338777012,0.0,10768.77533877701,78.07362120613332,0.029,-0.5674640647829201,default_mpc,0.029,0.0,0.4323519187295686,-0.5674640647829201,0.0,9391.566988367946,optimal_relaxed_modes,0.0010705000022426248,False,,2553.5882915231405,-0.5674640647829201
452,452,2024-01-05 17:00:00,0.47317878943518343,9.477957052310472,1.0,0.45,0.0,1.0,1.0,0.0,6592.617027979087,-42.594922069755754,10.267140514992239,28.43742449268915,13.65,9.132131888974186,0.0,0.0,6904.461940381344,6904.461940381344,0.0,6904.461940381344,272.7262466450631,0.158,1.0,default_mpc,0.158,0.0,0.47317878943518343,1.0,0.0,2337.861419342479,optimal_relaxed_modes,0.0013291999930515885,False,,-4500.0,1.0
453,453,2024-01-05 17:15:00,0.33847585706923605,10.195923681820972,-0.7688987910666775,0.45,0.0,1.0,1.0,0.0,5383.869721536548,-37.35408709982058,11.214864460634217,29.411749733092876,13.3,8.862241336014073,0.0,0.0,6992.709332430687,6992.709332430686,0.0,6992.709332430687,50.69714266012248,0.029,-0.7688987910666775,default_mpc,0.029,0.0,0.33847585706923605,-0.7688987910666775,0.0,10297.768525580605,optimal_relaxed_modes,0.0012075999984517694,False,,3460.044559800049,-0.7688987910666775
454,454,2024-01-05 17:30:00,0.16252844891153126,11.133723367301538,-0.7689317221423947,0.45,0.0,0.0,1.0,1.0,0.0,-2085.1757367998016,10.918316255218862,25.361970484131085,12.95,8.591503089302536,2541.5243580595725,9014.314502473053,10874.53616584595,10874.536165845951,0.0,10874.53616584595,78.84038720238314,0.029,-0.7689317221423947,default_mpc,0.029,0.0,0.16252844891153126,-0.7689317221423947,0.0,10297.768525580605,optimal_relaxed_modes,0.0010826000070665032,False,,3460.192749640776,-0.7689317221423947
455,455,2024-01-05 17:45:00,0.1992026255776376,10.938250005671192,-0.7689653958127692,0.45,0.0,0.0,1.0,1.0,0.0,-1949.9092394436284,10.612033774832597,25.258034289761827,12.6,8.319920853173794,2541.5243580595725,8849.81175794945,10830.629844586978,10830.629844586978,0.0,10830.629844586978,78.5220663732556,0.029,-0.7689653958127692,default_mpc,0.029,0.0,0.1992026255776376,-0.7689653958127692,0.0,10297.768525580605,optimal_relaxed_modes,0.0010825000063050538,False,,3460.3442811574614,-0.7689653958127692
456,456,2024-01-05 18:00:00,0.25110713472219925,10.661598971930678,-0.7689840765568826,0.45,0.0,0.0,1.0,1.0,0.0,-1855.1665389358436,10.32795382679093,25.245928398691728,12.7,8.352686664895177,2541.5243580595725,8739.450341418418,10830.3804636075,10830.380463607502,0.0,10830.3804636075,427.80002831249624,0.158,-0.7689840765568826,default_mpc,0.158,0.0,0.25110713472219925,-0.7689840765568826,0.0,10297.768525580605,optimal_relaxed_modes,0.0010017000022344291,False,,3460.428344505972,-0.7689840765568826
457,457,2024-01-05 18:15:00,0.2873898819949564,10.468211928966882,-0.7689973709305543,0.45,0.0,0.0,1.0,1.0,0.0,-1721.164891996,10.064481404877572,25.239444437562693,12.8,8.384951604337905,2541.5243580595725,8602.19979157483,10830.329762603786,10830.329762603786,0.0,10830.329762603786,78.51989077887745,0.029,-0.7689973709305543,default_mpc,0.029,0.0,0.2873898819949564,-0.7689973709305543,0.0,10297.768525580605,optimal_relaxed_modes,0.0010754999821074307,False,,3460.4881691874943,-0.7689973709305543
458,458,2024-01-05 18:30:00,0.33873075803081887,10.194565059695735,-0.7690080043059214,0.45,0.0,0.0,1.0,1.0,0.0,-1596.864121022148,9.820120599241266,25.23623213552453,12.9,8.4167165216156,2541.5243580595725,8475.160176801619,10830.300014398403,10830.300014398403,0.0,10830.300014398403,78.51967510438843,0.029,-0.7690080043059214,default_mpc,0.029,0.0,0.33873075803081887,-0.7690080043059214,0.0,10297.768525580605,optimal_relaxed_modes,0.001438200008124113,False,,3460.5360193766464,-0.7690080043059214
459,459,2024-01-05 18:45:00,0.38634739837686716,9.940768366651298,-0.7690166744665933,0.45,0.0,0.0,1.0,1.0,0.0,-1481.574722563497,9.593481030460735,25.234547184576343,13.0,8.44797824216658,2513.3046944257044,8358.407542334513,10802.061954207864,10802.061954207866,0.0,10802.061954207864,78.31494916800702,0.029,-0.7690166744665933,default_mpc,0.029,0.0,0.38634739837686716,-0.7690166744665933,0.0,10297.768525580605,optimal_relaxed_modes,0.0016142000094987452,False,,3460.5750350996695,-0.7690166744665933
460,460,2024-01-05 19:00:00,0.43051044115282294,9.705379348655454,1.0,0.45,0.0,1.0,1.0,0.0,5484.4021371757,-37.43990873329286,10.445059804019664,28.64248299264851,12.75,8.237205584665245,0.0,0.0,6955.475310315878,6955.475310315877,0.0,6955.475310315878,330.3850772400042,0.19,1.0,default_mpc,0.19,0.0,0.43051044115282294,1.0,0.0,2337.1118603889063,optimal_relaxed_modes,0.0011525999871082604,False,,-4500.0,1.0
461,461,2024-01-05 19:15:00,0.3014691989547217,10.393169169571333,-0.769055022788588,0.45,0.0,1.0,1.0,0.0,3393.9238400728664,-20.2201860699702,11.061472300779164,29.33108627158072,12.5,8.026365476731016,0.0,0.0,7069.292956625371,7069.292956625371,0.0,7069.292956625371,51.25237393553394,0.029,-0.769055022788588,default_mpc,0.029,0.0,0.3014691989547217,-0.769055022788588,0.0,10297.768525580605,optimal_relaxed_modes,0.0011203000030945987,False,,3460.747602548646,-0.769055022788588
462,462,2024-01-05 19:30:00,0.18806063383093474,10.997636821681118,-0.7690754290461687,0.45,0.0,0.0,1.0,1.0,0.0,-2014.7876321892147,10.775206181553799,25.358065935931656,12.25,7.8154554958055344,2541.5243580595725,8942.200960163294,10873.583064539576,10873.583064539576,0.0,10873.583064539576,78.83347721791193,0.029,-0.7690754290461687,default_mpc,0.029,0.0,0.18806063383093474,-0.7690754290461687,0.0,10297.768525580605,optimal_relaxed_modes,0.001253200025530532,False,,3460.8394307077588,-0.7690754290461687
463,463,2024-01-05 19:45:00,0.2261793215390708,10.794464216196753,-0.7690956087347071,0.45,0.0,0.0,1.0,1.0,0.0,-1884.0977210875458,10.479305705420103,25.256469683862907,12.0,7.60447363124936,2541.5243580595725,8782.92583961355,10830.56894236971,10830.56894236971,0.0,10830.56894236971,78.5216248321804,0.029,-0.7690956087347071,default_mpc,0.029,0.0,0.2261793215390708,-0.7690956087347071,0.0,10297.768525580605,optimal_relaxed_modes,0.0010497000184841454,False,,3460.9302393061816,-0.7690956087347071
464,464,2024-01-05 20:00:00,0.2763244115889561,10.527190886230864,-0.7691114968453063,0.45,0.0,0.0,1.0,1.0,0.0,-1792.5609861487037,10.204854362110321,25.244744402658647,11.875,7.474716242272754,2541.5243580595725,8676.142839278154,10830.322042111533,10830.322042111533,0.0,10830.322042111533,514.4402970002978,0.19,-0.7691114968453063,default_mpc,0.19,0.0,0.2763244115889561,-0.7691114968453063,0.0,10297.768525580605,optimal_relaxed_modes,0.0010218000097665936,False,,3461.0017358038785,-0.7691114968453063
465,465,2024-01-05 20:15:00,0.31137737633413826,10.340358584139043,-0.7691259210661141,0.45,0.0,0.0,1.0,1.0,0.0,-1663.0915347933405,9.950311482815843,25.23815494128337,11.75,7.345188765356017,2541.5243580595725,8543.497178541913,10830.2638233347,10830.263823334702,0.0,10830.2638233347,78.51941271917659,0.029,-0.7691259210661141,default_mpc,0.029,0.0,0.31137737633413826,-0.7691259210661141,0.0,10297.768525580605,optimal_relaxed_modes,0.0011608999921008945,False,,3461.0666447975136,-0.7691259210661141
466,466,2024-01-05 20:30:00,0.36097816173151426,10.075986397971029,-0.7691396800378805,0.45,0.0,0.0,1.0,1.0,0.0,-1542.9986682065155,9.71423106767741,25.234924369007793,11.625,7.215881781350222,2532.007645614083,8420.607278253354,10820.706962395314,10820.706962395316,0.0,10820.706962395314,78.45012547736603,0.029,-0.7691396800378805,default_mpc,0.029,0.0,0.36097816173151426,-0.7691396800378805,0.0,10297.768525580605,optimal_relaxed_modes,0.0016296999820042402,False,,3461.128560170462,-0.7691396800378805
467,467,2024-01-05 20:45:00,0.40698112776178536,9.830790589029684,-0.7691529834999706,0.45,0.0,0.0,1.0,1.0,0.0,-1431.6121747475925,9.49527006306284,25.233239262714097,11.5,7.086803273088694,2498.064402485349,8307.723448446426,10786.7348209132,10786.7348209132,0.0,10786.7348209132,78.2038274516207,0.029,-0.7691529834999706,default_mpc,0.029,0.0,0.40698112776178536,-0.7691529834999706,0.0,10297.768525580605,optimal_relaxed_modes,0.001291799999307841,False,,3461.1884257498677,-0.7691529834999706
468,468,2024-01-05 21:00:00,0.4496477927969565,9.603377264392222,1.0,0.45,0.0,1.0,1.0,0.0,3741.7344642561116,-23.376217118951427,10.169033536764907,28.424940454283618,11.375,7.205630686439834,0.0,0.0,7005.4853788694045,7005.4853788694045,0.0,7005.4853788694045,276.7166724653415,0.158,1.0,default_mpc,0.158,0.0,0.4496477927969565,1.0,0.0,2336.52154883862,optimal_relaxed_modes,0.0014250999956857413,False,,-4500.0,1.0
469,469,2024-01-05 21:15:00,0.35111050312907494,10.12858101832203,-0.7691785594922163,0.45,0.0,1.0,1.0,0.0,2768.383259940973,-14.89797307241407,10.641259694520583,28.95689653266158,11.25,7.3207723214500975,0.0,0.0,7073.66658102001,7073.66658102001,0.0,7073.66658102001,51.284082712395076,0.029,-0.7691785594922163,default_mpc,0.029,0.0,0.35111050312907494,-0.7691785594922163,0.0,10297.768525580605,optimal_relaxed_modes,0.0010743000020738691,False,,3461.303517714973,-0.7691785594922163
470,470,2024-01-05 21:30:00,0.26469983801048697,10.589149863404105,-0.7691908873187496,0.45,0.0,0.0,1.0,1.0,0.0,-1821.6672034655437,10.382615855628698,25.34501217062875,11.125,7.432313165358496,2541.5243580595725,8743.318929873722,10869.621683597912,10869.621683597912,0.0,10869.621683597912,78.80475720608487,0.029,-0.7691908873187496,default_mpc,0.029,0.0,0.26469983801048697,-0.7691908873187496,0.0,10297.768525580605,optimal_relaxed_modes,0.0011215000122319907,False,,3461.3589929343734,-0.7691908873187496
471,471,2024-01-05 21:45:00,0.30018379439538656,10.40002037587259,-0.7692030620757205,0.45,0.0,0.0,1.0,1.0,0.0,-1703.5312383682374,10.115193782503733,25.25302211985663,11.0,7.540309638554345,2541.5243580595725,8599.343687616969,10830.521472068627,10830.521472068625,0.0,10830.521472068627,78.52128067249755,0.029,-0.7692030620757205,default_mpc,0.029,0.0,0.30018379439538656,-0.7692030620757205,0.0,10297.768525580605,optimal_relaxed_modes,0.0013797999999951571,False,,3461.4137793407426,-0.7692030620757205
472,472,2024-01-05 22:00:00,0.34550272725972175,10.158470463705683,-0.036602825833883294,0.45,0.0,0.0,1.0,1.0,0.0,-1620.7907699304956,9.867155035136875,25.24244210347434,10.75,7.535241480924527,2541.5243580595725,8502.769083655277,10830.307531243165,10830.307531243165,0.0,10830.307531243165,224.72888127329568,0.083,-0.036602825833883294,default_mpc,0.083,0.0,0.34550272725972175,-0.036602825833883294,0.0,7000.994900093429,optimal_relaxed_modes,0.0010495000169612467,False,,164.71271625247482,-0.036602825833883294
473,473,2024-01-05 22:15:00,0.37718223343086016,9.989618695813515,-0.7088044019100475,0.45,0.0,0.0,1.0,1.0,0.0,-1503.766205393635,9.637104985419244,25.236347324865033,10.5,7.524549963785103,2520.659950826588,8382.868655510845,10809.396178603458,10809.396178603458,0.0,10809.396178603458,78.36812229487508,0.029,-0.7088044019100475,default_mpc,0.029,0.0,0.37718223343086016,-0.7088044019100475,0.0,10025.82419116835,optimal_relaxed_modes,0.001992000004975125,False,,3189.6198085952137,-0.7088044019100475
