step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
474,474,2024-01-05 22:30:00,0.42200991537022037,9.750687151076725,0.848207625413756,0.45,0.0,1.0,1.0,0.0,3940.308164817164,-24.73641489663976,10.329851695075678,28.582392635996026,10.25,7.508366509534486,0.0,0.0,7007.314395051692,7007.314395051692,0.0,7007.314395051692,50.803029364124775,0.029,0.848207625413756,default_mpc,0.029,0.0,0.42200991537022037,0.848207625413756,0.0,3019.190362184881,optimal_relaxed_modes,0.0012277000059839338,False,,-3816.934314361902,0.848207625413756
475,475,2024-01-05 22:45:00,0.32034947171323724,10.292537315768445,-0.7692721105954204,0.45,0.0,1.0,1.0,0.0,2785.885735740778,-15.13713389275571,10.813604974371923,29.123374428392317,10.0,7.48682422646407,0.0,0.0,7074.872830533819,7074.872830533818,0.0,7074.872830533819,51.29282802137019,0.029,-0.7692721105954204,default_mpc,0.029,0.0,0.32034947171323724,-0.7692721105954204,0.0,10297.768525580605,optimal_relaxed_modes,0.001145699992775917,False,,3461.724497679392,-0.7692721105954204
476,476,2024-01-05 23:00:00,0.23242674615924364,10.761165442971231,-0.7692868674696296,0.45,0.0,0.0,1.0,1.0,0.0,-1900.8971940190008,10.543670493282068,25.34989589815923,9.85,7.239770360375077,2541.5243580595725,8824.618849631968,10871.360326706836,10871.360326706837,0.0,10871.360326706836,225.58072677916684,0.083,-0.7692868674696296,default_mpc,0.083,0.0,0.23242674615924364,-0.7692868674696296,0.0,10297.768525580605,optimal_relaxed_modes,0.0010377000144217163,False,,3461.7909036133333,-0.7692868674696296
477,477,2024-01-05 23:15:00,0.26982450859719564,10.561835369176947,-0.7693009230699642,0.45,0.0,0.0,1.0,1.0,0.0,-1777.6109007238715,10.264565876752933,25.25361436683972,9.7,6.993762195183837,2541.5243580595725,8674.25084999735,10830.512150191656,10830.512150191656,0.0,10830.512150191656,78.52121308888951,0.029,-0.7693009230699642,default_mpc,0.029,0.0,0.26982450859719564,-0.7693009230699642,0.0,10297.768525580605,optimal_relaxed_modes,0.0011531000200193375,False,,3461.8541538148393,-0.7693009230699642
478,478,2024-01-05 23:30:00,0.317123247717223,10.309733089667201,-0.7693147907084984,0.45,0.0,0.0,1.0,1.0,0.0,-1691.2616217565028,10.00569194672018,25.24247300195985,9.55,6.748806786667376,2541.5243580595725,8573.473455159883,10830.272292724543,10830.272292724543,0.0,10830.272292724543,78.51947412225294,0.029,-0.7693147907084984,default_mpc,0.029,0.0,0.317123247717223,-0.7693147907084984,0.0,10297.768525580605,optimal_relaxed_modes,0.0010322000016458333,False,,3461.9165581882426,-0.7693147907084984
479,479,2024-01-05 23:45:00,0.35018663964250984,10.133505210705422,0.12658296573898387,0.45,0.0,1.0,1.0,0.0,2057.664486294747,-10.375612925110822,10.444971638452603,28.751626999841942,9.4,6.504918679288087,0.0,0.0,7055.5296022783505,7055.529602278351,0.0,7055.5296022783505,51.15258961651804,0.029,0.12658296573898387,default_mpc,0.029,0.0,0.35018663964250984,0.12658296573898387,0.0,6266.166688703998,optimal_relaxed_modes,0.0009760000102687627,False,,-569.6233458254274,0.12658296573898387
480,480,2024-01-06 00:00:00,0.2954152332990429,10.425436806516101,-0.7693407350637842,0.45,0.0,1.0,1.0,0.0,1490.9783632770493,-5.079818241156646,10.698377375992507,29.05576541717802,9.3,6.635192694383417,0.0,0.0,7113.063538812672,7113.063538812671,0.0,7113.063538812672,51.56971065639188,0.029,-0.7693407350637842,default_mpc,0.029,0.0,0.2954152332990429,-0.7693407350637842,0.0,10297.768525580605,optimal_relaxed_modes,0.0009911000088322908,False,,3462.033307787029,-0.7693407350637842
481,481,2024-01-06 00:15:00,0.25121641607454787,10.66101650232266,-0.7693521230740098,0.45,0.0,0.0,1.0,1.0,0.0,-1848.0009553957113,10.436146046938646,25.347719312422907,9.2,6.762521844091948,2541.5243580595725,8770.703995417483,10871.048916390993,10871.048916390992,0.0,10871.048916390993,78.8151046438347,0.029,-0.7693521230740098,default_mpc,0.029,0.0,0.25121641607454787,-0.7693521230740098,0.0,10297.768525580605,optimal_relaxed_modes,0.0012943999900016934,False,,3462.084553833044,-0.7693521230740098
482,482,2024-01-06 00:30:00,0.29009319452366994,10.45380327318884,-0.7693632236293343,0.45,0.0,0.0,1.0,1.0,0.0,-1728.154137235183,10.16484123727928,25.25312096870536,9.1,6.88694921894491,2541.5243580595725,8624.241096519727,10830.49232151033,10830.492321510332,0.0,10830.49232151033,78.5210693309499,0.029,-0.7693632236293343,default_mpc,0.029,0.0,0.29009319452366994,-0.7693632236293343,0.0,10297.768525580605,optimal_relaxed_modes,0.00172460000612773,False,,3462.134506332004,-0.7693632236293343
483,483,2024-01-06 00:45:00,0.3360701170803309,10.208746275961836,-0.3631922496230034,0.45,0.0,0.0,1.0,1.0,0.0,-1644.2141519629208,9.913201190449668,25.242120645727503,9.0,7.008530034025559,2541.5243580595725,8526.179358985171,10830.278312337407,10830.278312337407,0.0,10830.278312337407,78.5195177644462,0.029,-0.3631922496230034,default_mpc,0.029,0.0,0.3360701170803309,-0.3631922496230034,0.0,8469.949991821142,optimal_relaxed_modes,0.0018534999981056899,False,,1634.3651233035152,-0.3631922496230034
484,484,2024-01-06 01:00:00,0.3682095865127071,10.037442903887271,0.7524692346024141,0.45,0.0,1.0,1.0,0.0,2689.836903905837,-15.046236665180077,10.430531230858861,28.71831333259388,9.0,6.90125328240757,0.0,0.0,7038.228697407368,7038.228697407367,0.0,7038.228697407368,51.02715805620342,0.029,0.7524692346024141,default_mpc,0.029,0.0,0.3682095865127071,0.7524692346024141,0.0,3449.440114978065,optimal_relaxed_modes,0.0012335999927017838,False,,-3386.1115557108633,0.7524692346024141
485,485,2024-01-06 01:15:00,0.29924497682786844,10.405024273507461,-0.7693879758804877,0.45,0.0,1.0,1.0,0.0,1724.3671083864479,-6.963053476987092,10.740447854575896,29.106660294219598,9.0,6.793617667758709,0.0,0.0,7105.140067546446,7105.140067546446,0.0,7105.140067546446,51.51226548971173,0.029,-0.7693879758804877,default_mpc,0.029,0.0,0.29924497682786844,-0.7693879758804877,0.0,10297.768525580605,optimal_relaxed_modes,0.0010978000063914806,False,,3462.245891462195,-0.7693879758804877
486,486,2024-01-06 01:30:00,0.24241892534328352,10.707907127920299,-0.7693940878654096,0.45,0.0,0.0,1.0,1.0,0.0,-1867.347146536067,10.475471967757876,25.348701488235264,9.0,6.685612427484775,2541.5243580595725,8790.563427476338,10871.561363354152,10871.561363354156,0.0,10871.561363354152,78.8188198843176,0.029,-0.7693940878654096,default_mpc,0.029,0.0,0.24241892534328352,-0.7693940878654096,0.0,10297.768525580605,optimal_relaxed_modes,0.001233500021044165,False,,3462.2733953943434,-0.7693940878654096
487,487,2024-01-06 01:45:00,0.2826801397168575,10.49331485530915,-0.7694000560229118,0.45,0.0,0.0,1.0,1.0,0.0,-1746.2427886705764,10.201314524708298,25.25286780360936,9.0,6.57724029722128,2541.5243580595725,8642.495612562854,10830.484238678162,10830.484238678162,0.0,10830.484238678162,78.52101073041668,0.029,-0.7694000560229118,default_mpc,0.029,0.0,0.2826801397168575,-0.7694000560229118,0.0,10297.768525580605,optimal_relaxed_modes,0.0012743000115733594,False,,3462.300252103103,-0.7694000560229118
488,488,2024-01-06 02:00:00,0.3291404896391271,10.245681190223452,-0.6033693723261737,0.45,0.0,0.0,1.0,1.0,0.0,-1661.4216075059214,9.947028758888203,25.241724511586003,8.9,6.488547074208929,2541.5243580595725,8543.395727058569,10830.254068636914,10830.254068636916,0.0,10830.254068636914,78.51934199761763,0.029,-0.6033693723261737,default_mpc,0.029,0.0,0.3291404896391271,-0.6033693723261737,0.0,9550.589394558081,optimal_relaxed_modes,0.0012055000115651637,False,,2715.1621754677817,-0.6033693723261737
489,489,2024-01-06 02:15:00,0.361617874177807,10.072576730632289,0.5240482254546946,0.45,0.0,1.0,1.0,0.0,1978.0174734051668,-9.682832333555112,10.368647625276356,28.6806508411815,8.8,6.399835914191581,0.0,0.0,7054.85232750707,7054.8523275070675,0.0,7054.85232750707,51.14767937442626,0.029,0.5240482254546946,default_mpc,0.029,0.0,0.361617874177807,0.5240482254546946,0.0,4477.165390789996,optimal_relaxed_modes,0.001134599995566532,False,,-2358.217014546126,0.5240482254546946
490,490,2024-01-06 02:30:00,0.3095938425280904,10.349864819325278,-0.7694293067288004,0.45,0.0,1.0,1.0,0.0,1177.2784713306337,-2.8791818657975994,10.583211994107248,28.95939690139865,8.7,6.31111146270799,0.0,0.0,7127.751410551539,7127.751410551539,0.0,7127.751410551539,51.676197726498664,0.029,-0.7694293067288004,default_mpc,0.029,0.0,0.3095938425280904,-0.7694293067288004,0.0,10297.768525580605,optimal_relaxed_modes,0.0016965999966487288,False,,3462.4318802796015,-0.7694293067288004
491,491,2024-01-06 02:45:00,0.2713588635184825,10.553657257446488,-0.7694395253543623,0.45,0.0,0.0,1.0,1.0,0.0,-1795.082625319499,10.328582137346707,25.343596758071147,8.6,6.222368269077129,2541.5243580595725,8716.123157669159,10870.026508755853,10870.026508755856,0.0,10870.026508755853,78.80769218847993,0.029,-0.7694395253543623,default_mpc,0.029,0.0,0.2713588635184825,-0.7694395253543623,0.0,10297.768525580605,optimal_relaxed_modes,0.0012808000028599054,False,,3462.4778640946306,-0.7694395253543623
492,492,2024-01-06 03:00:00,0.31036931480646524,10.34573155208154,-0.7694513870637693,0.45,0.0,0.0,1.0,1.0,0.0,-1678.676157256277,10.065079626785232,25.251427514983664,8.45,6.083536427808357,2541.5243580595725,8573.764101555777,10830.443004936054,10830.443004936053,0.0,10830.443004936054,78.5207117857864,0.029,-0.7694513870637693,default_mpc,0.029,0.0,0.31036931480646524,-0.7694513870637693,0.0,10297.768525580605,optimal_relaxed_modes,0.001098800014005974,False,,3462.531241786962,-0.7694513870637693
493,493,2024-01-06 03:15:00,0.35502400312378446,10.107722063350229,0.2954346417128402,0.45,0.0,1.0,1.0,0.0,1216.51357409746,-3.9362240241827604,10.380999259341289,28.718121141493274,8.3,5.944686095301334,0.0,0.0,7076.060372267666,7076.060372267666,0.0,7076.060372267666,51.30143769894058,0.029,0.2954346417128402,default_mpc,0.029,0.0,0.35502400312378446,0.2954346417128402,0.0,5505.722740744623,optimal_relaxed_modes,0.0010878000175580382,False,,-1329.4558877077807,0.2954346417128402
494,494,2024-01-06 03:30:00,0.30592697883919256,10.369409202787104,-0.769479310910186,0.45,0.0,1.0,1.0,0.0,482.0835794301564,2.467008417206441,10.484478598629408,28.906300294933608,8.15,5.8058191310236325,0.0,0.0,7164.9629082793035,7164.962908279303,0.0,7164.9629082793035,51.945981085024954,0.029,-0.769479310910186,default_mpc,0.029,0.0,0.30592697883919256,-0.769479310910186,0.0,10297.768525580605,optimal_relaxed_modes,0.0015708999999333173,False,,3462.6568990958367,-0.769479310910186
495,495,2024-01-06 03:45:00,0.28664009214259895,10.472208308879948,-0.7694967717273378,0.45,0.0,0.0,1.0,1.0,0.0,-1749.751487449378,10.236446606618333,25.341702183675654,8.0,5.666941672989878,2541.5243580595725,8669.888268236988,10869.867325065477,10869.867325065477,0.0,10869.867325065477,78.80653810672472,0.029,-0.7694967717273378,default_mpc,0.029,0.0,0.28664009214259895,-0.7694967717273378,0.0,10297.768525580605,optimal_relaxed_modes,0.001403400005074218,False,,3462.73547277302,-0.7694967717273378
496,496,2024-01-06 04:00:00,0.3277371390599122,10.253161048810668,-0.6515340218931898,0.45,0.0,0.0,1.0,1.0,0.0,-1636.2927107748742,9.979627237740994,25.25080329929003,8.25,5.789048043477405,2541.5243580595725,8530.876986075911,10830.415770654412,10830.415770654412,0.0,10830.415770654412,78.52051433724449,0.029,-0.6515340218931898,default_mpc,0.029,0.0,0.3277371390599122,-0.6515340218931898,0.0,9766.90484297844,optimal_relaxed_modes,0.0010541999945417047,False,,2931.903098519354,-0.6515340218931898
497,497,2024-01-06 04:15:00,0.3712592512860359,10.021188190645429,0.8592463831812637,0.45,0.0,1.0,1.0,0.0,1220.7407027858799,-3.5887094849960266,10.257393261058704,28.60113556600576,8.5,5.908630112108886,0.0,0.0,7083.917199181877,7083.917199181876,0.0,7083.917199181877,51.35839969406861,0.029,0.8592463831812637,default_mpc,0.029,0.0,0.3712592512860359,0.8592463831812637,0.0,2968.373986641672,optimal_relaxed_modes,0.0010230999905616045,False,,-3866.6087243156867,0.8592463831812637
498,498,2024-01-06 04:30:00,0.3291256613553032,10.245760224976234,-0.6031967464538761,0.45,0.0,1.0,1.0,0.0,911.4916875926423,-0.4855404566952706,10.410858275173771,28.81172705389799,8.75,6.025643096353301,0.0,0.0,7136.672517388965,7136.6725173889645,0.0,7136.672517388965,51.74087575107,0.029,-0.6031967464538761,default_mpc,0.029,0.0,0.3291256613553032,-0.6031967464538761,0.0,9549.357786406996,optimal_relaxed_modes,0.0011651999957393855,False,,2714.3853590424424,-0.6031967464538761
499,499,2024-01-06 04:45:00,0.3024569960710105,10.387904210941514,-0.7695099721272394,0.45,0.0,0.0,1.0,1.0,0.0,-1715.8618815264074,10.167566906685076,25.338328302698727,9.0,6.140052337184615,2541.5243580595725,8634.801769533009,10868.463476895226,10868.463476895226,0.0,10868.463476895226,78.7963602074904,0.029,-0.7695099721272394,default_mpc,0.029,0.0,0.3024569960710105,-0.7695099721272394,0.0,10297.768525580605,optimal_relaxed_modes,0.0009938000002875924,False,,3462.794874572577,-0.7695099721272394
500,500,2024-01-06 05:00:00,0.34072116514406003,10.18395618978216,-0.20057658883584695,0.45,0.0,0.0,1.0,1.0,0.0,-1604.6058926037167,9.915743513191416,25.249774101849933,8.725,5.941388762162976,2541.5243580595725,8498.589515155778,10830.424022125311,10830.424022125311,0.0,10830.424022125311,78.52057416040851,0.029,-0.20057658883584695,default_mpc,0.029,0.0,0.34072116514406003,-0.20057658883584695,0.0,7737.503368752026,optimal_relaxed_modes,0.0015536000137217343,False,,902.5946497613113,-0.20057658883584695
501,501,2024-01-06 05:15:00,0.38339662611813907,9.956495982790319,1.0,0.45,0.0,1.0,1.0,0.0,1168.3379325286191,-3.773587960928452,10.23983502490421,28.578848432463342,8.45,5.7414900746143305,0.0,0.0,7079.990929641435,7079.990929641435,0.0,7079.990929641435,51.32993423990041,0.029,1.0,default_mpc,0.029,0.0,0.38339662611813907,1.0,0.0,2334.830741314634,optimal_relaxed_modes,0.0013919000048190355,False,,-4500.0,1.0
502,502,2024-01-06 05:30:00,0.3326217101929762,10.227126284671437,-0.4816571822582363,0.45,0.0,1.0,1.0,0.0,322.72705276708416,3.6073249743811178,10.322364825030743,28.755591684669636,8.175,5.540369119868616,0.0,0.0,7177.222792992914,7177.222792992914,0.0,7177.222792992914,52.03486524919863,0.029,-0.4816571822582363,default_mpc,0.029,0.0,0.3326217101929762,-0.4816571822582363,0.0,9002.213484064365,optimal_relaxed_modes,0.001125099981436506,False,,2167.4573201620633,-0.4816571822582363
503,503,2024-01-06 05:45:00,0.3163116209633919,10.314059060265121,-0.7695736733696049,0.45,0.0,0.0,1.0,1.0,0.0,-1675.2248243206923,10.084979453852736,25.336094982361093,7.9,5.3380272691484265,2541.5243580595725,8593.073484786473,10868.289777489903,10868.289777489903,0.0,10868.289777489903,78.7951008868018,0.029,-0.7695736733696049,default_mpc,0.029,0.0,0.3163116209633919,-0.7695736733696049,0.0,10297.768525580605,optimal_relaxed_modes,0.0011851000017486513,False,,3463.081530163222,-0.7695736733696049
504,504,2024-01-06 06:00:00,0.3562891449096647,10.100978857631487,0.3398851861250205,0.45,0.0,1.0,1.0,0.0,330.57663490182455,2.9416445997486327,10.226296099685447,28.59874612453339,7.925000000000001,5.315659086773746,0.0,0.0,7121.698463955533,7121.698463955531,0.0,7121.698463955533,51.632313863677616,0.029,0.3398851861250205,default_mpc,0.029,0.0,0.3562891449096647,0.3398851861250205,0.0,5305.182788430795,optimal_relaxed_modes,0.0012903000169899315,False,,-1529.4833375625922,0.3398851861250205
505,505,2024-01-06 06:15:00,0.3335817395668858,10.222009328108498,-0.7695794368077671,0.45,0.0,1.0,1.0,0.0,-22.72201809617457,6.608579097005894,10.235258351930746,28.698385069995638,7.95,5.293024537958165,0.0,0.0,7195.845877028877,7195.845877028876,0.0,7195.845877028877,52.16988260845936,0.029,-0.7695794368077671,default_mpc,0.029,0.0,0.3335817395668858,-0.7695794368077671,0.0,10297.768525580605,optimal_relaxed_modes,0.001159899984486401,False,,3463.107465634952,-0.7695794368077671
506,506,2024-01-06 06:30:00,0.33104470011709064,10.235531748375907,-0.7695795791214085,0.45,0.0,0.0,1.0,1.0,0.0,-1635.20193032929,10.003643480424135,25.334917950589112,7.975,5.270136975849743,2541.5243580595725,8552.513234609934,10867.646719912504,10867.646719912504,0.0,10867.646719912504,78.79043871936565,0.029,-0.7695795791214085,default_mpc,0.029,0.0,0.33104470011709064,-0.7695795791214085,0.0,10297.768525580605,optimal_relaxed_modes,0.0017076999938581139,False,,3463.1081060463384,-0.7695795791214085
507,507,2024-01-06 06:45:00,0.3716212156840934,10.019258920403782,-0.7695795723739494,0.45,0.0,0.0,1.0,1.0,0.0,-1538.8222409354523,9.763713071366979,25.262447859590697,8.0,5.246985183637235,2541.5243580595725,8490.686708837666,10830.371875477469,10830.371875477469,0.0,10830.371875477469,78.52019609721165,0.029,-0.7695795723739494,default_mpc,0.029,0.0,0.3716212156840934,-0.7695795723739494,0.0,10297.768525580605,optimal_relaxed_modes,0.0012986999936401844,False,,3463.1080756827723,-0.7695795723739494
508,508,2024-01-06 07:00:00,0.4085928029232482,9.822200360419087,0.3823616409110475,0.45,0.0,1.0,1.0,0.0,784.646299568852,-0.38321320720236357,9.980678893037119,28.34783071297429,8.0,5.352482852732601,0.0,0.0,7107.193465398629,7107.193465398628,55.26,7051.933465398629,51.126517624140064,0.029,0.3823616409110475,default_mpc,0.029,55.26,0.4085928029232482,0.3823616409110475,0.0,5114.028970784358,optimal_relaxed_modes,0.0011622000019997358,False,,-1720.6273840997137,0.3823616409110475
509,509,2024-01-06 07:15:00,0.38046852467903075,9.972102763460766,-0.7695816581363205,0.45,0.0,1.0,1.0,0.0,518.9061936781143,2.5447100566109495,10.070795161563716,28.503648449385274,8.0,5.457636591353381,0.0,0.0,7160.212489726719,7160.212489726718,0.0,7160.212489726719,51.911540550518716,0.029,-0.7695816581363205,default_mpc,0.029,0.0,0.38046852467903075,-0.7695816581363205,0.0,10297.768525580605,optimal_relaxed_modes,0.0009941000025719404,False,,3463.117461613442,-0.7695816581363205
510,510,2024-01-06 07:30:00,0.3644273129668082,10.057602421886912,-0.7695829753958496,0.45,0.0,0.0,1.0,1.0,0.0,-1560.5606667960972,9.84985669260218,25.329363787370465,8.0,5.5624572497375055,2541.5243580595725,8477.724260461562,10865.852873247964,10865.852873247964,0.0,10865.852873247964,78.77743333104775,0.029,-0.7695829753958496,default_mpc,0.029,0.0,0.3644273129668082,-0.7695829753958496,0.0,10297.768525580605,optimal_relaxed_modes,0.0012311000027693808,False,,3463.1233892813234,-0.7695829753958496
511,511,2024-01-06 07:45:00,0.4002099680844284,9.866880870109997,-0.7695834916722087,0.45,0.0,0.0,1.0,1.0,0.0,-1467.627219549322,9.621077791633525,25.261068252372162,8.0,5.666941672989878,2530.8790424101235,8416.853922938655,10825.064863074542,10825.064863074544,0.0,10825.064863074542,78.48172025729043,0.029,-0.7695834916722087,default_mpc,0.029,0.0,0.4002099680844284,-0.7695834916722087,0.0,10297.768525580605,optimal_relaxed_modes,0.0011815000034403056,False,,3463.1257125249394,-0.7695834916722087
512,512,2024-01-06 08:00:00,0.4358636439079924,9.6768467779704,1.0,0.45,0.0,1.0,1.0,0.0,1012.7062011383346,-2.2744371282032194,9.898325692207779,28.260213412411982,7.65,5.372254948381842,0.0,0.0,7109.859337984539,7109.859337984538,213.3,6896.559337984539,272.4140938503893,0.158,1.0,default_mpc,0.158,213.3,0.4358636439079924,1.0,0.0,2334.602015350135,optimal_relaxed_modes,0.0010457999887876213,False,,-4500.0,1.0
513,513,2024-01-06 08:15:00,0.3963803111258765,9.887292941699078,-0.7696007719636527,0.45,0.0,1.0,1.0,0.0,161.10619494950498,4.816195633467393,9.956840533781445,28.408908429860592,7.3,5.0767565802717405,0.0,0.0,7191.644318950527,7191.644318950526,0.0,7191.644318950527,52.13942131239133,0.029,-0.7696007719636527,default_mpc,0.029,0.0,0.3963803111258765,-0.7696007719636527,0.0,10297.768525580605,optimal_relaxed_modes,0.0014625000185333192,False,,3463.2034738364373,-0.7696007719636527
514,514,2024-01-06 08:30:00,0.3841361955594908,9.952554077667914,-0.7696050926691616,0.45,0.0,0.0,1.0,1.0,0.0,-1508.156559420224,9.743429223633047,25.32626559716213,6.949999999999999,4.7804371650834625,2522.213397267227,8388.034896784673,10844.349530184925,10844.349530184925,0.0,10844.349530184925,78.62153409384071,0.029,-0.7696050926691616,default_mpc,0.029,0.0,0.3841361955594908,-0.7696050926691616,0.0,10297.768525580605,optimal_relaxed_modes,0.001040700008161366,False,,3463.222917011227,-0.7696050926691616
515,515,2024-01-06 08:45:00,0.42028533963840264,9.759879139727314,-0.7696041301894675,0.45,0.0,0.0,1.0,1.0,0.0,-1418.3527867581752,9.52236744222613,25.26000086206396,6.6,4.483313776571144,2426.00792183819,8068.087787616646,10743.184352483537,10743.184352483537,0.0,10743.184352483537,77.88808655550565,0.029,-0.7696041301894675,default_mpc,0.029,0.0,0.42028533963840264,-0.7696041301894675,0.0,10297.768525580605,optimal_relaxed_modes,0.0013814999838359654,False,,3463.2185858526036,-0.7696041301894675
516,516,2024-01-06 09:00:00,0.4547363488667191,9.576255260540387,1.0,0.45,0.0,1.0,1.0,0.0,39.00556558226404,5.109605446691008,9.633075026475527,28.037280533318217,6.699999999999999,4.5321900256795935,0.0,0.0,7154.038877187797,7154.038877187797,393.24,6760.798877187797,267.051555648918,0.158,1.0,default_mpc,0.158,393.24,0.4547363488667191,1.0,0.0,2334.6475299490794,optimal_relaxed_modes,0.0012404999870341271,False,,-4500.0,1.0
517,517,2024-01-06 09:15:00,0.44419302167345037,9.63245119448051,0.14565224408755684,0.45,0.0,1.0,0.0,0.0,-191.08622091379468,0.0,9.607633579003881,28.08575863410999,6.8,4.580530772077832,0.0,0.0,7174.861711860039,7174.861711860038,0.0,7174.861711860039,52.01774741098528,0.029,0.14565224408755684,default_mpc,0.029,0.0,0.44419302167345037,0.14565224408755684,0.0,6179.357892342469,optimal_relaxed_modes,0.0011719999893102795,False,,-655.4350983940058,0.14565224408755684
518,518,2024-01-06 09:30:00,0.44754404913985774,9.614590218084558,0.4948913803536553,0.45,0.0,1.0,0.0,0.0,-137.9734129773719,0.0,9.58726647781086,28.08918508339457,6.9,4.628328567463586,0.0,0.0,7178.15512107909,7178.1551210790885,0.0,7178.15512107909,52.04162462782341,0.029,0.4948913803536553,default_mpc,0.029,0.0,0.44754404913985774,0.4948913803536553,0.0,4607.961086458781,optimal_relaxed_modes,0.0014937999949324876,False,,-2227.011211591449,0.4948913803536553
519,519,2024-01-06 09:45:00,0.4508528601800656,9.59695425524025,0.8425942424972716,0.45,0.0,1.0,0.0,0.0,-45.90150151576118,0.0,9.581025200959923,28.083878866915054,7.0,4.6755840383763125,0.0,0.0,7174.157278931469,7174.157278931467,0.0,7174.157278931469,52.01264027225315,0.029,0.8425942424972716,default_mpc,0.029,0.0,0.4508528601800656,0.8425942424972716,0.0,3043.503289648128,optimal_relaxed_modes,0.00129489999380894,False,,-3791.6740912377218,0.8425942424972716
520,520,2024-01-06 10:00:00,0.45328444367560516,9.583993915209025,1.0,0.45,0.0,1.0,0.0,0.0,-216.03695409427297,0.0,9.54868376738061,28.07006443363104,6.75,4.44847946013774,0.0,0.0,7202.661545180743,7202.661545180741,692.16,6510.501545180743,257.16481103463934,0.158,1.0,default_mpc,0.158,692.16,0.45328444367560516,1.0,0.0,2335.3488296203122,optimal_relaxed_modes,0.0010612999903969467,False,,-4500.0,1.0
521,521,2024-01-06 10:15:00,0.45702303296564256,9.564067234293125,1.0,0.45,0.0,1.0,0.0,0.0,-488.6126204323332,0.0,9.47452862871493,28.030614313904504,6.5,4.221312118344686,0.0,0.0,7230.815077595718,7230.815077595718,0.0,7230.815077595718,52.423409312568964,0.029,1.0,default_mpc,0.029,0.0,0.45702303296564256,1.0,0.0,2193.2417659766143,optimal_relaxed_modes,0.0011786000104621053,False,,-4500.0,1.0
522,522,2024-01-06 10:30:00,0.4672042911548782,9.509801128144499,1.0,0.45,0.0,1.0,0.0,0.0,-712.6017123393534,0.0,9.366016602820219,27.95670443488335,6.25,3.9940804572030104,0.0,0.0,7257.482894556073,7257.482894556072,0.0,7257.482894556073,52.61675098553153,0.029,1.0,default_mpc,0.029,0.0,0.4672042911548782,1.0,0.0,1897.6532241701261,optimal_relaxed_modes,0.0009974999993573874,False,,-4500.0,1.0
523,523,2024-01-06 10:45:00,0.4844969521483083,9.417631245049517,1.0,0.45,0.0,1.0,0.0,0.0,-886.860459119238,0.0,9.23077986701431,27.851149940281747,6.0,3.7667784192476828,0.0,0.0,7282.301425963854,7282.301425963852,0.0,7282.301425963854,52.79668533823794,0.029,1.0,default_mpc,0.029,0.0,0.4844969521483083,1.0,0.0,1554.5489865819509,optimal_relaxed_modes,0.0012235000031068921,False,,-4500.0,1.0
524,524,2024-01-06 11:00:00,0.5074847368243812,9.295106352726048,1.0,0.45,0.0,1.0,0.0,0.0,-1068.3022291228572,0.0,9.067720204184303,27.71736062606446,5.9,3.48799867592374,0.0,0.0,7315.365562150017,7315.365562150017,1061.88,6253.485562150016,129.75982541461283,0.083,1.0,default_mpc,0.083,1061.88,0.5074847368243812,1.0,0.0,1145.3231495796144,optimal_relaxed_modes,0.0010643999848980457,False,,-4500.0,1.0
525,525,2024-01-06 11:15:00,0.5355945741958537,9.1452809195361,1.0,0.45,0.0,1.0,0.0,0.0,-1234.2903045321025,0.0,8.879212668602957,27.556903518663596,5.8,3.210492859024636,0.0,0.0,7346.971661262854,7346.971661262853,0.0,7346.971661262854,53.26554454415569,0.029,1.0,default_mpc,0.029,0.0,0.5355945741958537,1.0,0.0,710.7986760228441,optimal_relaxed_modes,0.0015810000186320394,False,,-4500.0,1.0
526,526,2024-01-06 11:30:00,0.5686908234641592,8.968877910936031,1.0,0.45,0.0,1.0,0.0,0.0,-1314.8890173975494,0.0,8.678358356656185,27.375354159272586,5.699999999999999,2.9342903133823177,0.0,0.0,7353.952167274871,7353.952167274871,0.0,7353.952167274871,53.31615321274281,0.029,1.0,default_mpc,0.029,0.0,0.5686908234641592,1.0,0.0,268.05446260051394,optimal_relaxed_modes,0.0013927000109106302,False,,-4500.0,1.0
527,527,2024-01-06 11:45:00,0.6052727041384538,8.773896486942041,0.96073878866854,0.45,0.0,1.0,0.0,0.0,-1333.7989883738771,0.0,8.474619993854013,27.181979419372347,5.6,2.659426701892692,0.0,0.0,7352.056720097316,7352.056720097316,0.0,7352.056720097316,53.302411220705544,0.029,0.96073878866854,default_mpc,0.029,0.0,0.6052727041384538,0.96073878866854,0.0,0.0,optimal_relaxed_modes,0.0012577000015880913,False,,-4323.32454900843,0.96073878866854
528,528,2024-01-06 12:00:00,0.6432401523018583,8.571529988231095,0.9183047714798338,0.45,0.0,1.0,0.0,0.0,-1232.2615192156825,0.0,8.286467858536291,26.98918734388281,5.699999999999999,2.6449442122987006,0.0,0.0,7350.041133520838,7350.041133520837,1297.14,6052.901133520838,43.88353321802607,0.029,0.9183047714798338,default_mpc,0.029,1297.14,0.6432401523018583,0.9183047714798338,0.0,0.0,optimal_relaxed_modes,0.0012920000008307397,False,,-4132.371471659252,0.9183047714798338
529,529,2024-01-06 12:15:00,0.6799316772685375,8.375964160158695,0.8990051226505474,0.45,0.0,1.0,0.0,0.0,-1071.0555324060251,0.0,8.12304714554495,26.810051331007347,5.8,2.6288784193238515,0.0,0.0,7339.950370074752,7339.950370074752,0.0,7339.950370074752,53.21464018304195,0.029,0.8990051226505474,default_mpc,0.029,0.0,0.6799316772685375,0.8990051226505474,0.0,0.0,optimal_relaxed_modes,0.001072799990652129,False,,-4045.5230519274633,0.8990051226505474
530,530,2024-01-06 12:30:00,0.7127992968998049,8.20077974752404,0.8878313688776527,0.45,0.0,1.0,0.0,0.0,-885.6394472820762,0.0,7.988064623586116,26.653157634955033,5.9,2.611207795520886,0.0,0.0,7314.1606354385785,7314.160635438578,0.0,7314.1606354385785,53.0276646069297,0.029,0.8878313688776527,default_mpc,0.029,0.0,0.7127992968998049,0.8878313688776527,0.0,0.0,optimal_relaxed_modes,0.0016237999952863902,False,,-3995.241159949437,0.8878313688776527
531,531,2024-01-06 12:45:00,0.740662222610374,8.052270353486707,0.8792953925517482,0.45,0.0,1.0,0.0,0.0,-717.5838811418141,0.0,7.878853753600003,26.521544771116755,6.0,2.591908816813071,0.0,0.0,7294.114774782744,7294.114774782743,0.0,7294.114774782744,52.88233211717489,0.029,0.8792953925517482,default_mpc,0.029,0.0,0.740662222610374,0.8792953925517482,0.0,0.0,optimal_relaxed_modes,0.0017931000038515776,False,,-3956.829266482867,0.8792953925517482
532,532,2024-01-06 13:00:00,0.7634519766149938,7.930800964642083,0.846312949189525,0.45,0.0,1.0,0.0,0.0,-691.1194081846816,0.0,7.773703663537249,26.40801330652389,5.75,2.456058416955617,0.0,0.0,7302.60130845632,7302.601308456319,1354.68,5947.92130845632,123.41936715046864,0.083,0.846312949189525,default_mpc,0.083,1354.68,0.7634519766149938,0.846312949189525,0.0,0.0,optimal_relaxed_modes,0.0012342999980319291,False,,-3808.408271352863,0.846312949189525
533,533,2024-01-06 13:15:00,0.7835423383991617,7.823719336332468,0.8026289719104825,0.45,0.0,1.0,0.0,0.0,-732.3423299905002,0.0,7.662237672611558,26.29965105792427,5.5,2.3181332854682823,0.0,0.0,7312.836526529309,7312.836526529308,0.0,7312.836526529309,53.01806481733749,0.029,0.8026289719104825,default_mpc,0.029,0.0,0.7835423383991617,0.8026289719104825,0.0,0.0,optimal_relaxed_modes,0.0016066999814938754,False,,-3611.8303735971713,0.8026289719104825
534,534,2024-01-06 13:30:00,0.8038916365736115,7.71525757706265,0.7545191500751001,0.45,0.0,1.0,0.0,0.0,-772.5709535897105,0.0,7.544609476223095,26.18864126020065,5.25,2.17815993050186,0.0,0.0,7323.689133028207,7323.689133028206,0.0,7323.689133028207,53.096746214454505,0.029,0.7545191500751001,default_mpc,0.029,0.0,0.8038916365736115,0.7545191500751001,0.0,0.0,optimal_relaxed_modes,0.0012566999939735979,False,,-3395.3361753379504,0.7545191500751001
535,535,2024-01-06 13:45:00,0.8254107865692338,7.600560507585984,0.7042800978175325,0.45,0.0,1.0,0.0,0.0,-807.1166844368695,0.0,7.421691165026477,26.072838593041816,5.0,2.036167769714666,0.0,0.0,7334.693449796913,7334.693449796913,0.0,7334.693449796913,53.17652751102762,0.029,0.7042800978175325,default_mpc,0.029,0.0,0.8254107865692338,0.7042800978175325,0.0,0.0,optimal_relaxed_modes,0.0012846000026911497,False,,-3169.2604401788963,0.7042800978175325
536,536,2024-01-06 14:00:00,0.8480002801853556,7.480158506612055,0.6532673198281469,0.45,0.0,1.0,0.0,0.0,-821.1728926704411,0.0,7.296624207943724,25.953023965700943,4.875,1.894479402917573,0.0,0.0,7338.529133245079,7338.529133245079,753.12,6585.409133245079,136.6472395148354,0.083,0.6532673198281469,default_mpc,0.083,753.12,0.8480002801853556,0.6532673198281469,0.0,0.0,optimal_relaxed_modes,0.0010485000093467534,False,,-2939.702939226661,0.6532673198281469
537,537,2024-01-06 14:15:00,0.8712732477136136,7.35611358968644,0.602038401857515,0.45,0.0,1.0,0.0,0.0,-814.255805400334,0.0,7.172623557463319,25.831560480736982,4.75,1.7532410513797367,0.0,0.0,7337.281506240566,7337.281506240566,0.0,7337.281506240566,53.195290920244105,0.029,0.602038401857515,default_mpc,0.029,0.0,0.8712732477136136,0.602038401857515,0.0,0.0,optimal_relaxed_modes,0.0010467999964021146,False,,-2709.1728083588173,0.602038401857515
538,538,2024-01-06 14:30:00,0.894633066678413,7.231605754604058,0.5508029108947051,0.45,0.0,1.0,0.0,0.0,-802.1118902625842,0.0,7.050490065365682,25.710567758017877,4.625,1.6124559036121098,0.0,0.0,7336.0173306234965,7336.017330623497,0.0,7336.0173306234965,53.186125647020354,0.029,0.5508029108947051,default_mpc,0.029,0.0,0.894633066678413,0.5508029108947051,0.0,0.0,optimal_relaxed_modes,0.0010566000128164887,False,,-2478.613099026173,0.5508029108947051
539,539,2024-01-06 14:45:00,0.9177140442861458,7.108584143954843,0.49963772826929737,0.45,0.0,1.0,0.0,0.0,-791.2345954234426,0.0,6.930029287895158,25.59094633934812,4.5,1.4721161410724768,0.0,0.0,7334.758598618527,7334.758598618527,0.0,7334.758598618527,53.17699983998432,0.029,0.49963772826929737,default_mpc,0.029,0.0,0.9177140442861458,0.49963772826929737,0.0,0.0,optimal_relaxed_modes,0.0017459999944549054,False,,-2248.369777211838,0.49963772826929737
540,540,2024-01-06 15:00:00,0.9404638393053841,6.987327736502302,0.48235422886226054,0.45,0.0,1.0,0.0,0.0,-718.7932765868096,0.0,6.82067606941866,25.476041495542354,4.525,1.4885782601472215,0.0,0.0,7333.514423465419,7333.514423465419,220.26,7113.254423465419,147.60002928690744,0.083,0.48235422886226054,default_mpc,0.083,220.26,0.9404638393053841,0.48235422886226054,0.0,0.0,optimal_relaxed_modes,0.0010757000127341598,False,,-2170.5940298801725,0.48235422886226054
541,541,2024-01-06 15:15:00,0.9619716505840059,6.872691102387249,0.47954757550222865,0.45,0.0,1.0,0.0,0.0,-600.7418926754349,0.0,6.729418477371365,25.3722966420451,4.55,1.505019879012646,0.0,0.0,7321.929863082556,7321.929863082556,0.0,7321.929863082556,53.083991507348536,0.029,0.47954757550222865,default_mpc,0.029,0.0,0.9619716505840059,0.47954757550222865,0.0,0.0,optimal_relaxed_modes,0.0011209000076632947,False,,-2157.964089760029,0.47954757550222865
542,542,2024-01-06 15:30:00,0.9807080410958443,6.7728261409591495,0.48219919326163624,0.45,0.0,1.0,0.0,0.0,-462.51004584243805,0.0,6.65934679287652,25.28530032148268,4.574999999999999,1.5214326175379271,0.0,0.0,7300.120038859528,7300.120038859527,0.0,7300.120038859528,52.925870281731584,0.029,0.48219919326163624,default_mpc,0.029,0.0,0.9807080410958443,0.48219919326163624,0.0,0.0,optimal_relaxed_modes,0.0015808999887667596,False,,-2169.896369677363,0.48219919326163624
543,543,2024-01-06 15:45:00,0.9957453741207896,6.692677155936192,0.48692202213976077,0.45,0.0,1.0,0.0,0.0,-337.3907741484511,0.0,6.608449608715667,25.217231299938796,4.6,1.53782219165612,0.0,0.0,7282.737849870516,7282.737849870516,0.0,7282.737849870516,52.79984941156124,0.029,0.48692202213976077,default_mpc,0.029,0.0,0.9957453741207896,0.48692202213976077,0.0,0.0,optimal_relaxed_modes,0.0014528000028803945,False,,-2191.1490996289235,0.48692202213976077
544,544,2024-01-06 16:00:00,1.0,6.632659414459224,0.47739931181605777,0.45,0.0,1.0,0.0,0.0,-301.5400857706988,0.0,6.563046339821945,25.163512604524666,4.475,1.4847803083109294,0.0,0.0,7284.243653985688,7284.243653985689,57.48,7226.7636539856885,149.95534582020304,0.083,0.47739931181605777,default_mpc,0.083,57.48,1.0,0.47739931181605777,0.0,0.0,optimal_relaxed_modes,0.0012938000145368278,False,,-2148.29690317226,0.47739931181605777
545,545,2024-01-06 16:15:00,1.0,6.584642906557499,0.4615947702117248,0.45,0.0,1.0,0.0,0.0,-310.0432656267001,0.0,6.516340493357639,25.115865205639476,4.35,1.4309813703801888,0.0,0.0,7287.0989716104295,7287.098971610429,0.0,7287.0989716104295,52.83146754417562,0.029,0.4615947702117248,default_mpc,0.029,0.0,1.0,0.4615947702117248,0.0,0.0,optimal_relaxed_modes,0.001105000003008172,False,,-2077.1764659527616,0.4615947702117248
546,546,2024-01-06 16:30:00,1.0,6.538556647574818,0.44324914740842614,0.45,0.0,1.0,0.0,0.0,-320.8869609106941,0.0,6.4679738118670285,25.0690706037674,4.225,1.3764303654496228,0.0,0.0,7290.483203187991,7290.483203187989,0.0,7290.483203187991,52.85600322311294,0.029,0.44324914740842614,default_mpc,0.029,0.0,1.0,0.44324914740842614,0.0,0.0,optimal_relaxed_modes,0.001111799996579066,False,,-1994.6211633379176,0.44324914740842614
547,547,2024-01-06 16:45:00,1.0,6.490979962892664,0.4237649364324857,0.45,0.0,1.0,0.0,0.0,-330.61375284176813,0.0,6.418117636084102,25.021396876536464,4.1,1.3211348431210794,0.0,0.0,7294.018367817734,7294.018367817733,0.0,7294.018367817734,52.88163316667857,0.029,0.4237649364324857,default_mpc,0.029,0.0,1.0,0.4237649364324857,0.0,0.0,optimal_relaxed_modes,0.0015161999908741564,False,,-1906.9422139461856,0.4237649364324857
548,548,2024-01-06 17:00:00,1.0,6.441832284012259,0.40207086010039345,0.45,0.0,1.0,0.0,0.0,-345.9501338658432,0.0,6.365912533481463,24.97211420938368,3.8999999999999995,1.257673836645521,0.0,0.0,7299.308392158579,7299.3083921585785,0.0,7299.308392158579,288.3226814902639,0.158,0.40207086010039345,default_mpc,0.158,0.0,1.0,0.40207086010039345,0.0,0.0,optimal_relaxed_modes,0.0019423000048846006,False,,-1809.3188704517704,0.40207086010039345
549,549,2024-01-06 17:15:00,1.0,6.390744477267365,0.3788242072082629,0.45,0.0,1.0,0.0,0.0,-364.66345870921367,0.0,6.310841242054153,24.92056324163639,3.6999999999999997,1.1913376746144688,0.0,0.0,7304.951290990556,7304.951290990556,0.0,7304.951290990556,52.96089685968153,0.029,0.3788242072082629,default_mpc,0.029,0.0,1.0,0.3788242072082629,0.0,0.0,optimal_relaxed_modes,0.001879999996162951,False,,-1704.708932437183,0.3788242072082629
550,550,2024-01-06 17:30:00,1.0,6.337036523562465,0.3543414307834765,0.45,0.0,1.0,0.0,0.0,-383.5768093545238,0.0,6.252873313349326,24.866360706412916,3.4999999999999996,1.1221776650553048,0.0,0.0,7310.88986859697,7310.889868596969,0.0,7310.88986859697,53.003951547328036,0.029,0.3543414307834765,default_mpc,0.029,0.0,1.0,0.3543414307834765,0.0,0.0,optimal_relaxed_modes,0.0017591000068932772,False,,-1594.5364385256444,0.3543414307834765
551,551,2024-01-06 17:45:00,1.0,6.280446416184368,0.3287527190839514,0.45,0.0,1.0,0.0,0.0,-347.55612483331385,0.0,6.200425808720352,24.812162816261832,3.3,1.050242736981234,0.0,0.0,7291.2856997175795,7291.285699717579,0.0,7291.2856997175795,52.86182132295245,0.029,0.3287527190839514,default_mpc,0.029,0.0,1.0,0.3287527190839514,0.0,0.0,optimal_relaxed_modes,0.0013032999995630234,False,,-1479.3872358777812,0.3287527190839514
552,552,2024-01-06 18:00:00,1.0,6.225373062179494,0.3301024674790405,0.45,0.0,1.0,0.0,0.0,-279.5762075083279,0.0,6.158394777545869,24.763179412837818,2.9749999999999996,1.1053684131643127,0.0,0.0,7291.147200890362,7291.147200890362,0.0,7291.147200890362,288.0003144351693,0.158,0.3301024674790405,default_mpc,0.158,0.0,1.0,0.3301024674790405,0.0,0.0,optimal_relaxed_modes,0.0017312999989371747,False,,-1485.461103655682,0.3301024674790405
553,553,2024-01-06 18:15:00,1.0,6.178387318805348,0.3403877575321479,0.45,0.0,1.0,0.0,0.0,-185.4001622347358,0.0,6.130793032277523,24.72416842942376,2.65,1.147928221985651,0.0,0.0,7275.61454526768,7275.614545267678,0.0,7275.61454526768,52.748205453190685,0.029,0.3403877575321479,default_mpc,0.029,0.0,1.0,0.3403877575321479,0.0,0.0,optimal_relaxed_modes,0.0015739000227767974,False,,-1531.7449088946655,0.3403877575321479
554,554,2024-01-06 18:30:00,1.0,6.143922119599262,0.3513162811642143,0.45,0.0,1.0,0.0,0.0,-98.55176790694149,0.0,6.116497181802985,24.697606205156642,2.325,1.1783492068362753,0.0,0.0,7263.417964831562,7263.417964831561,0.0,7263.417964831562,52.65978024502883,0.029,0.3513162811642143,default_mpc,0.029,0.0,1.0,0.3513162811642143,0.0,0.0,optimal_relaxed_modes,0.0011723999923560768,False,,-1580.9232652389644,0.3513162811642143
555,555,2024-01-06 18:45:00,1.0,6.123297167745236,0.35983233282239235,0.45,0.0,1.0,0.0,0.0,-43.38384156856099,0.0,6.110653148989555,24.682332010231907,2.0,1.197038001518586,0.0,0.0,7256.213473337228,7256.213473337227,0.0,7256.213473337228,52.6075476816949,0.029,0.35983233282239235,default_mpc,0.029,0.0,1.0,0.35983233282239235,0.0,0.0,optimal_relaxed_modes,0.0011027999862562865,False,,-1619.2454977007656,0.35983233282239235
556,556,2024-01-06 19:00:00,1.0,6.113432930591861,0.34001186274553064,0.45,0.0,1.0,0.0,0.0,-101.36116463834098,0.0,6.095926042299976,24.670648418328476,2.15,1.0892552258777661,0.0,0.0,7269.624720756144,7269.624720756143,0.0,7269.624720756144,345.3071742359168,0.19,0.34001186274553064,default_mpc,0.19,0.0,1.0,0.34001186274553064,0.0,0.0,optimal_relaxed_modes,0.0011423999967519194,False,,-1530.0533823548878,0.34001186274553064
557,557,2024-01-06 19:15:00,1.0,6.102931160516584,0.3069397491864176,0.45,0.0,1.0,0.0,0.0,-123.33833688198011,0.0,6.077832054134773,24.656117955473295,2.3,0.9762281865384796,0.0,0.0,7248.685700600116,7248.685700600116,0.0,7248.685700600116,52.55297132935085,0.029,0.3069397491864176,default_mpc,0.029,0.0,1.0,0.3069397491864176,0.0,0.0,optimal_relaxed_modes,0.001069099991582334,False,,-1381.2288713388791,0.3069397491864176
558,558,2024-01-06 19:30:00,1.0,6.086438668631003,0.26761181893965413,0.45,0.0,1.0,0.0,0.0,-101.02885557331003,0.0,6.06315632571929,24.640464495481115,2.45,0.8578350218376491,0.0,0.0,7228.746040583916,7228.746040583915,0.0,7228.746040583916,52.40840879423339,0.029,0.26761181893965413,default_mpc,0.029,0.0,1.0,0.26761181893965413,0.0,0.0,optimal_relaxed_modes,0.0013975999900139868,False,,-1204.2531852284435,0.26761181893965413
559,559,2024-01-06 19:45:00,1.0,6.070137005735264,0.22463619837334836,0.45,0.0,1.0,0.0,0.0,-79.8781651044666,0.0,6.051721065721582,24.62664165550681,2.6,0.7339448010320412,0.0,0.0,7210.254665310832,7210.25466531083,0.0,7210.254665310832,52.274346323503536,0.029,0.22463619837334836,default_mpc,0.029,0.0,1.0,0.22463619837334836,0.0,0.0,optimal_relaxed_modes,0.0010774999973364174,False,,-1010.8628926800676,0.22463619837334836
560,560,2024-01-06 20:00:00,1.0,6.05716037960623,0.23451172837188383,0.45,0.0,1.0,0.0,0.0,-63.0257835828731,0.0,6.042867640281313,24.61542041154336,2.7,0.8626443610188759,0.0,0.0,7225.026509086128,7225.026509086128,0.0,7225.026509086128,343.1887591815911,0.19,0.23451172837188383,default_mpc,0.19,0.0,1.0,0.23451172837188383,0.0,0.0,optimal_relaxed_modes,0.0012113999982830137,False,,-1055.3027776734773,0.23451172837188383
561,561,2024-01-06 20:15:00,1.0,6.0470788747490065,0.26746255065825253,0.45,0.0,1.0,0.0,0.0,-49.67618589541626,0.0,6.036059375786782,24.606593480971075,2.8,0.9914585278384993,0.0,0.0,7241.8231894720775,7241.8231894720775,0.0,7241.8231894720775,52.50321812367257,0.029,0.26746255065825253,default_mpc,0.029,0.0,1.0,0.26746255065825253,0.0,0.0,optimal_relaxed_modes,0.001048799982527271,False,,-1203.5814779621364,0.26746255065825253
562,562,2024-01-06 20:30:00,1.0,6.039297805795227,0.309283437307421,0.45,0.0,1.0,0.0,0.0,-30.961943678110245,0.0,6.032118161987809,24.600168738589293,2.9,1.1203909404381611,0.0,0.0,7257.265862815679,7257.265862815678,0.0,7257.265862815679,52.615177505413676,0.029,0.309283437307421,default_mpc,0.029,0.0,1.0,0.309283437307421,0.0,0.0,optimal_relaxed_modes,0.0018048000056296587,False,,-1391.7754678833946,0.309283437307421
563,563,2024-01-06 20:45:00,1.0,6.033992846090363,0.3545306191536838,0.45,0.0,1.0,0.0,0.0,96.15074729886504,0.0,6.047651152621737,24.60189793432157,3.0,1.2494371853992574,0.0,0.0,7230.010678997172,7230.010678997171,0.0,7230.010678997172,52.4175774227295,0.029,0.3545306191536838,default_mpc,0.029,0.0,1.0,0.3545306191536838,0.0,0.0,optimal_relaxed_modes,0.001141399989137426,False,,-1595.387786191577,0.3545306191536838
564,564,2024-01-06 21:00:00,1.0,6.040262705222948,0.35837058350510503,0.45,0.0,1.0,0.0,0.0,78.47600773347698,0.0,6.060475762002882,24.61173761358097,3.075,1.1811209122965733,0.0,0.0,7246.275720792175,7246.275720792175,0.0,7246.275720792175,286.2278909712909,0.158,0.35837058350510503,default_mpc,0.158,0.0,1.0,0.35837058350510503,0.0,0.0,optimal_relaxed_modes,0.0012060000153724104,False,,-1612.6676257729728,0.35837058350510503
565,565,2024-01-06 21:15:00,1.0,6.054375587796395,0.3439181816009051,0.45,0.0,1.0,0.0,0.0,-32.76863992278681,0.0,6.056256881689804,24.61798609446559,3.15,1.110767429825355,0.0,0.0,7262.680850793161,7262.680850793161,0.0,7262.680850793161,52.65443616825042,0.029,0.3439181816009051,default_mpc,0.029,0.0,1.0,0.3439181816009051,0.0,0.0,optimal_relaxed_modes,0.0010507999977562577,False,,-1547.6318172040728,0.3439181816009051
566,566,2024-01-06 21:30:00,1.0,6.058263640993476,0.32205198111265304,0.45,0.0,1.0,0.0,0.0,-65.51432360196193,0.0,6.04702161099767,24.61564447747528,3.2249999999999996,1.0383354290734392,0.0,0.0,7250.604692387235,7250.604692387235,0.0,7250.604692387235,52.56688401980746,0.029,0.32205198111265304,default_mpc,0.029,0.0,1.0,0.32205198111265304,0.0,0.0,optimal_relaxed_modes,0.0015004999877419323,False,,-1449.2339150069388,0.32205198111265304
567,567,2024-01-06 21:45:00,1.0,6.051414474546254,0.296870113620837,0.45,0.0,1.0,0.0,0.0,-55.61372370687365,0.0,6.039303500305692,24.609074697089472,3.3,0.9637981551178794,0.0,0.0,7238.2644606622625,7238.264460662261,0.0,7238.2644606622625,52.477417339801406,0.029,0.296870113620837,default_mpc,0.029,0.0,1.0,0.296870113620837,0.0,0.0,optimal_relaxed_modes,0.0015470999933313578,False,,-1335.9155112937665,0.296870113620837
568,568,2024-01-06 22:00:00,1.0,6.042974709184445,0.27451038169497693,0.45,0.0,1.0,0.0,0.0,-44.69328379139479,0.0,6.033258532520919,24.602210104643103,3.1999999999999997,0.9084152809497203,0.0,0.0,7229.168093358167,7229.168093358166,0.0,7229.168093358167,150.005237937182,0.083,0.27451038169497693,default_mpc,0.083,0.0,1.0,0.27451038169497693,0.0,0.0,optimal_relaxed_modes,0.0015611000126227736,False,,-1235.2967176273962,0.27451038169497693
569,569,2024-01-06 22:15:00,1.0,6.036133891613182,0.2533449515125815,0.45,0.0,1.0,0.0,0.0,-35.95351721756263,0.0,6.028552519883712,24.596332092449526,3.0999999999999996,0.8526616979050099,0.0,0.0,7220.539121612564,7220.539121612564,0.0,7220.539121612564,52.34890863169109,0.029,0.2533449515125815,default_mpc,0.029,0.0,1.0,0.2533449515125815,0.0,0.0,optimal_relaxed_modes,0.0014400000218302011,False,,-1140.0522818066167,0.2533449515125815
570,570,2024-01-06 22:30:00,1.0,6.030790989446108,0.23254658702856504,0.45,0.0,1.0,0.0,0.0,-29.039738753431454,0.0,6.024905689237994,24.591593647433612,3.0,0.7965451934872027,0.0,0.0,7212.4586972105735,7212.458697210573,0.0,7212.4586972105735,52.29032555477666,0.029,0.23254658702856504,default_mpc,0.029,0.0,1.0,0.23254658702856504,0.0,0.0,optimal_relaxed_modes,0.0010195999930147082,False,,-1046.4596416285426,0.23254658702856504
571,571,2024-01-06 22:45:00,1.0,6.0266403466024085,0.2118031297147054,0.45,0.0,1.0,0.0,0.0,-23.682585986062858,0.0,6.022079557035885,24.58785568626581,2.9,0.7400648451486246,0.0,0.0,7204.855439792145,7204.855439792144,0.0,7204.855439792145,52.235201938493056,0.029,0.2118031297147054,default_mpc,0.029,0.0,1.0,0.2118031297147054,0.0,0.0,optimal_relaxed_modes,0.0010753000096883625,False,,-953.1140837161744,0.2118031297147054
572,572,2024-01-06 23:00:00,1.0,6.023423839660989,0.14623200487688176,0.45,0.0,1.0,0.0,0.0,-19.535476159973395,0.0,6.019888744201582,24.584910510193435,2.675,0.4745958667022183,0.0,0.0,7175.037803621498,7175.037803621498,0.0,7175.037803621498,148.8820344251461,0.083,0.14623200487688176,default_mpc,0.083,0.0,1.0,0.14623200487688176,0.0,0.0,optimal_relaxed_modes,0.0010372999822720885,False,,-658.044021945968,0.14623200487688176
573,573,2024-01-06 23:15:00,1.0,6.020930829792206,0.06155254637335967,0.45,0.0,1.0,0.0,0.0,-16.323194435309322,0.0,6.018190036097334,24.58258991000107,2.45,0.21056675210581766,0.0,0.0,7150.352905696507,7150.352905696509,0.0,7150.352905696507,51.84005856629968,0.029,0.06155254637335967,default_mpc,0.029,0.0,1.0,0.06155254637335967,0.0,0.0,optimal_relaxed_modes,0.000964400009252131,False,,-276.9864586801185,0.06155254637335967
574,574,2024-01-06 23:30:00,1.0,6.018998046356503,-0.0,0.45,0.0,1.0,0.0,0.0,-13.834613911433934,0.0,6.0168725633091205,24.580750524679857,2.225,-0.20977048310758584,0.0,0.0,7118.938017260627,7118.938017260627,0.0,7118.938017260627,51.61230062513955,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010039999906439334,False,,0.0,-0.0
575,575,2024-01-06 23:45:00,1.0,6.017499234560107,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.017674590086546,24.578629408191524,2.0,-0.4608669770081879,0.0,0.0,7105.77026428517,7105.77026428517,0.0,7105.77026428517,51.51683441606748,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009126999939326197,False,,0.0,-0.0
576,576,2024-01-07 00:00:00,1.0,6.017273579580829,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.018476490820429,24.577899618608317,1.925,-0.3974399760297825,0.0,0.0,7110.743736145576,7110.743736145575,0.0,7110.743736145576,51.552892087055426,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001041999988956377,False,,0.0,-0.0
577,577,2024-01-07 00:15:00,1.0,6.018075543349454,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.019278325620419,24.57763066056748,1.85,-0.3349007266638649,0.0,0.0,7114.699696143907,7114.699696143907,0.0,7114.699696143907,51.58157279704333,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010795000125654042,False,,0.0,-0.0
578,578,2024-01-07 00:30:00,1.0,6.018877411117873,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.020080114393664,24.577489243531137,1.775,-0.27323115950936383,0.0,0.0,7118.594934857337,7118.594934857337,0.0,7118.594934857337,51.609813277715695,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010873000137507915,False,,0.0,-0.0
