step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
579,579,2024-01-07 00:45:00,1.0,6.019679222904949,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.020881862654782,24.57740332374536,1.7,-0.21242979362546413,0.0,0.0,7122.564366458771,7122.564366458771,0.0,7122.564366458771,51.63859165682609,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013627999869640917,False,,0.0,-0.0
580,580,2024-01-07 01:00:00,1.0,6.020480991393059,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.021683572812172,24.57733603043029,1.575,-0.28854369462618995,0.0,0.0,7117.608625292119,7117.608625292119,0.0,7117.608625292119,51.60266253336786,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010152999893762171,False,,0.0,-0.0
581,581,2024-01-07 01:15:00,1.0,6.0212827206100785,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.022485245665525,24.57727647766692,1.45,-0.36511160566180617,0.0,0.0,7112.841370354888,7112.841370354887,0.0,7112.841370354888,51.56809993507294,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010694999946281314,False,,0.0,-0.0
582,582,2024-01-07 01:30:00,1.0,6.022084412120587,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.02328688154666,24.577220457927865,1.325,-0.442127627036747,0.0,0.0,7108.256777323971,7108.256777323971,0.0,7108.256777323971,51.53486163559879,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010255000088363886,False,,0.0,-0.0
583,583,2024-01-07 01:45:00,1.0,6.022886066496895,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.02408848061814,24.577165797037832,1.2,-0.5195942691030566,0.0,0.0,7103.846341734881,7103.846341734879,0.0,7103.846341734881,51.50288597757789,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010315999970771372,False,,0.0,-0.0
584,584,2024-01-07 02:00:00,1.0,6.023687683972845,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.02489004293605,24.57711427051108,1.1749999999999998,-0.7900679453151173,0.0,0.0,7089.880155849754,7089.8801558497535,0.0,7089.880155849754,51.40163112991072,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010470999986864626,False,,0.0,-0.0
585,585,2024-01-07 02:15:00,1.0,6.024489264674553,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.025691568637363,24.577054338660304,1.15,-1.0611294860962386,0.0,0.0,7077.8045370846485,7077.8045370846485,0.0,7077.8045370846485,51.314082893863706,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011211000091861933,False,,0.0,-0.0
586,586,2024-01-07 02:30:00,1.0,6.025290808677803,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0264930573537505,24.57698288181735,1.125,-1.332745358292289,0.0,0.0,7067.308288355112,7067.308288355111,0.0,7067.308288355112,51.23798509057457,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011421999952290207,False,,0.0,-0.0
587,587,2024-01-07 02:45:00,1.0,6.026092315894307,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.027294508602324,24.576899709425245,1.1,-1.604884863962019,0.0,0.0,7058.135988500968,7058.135988500967,0.0,7058.135988500968,51.17148591663202,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011424000258557498,False,,0.0,-0.0
588,588,2024-01-07 03:00:00,1.0,6.026893785864284,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.02809592187257,24.57682997161762,1.05,-1.0788770081476278,0.0,0.0,7077.069131945909,7077.069131945909,0.0,7077.069131945909,51.308751206607845,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011163000017404556,False,,0.0,-0.0
589,589,2024-01-07 03:15:00,1.0,6.027695218123255,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.028897297743317,24.576794159718112,1.0,-0.5636712397815521,0.0,0.0,7101.414592850327,7101.414592850326,0.0,7101.414592850327,51.48525579816487,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010775999980978668,False,,0.0,-0.0
590,590,2024-01-07 03:30:00,1.0,6.0284966127108985,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.029698637679161,24.576802788591632,0.9500000000000001,0.007224577921728663,0.0,0.0,7138.184532542194,7138.184532542194,0.0,7138.184532542194,51.751837860930905,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010790000087581575,False,,0.0,-0.0
591,591,2024-01-07 03:45:00,1.0,6.029297970579889,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.030499943613503,24.576855291473862,0.9,0.49050883312147614,0.0,0.0,7181.301092941203,7181.301092941204,0.0,7181.301092941203,52.06443292382372,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015210999990813434,False,,0.0,-0.0
592,592,2024-01-07 04:00:00,1.0,6.030099293549109,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.031301217436564,24.576915217631043,0.75,0.3432921368702823,0.0,0.0,7166.696290199377,7166.696290199377,0.0,7166.696290199377,51.95854810394548,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014023999974597245,False,,0.0,-0.0
593,593,2024-01-07 04:15:00,1.0,6.030900583429429,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.032102459470416,24.576964842342058,0.6,0.19607001836492657,0.0,0.0,7153.445007208103,7153.445007208102,0.0,7153.445007208103,51.86247630225875,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012020000140182674,False,,0.0,-0.0
594,594,2024-01-07 04:30:00,1.0,6.031701841330655,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0329036692643925,24.57699354558356,0.44999999999999996,0.04883942875401325,0.0,0.0,7141.39301667074,7141.393016670741,0.0,7141.39301667074,51.77509937086286,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010668000031728297,False,,0.0,-0.0
595,595,2024-01-07 04:45:00,1.0,6.032503067259636,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.033704845934249,24.577002072154364,0.3,-0.12049128675739841,0.0,0.0,7128.834012389997,7128.834012389998,0.0,7128.834012389997,51.68404658982748,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013945000246167183,False,,0.0,-0.0
596,596,2024-01-07 05:00:00,1.0,6.033304260486976,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.034505988593963,24.57699547775952,0.27499999999999997,-0.6253111227432374,0.0,0.0,7098.123785892991,7098.12378589299,0.0,7098.123785892991,51.46139744772419,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015205999952740967,False,,0.0,-0.0
597,597,2024-01-07 05:15:00,1.0,6.03410542017026,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.035307096596071,24.57695252082355,0.25,-1.1351909948480894,0.0,0.0,7074.78981444995,7074.7898144499495,0.0,7074.78981444995,51.29222615476214,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015512999962083995,False,,0.0,-0.0
598,598,2024-01-07 05:30:00,1.0,6.034906545482643,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.036108168364812,24.576870066638435,0.22500000000000003,-1.6500683524890523,0.0,0.0,7056.722870897211,7056.722870897211,0.0,7056.722870897211,51.16124081400478,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010074000165332109,False,,0.0,-0.0
599,599,2024-01-07 05:45:00,1.0,6.035707635375394,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0369092022141935,24.576749445208105,0.2,-2.1698687150646347,0.0,0.0,7042.504974773513,7042.504974773511,0.0,7042.504974773513,51.058161067107974,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010611000179778785,False,,0.0,-0.0
600,600,2024-01-07 06:00:00,1.0,6.036508688194505,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.03771019647769,24.576630946281153,0.2,-1.777752352219412,0.0,0.0,7052.90201505627,7052.902015056268,0.0,7052.90201505627,51.133539609157964,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009802000131458044,False,,0.0,-0.0
601,601,2024-01-07 06:15:00,1.0,6.037309702235774,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.03851115125514,24.57654315498676,0.2,-1.3890035890849732,0.0,0.0,7065.298897829165,7065.298897829166,0.0,7065.298897829165,51.223417009261446,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011307000240776688,False,,0.0,-0.0
602,602,2024-01-07 06:30:00,1.0,6.03811067676997,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.039312067869286,24.576496447843258,0.2,-1.0036346052348102,0.0,0.0,7080.207560002881,7080.207560002881,0.0,7080.207560002881,51.33150481002089,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011368000123184174,False,,0.0,-0.0
603,603,2024-01-07 06:45:00,1.0,6.038911612449261,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040112948108131,24.576487936152976,0.2,-0.6216694605737919,0.0,0.0,7098.305699064812,7098.305699064812,0.0,7098.305699064812,51.46271631821989,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011663000041153282,False,,0.0,-0.0
604,604,2024-01-07 07:00:00,1.0,6.039712510870421,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040913793617499,24.576533743213815,0.4,-0.43951286004888257,0.0,0.0,7108.385142314988,7108.385142314988,0.0,7108.385142314988,51.535792281783664,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015730000159237534,False,,0.0,-0.0
605,605,2024-01-07 07:15:00,1.0,6.040513373749006,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.041714606740715,24.5766087959787,0.6,-0.2575529521621561,0.0,0.0,7119.567907451486,7119.567907451486,0.0,7119.567907451486,51.61686732902327,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015477999986615032,False,,0.0,-0.0
606,606,2024-01-07 07:30:00,1.0,6.041314203051431,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042515388747951,24.57670086668022,0.8,-0.07578953853246997,0.0,0.0,7132.017438803317,7132.017438803317,0.0,7132.017438803317,51.707126431324056,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011856999772135168,False,,0.0,-0.0
607,607,2024-01-07 07:45:00,1.0,6.0421150006498525,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.043316140380455,24.57680659976333,1.0,0.1726162480059921,0.0,0.0,7151.445763532289,7151.445763532289,0.0,7151.445763532289,51.84798178560909,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012874000240117311,False,,0.0,-0.0
608,608,2024-01-07 08:00:00,1.0,6.042915767449914,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044116862228677,24.57688701477783,1.025,-0.22030782864016638,0.0,0.0,7122.01837565904,7122.01837565904,29.28,7092.738375659041,280.1631658385321,0.158,-0.0,default_mpc,0.158,29.28,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012752999900840223,False,,0.0,-0.0
609,609,2024-01-07 08:15:00,1.0,6.043716504178462,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044917553188203,24.576934616410366,1.05,-0.5497732544952335,0.0,0.0,7102.172750721553,7102.172750721553,0.0,7102.172750721553,51.490752442731264,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015580999897792935,False,,0.0,-0.0
610,610,2024-01-07 08:30:00,1.0,6.044517210605114,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.045718211850925,24.577040626021397,1.0750000000000002,-0.8826309409994736,0.0,0.0,7085.553867078664,7085.553867078663,0.0,7085.553867078664,51.37026553632031,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012117000005673617,False,,0.0,-0.0
611,611,2024-01-07 08:45:00,1.0,6.045317885383184,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.046518840745545,24.57732155513439,1.1,-1.218893901284914,0.0,0.0,7071.530419098048,7071.530419098049,0.0,7071.530419098048,51.26859553846085,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014355000166688114,False,,0.0,-0.0
612,612,2024-01-07 09:00:00,1.0,6.046118529161447,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.047319447429665,24.57782484210096,1.2000000000000002,-1.0121515645355528,0.0,0.0,7079.860919326129,7079.860919326128,57.84,7022.020919326129,277.3698263133821,0.158,-0.0,default_mpc,0.158,57.84,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001564900012454018,False,,0.0,-0.0
613,613,2024-01-07 09:15:00,1.0,6.046919146955629,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0481200415011855,24.57852501722812,1.3,-0.8043413482800109,0.0,0.0,7089.207115264919,7089.207115264919,0.0,7089.207115264919,51.396751585670664,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001136499980930239,False,,0.0,-0.0
614,614,2024-01-07 09:30:00,1.0,6.0477197473647335,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048920631473855,24.579371816464445,1.4,-0.5954772617297295,0.0,0.0,7099.73074363604,7099.730743636039,0.0,7099.73074363604,51.47304789136129,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001327100006164983,False,,0.0,-0.0
615,615,2024-01-07 09:45:00,1.0,6.048520339360115,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.049721223692369,24.580303235592073,1.5,-0.3855822920358717,0.0,0.0,7111.634462612256,7111.6344626122545,0.0,7111.634462612256,51.55934985393886,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013414999993983656,False,,0.0,-0.0
616,616,2024-01-07 10:00:00,1.0,6.049320930484598,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.050521821795915,24.58136288385619,2.375,0.1828671633744826,0.0,0.0,7152.403493520069,7152.403493520069,68.34,7084.063493520069,279.8205079940427,0.158,-0.0,default_mpc,0.158,68.34,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013456999731715769,False,,0.0,-0.0
617,617,2024-01-07 10:15:00,1.0,6.050121525639014,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.051322431328252,24.58247235071583,3.25,0.6078825436792028,0.0,0.0,7194.1786523756455,7194.178652375646,0.0,7194.1786523756455,52.15779522972343,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010538000205997378,False,,0.0,-0.0
618,618,2024-01-07 10:30:00,1.0,6.050922129441262,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.052123054444142,24.58481106487984,4.125,0.9976673540791091,0.0,0.0,7246.611476569499,7246.611476569497,0.0,7246.611476569499,52.53793320512887,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011544000008143485,False,,0.0,-0.0
619,619,2024-01-07 10:45:00,1.0,6.051722745768202,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.052923744251629,24.67371707983607,5.0,1.3501353081985386,0.0,0.0,7223.035896822697,7223.0358968226965,0.0,7223.035896822697,52.36701025196456,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016286999743897468,False,,0.0,-0.0
620,620,2024-01-07 11:00:00,1.0,6.052523402238419,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.053728240821588,24.770008204649635,5.125,1.3678049199814568,0.0,0.0,7235.571183274082,7235.571183274081,158.64,7076.931183274081,146.84632205293718,0.083,-0.0,default_mpc,0.083,158.64,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012595000152941793,False,,0.0,-0.0
621,621,2024-01-07 11:15:00,1.0,6.053325995436874,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.054536863055148,24.822350803247264,5.25,1.384563966590462,0.0,0.0,7245.083003436354,7245.0830034363535,0.0,7245.083003436354,52.526851774913574,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011706000077538192,False,,0.0,-0.0
622,622,2024-01-07 11:30:00,1.0,6.054132554864506,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.055347712022101,24.851141706158533,5.375,1.4004049558760034,0.0,0.0,7249.287643145845,7249.2876431458435,0.0,7249.287643145845,52.55733541280738,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001158699975349009,False,,0.0,-0.0
623,623,2024-01-07 11:45:00,1.0,6.054942290480313,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.056159770091771,24.871128574903405,5.5,1.4153176334544595,0.0,0.0,7250.706060904809,7250.706060904808,0.0,7250.706060904809,52.56761894155987,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010575999913271517,False,,0.0,-0.0
624,624,2024-01-07 12:00:00,1.0,6.055753743976125,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0569726568412605,24.959632372637138,5.625,1.6271982885112624,0.0,0.0,7217.320210013993,7217.320210013993,80.52,7136.800210013993,51.74180152260145,0.029,-0.0,default_mpc,0.029,80.52,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010171000030823052,False,,0.0,-0.0
625,625,2024-01-07 12:15:00,1.0,6.056566216403104,0.49954062442293173,0.45,0.0,1.0,0.0,0.0,949.8627785236995,0.0,6.203314455736173,24.799124332060384,5.75,1.8405653567568072,0.0,0.0,7189.600959239737,7189.600959239737,0.0,7189.600959239737,52.124606954488094,0.029,0.49954062442293173,default_mpc,0.029,0.0,1.0,0.49954062442293173,0.0,0.0,optimal_relaxed_modes,0.0010068000119645149,False,,-2247.9328099031927,0.49954062442293173
626,626,2024-01-07 12:30:00,1.0,6.133705282979946,0.6134806444378033,0.45,0.0,1.0,0.0,0.0,979.1738114274013,0.0,6.3541418836734636,24.82418312656945,5.875,2.0554137402057022,0.0,0.0,7142.721432568065,7142.721432568063,0.0,7142.721432568065,51.784730386118476,0.029,0.6134806444378033,default_mpc,0.029,0.0,1.0,0.6134806444378033,0.0,0.0,optimal_relaxed_modes,0.001420399989001453,False,,-2760.6628999701147,0.6134806444378033
627,627,2024-01-07 12:45:00,1.0,6.282399090931177,0.7005401511280419,0.45,0.0,1.0,0.0,0.0,1067.8026959698689,0.0,6.518552403551237,24.943694026435953,6.0,2.2717361055176912,0.0,0.0,7115.499488328008,7115.499488328008,0.0,7115.499488328008,51.58737129037806,0.029,0.7005401511280419,default_mpc,0.029,0.0,1.0,0.7005401511280419,0.0,0.0,optimal_relaxed_modes,0.0016785000043455511,False,,-3152.4306800761888,0.7005401511280419
628,628,2024-01-07 13:00:00,1.0,6.440348681737028,0.7334273013903356,0.45,0.0,1.0,0.0,0.0,934.6504205886857,0.0,6.662567774926948,25.08612620621312,6.25,2.2581581415114873,0.0,0.0,7132.092139410223,7132.092139410223,106.68,7025.412139410223,145.77730189276213,0.083,0.7334273013903356,default_mpc,0.083,106.68,1.0,0.7334273013903356,0.0,0.0,optimal_relaxed_modes,0.0012493999965954572,False,,-3300.4228562565104,0.7334273013903356
629,629,2024-01-07 13:15:00,1.0,6.594065259004957,0.7413515251198181,0.45,0.0,1.0,0.0,0.0,707.950865202108,0.0,6.771851129741659,25.216791921971843,6.5,2.237830481718597,0.0,0.0,7151.002020456792,7151.002020456792,0.0,7151.002020456792,51.844764648311745,0.029,0.7413515251198181,default_mpc,0.029,0.0,1.0,0.7413515251198181,0.0,0.0,optimal_relaxed_modes,0.0013993000029586256,False,,-3336.0818630391814,0.7413515251198181
630,630,2024-01-07 13:30:00,0.9906436585818229,6.719869299758884,0.7382591517781755,0.45,0.0,1.0,0.0,0.0,512.1945558357403,0.0,6.851140725828484,25.321700824369014,6.75,2.210574254006591,0.0,0.0,7169.209029699371,7169.20902969937,0.0,7169.209029699371,51.97676546532044,0.029,0.7382591517781755,default_mpc,0.029,0.0,0.9906436585818229,0.7382591517781755,0.0,0.0,optimal_relaxed_modes,0.0014044000126887113,False,,-3322.1661830017897,0.7382591517781755
631,631,2024-01-07 13:45:00,0.9730908507353835,6.813425765580406,0.7293819319142757,0.45,0.0,1.0,0.0,0.0,349.49618378800375,0.0,6.905499937253589,25.399759313010893,7.0,2.176199895615237,0.0,0.0,7185.975744769637,7185.9757447696375,0.0,7185.975744769637,52.09832414957987,0.029,0.7293819319142757,default_mpc,0.029,0.0,0.9730908507353835,0.7293819319142757,0.0,0.0,optimal_relaxed_modes,0.00106969999615103,False,,-3282.2186936142407,0.7293819319142757
632,632,2024-01-07 14:00:00,0.960667281373465,6.879643390279432,0.7330722739171337,0.45,0.0,1.0,0.0,0.0,281.1963687719453,0.0,6.949393985567959,25.457326282061597,6.975,2.209951787357928,0.0,0.0,7188.998658799658,7188.998658799658,200.64,6988.358658799658,145.0084421700929,0.083,0.7330722739171337,default_mpc,0.083,200.64,0.960667281373465,0.7330722739171337,0.0,0.0,optimal_relaxed_modes,0.001031799998600036,False,,-3298.8252326271017,0.7330722739171337
633,633,2024-01-07 14:15:00,0.9514980658612477,6.9285153089595495,0.74207072707234,0.45,0.0,1.0,0.0,0.0,262.6122712162053,0.0,6.990441191031861,25.50381699315417,6.95,2.2432751561571633,0.0,0.0,7190.5366593304325,7190.536659330433,0.0,7190.5366593304325,52.13139078014564,0.029,0.74207072707234,default_mpc,0.029,0.0,0.9514980658612477,0.74207072707234,0.0,0.0,optimal_relaxed_modes,0.0012627000105567276,False,,-3339.31827182553,0.74207072707234
634,634,2024-01-07 14:30:00,0.9435428428473436,6.970916647623659,0.7529368274811931,0.45,0.0,1.0,0.0,0.0,250.71866252847693,0.0,7.029666447920162,25.545276733551127,6.925000000000001,2.276172452691438,0.0,0.0,7191.309132886428,7191.3091328864275,0.0,7191.309132886428,52.13699121342661,0.029,0.7529368274811931,default_mpc,0.029,0.0,0.9435428428473436,0.7529368274811931,0.0,0.0,optimal_relaxed_modes,0.0011713000130839646,False,,-3388.215723665369,0.7529368274811931
635,635,2024-01-07 14:45:00,0.9360209126729642,7.011008535453101,0.7644008657864629,0.45,0.0,1.0,0.0,0.0,241.10284685040457,0.0,7.067418635660685,25.584092169495335,6.9,2.308647354651764,0.0,0.0,7191.691088703397,7191.691088703397,0.0,7191.691088703397,52.139760393099635,0.029,0.7644008657864629,default_mpc,0.029,0.0,0.9360209126729642,0.7644008657864629,0.0,0.0,optimal_relaxed_modes,0.0011209000076632947,False,,-3439.803896039083,0.7644008657864629
636,636,2024-01-07 15:00:00,0.9288064904859992,7.049461405709624,0.7480192646844839,0.45,0.0,1.0,0.0,0.0,116.59148811309194,0.0,7.086088252322374,25.615241278007144,6.925000000000001,2.2122422120855543,0.0,0.0,7213.0268777666615,7213.026877766659,134.76,7078.266877766661,146.87403771365823,0.083,0.7480192646844839,default_mpc,0.083,134.76,0.9288064904859992,0.7480192646844839,0.0,0.0,optimal_relaxed_modes,0.0012725999986287206,False,,-3366.0866910801774,0.7480192646844839
637,637,2024-01-07 15:15:00,0.9236007784025979,7.077207851114153,0.7196781404638813,0.45,0.0,1.0,0.0,0.0,-47.280460535084046,0.0,7.079642639365384,25.629323603240206,6.95,2.114675352978179,0.0,0.0,7233.147373875158,7233.147373875157,0.0,7233.147373875158,52.4403184605949,0.029,0.7196781404638813,default_mpc,0.029,0.0,0.9236007784025979,0.7196781404638813,0.0,0.0,optimal_relaxed_modes,0.0012763000268023461,False,,-3238.551632087466,0.7196781404638813
638,638,2024-01-07 15:30:00,0.9225687498264544,7.0827085634249975,0.6866273888197925,0.45,0.0,1.0,0.0,0.0,-181.54260027448717,0.0,7.052620238596462,25.622550741182092,6.975,2.015931021905915,0.0,0.0,7251.504009627155,7251.504009627153,0.0,7251.504009627155,52.57340406979688,0.029,0.6866273888197925,default_mpc,0.029,0.0,0.9225687498264544,0.6866273888197925,0.0,0.0,optimal_relaxed_modes,0.0013069999986328185,False,,-3089.823249689066,0.6866273888197925
639,639,2024-01-07 15:45:00,0.9258023020921937,7.065473729848607,0.6515303072752209,0.45,0.0,1.0,0.0,0.0,-287.72951681862145,0.0,7.009324409557746,25.596850276462057,7.0,1.915989456722758,0.0,0.0,7267.938543453027,7267.938543453026,0.0,7267.938543453027,52.69255444003445,0.029,0.6515303072752209,default_mpc,0.029,0.0,0.9258023020921937,0.6515303072752209,0.0,0.0,optimal_relaxed_modes,0.0010743000020738691,False,,-2931.886382738494,0.6515303072752209
640,640,2024-01-07 16:00:00,0.9324730711941281,7.029918530535297,0.6797831268964138,0.45,0.0,1.0,0.0,0.0,-103.94580046139113,0.0,6.994196917693017,25.56855743811827,7.0,2.111328076696261,0.0,0.0,7224.3343455309405,7224.334345530939,80.28,7144.054345530941,148.23912766976702,0.083,0.6797831268964138,default_mpc,0.083,80.28,0.9324730711941281,0.6797831268964138,0.0,0.0,optimal_relaxed_modes,0.001007299986667931,False,,-3059.024071033862,0.6797831268964138
641,641,2024-01-07 16:15:00,0.9378250524349206,7.001392470521873,0.7347439100986067,0.45,0.0,1.0,0.0,0.0,189.93335065277657,0.0,7.024108900333599,25.563696024858277,7.0,2.3055860934937034,0.0,0.0,7189.9571220576645,7189.957122057664,0.0,7189.9571220576645,52.12718913491807,0.029,0.7347439100986067,default_mpc,0.029,0.0,0.9378250524349206,0.7347439100986067,0.0,0.0,optimal_relaxed_modes,0.0010603000118862838,False,,-3306.3475954437304,0.7347439100986067
642,642,2024-01-07 16:30:00,0.9362324678495757,7.009880946361761,0.7994028344778459,0.45,0.0,1.0,0.0,0.0,429.6910490747525,0.0,7.090765422117167,25.59385815775727,7.0,2.498768120727824,0.0,0.0,7164.072216001952,7164.072216001952,0.0,7164.072216001952,51.93952356601416,0.029,0.7994028344778459,default_mpc,0.029,0.0,0.9362324678495757,0.7994028344778459,0.0,0.0,optimal_relaxed_modes,0.0011035999923478812,False,,-3597.3127551503067,0.7994028344778459
643,643,2024-01-07 16:45:00,0.9270057152632488,7.059059537646884,0.8674032268935392,0.45,0.0,1.0,0.0,0.0,614.8391618253949,0.0,7.18579887566629,25.65717892743975,7.0,2.69088378522955,0.0,0.0,7144.864425113798,7144.864425113797,0.0,7144.864425113798,51.80026708207504,0.029,0.8674032268935392,default_mpc,0.029,0.0,0.9270057152632488,0.8674032268935392,0.0,0.0,optimal_relaxed_modes,0.0019156999769620597,False,,-3903.3145210209263,0.8674032268935392
644,644,2024-01-07 17:00:00,0.9117082162196649,7.140595207549186,0.8246768878905397,0.45,0.0,1.0,0.0,0.0,293.33558348747755,0.0,7.231557123982712,25.724170685681965,6.7,2.370676997543512,0.0,0.0,7202.7223245924915,7202.7223245924915,0.0,7202.7223245924915,284.5075318214034,0.158,0.8246768878905397,default_mpc,0.158,0.0,0.9117082162196649,0.8246768878905397,0.0,0.0,optimal_relaxed_modes,0.001187799993203953,False,,-3711.045995507429,0.8246768878905397
645,645,2024-01-07 17:15:00,0.8987257536502774,7.209791733044021,0.7363236916724006,0.45,0.0,1.0,0.0,0.0,-217.02210390354657,0.0,7.199092646487476,25.750302547523198,6.4,2.0526007810573783,0.0,0.0,7266.662519291558,7266.662519291556,0.0,7266.662519291558,52.683303264863795,0.029,0.7363236916724006,default_mpc,0.029,0.0,0.8987257536502774,0.7363236916724006,0.0,0.0,optimal_relaxed_modes,0.0010616000217851251,False,,-3313.456612525803,0.7363236916724006
646,646,2024-01-07 17:30:00,0.8978358884796466,7.2145347144034835,0.6315947340375985,0.45,0.0,1.0,0.0,0.0,-632.4332068272291,0.0,7.102960259039154,25.71549707438836,6.1,1.7366209718248702,0.0,0.0,7332.585130194238,7332.585130194237,0.0,7332.585130194238,53.16124219390823,0.029,0.6315947340375985,default_mpc,0.029,0.0,0.8978358884796466,0.6315947340375985,0.0,0.0,optimal_relaxed_modes,0.0011544000008143485,False,,-2842.176303169193,0.6315947340375985
647,647,2024-01-07 17:45:00,0.9101901244702449,7.148686636573594,0.5211133463991428,0.45,0.0,1.0,0.0,0.0,-832.8222989887798,0.0,6.9761210688608575,25.629234928175894,5.8,1.4227133342022975,0.0,0.0,7334.804348885311,7334.804348885311,0.0,7334.804348885311,53.17733152941851,0.029,0.5211133463991428,default_mpc,0.029,0.0,0.9101901244702449,0.5211133463991428,0.0,0.0,optimal_relaxed_modes,0.0015749000012874603,False,,-2345.0100587961424,0.5211133463991428
648,648,2024-01-07 18:00:00,0.9312470036082449,7.036453470768055,0.36302684160532,0.45,0.0,1.0,0.0,0.0,-1008.1451081543908,0.0,6.822419828706582,25.50717730831953,5.0,0.8973722699786373,0.0,0.0,7333.895354906052,7333.895354906052,0.0,7333.895354906052,289.68886651878904,0.158,0.36302684160532,default_mpc,0.158,0.0,0.9312470036082449,0.36302684160532,0.0,0.0,optimal_relaxed_modes,0.0019372000242583454,False,,-1633.62078722394,0.36302684160532
649,649,2024-01-07 18:15:00,0.9576867790513657,6.895529467656221,0.18209222123968066,0.45,0.0,1.0,0.0,0.0,-1086.5880944296864,0.0,6.656707373352097,25.36107539905824,4.2,0.3601563420250766,0.0,0.0,7283.477308063067,7283.477308063065,0.0,7283.477308063067,52.80521048345724,0.029,0.18209222123968066,default_mpc,0.029,0.0,0.9576867790513657,0.18209222123968066,0.0,0.0,optimal_relaxed_modes,0.0019395000126678497,False,,-819.414995578563,0.18209222123968066
650,650,2024-01-07 18:30:00,0.987705384605744,6.735530300051384,-0.0,0.45,0.0,1.0,0.0,0.0,-942.9231366302857,0.0,6.513021361673382,25.21059196138994,3.4000000000000004,-0.4321264741370159,0.0,0.0,7174.127055848655,7174.127055848654,0.0,7174.127055848655,52.01242115490275,0.029,-0.0,default_mpc,0.029,0.0,0.987705384605744,-0.0,0.0,0.0,optimal_relaxed_modes,0.001193600008264184,False,,0.0,-0.0
651,651,2024-01-07 18:45:00,1.0,6.5813671946880286,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.513821750541933,24.675128157842774,2.6,-0.9483370755586892,0.0,0.0,7112.927288803522,7112.927288803522,0.0,7112.927288803522,51.56872284382554,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001185600005555898,False,,0.0,-0.0
652,652,2024-01-07 19:00:00,1.0,6.513623547146365,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.514606530477209,24.610049362585727,2.45,-0.8409316354129455,0.0,0.0,7093.783361125306,7093.783361125306,0.0,7093.783361125306,336.954709653452,0.19,-0.0,default_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001291799999307841,False,,0.0,-0.0
653,653,2024-01-07 19:15:00,1.0,6.514214143338199,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.515388464568314,24.59076094104531,2.3,-0.7383608140772356,0.0,0.0,7094.172561081495,7094.172561081493,0.0,7094.172561081495,51.43275106784084,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010877999884542078,False,,0.0,-0.0
654,654,2024-01-07 19:30:00,1.0,6.514997500327885,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.516169531615006,24.584438164282254,2.15,-0.6405120936920589,0.0,0.0,7097.945664216649,7097.945664216648,0.0,7097.945664216649,51.460106065570706,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001195100019685924,False,,0.0,-0.0
655,655,2024-01-07 19:45:00,1.0,6.515779000913147,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.51695029191988,24.581708789482303,2.0,-0.5472735402672424,0.0,0.0,7102.57295753247,7102.572957532471,0.0,7102.57295753247,51.49365394211041,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013762000016868114,False,,0.0,-0.0
656,656,2024-01-07 20:00:00,1.0,6.5165599145566535,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.517730900773643,24.580406818372612,1.9,-0.6413108060427505,0.0,0.0,7097.42967028819,7097.42967028819,0.0,7097.42967028819,337.12790933868905,0.19,-0.0,default_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010609999881125987,False,,0.0,-0.0
657,657,2024-01-07 20:15:00,1.0,6.517340599149552,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.518511419863252,24.57961635044639,1.8,-0.7352596431389911,0.0,0.0,7092.62478581805,7092.62478581805,0.0,7092.62478581805,51.421529697180866,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010507999977562577,False,,0.0,-0.0
658,658,2024-01-07 20:30:00,1.0,6.5181211631366,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.519291871295447,24.579037630949916,1.7000000000000002,-0.829120148290731,0.0,0.0,7088.087018782962,7088.087018782962,0.0,7088.087018782962,51.38863088617648,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013896999880671501,False,,0.0,-0.0
659,659,2024-01-07 20:45:00,1.0,6.518901648366777,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.520072264223106,24.578568579788413,1.6,-0.9228914140307716,0.0,0.0,7083.786586713827,7083.786586713826,0.0,7083.786586713827,51.35745275367525,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001872599998023361,False,,0.0,-0.0
660,660,2024-01-07 21:00:00,1.0,6.519682070572633,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.52085260338767,24.578169434549732,1.475,-0.760053272086476,0.0,0.0,7091.362049738704,7091.362049738703,0.0,7091.362049738704,280.1088009646788,0.158,-0.0,default_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.00220760001684539,False,,0.0,-0.0
661,661,2024-01-07 21:15:00,1.0,6.520462436623859,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.521632891812171,24.57781845720335,1.35,-0.6012311990247191,0.0,0.0,7099.430286139283,7099.4302861392825,0.0,7099.430286139283,51.470869574509805,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001193900010548532,False,,0.0,-0.0
662,662,2024-01-07 21:30:00,1.0,6.521242750388297,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.522413131580176,24.57750365603718,1.225,-0.4463401545745502,0.0,0.0,7108.026544075669,7108.026544075669,0.0,7108.026544075669,51.533192444548604,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010929999989457428,False,,0.0,-0.0
663,663,2024-01-07 21:45:00,1.0,6.52202301448604,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.523193324256983,24.57721800794554,1.1,-0.295305512105769,0.0,0.0,7117.181333906214,7117.181333906214,0.0,7117.181333906214,51.59956467082005,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013056000170763582,False,,0.0,-0.0
664,664,2024-01-07 22:00:00,1.0,6.522803230709178,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.523973471104341,24.5769401140223,0.8250000000000001,-0.43229498562752705,0.0,0.0,7108.829792786773,7108.829792786772,0.0,7108.829792786773,147.50821820032556,0.083,-0.0,default_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001119799999287352,False,,0.0,-0.0
665,665,2024-01-07 22:15:00,1.0,6.523583400481784,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5247535724592645,24.576678116159364,0.55,-0.5724957023127637,0.0,0.0,7100.939881112826,7100.939881112826,0.0,7100.939881112826,51.48181413806799,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011647999926935881,False,,0.0,-0.0
666,666,2024-01-07 22:30:00,1.0,6.524363524611747,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.525533629010745,24.576432360094486,0.275,-0.7158617726577419,0.0,0.0,7093.494754440687,7093.494754440687,0.0,7093.494754440687,51.42783696969498,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013043999788351357,False,,0.0,-0.0
667,667,2024-01-07 22:45:00,1.0,6.52514360352695,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.526313641462178,24.576200796474016,0.0,-0.8628339502917625,0.0,0.0,7086.4479566896625,7086.447956689662,0.0,7086.4479566896625,51.37674768600006,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013829999952577055,False,,0.0,-0.0
668,668,2024-01-07 23:00:00,1.0,6.525923638051314,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5270936104288815,24.576028947669528,0.15,-0.9589456122122085,0.0,0.0,7082.133104037684,7082.133104037683,0.0,7082.133104037684,146.95426190878194,0.083,-0.0,default_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010254000080749393,False,,0.0,-0.0
669,669,2024-01-07 23:15:00,1.0,6.526703628772221,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.527873538493086,24.57588957684116,0.3,-1.0591986294757803,0.0,0.0,7077.863162983578,7077.863162983577,0.0,7077.863162983578,51.31450793163094,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010309000208508223,False,,0.0,-0.0
670,670,2024-01-07 23:30:00,1.0,6.5274835772872635,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.528653427059513,24.57576953308772,0.44999999999999996,-1.1631885976222545,0.0,0.0,7073.667118872517,7073.667118872515,0.0,7073.667118872517,51.28408661182575,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011628000065684319,False,,0.0,-0.0
671,671,2024-01-07 23:45:00,1.0,6.528263485576361,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.529433276965882,24.57566458903261,0.6,-1.2709966431779882,0.0,0.0,7069.546663605804,7069.546663605803,0.0,7069.546663605804,51.25421331114208,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011526999878697097,False,,0.0,-0.0
672,672,2024-01-08 00:00:00,1.0,6.529043354816719,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5302130888658745,24.575511870031466,0.19999999999999996,-1.278333543973264,0.0,0.0,7069.272080358691,7069.272080358691,0.0,7069.272080358691,51.25222258260051,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012657000042963773,False,,0.0,-0.0
673,673,2024-01-08 00:15:00,1.0,6.529823185713182,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.530992860696649,24.575346185120495,-0.2,-1.3097361696434584,0.0,0.0,7068.114248530079,7068.114248530077,0.0,7068.114248530079,51.243828301843074,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014359999913722277,False,,0.0,-0.0
674,674,2024-01-08 00:30:00,1.0,6.530602977596512,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.531772591899625,24.575176807193532,-0.6,-1.3649577054968056,0.0,0.0,7066.124705102774,7066.124705102773,0.0,7066.124705102774,51.229404111995116,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001117600011639297,False,,0.0,-0.0
675,675,2024-01-08 00:45:00,1.0,6.531382729095751,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.532552282316935,24.575005039146514,-1.0,-1.435136787539411,0.0,0.0,7063.675386621563,7063.675386621563,0.0,7063.675386621563,51.21164655300633,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001261299999896437,False,,0.0,-0.0
676,676,2024-01-08 01:00:00,1.0,6.532162439895251,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.533331931847027,24.57484755687536,-1.25,-1.67971982819995,0.0,0.0,7055.783029074981,7055.783029074979,0.0,7055.783029074981,51.154426960793614,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011693999986164272,False,,0.0,-0.0
677,677,2024-01-08 01:15:00,1.0,6.532942109910604,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.534111541108945,24.57469476771599,-1.5,-1.9243243300424868,0.0,0.0,7048.7616644636155,7048.761664463615,0.0,7048.7616644636155,51.10352206736121,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010540999937802553,False,,0.0,-0.0
678,678,2024-01-08 01:30:00,1.0,6.533721739307156,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5348911103072,24.574543709390028,-1.75,-2.168952224973577,0.0,0.0,7042.493275939107,7042.493275939107,0.0,7042.493275939107,51.05807625055853,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000994600006379187,False,,0.0,-0.0
679,679,2024-01-08 01:45:00,1.0,6.534501328500872,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.535670639518273,24.57439377693432,-2.0,-2.413599971203103,0.0,0.0,7036.874769650455,7036.874769650454,0.0,7036.874769650455,51.0173420799658,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001441999978851527,False,,0.0,-0.0
680,680,2024-01-08 02:00:00,1.0,6.535280877726313,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.536450128792513,24.574335438466544,-1.45,-2.2366808491838164,0.0,0.0,7040.873061854605,7040.873061854605,0.0,7040.873061854605,51.04632969844589,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013728000049013644,False,,0.0,-0.0
681,681,2024-01-08 02:15:00,1.0,6.5360603869547065,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.537229582089569,24.574315614480955,-0.9,-2.083035727865103,0.0,0.0,7044.611977218546,7044.611977218543,0.0,7044.611977218546,51.07343683483446,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010295000101905316,False,,0.0,-0.0
682,682,2024-01-08 02:30:00,1.0,6.536839858237773,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.538009001075256,24.574319593278823,-0.35,-1.9539112618014896,0.0,0.0,7047.961668122156,7047.961668122155,0.0,7047.961668122156,51.097722093885636,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009603999787941575,False,,0.0,-0.0
683,683,2024-01-08 02:45:00,1.0,6.537619294368558,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.538788386779586,24.57434718532546,0.2,-1.857917381846182,0.0,0.0,7050.586210411355,7050.586210411354,0.0,7050.586210411355,51.116750025482325,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000964700011536479,False,,0.0,-0.0
684,684,2024-01-08 03:00:00,1.0,6.538398696752554,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.539567740224353,24.57424245414999,-0.6,-2.1836483370364577,0.0,0.0,7042.139861622243,7042.139861622244,0.0,7042.139861622243,51.05551399676126,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011701000039465725,False,,0.0,-0.0
685,685,2024-01-08 03:15:00,1.0,6.539178066329916,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.540347055692958,24.57409353647261,-1.4,-2.553041599934755,0.0,0.0,7033.9339400023255,7033.933940002325,0.0,7033.9339400023255,50.99602106501686,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009405000018887222,False,,0.0,-0.0
686,686,2024-01-08 03:30:00,1.0,6.539957400760114,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.541126331277624,24.573922019690407,-2.2,-2.956636901474014,0.0,0.0,7026.328036737687,7026.328036737687,0.0,7026.328036737687,50.940878266348236,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009454999817535281,False,,0.0,-0.0
687,687,2024-01-08 03:45:00,1.0,6.540736696285118,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.541905566000388,24.573734716181345,-3.0,-3.392443029594519,0.0,0.0,7019.402305909677,7019.402305909678,0.0,7019.402305909677,50.890666717845164,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0008919999818317592,False,,0.0,-0.0
688,688,2024-01-08 04:00:00,1.0,6.541515951465206,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.54268475919168,24.573623243542553,-3.0,-3.293883440048533,0.0,0.0,7020.861754785208,7020.861754785207,0.0,7020.861754785208,50.901247722192764,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009667999984230846,False,,0.0,-0.0
689,689,2024-01-08 04:15:00,1.0,6.54229516538829,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.543463914117595,24.573532981294722,-3.0,-3.1956237640262755,0.0,0.0,7022.3757255041855,7022.3757255041855,0.0,7022.3757255041855,50.912224009905344,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015886000182945281,False,,0.0,-0.0
690,690,2024-01-08 04:30:00,1.0,6.543074339450987,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.544243031700994,24.57344849018651,-3.0,-3.097663188838666,0.0,0.0,7023.945386867086,7023.945386867086,0.0,7023.945386867086,50.92360405478638,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012196999741718173,False,,0.0,-0.0
691,691,2024-01-08 04:45:00,1.0,6.543853475698925,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.545022112192836,24.573366967965192,-3.0,-3.0000011002426237,0.0,0.0,7025.572875807381,7025.572875807379,0.0,7025.572875807381,50.93540334960351,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012583000061567873,False,,0.0,-0.0
692,692,2024-01-08 05:00:00,1.0,6.5446325747589436,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.545801155722984,24.573336819991155,-2.575,-2.962586714660904,0.0,0.0,7026.212793445874,7026.212793445873,0.0,7026.212793445874,50.94004275248259,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013928000116720796,False,,0.0,-0.0
693,693,2024-01-08 05:15:00,1.0,6.545411636776827,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.546580164512999,24.57333152210213,-2.15,-2.945248387013314,0.0,0.0,7026.514212595756,7026.514212595757,0.0,7026.514212595756,50.94222804131924,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011958999966736883,False,,0.0,-0.0
694,694,2024-01-08 05:30:00,1.0,6.546190662929178,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.547359139638175,24.573346418645734,-1.725,-2.948984303220395,0.0,0.0,7026.450818507103,7026.450818507101,0.0,7026.450818507103,50.941768434176495,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0008966999885160476,False,,0.0,-0.0
695,695,2024-01-08 05:45:00,1.0,6.5469696548793825,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.548138081972585,24.57337725025114,-1.3,-2.9748833196541113,0.0,0.0,7026.006318075277,7026.006318075277,0.0,7026.006318075277,50.93854580604576,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000887200003489852,False,,0.0,-0.0
696,696,2024-01-08 06:00:00,1.0,6.547748613609349,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.548916992206202,24.573298498891035,-1.975,-3.2890131987620617,0.0,0.0,7020.936002201399,7020.936002201399,0.0,7020.936002201399,50.90178601596014,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009701999952085316,False,,0.0,-0.0
697,697,2024-01-08 06:15:00,1.0,6.548527539907004,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.549695865605067,24.573182471512755,-2.65,-3.6273182723695263,0.0,0.0,7016.126998544446,7016.126998544445,0.0,7016.126998544446,50.86692073944724,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009836000099312514,False,,0.0,-0.0
698,698,2024-01-08 06:30:00,1.0,6.549306431708665,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.55047470055996,24.573048944893703,-3.325,-3.9885872900760497,0.0,0.0,7011.622743817332,7011.62274381733,0.0,7011.622743817332,50.834264892675655,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012135999859310687,False,,0.0,-0.0
699,699,2024-01-08 06:45:00,1.0,6.55008528590349,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.551253496316324,24.572897770605948,-4.0,-4.371704007228548,0.0,0.0,7007.447774283009,7007.447774283008,0.0,7007.447774283009,50.80399636355182,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012302000250201672,False,,0.0,-0.0
700,700,2024-01-08 07:00:00,1.0,6.550864101252442,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.552032252113225,24.57281004144581,-4.0,-4.371704007228548,0.0,0.0,7007.445287687821,7007.445287687821,125.16,6882.285287687821,49.89656833573671,0.029,-0.0,default_mpc,0.029,125.16,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011107000173069537,False,,0.0,-0.0
701,701,2024-01-08 07:15:00,1.0,6.551642877039014,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.552810970693965,24.57274507972767,-4.0,-4.371704007228548,0.0,0.0,7007.444163901224,7007.444163901224,0.0,7007.444163901224,50.80397018828388,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010500999924261123,False,,0.0,-0.0
702,702,2024-01-08 07:30:00,1.0,6.55242161420296,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.55358965304395,24.57271434604601,-4.0,-4.371704007228548,0.0,0.0,7007.443475165084,7007.443475165082,0.0,7007.443475165084,50.80396519494686,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009922999888658524,False,,0.0,-0.0
703,703,2024-01-08 07:45:00,1.0,6.553200314673411,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.554368300643787,24.572763393046642,-4.0,-4.371704007228548,0.0,0.0,7007.443020134257,7007.443020134254,0.0,7007.443020134257,50.803961895973366,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009469999931752682,False,,0.0,-0.0
704,704,2024-01-08 08:00:00,1.0,6.553978979643701,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.555146916942451,24.573015069765948,-3.425,-3.976002505734547,0.0,0.0,7011.762051854832,7011.762051854831,393.24,6618.522051854832,261.43162104826587,0.158,-0.0,default_mpc,0.158,393.24,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011072000197600573,False,,0.0,-0.0
705,705,2024-01-08 08:15:00,1.0,6.554757611588605,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.555925510697367,24.573476987013375,-2.85,-3.590962942841376,0.0,0.0,7016.606056990211,7016.60605699021,0.0,7016.606056990211,50.870393913179036,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010204000282101333,False,,0.0,-0.0
706,706,2024-01-08 08:30:00,1.0,6.555536216634561,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.556704090994476,24.574146258078432,-2.275,-3.216971013416027,0.0,0.0,7022.037477382507,7022.037477382509,0.0,7022.037477382507,50.909771711023176,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.002112200018018484,False,,0.0,-0.0
707,707,2024-01-08 08:45:00,1.0,6.556314803669621,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.557482666794588,24.57500481274589,-1.7,-2.8544159562797016,0.0,0.0,7028.12769108682,7028.127691086819,0.0,7028.12769108682,50.95392576037945,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011357000039424747,False,,0.0,-0.0
708,708,2024-01-08 09:00:00,1.0,6.557093381685764,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.558261246277279,24.57600224416645,-1.275,-2.267550767449251,0.0,0.0,7040.152642820174,7040.152642820171,1019.7,6020.452642820174,237.80787939139688,0.158,-0.0,default_mpc,0.158,1019.7,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016354999970644712,False,,0.0,-0.0
709,709,2024-01-08 09:15:00,1.0,6.557871959359794,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.559039835443592,24.5770995145329,-0.85,-1.672308542137282,0.0,0.0,7056.011708106919,7056.0117081069175,0.0,7056.011708106919,51.156084883775165,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012955999991390854,False,,0.0,-0.0
710,710,2024-01-08 09:30:00,1.0,6.558650543651909,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.559818438607394,24.57825296173373,-0.425,-1.06876427511045,0.0,0.0,7077.466097551677,7077.466097551677,0.0,7077.466097551677,51.31162920724966,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001351400016574189,False,,0.0,-0.0
