step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
711,711,2024-01-08 09:45:00,1.0,6.559429139806259,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.560597058195622,24.579424259475818,0.0,-0.4570067690175092,0.0,0.0,7107.387646600057,7107.387646600057,0.0,7107.387646600057,51.528560437850416,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011879000230692327,False,,0.0,-0.0
712,712,2024-01-08 10:00:00,1.0,6.560207751222286,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.561375694978953,24.580689129302204,1.3,0.21802533151047432,0.0,0.0,7155.389239836884,7155.3892398368835,2125.08,5030.309239836884,198.69721497355692,0.158,-0.0,default_mpc,0.158,2125.08,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010060000058729202,False,,0.0,-0.0
713,713,2024-01-08 10:15:00,1.0,6.560986379376237,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.562154353000128,24.581977458117045,2.6,0.7999369198530054,0.0,0.0,7217.377381481655,7217.377381481655,0.0,7217.377381481655,52.325986015742004,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010732999944593757,False,,0.0,-0.0
714,714,2024-01-08 10:30:00,1.0,6.5617650267726395,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.562933033270539,24.649118991819257,3.9000000000000004,1.2882434376837228,0.0,0.0,7232.429987807149,7232.429987807148,0.0,7232.429987807149,52.43511741160183,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001065999997081235,False,,0.0,-0.0
715,715,2024-01-08 10:45:00,1.0,6.562543695934512,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.563714581469675,24.8587007108465,5.2,1.673555599506119,0.0,0.0,7184.927433306261,7184.92743330626,0.0,7184.927433306261,52.0907238914704,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010469000262673944,False,,0.0,-0.0
716,716,2024-01-08 11:00:00,1.0,6.563323810179134,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5645051526642355,24.983086783106476,5.45,1.5434539782945442,0.0,0.0,7235.201971629717,7235.201971629716,3204.6,4030.6019716297174,83.63499091131663,0.083,-0.0,default_mpc,0.083,3204.6,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009694999898783863,False,,0.0,-0.0
717,717,2024-01-08 11:15:00,1.0,6.564109869931142,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.565301064958469,24.956975276688766,5.7,1.4037621884048161,0.0,0.0,7273.295682354546,7273.2956823545455,0.0,7273.295682354546,52.731393697070466,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011571999930310994,False,,0.0,-0.0
718,718,2024-01-08 11:30:00,1.0,6.564903111687272,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.566095814753204,24.85547061640823,5.95,1.254170114412634,0.0,0.0,7297.455305432465,7297.455305432465,0.0,7297.455305432465,52.906550964385374,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011341999925207347,False,,0.0,-0.0
719,719,2024-01-08 11:45:00,1.0,6.565698442713615,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.566886144171761,24.72756305116221,6.2,1.0943687220832323,0.0,0.0,7307.3277439021895,7307.327743902188,0.0,7307.3277439021895,52.97812614329088,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015253000019583851,False,,0.0,-0.0
720,720,2024-01-08 12:00:00,1.0,6.566490982289995,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.567670912465637,24.643159014691776,6.2,1.0374182086428887,0.0,0.0,7275.343551669572,7275.343551669572,3877.38,3397.9635516695716,24.635235749604394,0.029,-0.0,default_mpc,0.029,3877.38,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013041000056546181,False,,0.0,-0.0
721,721,2024-01-08 12:15:00,1.0,6.567278531166463,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5684519997671345,24.609109113231334,6.2,0.9800391500876587,0.0,0.0,7253.3756572438015,7253.375657243801,0.0,7253.3756572438015,52.58697351501756,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001323400007095188,False,,0.0,-0.0
722,722,2024-01-08 12:30:00,1.0,6.56806145890972,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.569231582161539,24.597335252167266,6.2,0.9222276071225506,0.0,0.0,7238.966464791028,7238.966464791028,0.0,7238.966464791028,52.482506869734955,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014199000142980367,False,,0.0,-0.0
723,723,2024-01-08 12:45:00,1.0,6.5688417937900665,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.570010622316854,24.59307991282987,6.2,0.8639768647505354,0.0,0.0,7228.010309320136,7228.010309320135,0.0,7228.010309320136,52.403074742570986,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014930999896023422,False,,0.0,-0.0
724,724,2024-01-08 13:00:00,1.0,6.56962110506306,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5707894451505595,24.69919693406751,6.9,1.4014188801370326,0.0,0.0,7214.717385932206,7214.717385932205,3607.62,3607.0973859322057,74.84727075809327,0.083,-0.0,default_mpc,0.083,3607.62,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010981000086758286,False,,0.0,-0.0
725,725,2024-01-08 13:15:00,1.0,6.570400036519687,0.4815812504125211,0.45,0.0,1.0,0.0,0.0,51.93327443874569,0.0,6.579530860661282,24.98775502660046,7.6,1.9367780054819244,0.0,0.0,7156.4083399611845,7156.408339961184,0.0,7156.4083399611845,51.88396046471859,0.029,0.4815812504125211,default_mpc,0.029,0.0,1.0,0.4815812504125211,0.0,0.0,optimal_relaxed_modes,0.001185600005555898,False,,-2167.115626856345,0.4815812504125211
726,726,2024-01-08 13:30:00,1.0,6.5753729094262505,0.7100271902516443,0.45,0.0,1.0,0.0,0.0,824.7305474424409,0.0,6.706705058708102,25.14265961369209,8.3,2.470120766500001,0.0,0.0,7109.562060826272,7109.562060826272,0.0,7109.562060826272,51.54432494099047,0.029,0.7100271902516443,default_mpc,0.029,0.0,1.0,0.7100271902516443,0.0,0.0,optimal_relaxed_modes,0.0016851999971549958,False,,-3195.1223561323995,0.7100271902516443
727,727,2024-01-08 13:45:00,1.0,6.646213242052416,0.9016659605916514,0.45,0.0,1.0,0.0,0.0,1424.8103896918046,0.0,6.9258449351068325,25.301028557218736,9.0,3.0015194057226857,0.0,0.0,7071.18340259891,7071.18340259891,0.0,7071.18340259891,51.2660796688421,0.029,0.9016659605916514,default_mpc,0.029,0.0,1.0,0.9016659605916514,0.0,0.0,optimal_relaxed_modes,0.0017330999835394323,False,,-4057.496822662431,0.9016659605916514
728,728,2024-01-08 14:00:00,0.9715556001004273,6.8216086514647225,1.0,0.45,0.0,1.0,0.0,0.0,1522.1037187113845,0.0,7.159910939130284,25.502109299394224,9.025,3.1318914227736,0.0,0.0,7077.368166975506,7077.368166975504,2116.74,4960.628166975506,102.93303446474177,0.083,1.0,default_mpc,0.083,2116.74,0.9715556001004273,1.0,0.0,31.49667638536721,optimal_relaxed_modes,0.001092600025003776,False,,-4500.0,1.0
729,729,2024-01-08 14:15:00,0.9289728087839522,7.048574929181535,1.0,0.45,0.0,1.0,0.0,0.0,1389.3283505111121,0.0,7.373645562259924,25.716612787002877,9.05,3.261592995323094,0.0,0.0,7084.351460618729,7084.351460618728,0.0,7084.351460618729,51.36154808948579,0.029,1.0,default_mpc,0.029,0.0,0.9289728087839522,1.0,0.0,339.9381711576443,optimal_relaxed_modes,0.0014394000172615051,False,,-4500.0,1.0
730,730,2024-01-08 14:30:00,0.8870580786606926,7.271980440738508,1.0,0.45,0.0,1.0,0.0,0.0,1266.741356881037,0.0,7.568606928083778,25.921982267010765,9.075,3.3906257153713844,0.0,0.0,7090.886270523096,7090.886270523095,0.0,7090.886270523096,51.40892546129245,0.029,1.0,default_mpc,0.029,0.0,0.8870580786606926,1.0,0.0,586.5527465044197,optimal_relaxed_modes,0.0013129000144544989,False,,-4500.0,1.0
731,731,2024-01-08 14:45:00,0.8488045882991221,7.475871544365679,1.0,0.45,0.0,1.0,0.0,0.0,1169.3825918700236,0.0,7.748658531203787,26.112679061593486,9.1,3.519002975018247,0.0,0.0,7096.351522747443,7096.351522747443,0.0,7096.351522747443,51.44854853991896,0.029,1.0,default_mpc,0.029,0.0,0.8488045882991221,1.0,0.0,809.5004569673683,optimal_relaxed_modes,0.0010949000134132802,False,,-4500.0,1.0
732,732,2024-01-08 15:00:00,0.8136932150161252,7.663015163964053,1.0,0.45,0.0,1.0,0.0,0.0,925.7049490170111,0.0,7.891366112193723,26.281170689398014,9.075,3.4621404818605015,0.0,0.0,7119.444032708782,7119.444032708782,819.48,6299.964032708782,130.72425367870724,0.083,1.0,default_mpc,0.083,819.48,0.8136932150161252,1.0,0.0,840.1139707460234,optimal_relaxed_modes,0.0010946000111289322,False,,-4500.0,1.0
733,733,2024-01-08 15:15:00,0.7835861478419952,7.823485832002166,1.0,0.45,0.0,1.0,0.0,0.0,641.4763591108705,0.0,7.990506899490658,26.415737651430643,9.05,3.40511907725156,0.0,0.0,7141.017198505957,7141.017198505956,0.0,7141.017198505957,51.77237468916819,0.029,1.0,default_mpc,0.029,0.0,0.7835861478419952,1.0,0.0,792.1135205114624,optimal_relaxed_modes,0.00155570000060834,False,,-4500.0,1.0
734,734,2024-01-08 15:30:00,0.7610976338148737,7.943349611766723,1.0,0.45,0.0,1.0,0.0,0.0,412.51766163864346,0.0,8.054549582496376,26.512995047770037,9.025,3.3479351051093573,0.0,0.0,7160.087298913161,7160.08729891316,0.0,7160.087298913161,51.910632917120424,0.029,1.0,default_mpc,0.029,0.0,0.7610976338148737,1.0,0.0,715.5744625890075,optimal_relaxed_modes,0.0011366999824531376,False,,-4500.0,1.0
735,735,2024-01-08 15:45:00,0.745949895225336,8.02408705844896,1.0,0.45,0.0,1.0,0.0,0.0,234.27255644967292,0.0,8.091266537147902,26.577294630608606,9.0,3.290591588643401,0.0,0.0,7176.379574053938,7176.379574053937,0.0,7176.379574053938,52.02875191189106,0.029,1.0,default_mpc,0.029,0.0,0.745949895225336,1.0,0.0,628.4648922419583,optimal_relaxed_modes,0.001600399991730228,False,,-4500.0,1.0
736,736,2024-01-08 16:00:00,0.7366225584577337,8.07380176342028,1.0,0.45,0.0,1.0,0.0,0.0,148.03096003542305,0.0,8.11476236868234,26.617496324416127,9.0,3.290591588643401,0.0,0.0,7181.843296678834,7181.843296678833,183.12,6998.723296678834,145.2235084060858,0.083,1.0,default_mpc,0.083,183.12,0.7366225584577337,1.0,0.0,594.0500127906926,optimal_relaxed_modes,0.0010978000063914806,False,,-4500.0,1.0
737,737,2024-01-08 16:15:00,0.731034455804428,8.103586350562399,1.0,0.45,0.0,1.0,0.0,0.0,110.70611326005816,0.0,8.132536321568981,26.643632353824945,9.0,3.290591588643401,0.0,0.0,7185.542226240746,7185.542226240746,0.0,7185.542226240746,52.09518114024541,0.029,1.0,default_mpc,0.029,0.0,0.731034455804428,1.0,0.0,581.5024365248828,optimal_relaxed_modes,0.0018010000057984143,False,,-4500.0,1.0
738,738,2024-01-08 16:30:00,0.7271891237458346,8.124081970434702,1.0,0.45,0.0,1.0,0.0,0.0,84.41998781266231,0.0,8.146280424534202,26.66208066585193,9.0,3.290591588643401,0.0,0.0,7188.161620841334,7188.161620841333,0.0,7188.161620841334,52.114171751099676,0.029,1.0,default_mpc,0.029,0.0,0.7271891237458346,1.0,0.0,576.8601458130934,optimal_relaxed_modes,0.0013553000171668828,False,,-4500.0,1.0
739,739,2024-01-08 16:45:00,0.7242508610887619,8.1397429103969,1.0,0.45,0.0,1.0,0.0,0.0,64.23649757066667,0.0,8.156930144762216,26.67572407925063,9.0,3.290591588643401,0.0,0.0,7190.096154138548,7190.096154138548,0.0,7190.096154138548,52.12819711750447,0.029,1.0,default_mpc,0.029,0.0,0.7242508610887619,1.0,0.0,575.0913027823444,optimal_relaxed_modes,0.0010949999850708991,False,,-4500.0,1.0
740,740,2024-01-08 17:00:00,0.7219766409875495,8.15186450353636,1.0,0.45,0.0,1.0,0.0,0.0,-70.38412083453389,0.0,8.146939094160759,26.6798509271198,8.75,3.159292762280241,0.0,0.0,7211.268855754237,7211.268855754237,0.0,7211.268855754237,284.84511980229234,0.158,1.0,default_mpc,0.158,0.0,0.7219766409875495,1.0,0.0,444.83213992639503,optimal_relaxed_modes,0.0009926000202540308,False,,-4500.0,1.0
741,741,2024-01-08 17:15:00,0.7220091120489405,8.151691432779147,1.0,0.45,0.0,1.0,0.0,0.0,-243.91063484587315,0.0,8.110342533260257,26.665253336359015,8.5,3.0261520990129926,0.0,0.0,7231.493133750712,7231.493133750711,0.0,7231.493133750712,52.42832521969267,0.029,1.0,default_mpc,0.029,0.0,0.7220091120489405,1.0,0.0,259.82966260416106,optimal_relaxed_modes,0.0018137000151909888,False,,-4500.0,1.0
742,742,2024-01-08 17:30:00,0.7265009310973195,8.127750037251287,1.0,0.45,0.0,1.0,0.0,0.0,-386.96680575907425,0.0,8.051813467666241,26.62833879729927,8.25,2.891192318340925,0.0,0.0,7250.138254293625,7250.138254293624,0.0,7250.138254293625,52.563502343628784,0.029,1.0,default_mpc,0.029,0.0,0.7265009310973195,1.0,0.0,53.05905491244539,optimal_relaxed_modes,0.0017290999821852893,False,,-4500.0,1.0
743,743,2024-01-08 17:45:00,0.7355246943276855,8.079653379233436,0.9636391956553103,0.45,0.0,1.0,0.0,0.0,-500.5838700527217,0.0,7.975866765917735,26.57106785641158,8.0,2.754434446234834,0.0,0.0,7267.216193243967,7267.216193243967,0.0,7267.216193243967,52.68731740101876,0.029,0.9636391956553103,default_mpc,0.029,0.0,0.7355246943276855,0.9636391956553103,0.0,0.0,optimal_relaxed_modes,0.001269900007173419,False,,-4336.376380448896,0.9636391956553103
744,744,2024-01-08 18:00:00,0.7482192218489142,8.011991547545287,0.8560611372235514,0.45,0.0,1.0,0.0,0.0,-832.9642475066621,0.0,7.848963672291315,26.48451771207261,7.25,2.3481921933403873,0.0,0.0,7340.475501233956,7340.475501233956,0.0,7340.475501233956,289.94878229874126,0.158,0.8560611372235514,default_mpc,0.158,0.0,0.7482192218489142,0.8560611372235514,0.0,0.0,optimal_relaxed_modes,0.0013042000064160675,False,,-3852.275117505981,0.8560611372235514
745,745,2024-01-08 18:15:00,0.7674809825793081,7.909326362852288,0.7205596025614421,0.45,0.0,1.0,0.0,0.0,-1087.261387273731,0.0,7.683082276933411,26.358939546872648,6.5,1.9268575166456823,0.0,0.0,7342.7967658511425,7342.796765851143,0.0,7342.7967658511425,53.235276552420785,0.029,0.7205596025614421,default_mpc,0.029,0.0,0.7674809825793081,0.7205596025614421,0.0,0.0,optimal_relaxed_modes,0.001433299999916926,False,,-3242.5182115264897,0.7205596025614421
746,746,2024-01-08 18:30:00,0.7951246911394576,7.761985396226691,0.571326699653235,0.45,0.0,1.0,0.0,0.0,-1225.2723403869907,0.0,7.496055884949435,26.200485692995002,5.75,1.4909455596043348,0.0,0.0,7341.480130807751,7341.48013080775,0.0,7341.480130807751,53.2257309483562,0.029,0.571326699653235,default_mpc,0.029,0.0,0.7951246911394576,0.571326699653235,0.0,0.0,optimal_relaxed_modes,0.0012014000094495714,False,,-2570.9701484395578,0.571326699653235
747,747,2024-01-08 18:45:00,0.8283270430983952,7.585016860285553,0.413581847966606,0.45,0.0,1.0,0.0,0.0,-1344.6345695284128,0.0,7.290746899294221,26.01838189630126,5.0,1.040945617091128,0.0,0.0,7339.8235082861665,7339.823508286166,0.0,7339.8235082861665,53.21372043507471,0.029,0.413581847966606,default_mpc,0.029,0.0,0.8283270430983952,0.413581847966606,0.0,0.0,optimal_relaxed_modes,0.001057999994372949,False,,-1861.1183158497272,0.413581847966606
748,748,2024-01-08 19:00:00,0.8652149698618766,7.388404210636198,0.33784196084166435,0.45,0.0,1.0,0.0,0.0,-1293.9905782644714,0.0,7.093217235761884,25.825462444266492,4.8,0.9904554753447381,0.0,0.0,7337.923062291518,7337.923062291518,0.0,7337.923062291518,348.55134545884715,0.19,0.33784196084166435,default_mpc,0.19,0.0,0.8652149698618766,0.33784196084166435,0.0,0.0,optimal_relaxed_modes,0.001087599986931309,False,,-1520.2888237874895,0.33784196084166435
749,749,2024-01-08 19:15:00,0.902969179608991,7.187174272684078,0.29690502754083253,0.45,0.0,1.0,0.0,0.0,-1168.143209917597,0.0,6.914990451584526,25.637991854537358,4.6,0.9373085031249446,0.0,0.0,7335.914147271774,7335.914147271774,0.0,7335.914147271774,53.185377567720366,0.029,0.29690502754083253,default_mpc,0.029,0.0,0.902969179608991,0.29690502754083253,0.0,0.0,optimal_relaxed_modes,0.0011325000086799264,False,,-1336.0726239337464,0.29690502754083253
750,750,2024-01-08 19:30:00,0.9381302237152027,6.999765907597969,0.2686070695101724,0.45,0.0,1.0,0.0,0.0,-1057.9581041823387,0.0,6.753661622637947,25.464510007273034,4.4,0.8815512780963228,0.0,0.0,7333.967285544142,7333.967285544142,0.0,7333.967285544142,53.17126282019503,0.029,0.2686070695101724,default_mpc,0.029,0.0,0.9381302237152027,0.2686070695101724,0.0,0.0,optimal_relaxed_modes,0.0011767999967560172,False,,-1208.7318127957758,0.2686070695101724
751,751,2024-01-08 19:45:00,0.9699063010557079,6.830399415373077,0.2445758177243484,0.45,0.0,1.0,0.0,0.0,-965.0610405951718,0.0,6.606578131018078,25.306039089145113,4.2,0.8232247696242818,0.0,0.0,7332.1690699782,7332.169069978199,0.0,7332.1690699782,53.15822575734195,0.029,0.2445758177243484,default_mpc,0.029,0.0,0.9699063010557079,0.2445758177243484,0.0,0.0,optimal_relaxed_modes,0.0011072999914176762,False,,-1100.5911797595677,0.2445758177243484
752,752,2024-01-08 20:00:00,0.9987729833208779,6.67653999889972,0.2508405874672711,0.45,0.0,1.0,0.0,0.0,-832.2588727077396,0.0,6.479852560935697,25.16390605470282,4.0,0.8981308320962045,0.0,0.0,7330.528332058832,7330.528332058832,0.0,7330.528332058832,348.20009577279455,0.19,0.2508405874672711,default_mpc,0.19,0.0,0.9987729833208779,0.2508405874672711,0.0,0.0,optimal_relaxed_modes,0.0013526999973692,False,,-1128.78264360272,0.2508405874672711
753,753,2024-01-08 20:15:00,1.0,6.540130979396266,0.268544599948234,0.45,0.0,1.0,0.0,0.0,-680.3667077701438,0.0,6.376406865541328,25.04146662071093,3.8,0.9654981770552185,0.0,0.0,7323.943637816713,7323.943637816714,0.0,7323.943637816713,53.09859137417117,0.029,0.268544599948234,default_mpc,0.029,0.0,1.0,0.268544599948234,0.0,0.0,optimal_relaxed_modes,0.0011599000135902315,False,,-1208.450699767053,0.268544599948234
754,754,2024-01-08 20:30:00,1.0,6.425611966973205,0.28896756393066525,0.45,0.0,1.0,0.0,0.0,-537.7049128493591,0.0,6.294823666646591,24.940405165560918,3.5999999999999996,1.0255451073485344,0.0,0.0,7313.966559156761,7313.96655915676,0.0,7313.966559156761,53.026257553886516,0.029,0.28896756393066525,default_mpc,0.029,0.0,1.0,0.28896756393066525,0.0,0.0,optimal_relaxed_modes,0.0013482999929692596,False,,-1300.3540376879937,0.28896756393066525
755,755,2024-01-08 20:45:00,1.0,6.3336296354222,0.30882507546869753,0.45,0.0,1.0,0.0,0.0,-418.7050816980783,0.0,6.231475277360532,24.859598127694127,3.4,1.0784787725587526,0.0,0.0,7306.818083551388,7306.818083551388,0.0,7306.818083551388,52.97443110574756,0.029,0.30882507546869753,default_mpc,0.029,0.0,1.0,0.30882507546869753,0.0,0.0,optimal_relaxed_modes,0.0010997999925166368,False,,-1389.7128396091389,0.30882507546869753
756,756,2024-01-08 21:00:00,1.0,6.261607658289521,0.2709385413156219,0.45,0.0,1.0,0.0,0.0,-326.4695981508896,0.0,6.182259627365995,24.796078294846694,3.15,0.8649059674228098,0.0,0.0,7258.26638971017,7258.266389710169,0.0,7258.26638971017,286.7015223935517,0.158,0.2709385413156219,default_mpc,0.158,0.0,1.0,0.2709385413156219,0.0,0.0,optimal_relaxed_modes,0.0017214000108651817,False,,-1219.2234359202985,0.2709385413156219
757,757,2024-01-08 21:15:00,1.0,6.205669613350059,0.20814459716715555,0.45,0.0,1.0,0.0,0.0,-254.85298346518874,0.0,6.144016906474688,24.746457625522403,2.9,0.6509442727463788,0.0,0.0,7219.670526334244,7219.670526334242,0.0,7219.670526334244,52.34261131592327,0.029,0.20814459716715555,default_mpc,0.029,0.0,1.0,0.20814459716715555,0.0,0.0,optimal_relaxed_modes,0.001130200020270422,False,,-936.6506872522,0.20814459716715555
758,758,2024-01-08 21:30:00,1.0,6.162207495244823,0.13574109078033061,0.45,0.0,1.0,0.0,0.0,-198.69442298830964,0.0,6.114378375177496,24.707795190699326,2.65,0.43660023956464705,0.0,0.0,7188.804319864319,7188.804319864319,0.0,7188.804319864319,52.118831319016316,0.029,0.13574109078033061,default_mpc,0.029,0.0,1.0,0.13574109078033061,0.0,0.0,optimal_relaxed_modes,0.0012650999997276813,False,,-610.8349085114878,0.13574109078033061
759,759,2024-01-08 21:45:00,1.0,6.128476283593792,0.05950099300385259,0.45,0.0,1.0,0.0,0.0,-155.1553650997565,0.0,6.0914103908120465,24.677721492056918,2.4,0.22186964999903236,0.0,0.0,7163.634142081704,7163.634142081703,0.0,7163.634142081704,51.93634753009236,0.029,0.05950099300385259,default_mpc,0.029,0.0,1.0,0.05950099300385259,0.0,0.0,optimal_relaxed_modes,0.0010374000121373683,False,,-267.75446851733665,0.05950099300385259
760,760,2024-01-08 22:00:00,1.0,6.102335377494332,-0.0,0.45,0.0,1.0,0.0,0.0,-121.42316563060386,0.0,6.073610354162832,24.654320506829155,1.9499999999999997,0.23367019876984757,0.0,0.0,7161.644597757617,7161.644597757616,0.0,7161.644597757617,148.60412540347056,0.083,-0.0,default_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012599999899975955,False,,0.0,-0.0
761,761,2024-01-08 22:15:00,1.0,6.0820771473028294,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.074413125175084,24.6057029721082,1.5,0.2229599546723107,0.0,0.0,7159.285182488284,7159.285182488284,0.0,7159.285182488284,51.904817573040056,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001141399989137426,False,,0.0,-0.0
762,762,2024-01-08 22:30:00,1.0,6.074011742538168,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.075213761245948,24.585874540810966,1.0499999999999998,0.1907527030209353,0.0,0.0,7154.754968114445,7154.754968114444,0.0,7154.754968114445,51.871973518829726,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012417999969329685,False,,0.0,-0.0
763,763,2024-01-08 22:45:00,1.0,6.074813446096018,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.076013506286429,24.5797542277581,0.6,0.137998570197478,0.0,0.0,7149.18083388235,7149.18083388235,0.0,7149.18083388235,51.83156104564704,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001065399992512539,False,,0.0,-0.0
764,764,2024-01-08 23:00:00,1.0,6.075613636656316,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.07681295258768,24.577686086760465,0.575,-0.12976744069530272,0.0,0.0,7128.3671338521035,7128.3671338521035,0.0,7128.3671338521035,147.91361802743114,0.083,-0.0,default_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009561000042594969,False,,0.0,-0.0
765,765,2024-01-08 23:15:00,1.0,6.076413232310875,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.077612275234777,24.576867348891767,0.55,-0.3581804410738322,0.0,0.0,7113.300320992922,7113.300320992922,0.0,7113.300320992922,51.571427327198684,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009571999835316092,False,,0.0,-0.0
766,766,2024-01-08 23:30:00,1.0,6.077212616799277,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.078411528212918,24.576462546074705,0.525,-0.5866029088705046,0.0,0.0,7100.187712336714,7100.187712336714,0.0,7100.187712336714,51.47636091444118,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000996199989458546,False,,0.0,-0.0
767,767,2024-01-08 23:45:00,1.0,6.078011904582802,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.079210729408953,24.57620795071007,0.5,-0.8150085757965493,0.0,0.0,7088.682856942894,7088.682856942892,0.0,7088.682856942894,51.39295071283599,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009363999997731298,False,,0.0,-0.0
768,768,2024-01-09 00:00:00,1.0,6.07881113168524,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.08000988531473,24.57601510904562,0.45,-0.6540447195745377,0.0,0.0,7096.619798531211,7096.619798531211,0.0,7096.619798531211,51.450493539351285,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0008684000058565289,False,,0.0,-0.0
769,769,2024-01-09 00:15:00,1.0,6.079610310229376,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.080808998600215,24.57584604394313,0.4,-0.4943488329340041,0.0,0.0,7105.234439661072,7105.234439661071,0.0,7105.234439661072,51.51294968754278,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013915000017732382,False,,0.0,-0.0
770,770,2024-01-09 00:30:00,1.0,6.0804094448409485,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.081608070294465,24.575684561859052,0.35,-0.3359119044546527,0.0,0.0,7114.595723910533,7114.595723910533,0.0,7114.595723910533,51.58081899835137,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010212000051978976,False,,0.0,-0.0
771,771,2024-01-09 00:45:00,1.0,6.08120853734041,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.082407100726865,24.57551705932219,0.3,-0.17872497413561844,0.0,0.0,7124.781577056931,7124.7815770569305,0.0,7124.781577056931,51.654666433662754,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010443000064697117,False,,0.0,-0.0
772,772,2024-01-09 01:00:00,1.0,6.082007588366546,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.083206089639827,24.575331494961876,-0.025000000000000022,-0.4814536999889045,0.0,0.0,7105.952931029193,7105.952931029193,0.0,7105.952931029193,51.51815874996165,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009627999970689416,False,,0.0,-0.0
773,773,2024-01-09 01:15:00,1.0,6.082806598061943,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.084005036253192,24.57516452959209,-0.35,-0.7993179284382614,0.0,0.0,7089.3993882262275,7089.399388226228,0.0,7089.3993882262275,51.39814556464015,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009179000044241548,False,,0.0,-0.0
774,774,2024-01-09 01:30:00,1.0,6.083605565830351,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.084803941373096,24.575020719855857,-0.675,-1.117208710534094,0.0,0.0,7075.478128103451,7075.47812810345,0.0,7075.478128103451,51.297216428750026,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009858999983407557,False,,0.0,-0.0
775,775,2024-01-09 01:45:00,1.0,6.08440449170744,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.085602806001727,24.57489278937022,-1.0,-1.435136787539411,0.0,0.0,7063.672857739851,7063.672857739851,0.0,7063.672857739851,51.21162821861392,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016209000023081899,False,,0.0,-0.0
776,776,2024-01-09 02:00:00,1.0,6.085203376546072,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.086401630826856,24.574838576317706,-0.725,-1.3316857139259999,0.0,0.0,7067.304239868116,7067.3042398681155,0.0,7067.304239868116,51.23795573904385,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009486000053584576,False,,0.0,-0.0
777,777,2024-01-09 02:15:00,1.0,6.086002221293174,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.08720041903511,24.574809124382135,-0.45,-1.2329687223826498,0.0,0.0,7070.952422714603,7070.952422714602,0.0,7070.952422714603,51.26440506468087,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009741999965626746,False,,0.0,-0.0
778,778,2024-01-09 02:30:00,1.0,6.086801027795692,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.08799917170256,24.574791873855823,-0.175,-1.1390978428426561,0.0,0.0,7074.5970721086305,7074.5970721086305,0.0,7074.5970721086305,51.29082877278758,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001400600012857467,False,,0.0,-0.0
779,779,2024-01-09 02:45:00,1.0,6.087599798255971,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.08879788934842,24.574780135414795,0.1,-1.0542908308723788,0.0,0.0,7078.043987152155,7078.043987152155,0.0,7078.043987152155,51.315818906853124,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012439999845810235,False,,0.0,-0.0
780,780,2024-01-09 03:00:00,1.0,6.088398533379566,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.089596572217044,24.574718719562515,-0.175,-1.1390978428426561,0.0,0.0,7074.598366432512,7074.598366432511,0.0,7074.598366432512,51.290838156635715,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009401999996043742,False,,0.0,-0.0
781,781,2024-01-09 03:15:00,1.0,6.089197233651381,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0903952181636,24.574658029498565,-0.45,-1.2329687223826498,0.0,0.0,7070.9526740882775,7070.9526740882775,0.0,7070.9526740882775,51.26440688714001,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015319999947678298,False,,0.0,-0.0
782,782,2024-01-09 03:30:00,1.0,6.089995898073834,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.091193827221012,24.574616300747067,-0.725,-1.3316857139259999,0.0,0.0,7067.302126827406,7067.302126827405,0.0,7067.302126827406,51.2379404194987,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001049900020007044,False,,0.0,-0.0
783,783,2024-01-09 03:45:00,1.0,6.090794525576162,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.09199240021006,24.574599536871915,-1.0,-1.435136787539411,0.0,0.0,7063.666275313052,7063.666275313051,0.0,7063.666275313052,51.21158049601963,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010054000013042241,False,,0.0,-0.0
784,784,2024-01-09 04:00:00,1.0,6.0915931165854555,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.092790938213302,24.57461759921963,-1.0,-1.435136787539411,0.0,0.0,7063.6649938138535,7063.6649938138535,0.0,7063.6649938138535,51.21157120515044,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000975200004177168,False,,0.0,-0.0
785,785,2024-01-09 04:15:00,1.0,6.092391672082004,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.093589442732927,24.574627230283138,-1.0,-1.435136787539411,0.0,0.0,7063.664923484515,7063.6649234845145,0.0,7063.664923484515,51.211570695262736,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009519000013824552,False,,0.0,-0.0
786,786,2024-01-09 04:30:00,1.0,6.093190193346309,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.094387913406695,24.574605133456984,-1.0,-1.435136787539411,0.0,0.0,7063.665151159393,7063.665151159393,0.0,7063.665151159393,51.2115723459056,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013945999962743372,False,,0.0,-0.0
787,787,2024-01-09 04:45:00,1.0,6.093988680926551,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.095186348866143,24.574538938188507,-1.0,-1.435136787539411,0.0,0.0,7063.665161662667,7063.665161662667,0.0,7063.665161662667,51.21157242205434,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014870000013615936,False,,0.0,-0.0
788,788,2024-01-09 05:00:00,1.0,6.09478713403293,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0959847472074955,24.574471037358887,-0.775,-1.2416135427271555,0.0,0.0,7070.619828512207,7070.619828512206,0.0,7070.619828512207,51.26199375671351,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010011000267695636,False,,0.0,-0.0
789,789,2024-01-09 05:15:00,1.0,6.095585550922879,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.096783108358636,24.57441679669606,-0.55,-1.0486165072146127,0.0,0.0,7078.271950337843,7078.271950337845,0.0,7078.271950337843,51.31747163994937,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000967200001468882,False,,0.0,-0.0
790,790,2024-01-09 05:30:00,1.0,6.096383930642809,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.097581432911323,24.57438896846728,-0.325,-0.8561541200745512,0.0,0.0,7086.716270688637,7086.716270688637,0.0,7086.716270688637,51.37869296249262,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009154000144917518,False,,0.0,-0.0
791,791,2024-01-09 05:45:00,1.0,6.097182273499533,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.098379722009472,24.5743845167929,-0.1,-0.6642292388073624,0.0,0.0,7096.056101660746,7096.056101660746,0.0,7096.056101660746,51.44640673704041,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011759999906644225,False,,0.0,-0.0
792,792,2024-01-09 06:00:00,1.0,6.097980580320529,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.099177976662123,24.574316494624885,-0.575,-1.0996478118043782,0.0,0.0,7076.175620149029,7076.175620149029,0.0,7076.175620149029,51.30227324608046,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010543999960646033,False,,0.0,-0.0
793,793,2024-01-09 06:15:00,1.0,6.098778852228546,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.09997619412492,24.574223768269793,-1.05,-1.5363593269679028,0.0,0.0,7060.285403883757,7060.285403883756,0.0,7060.285403883757,51.18706917815724,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015281000232789665,False,,0.0,-0.0
794,794,2024-01-09 06:30:00,1.0,6.099577088279802,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.100774373333046,24.57411050199503,-1.525,-1.9743488710138681,0.0,0.0,7047.417232020905,7047.4172320209045,0.0,7047.417232020905,51.09377493215157,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015443000011146069,False,,0.0,-0.0
795,795,2024-01-09 06:45:00,1.0,6.100375286586855,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.101572513400214,24.5739728408012,-2.0,-2.413599971203103,0.0,0.0,7036.871218796342,7036.871218796341,0.0,7036.871218796342,51.01731633627348,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001066600001649931,False,,0.0,-0.0
796,796,2024-01-09 07:00:00,1.0,6.10117344622265,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.102370613274097,24.573906407036596,-1.75,-2.168952224973577,0.0,0.0,7042.484293377537,7042.484293377537,18.3,7024.184293377537,50.92533612698715,0.029,-0.0,default_mpc,0.029,18.3,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010441999766044319,False,,0.0,-0.0
797,797,2024-01-09 07:15:00,1.0,6.101971566208967,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.103168676033782,24.573884037330117,-1.5,-1.9243243300424868,0.0,0.0,7048.748671800456,7048.748671800456,0.0,7048.748671800456,51.103427870553304,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011107999889645725,False,,0.0,-0.0
798,798,2024-01-09 07:30:00,1.0,6.102769647504465,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.103966703584625,24.57391179278109,-1.25,-1.67971982819995,0.0,0.0,7055.766266484502,7055.766266484501,0.0,7055.766266484502,51.15430543201264,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000998999981675297,False,,0.0,-0.0
799,799,2024-01-09 07:45:00,1.0,6.103567692670084,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.104764698093771,24.57403479181032,-1.0,-1.435136787539411,0.0,0.0,7063.65455973527,7063.65455973527,0.0,7063.65455973527,51.211495558080706,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001285000005736947,False,,0.0,-0.0
800,800,2024-01-09 08:00:00,1.0,6.104365703707756,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.105562663677624,24.57430052288885,-0.7,-1.1821714798788572,0.0,0.0,7072.887700946093,7072.887700946091,187.92,6884.967700946093,271.95622418737065,0.158,-0.0,default_mpc,0.158,187.92,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010093000018969178,False,,0.0,-0.0
801,801,2024-01-09 08:15:00,1.0,6.105163683774218,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.106360606504154,24.5747425254521,-0.4,-0.9303237691520992,0.0,0.0,7083.3540849623405,7083.35408496234,0.0,7083.3540849623405,51.35431711597697,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010390000243205577,False,,0.0,-0.0
802,802,2024-01-09 08:30:00,1.0,6.105961637945152,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.107158534190148,24.57536673428202,-0.09999999999999998,-0.6796132722599061,0.0,0.0,7095.274351963934,7095.274351963935,0.0,7095.274351963934,51.440739051738525,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013974999892525375,False,,0.0,-0.0
803,803,2024-01-09 08:45:00,1.0,6.106759573202944,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.10795645460848,24.576156582693006,0.2,-0.4395354442697846,0.0,0.0,7108.354727337798,7108.354727337796,0.0,7108.354727337798,51.53557177319904,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011984000157099217,False,,0.0,-0.0
804,804,2024-01-09 09:00:00,1.0,6.107557497250091,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.108754374915929,24.577069460301058,0.375,-0.3095785042708879,0.0,0.0,7116.2340713893,7116.2340713893,469.14,6647.0940713893,262.5602158198773,0.158,-0.0,default_mpc,0.158,469.14,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014893000188749284,False,,0.0,-0.0
805,805,2024-01-09 09:15:00,1.0,6.108355417655734,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.109552300427989,24.578075791888416,0.55,-0.18043017495694713,0.0,0.0,7124.685788180805,7124.685788180804,0.0,7124.685788180805,51.653971964310834,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013586000131908804,False,,0.0,-0.0
806,806,2024-01-09 09:30:00,1.0,6.109153340562993,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1103502351821355,24.579141558975078,0.7250000000000001,0.00019812428699841054,0.0,0.0,7137.667347637362,7137.667347637362,0.0,7137.667347637362,51.74808827037087,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015909000067040324,False,,0.0,-0.0
807,807,2024-01-09 09:45:00,1.0,6.1099512706850465,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1111481817458895,24.580245148102517,0.9,0.13583748380905541,0.0,0.0,7148.425439733073,7148.425439733073,0.0,7148.425439733073,51.82608443806478,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010957999911624938,False,,0.0,-0.0
808,808,2024-01-09 10:00:00,1.0,6.110749211352231,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.111946141752863,24.778960078118626,2.75,1.6446137128251324,0.0,0.0,7178.384862687691,7178.384862687689,222.3,6956.0848626876905,274.76535207616377,0.158,-0.0,default_mpc,0.158,222.3,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010178000084124506,False,,0.0,-0.0
809,809,2024-01-09 10:15:00,1.0,6.111547164635381,0.7667155056420303,0.45,0.0,1.0,0.0,0.0,2040.3849609169263,0.0,6.425359251769923,24.826490099670448,4.6000000000000005,3.1029857091305892,0.0,0.0,7048.6185414900765,7048.6185414900765,0.0,7048.6185414900765,51.102484425803056,0.029,0.7667155056420303,default_mpc,0.029,0.0,1.0,0.7667155056420303,0.0,0.0,optimal_relaxed_modes,0.0009382999851368368,False,,-3450.2197753891364,0.7667155056420303
810,810,2024-01-09 10:30:00,1.0,6.276280690258845,1.0,0.45,0.0,1.0,0.0,0.0,3522.5400704762624,0.0,6.965904586397555,25.108642654202253,6.45,4.507728284803571,0.0,0.0,6986.45879609173,6986.45879609173,0.0,6986.45879609173,50.651826271665044,0.029,1.0,default_mpc,0.029,0.0,1.0,1.0,0.0,1212.1348568981193,optimal_relaxed_modes,0.0014022999966982752,False,,-4500.0,1.0
811,811,2024-01-09 10:45:00,0.9927226779361681,6.708788126600224,1.0,0.45,0.0,1.0,0.0,0.0,4879.445213830895,0.0,7.685413816762189,25.821065539297667,8.3,5.855514980097444,0.0,0.0,6968.883020870191,6968.883020870191,0.0,6968.883020870191,50.524401901308885,0.029,1.0,default_mpc,0.029,0.0,0.9927226779361681,1.0,0.0,2318.537528965794,optimal_relaxed_modes,0.0010795000125654042,False,,-4500.0,1.0
812,812,2024-01-09 11:00:00,0.8437527274410183,7.502797962739373,1.0,0.45,0.0,1.0,0.0,0.0,3915.70256295763,0.0,8.338766527296942,26.595086539763834,8.475000000000001,5.677666952362515,0.0,0.0,6990.928770147953,6990.928770147953,441.24,6549.688770147954,135.90604198057005,0.083,1.0,default_mpc,0.083,441.24,0.8437527274410183,1.0,0.0,2331.218619296611,optimal_relaxed_modes,0.0011854000040329993,False,,-4500.0,1.0
813,813,2024-01-09 11:15:00,0.7054036485986753,8.24019855296906,1.0,0.45,0.0,1.0,0.0,0.0,2870.9110247918557,0.0,8.820039703725126,27.06819421599777,8.65,5.492947332940786,0.0,0.0,7020.64137592722,7020.641375927219,0.0,7020.64137592722,50.89964997547235,0.029,1.0,default_mpc,0.029,0.0,0.7054036485986753,1.0,0.0,2335.068825737214,optimal_relaxed_modes,0.001101900008507073,False,,-4500.0,1.0
814,814,2024-01-09 11:30:00,0.6167985691854275,8.712463626241671,1.0,0.45,0.0,1.0,0.0,0.0,1945.28409856838,0.0,9.151054753477563,27.46596330171111,8.825,5.301173795068529,0.0,0.0,7053.304021492795,7053.304021492795,0.0,7053.304021492795,51.13645415582277,0.029,1.0,default_mpc,0.029,0.0,0.6167985691854275,1.0,0.0,2336.485911314132,optimal_relaxed_modes,0.0013741999864578247,False,,-4500.0,1.0
815,815,2024-01-09 11:45:00,0.5482008867296218,9.078089273731116,1.0,0.45,0.0,1.0,0.0,0.0,1214.3252425561604,0.0,9.36292522331839,27.742770560864237,9.0,5.1021482071082715,0.0,0.0,7089.562537124883,7089.562537124882,0.0,7089.562537124883,51.399328394155404,0.029,1.0,default_mpc,0.029,0.0,0.5482008867296218,1.0,0.0,2337.1754718669627,optimal_relaxed_modes,0.0010424999927636236,False,,-4500.0,1.0
816,816,2024-01-09 12:00:00,0.5033209268813646,9.317299459722326,1.0,0.45,0.0,1.0,0.0,0.0,1016.7327114536068,0.0,9.519682933633982,27.882935884627436,9.5,5.169789527988847,0.0,0.0,7102.265144458574,7102.265144458573,393.18,6709.085144458573,48.64086729732466,0.029,1.0,default_mpc,0.029,393.18,0.5033209268813646,1.0,0.0,2337.668098781739,optimal_relaxed_modes,0.0014290999970398843,False,,-4500.0,1.0
817,817,2024-01-09 12:15:00,0.4793396218138415,9.445119815732225,1.0,0.45,0.0,1.0,0.0,0.0,849.411521356052,0.0,9.650781224496155,28.023752416950668,10.0,5.216453026990641,0.0,0.0,7110.216821469533,7110.216821469533,0.0,7110.216821469533,51.549071955654114,0.029,1.0,default_mpc,0.029,0.0,0.4793396218138415,1.0,0.0,2338.0689457897333,optimal_relaxed_modes,0.0012715999910142273,False,,-4500.0,1.0
818,818,2024-01-09 12:30:00,0.4524534250728969,9.58842324436146,0.12642488914467828,0.45,0.0,1.0,0.0,0.0,704.699124575712,0.0,9.759685684565328,28.149802428507385,10.5,5.241121463802472,0.0,0.0,7118.816540001616,7118.816540001616,0.0,7118.816540001616,51.611419915011716,0.029,0.12642488914467828,default_mpc,0.029,0.0,0.4524534250728969,0.12642488914467828,0.0,6269.498564770166,optimal_relaxed_modes,0.0014370999997481704,False,,-568.9120011510522,0.12642488914467828
819,819,2024-01-09 12:45:00,0.4300404509491552,9.707884396441003,-0.6500144354413385,0.45,0.0,1.0,1.0,0.0,570.9052666607192,1.878312049007539,9.848356990143326,28.2570748101786,11.0,5.242703859467473,0.0,0.0,7168.304802602819,7168.304802602818,0.0,7168.304802602819,51.970209818870444,0.029,-0.6500144354413385,default_mpc,0.029,0.0,0.4300404509491552,-0.6500144354413385,0.0,9763.771165077758,optimal_relaxed_modes,0.0012542999756988138,False,,2925.0649594860233,-0.6500144354413385
820,820,2024-01-09 13:00:00,0.4114948184936179,9.806732617429017,1.0,0.45,0.0,1.0,1.0,0.0,764.9992283350988,1.6038408022090478,9.966768549200092,28.36096787946816,11.5,5.607151543934316,0.0,0.0,7144.213647649069,7144.213647649068,410.64,6733.573647649068,139.72165318871816,0.083,1.0,default_mpc,0.083,410.64,0.4114948184936179,1.0,0.0,2338.9639610917184,optimal_relaxed_modes,0.0013192000042181462,False,,-4500.0,1.0
821,821,2024-01-09 13:15:00,0.3918980445117139,9.911183422752565,-0.768572125447991,0.45,0.0,1.0,1.0,0.0,1107.006852263711,-0.43742126416786437,10.137345941032663,28.490884230994055,12.0,5.969814289843944,0.0,0.0,7125.761151466806,7125.761151466806,0.0,7125.761151466806,51.661768348134345,0.029,-0.768572125447991,default_mpc,0.029,0.0,0.3918980445117139,-0.768572125447991,0.0,10297.768525580605,optimal_relaxed_modes,0.001229399989824742,False,,3458.5745645159595,-0.768572125447991
822,822,2024-01-09 13:30:00,0.3644891200880434,10.057272989930729,-0.7685257240121648,0.45,0.0,0.0,1.0,1.0,0.0,-1589.905116087024,9.911577093640528,25.33772620361607,12.5,6.330695673507222,2541.5243580595725,8509.065037008191,10864.943640427255,10864.943640427255,0.0,10864.943640427255,78.7708413930976,0.029,-0.7685257240121648,default_mpc,0.029,0.0,0.3644891200880434,-0.7685257240121648,0.0,10297.768525580605,optimal_relaxed_modes,0.001136799983214587,False,,3458.3657580547415,-0.7685257240121648
823,823,2024-01-09 13:45:00,0.38897598084486495,9.92675802209687,-0.7684831637901737,0.45,0.0,0.0,1.0,1.0,0.0,-1496.2012087351025,9.678322552218171,25.268896843541473,13.0,6.689801922238614,2540.4785840827503,8448.778775383884,10829.943220431902,10829.943220431902,0.0,10829.943220431902,78.5170883481313,0.029,-0.7684831637901737,default_mpc,0.029,0.0,0.38897598084486495,-0.7684831637901737,0.0,10297.768525580605,optimal_relaxed_modes,0.0010157999931834638,False,,3458.1742370557813,-0.7684831637901737
824,824,2024-01-09 14:00:00,0.424918866181875,9.735182443250606,1.0,0.45,0.0,1.0,1.0,0.0,2622.697301414243,-14.671174212453863,10.19590188067913,28.506881621477937,12.875,6.604908527685958,0.0,0.0,7040.308056739386,7040.308056739385,566.7,6473.6080567393865,134.32736717734227,0.083,1.0,default_mpc,0.083,566.7,0.424918866181875,1.0,0.0,2339.677673255045,optimal_relaxed_modes,0.0011449000157881528,False,,-4500.0,1.0
825,825,2024-01-09 14:15:00,0.34380649780058925,10.16751136672286,-0.768456167537425,0.45,0.0,1.0,1.0,0.0,1694.5253741415256,-6.907022511326714,10.49574018283393,28.854696870214525,12.75,6.519891643614187,0.0,0.0,7106.357413012312,7106.35741301231,0.0,7106.357413012312,51.52109124433926,0.029,-0.768456167537425,default_mpc,0.029,0.0,0.34380649780058925,-0.768456167537425,0.0,10297.768525580605,optimal_relaxed_modes,0.0011408000136725605,False,,3458.0527539184122,-0.768456167537425
826,826,2024-01-09 14:30:00,0.29018225076944754,10.453328603398845,-0.7684533007316948,0.45,0.0,0.0,1.0,1.0,0.0,-1754.8179387975667,10.246741214575742,25.34855435351024,12.625,6.434752234205491,2541.5243580595725,8678.759086875987,10868.874542921485,10868.874542921485,0.0,10868.874542921485,78.79934043618077,0.029,-0.7684533007316948,default_mpc,0.029,0.0,0.29018225076944754,-0.7684533007316948,0.0,10297.768525580605,optimal_relaxed_modes,0.000995899987174198,False,,3458.0398532926265,-0.7684533007316948
827,827,2024-01-09 14:45:00,0.32579657558130426,10.263504252151648,-0.7684546026017363,0.45,0.0,0.0,1.0,1.0,0.0,-1641.0284901259683,9.989175238536744,25.257138560131978,12.5,6.34948684465757,2541.5243580595725,8539.1343212418,10830.487563642835,10830.487563642835,0.0,10830.487563642835,78.52103483641056,0.029,-0.7684546026017363,default_mpc,0.029,0.0,0.32579657558130426,-0.7684546026017363,0.0,10297.768525580605,optimal_relaxed_modes,0.00101779997930862,False,,3458.045711707813,-0.7684546026017363
828,828,2024-01-09 15:00:00,0.3694452187793397,10.03085698390612,0.7890477710371756,0.45,0.0,1.0,1.0,0.0,2055.3654269034987,-10.120439018533743,10.405864143332874,28.73087165672765,12.625,6.517542100125467,0.0,0.0,7047.631071204084,7047.631071204083,304.62,6743.011071204084,139.91747972748476,0.083,0.7890477710371756,default_mpc,0.083,304.62,0.3694452187793397,0.7890477710371756,0.0,3289.017863468128,optimal_relaxed_modes,0.001521300000604242,False,,-3550.7149696672905,0.7890477710371756
829,829,2024-01-09 15:15:00,0.30274877644177206,10.386349021565355,-0.7684524941845521,0.45,0.0,1.0,1.0,0.0,1604.6718210096897,-5.864948481143958,10.672688125029755,29.036108607864765,12.75,6.686487874397678,0.0,0.0,7107.541802149505,7107.541802149504,0.0,7107.541802149505,51.529678065583916,0.029,-0.7684524941845521,default_mpc,0.029,0.0,0.30274877644177206,-0.7684524941845521,0.0,10297.768525580605,optimal_relaxed_modes,0.0011561000137589872,False,,3458.0362238304842,-0.7684524941845521
830,830,2024-01-09 15:30:00,0.2565668622525789,10.632498624193754,-0.7684567384225355,0.45,0.0,0.0,1.0,1.0,0.0,-1836.180458236071,10.412118229183136,25.353674677043415,12.875,6.856327680258619,2541.5243580595725,8762.43830943446,10870.782348770723,10870.782348770723,0.0,10870.782348770723,78.81317202858774,0.029,-0.7684567384225355,default_mpc,0.029,0.0,0.2565668622525789,-0.7684567384225355,0.0,10297.768525580605,optimal_relaxed_modes,0.001502200000686571,False,,3458.0553229014095,-0.7684567384225355
831,831,2024-01-09 15:45:00,0.2946225137210039,10.42966200186705,-0.768465927611901,0.45,0.0,0.0,1.0,1.0,0.0,-1717.102003409893,10.14255656052574,25.25770699955625,13.0,7.027055206103512,2541.5243580595725,8616.29178958419,10830.536991036579,10830.536991036579,0.0,10830.536991036579,78.5213931850152,0.029,-0.768465927611901,default_mpc,0.029,0.0,0.2946225137210039,-0.768465927611901,0.0,10297.768525580605,optimal_relaxed_modes,0.001499799982411787,False,,3458.0966742535547,-0.768465927611901
832,832,2024-01-09 16:00:00,0.34030403004615833,10.186179519853976,-0.768492430004729,0.45,0.0,0.0,1.0,1.0,0.0,-1633.7005032796992,9.89253318531227,25.247729004357858,12.75,6.913195349342649,2541.5243580595725,8518.748350262646,10830.311375309937,10830.31137530994,60.12,10770.191375309936,223.4814710376812,0.083,-0.768492430004729,default_mpc,0.083,60.12,0.34030403004615833,-0.768492430004729,0.0,10297.768525580605,optimal_relaxed_modes,0.0011040999961551279,False,,3458.2159350212805,-0.768492430004729
833,833,2024-01-09 16:15:00,0.37223701556141653,10.01597670705765,-0.7685272689648079,0.45,0.0,0.0,1.0,1.0,0.0,-1515.73968860358,9.660643033921565,25.24136218530155,12.5,6.797300424826445,2525.249800690243,8398.13295506181,10813.982621839696,10813.982621839696,0.0,10813.982621839696,78.4013740083378,0.029,-0.7685272689648079,default_mpc,0.029,0.0,0.37223701556141653,-0.7685272689648079,0.0,10297.768525580605,optimal_relaxed_modes,0.001579700008733198,False,,3458.372710341636,-0.7685272689648079
