step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
834,834,2024-01-09 16:30:00,0.4174233193373526,9.77513370793191,-0.7685687398506856,0.45,0.0,0.0,1.0,1.0,0.0,-1406.326102649254,9.445568229767844,25.237979783225477,12.25,6.679400700067028,2491.5405537042348,8286.027317858658,10780.23595434008,10780.23595434008,0.0,10780.23595434008,78.15671066896559,0.029,-0.7685687398506856,default_mpc,0.029,0.0,0.4174233193373526,-0.7685687398506856,0.0,10297.768525580605,optimal_relaxed_modes,0.0011938000097870827,False,,3458.5593293280854,-0.7685687398506856
835,835,2024-01-09 16:45:00,0.45933270025827844,9.551756707623376,0.504377439976256,0.45,0.0,1.0,1.0,0.0,2880.3846521166843,-16.692599715683286,10.010755594227232,28.30985286445393,12.0,6.5595200024101645,0.0,0.0,7038.38302158059,7038.38302158059,0.0,7038.38302158059,51.02827690645928,0.029,0.504377439976256,default_mpc,0.029,0.0,0.45933270025827844,0.504377439976256,0.0,4569.297448686254,optimal_relaxed_modes,0.0013043000071775168,False,,-2269.6984798931517,0.504377439976256
836,836,2024-01-09 17:00:00,0.379063820688967,9.979589835727806,1.0,0.45,0.0,1.0,0.0,0.0,1825.5231786096952,0.0,10.336142388804046,28.681920510952065,11.825,6.429932989407362,0.0,0.0,7062.129878500842,7062.129878500842,0.0,7062.129878500842,278.95413020078325,0.158,1.0,default_mpc,0.158,0.0,0.379063820688967,1.0,0.0,2338.7660195059743,optimal_relaxed_modes,0.0017722999909892678,False,,-4500.0,1.0
837,837,2024-01-09 17:15:00,0.3208098823314289,10.290083327173484,-0.7687255640406052,0.45,0.0,1.0,1.0,0.0,1223.9463730142631,-3.5937985688024723,10.547287721365805,28.90803155749759,11.65,6.300189022116806,0.0,0.0,7127.902548406232,7127.902548406232,0.0,7127.902548406232,51.677293475945184,0.029,-0.7687255640406052,default_mpc,0.029,0.0,0.3208098823314289,-0.7687255640406052,0.0,10297.768525580605,optimal_relaxed_modes,0.001121900015277788,False,,3459.2650381827234,-0.7687255640406052
838,838,2024-01-09 17:30:00,0.2811050075684816,10.501710309659993,-0.768791153852696,0.45,0.0,0.0,1.0,1.0,0.0,-1778.5170822716973,10.294910212708732,25.34534886248863,11.475000000000001,6.1702923953810025,2541.5243580595725,8701.25292676592,10869.317920555488,10869.317920555488,0.0,10869.317920555488,78.80255492402729,0.029,-0.768791153852696,default_mpc,0.029,0.0,0.2811050075684816,-0.768791153852696,0.0,10297.768525580605,optimal_relaxed_modes,0.0013122000091243535,False,,3459.5601923371323,-0.768791153852696
839,839,2024-01-09 17:45:00,0.3167165735009012,10.311900663240197,-0.7688598060513897,0.45,0.0,0.0,1.0,1.0,0.0,-1663.1869697286077,10.033850243363567,25.253898859335525,11.3,6.040233581009921,2541.5243580595725,8560.147219728715,10830.462597549222,10830.46259754922,0.0,10830.462597549222,78.52085383223186,0.029,-0.7688598060513897,default_mpc,0.029,0.0,0.3167165735009012,-0.7688598060513897,0.0,10297.768525580605,optimal_relaxed_modes,0.0009925999911502004,False,,3459.8691272312535,-0.7688598060513897
840,840,2024-01-09 18:00:00,0.36095733197897034,10.076097420552088,-0.1543365253428488,0.45,0.0,0.0,1.0,1.0,0.0,-1582.4119002350258,9.791711902245526,25.24283068737818,9.875000000000002,5.289158643521052,2541.5243580595725,8465.568650662624,10830.21565404217,10830.215654042171,0.0,10830.21565404217,427.7935183346657,0.158,-0.1543365253428488,default_mpc,0.158,0.0,0.36095733197897034,-0.1543365253428488,0.0,7531.921914802388,optimal_relaxed_modes,0.0012631999852601439,False,,694.5143640428196,-0.1543365253428488
841,841,2024-01-09 18:15:00,0.39188323033304784,9.911262382324855,-0.4686987285170277,0.45,0.0,0.0,1.0,1.0,0.0,-1468.1708869188164,9.567132681854705,25.235804585991545,8.45,4.482332345875189,2502.9140922082893,8323.851888125113,10795.129743582971,10795.129743582971,0.0,10795.129743582971,78.26469064097654,0.029,-0.4686987285170277,default_mpc,0.029,0.0,0.39188323033304784,-0.4686987285170277,0.0,8946.012300002509,optimal_relaxed_modes,0.0010409000096842647,False,,2109.1442783266248,-0.4686987285170277
842,842,2024-01-09 18:30:00,0.43564469984766696,9.678013749811935,1.0,0.45,0.0,1.0,1.0,0.0,-1178.094753972847,13.999344768633009,9.550965227557391,27.999217012356606,7.0249999999999995,3.6232280012624254,0.0,0.0,7295.730836647575,7295.7308366475745,0.0,7295.730836647575,52.89404856569492,0.029,1.0,default_mpc,0.029,0.0,0.43564469984766696,1.0,0.0,1729.0256157911472,optimal_relaxed_modes,0.0014543999859597534,False,,-4500.0,1.0
843,843,2024-01-09 18:45:00,0.45711948045690953,9.563553169164672,1.0,0.45,0.0,1.0,0.0,0.0,-2024.1592053069494,0.0,9.264228925183621,27.88608758241896,5.6,2.714973203707672,0.0,0.0,7359.240941295606,7359.240941295606,0.0,7359.240941295606,53.354496824393145,0.029,1.0,default_mpc,0.029,0.0,0.45711948045690953,1.0,0.0,445.7869411605898,optimal_relaxed_modes,0.0017655999981798232,False,,-4500.0,1.0
844,844,2024-01-09 19:00:00,0.4991051468038005,9.339769567535743,0.9415787983047265,0.45,0.0,1.0,0.0,0.0,-1991.6820304444373,0.0,8.959529828296589,27.69893366526972,5.199999999999999,2.5143141290067703,0.0,0.0,7357.284903305039,7357.284903305039,0.0,7357.284903305039,349.47103290698936,0.19,0.9415787983047265,default_mpc,0.19,0.0,0.4991051468038005,0.9415787983047265,0.0,0.0,optimal_relaxed_modes,0.001577299990458414,False,,-4237.104592371269,0.9415787983047265
845,845,2024-01-09 19:15:00,0.5432528076720939,9.10446253510774,0.8364542257122602,0.45,0.0,1.0,0.0,0.0,-1826.5025507532064,0.0,8.680204566603312,27.446809689132426,4.8,2.3073566164310524,0.0,0.0,7355.481774417757,7355.481774417756,0.0,7355.481774417757,53.32724286452874,0.029,0.8364542257122602,default_mpc,0.029,0.0,0.5432528076720939,0.8364542257122602,0.0,0.0,optimal_relaxed_modes,0.0012570999970193952,False,,-3764.044015705171,0.8364542257122602
846,846,2024-01-09 19:30:00,0.5979234378055654,8.813068076496336,0.7489509131901733,0.45,0.0,1.0,0.0,0.0,-1704.2871485949852,0.0,8.419652211410117,27.185483603048528,4.4,2.094241398228654,0.0,0.0,7352.809520615326,7352.809520615326,0.0,7352.809520615326,53.30786902446111,0.029,0.7489509131901733,default_mpc,0.029,0.0,0.5979234378055654,0.7489509131901733,0.0,0.0,optimal_relaxed_modes,0.0010793999827001244,False,,-3370.27910935578,0.7489509131901733
847,847,2024-01-09 19:45:00,0.6484828715784747,8.54358629448673,0.6665400666774012,0.45,0.0,1.0,0.0,0.0,-1619.8297101769713,0.0,8.172076060467637,26.93250896284295,4.0,1.875114835326784,0.0,0.0,7350.0739911323535,7350.0739911323535,0.0,7350.0739911323535,53.288036435709564,0.029,0.6665400666774012,default_mpc,0.029,0.0,0.6484828715784747,0.6665400666774012,0.0,0.0,optimal_relaxed_modes,0.001420600019628182,False,,-2999.430300048305,0.6665400666774012
848,848,2024-01-09 20:00:00,0.6960904395102745,8.289837957410237,0.6142270055640733,0.45,0.0,1.0,0.0,0.0,-1500.8303545763758,0.0,7.942768479266617,26.69285224268796,3.975,1.7869819210863802,0.0,0.0,7347.438723756506,7347.438723756505,0.0,7347.438723756506,349.003339378434,0.19,0.6142270055640733,default_mpc,0.19,0.0,0.6960904395102745,0.6142270055640733,0.0,0.0,optimal_relaxed_modes,0.0011060999822802842,False,,-2764.02152503833,0.6142270055640733
849,849,2024-01-09 20:15:00,0.7407428111749516,8.051840816437508,0.5746109218848771,0.45,0.0,1.0,0.0,0.0,-1370.5653598054957,0.0,7.733451616687957,26.47006957061571,3.95,1.6991977261025557,0.0,0.0,7344.945963631089,7344.945963631089,0.0,7344.945963631089,53.2508582363254,0.029,0.5746109218848771,default_mpc,0.029,0.0,0.7407428111749516,0.5746109218848771,0.0,0.0,optimal_relaxed_modes,0.001654499996220693,False,,-2585.7491484819466,0.5746109218848771
850,850,2024-01-09 20:30:00,0.7817982693011231,7.833015224625014,0.5398069457281124,0.45,0.0,1.0,0.0,0.0,-1256.2149897693703,0.0,7.541680745101201,26.26515896119183,3.925,1.6117582112080402,0.0,0.0,7342.631741389008,7342.631741389008,0.0,7342.631741389008,53.234080125070314,0.029,0.5398069457281124,default_mpc,0.029,0.0,0.7817982693011231,0.5398069457281124,0.0,0.0,optimal_relaxed_modes,0.0011195999977644533,False,,-2429.131255776506,0.5398069457281124
851,851,2024-01-09 20:45:00,0.819343626593284,7.632898470257796,0.5068855185121134,0.45,0.0,1.0,0.0,0.0,-1156.7519658476103,0.0,7.365169887831608,26.076885825597476,3.9,1.5246653071256482,0.0,0.0,7340.504860980377,7340.504860980378,0.0,7340.504860980377,53.21866024210774,0.029,0.5068855185121134,default_mpc,0.029,0.0,0.819343626593284,0.5068855185121134,0.0,0.0,optimal_relaxed_modes,0.0010566000128164887,False,,-2280.98483330451,0.5068855185121134
852,852,2024-01-09 21:00:00,0.8538219384438773,7.449129068094134,0.5352191832796738,0.45,0.0,1.0,0.0,0.0,-957.5883162042471,0.0,7.219198245983551,25.909126780759323,3.925,1.7170868168928297,0.0,0.0,7338.551615320397,7338.551615320397,0.0,7338.551615320397,289.87278880515566,0.158,0.5352191832796738,default_mpc,0.158,0.0,0.8538219384438773,0.5352191832796738,0.0,0.0,optimal_relaxed_modes,0.001213300012750551,False,,-2408.4863247585317,0.5352191832796738
853,853,2024-01-09 21:15:00,0.8839341156457352,7.2886311636082315,0.5898365051046836,0.45,0.0,1.0,0.0,0.0,-657.0742001896498,0.0,7.119294332498871,25.773262046514617,3.95,1.9099027301186813,0.0,0.0,7305.951425059407,7305.951425059406,0.0,7305.951425059407,52.9681478316807,0.029,0.5898365051046836,default_mpc,0.029,0.0,0.8839341156457352,0.5898365051046836,0.0,0.0,optimal_relaxed_modes,0.001239899982465431,False,,-2654.264272971076,0.5898365051046836
854,854,2024-01-09 21:30:00,0.906788991751514,7.1668146739644305,0.6544229816136217,0.45,0.0,1.0,0.0,0.0,-286.35584468692696,0.0,7.076211595837766,25.681857503777433,3.975,2.1031012551387955,0.0,0.0,7247.484758239137,7247.484758239135,0.0,7247.484758239137,52.54426449723374,0.029,0.6544229816136217,default_mpc,0.029,0.0,0.906788991751514,0.6544229816136217,0.0,0.0,optimal_relaxed_modes,0.0015973999979905784,False,,-2944.9034172612974,0.6544229816136217
855,855,2024-01-09 21:45:00,0.9199428978668277,7.096704354369808,0.7228195854337872,0.45,0.0,1.0,0.0,0.0,55.93174655059943,0.0,7.085588114244907,25.641154559228344,4.0,2.2966683544453357,0.0,0.0,7204.77848273768,7204.778482737679,0.0,7204.77848273768,52.23464399984818,0.029,0.7228195854337872,default_mpc,0.029,0.0,0.9199428978668277,0.7228195854337872,0.0,0.0,optimal_relaxed_modes,0.0018623000069055706,False,,-3252.6881344520425,0.7228195854337872
856,856,2024-01-09 22:00:00,0.9228652769454581,7.081128073880708,0.7108364564124362,0.45,0.0,1.0,0.0,0.0,-13.444187859995004,0.0,7.084329572898165,25.630803555743746,3.475,2.1153126294117834,0.0,0.0,7235.833944178275,7235.833944178275,0.0,7235.833944178275,150.1435543416992,0.083,0.7108364564124362,default_mpc,0.083,0.0,0.9228652769454581,0.7108364564124362,0.0,0.0,optimal_relaxed_modes,0.001380199973937124,False,,-3198.764053855963,0.7108364564124362
857,857,2024-01-09 22:15:00,0.9221523055501247,7.084928211417835,0.6613483020418531,0.45,0.0,1.0,0.0,0.0,-274.5651805186071,0.0,7.043049852873816,25.613779657977695,2.95,1.9169468129822795,0.0,0.0,7272.62262255745,7272.622622557449,0.0,7272.62262255745,52.72651401354152,0.029,0.6613483020418531,default_mpc,0.029,0.0,0.9221523055501247,0.6613483020418531,0.0,0.0,optimal_relaxed_modes,0.0011530000192578882,False,,-2976.067359188339,0.6613483020418531
858,858,2024-01-09 22:30:00,0.9263255180280096,7.062684988910709,0.5942126733778225,0.45,0.0,1.0,0.0,0.0,-517.6781125918562,0.0,6.964511617287107,25.568488439202035,2.425,1.7022305080081936,0.0,0.0,7312.7691497926835,7312.769149792683,0.0,7312.7691497926835,53.01757633599696,0.029,0.5942126733778225,default_mpc,0.029,0.0,0.9263255180280096,0.5942126733778225,0.0,0.0,optimal_relaxed_modes,0.0011387999984435737,False,,-2673.957030200201,0.5942126733778225
859,859,2024-01-09 22:45:00,0.9377356165064775,7.001869164020475,0.5168564067266238,0.45,0.0,1.0,0.0,0.0,-687.3901003319739,0.0,6.859967330348172,25.492672287149393,1.9,1.4717678653104207,0.0,0.0,7333.323871604642,7333.323871604642,0.0,7333.323871604642,53.166598069133656,0.029,0.5168564067266238,default_mpc,0.029,0.0,0.9377356165064775,0.5168564067266238,0.0,0.0,optimal_relaxed_modes,0.0010615999926812947,False,,-2325.853830269807,0.5168564067266238
860,860,2024-01-09 23:00:00,0.9550290919564854,6.909694939871932,0.40662578311567554,0.45,0.0,1.0,0.0,0.0,-821.5933003412622,0.0,6.734861400613945,25.391544765357107,1.8249999999999997,1.1073186039475031,0.0,0.0,7332.527354262258,7332.527354262258,0.0,7332.527354262258,152.14994260094187,0.083,0.40662578311567554,default_mpc,0.083,0.0,0.9550290919564854,0.40662578311567554,0.0,0.0,optimal_relaxed_modes,0.000970299995969981,False,,-1829.81602402054,0.40662578311567554
861,861,2024-01-09 23:15:00,0.9766661560189999,6.794369388418731,0.28271958588561935,0.45,0.0,1.0,0.0,0.0,-938.2333393606342,0.0,6.5918878201798625,25.269645193725204,1.75,0.743865220878724,0.0,0.0,7329.852289415154,7329.852289415154,0.0,7329.852289415154,53.14142909825987,0.029,0.28271958588561935,default_mpc,0.029,0.0,0.9766661560189999,0.28271958588561935,0.0,0.0,optimal_relaxed_modes,0.000977999996393919,False,,-1272.238136485287,0.28271958588561935
862,862,2024-01-09 23:30:00,1.0,6.6598947665684385,0.1537368178585995,0.45,0.0,1.0,0.0,0.0,-845.6765921301192,0.0,6.463105915691302,25.139917063646344,1.6750000000000003,0.38147557069473903,0.0,0.0,7249.562860015189,7249.562860015189,0.0,7249.562860015189,52.55933073511012,0.029,0.1537368178585995,default_mpc,0.029,0.0,1.0,0.1537368178585995,0.0,0.0,optimal_relaxed_modes,0.0008896999934222549,False,,-691.8156803636978,0.1537368178585995
863,863,2024-01-09 23:45:00,1.0,6.524362454185711,0.022901086771090297,0.45,0.0,1.0,0.0,0.0,-667.0529135056333,0.0,6.361700623630638,25.02131009318865,1.6,0.020216684039475227,0.0,0.0,7190.878541891924,7190.878541891924,0.0,7190.878541891924,52.13386942871645,0.029,0.022901086771090297,default_mpc,0.029,0.0,1.0,0.022901086771090297,0.0,0.0,optimal_relaxed_modes,0.0009113999840337783,False,,-103.05489046990634,0.022901086771090297
864,864,2024-01-10 00:00:00,1.0,6.409935186058083,-0.0,0.45,0.0,1.0,0.0,0.0,-518.7059362646112,0.0,6.283028735086361,24.923163643366568,1.5750000000000002,0.2719200542893081,0.0,0.0,7202.860241339552,7202.860241339552,0.0,7202.860241339552,52.220736749711754,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001419100008206442,False,,0.0,-0.0
865,865,2024-01-10 00:15:00,1.0,6.320449907380237,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.283834136532423,24.704953410170123,1.55,0.5222490164002327,0.0,0.0,7211.71770225105,7211.717702251049,0.0,7211.71770225105,52.28495334132011,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015064000035636127,False,,0.0,-0.0
866,866,2024-01-10 00:30:00,1.0,6.283431438724992,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.284630075008124,24.616236847158802,1.525,0.7712076746570447,0.0,0.0,7225.411447119012,7225.411447119012,0.0,7225.411447119012,52.38423299161284,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009593999711796641,False,,0.0,-0.0
867,867,2024-01-10 00:45:00,1.0,6.28423210862874,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.285422146069266,24.591225797566235,1.5,1.0187929496385404,0.0,0.0,7254.779867635421,7254.7798676354205,0.0,7254.779867635421,52.597154040356806,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014298000023700297,False,,0.0,-0.0
868,868,2024-01-10 01:00:00,1.0,6.285026113409464,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.286213102464664,24.58248498322838,1.375,0.9115293406053325,0.0,0.0,7235.906185505267,7235.906185505266,0.0,7235.906185505267,52.46031984491319,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001726799993775785,False,,0.0,-0.0
869,869,2024-01-10 01:15:00,1.0,6.285817627098485,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.287003647245342,24.578666724958808,1.25,0.8040827352212015,0.0,0.0,7218.971671660378,7218.971671660378,0.0,7218.971671660378,52.337544619537745,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001000799995381385,False,,0.0,-0.0
870,870,2024-01-10 01:30:00,1.0,6.286608377695758,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.287793993122438,24.577154569608812,1.125,0.696453417644005,0.0,0.0,7204.628793476631,7204.628793476631,0.0,7204.628793476631,52.23355875270558,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009221000073011965,False,,0.0,-0.0
871,871,2024-01-10 01:45:00,1.0,6.2873988230444064,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.288584239746459,24.576502729684115,1.0,0.5886470336316021,0.0,0.0,7191.961399519654,7191.961399519654,0.0,7191.961399519654,52.14172014651749,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010998999932780862,False,,0.0,-0.0
872,872,2024-01-10 02:00:00,1.0,6.288189119274583,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.28937442429412,24.576162899814914,1.05,0.44609724815111734,0.0,0.0,7176.7760572648795,7176.7760572648795,0.0,7176.7760572648795,52.03162641517038,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009777999948710203,False,,0.0,-0.0
873,873,2024-01-10 02:15:00,1.0,6.288979334869744,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.290164560249387,24.575944131927344,1.1,0.3025476169014661,0.0,0.0,7162.916960777754,7162.916960777753,0.0,7162.916960777754,51.93114796563872,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010815999994520098,False,,0.0,-0.0
874,874,2024-01-10 02:30:00,1.0,6.289769495132196,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.290954652845169,24.57578656240586,1.15,0.1579908328455366,0.0,0.0,7150.229726737858,7150.229726737858,0.0,7150.229726737858,51.83916551884948,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001087299984646961,False,,0.0,-0.0
875,875,2024-01-10 02:45:00,1.0,6.290559609371534,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.291744704727559,24.575663844419395,1.2,0.01241724748557453,0.0,0.0,7138.58354859571,7138.5835485957095,0.0,7138.58354859571,51.7547307273189,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009078000148292631,False,,0.0,-0.0
876,876,2024-01-10 03:00:00,1.0,6.291349681609985,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.292534717404152,24.575583979584586,1.4249999999999998,0.40526142053006003,0.0,0.0,7172.670762011341,7172.670762011339,0.0,7172.670762011341,52.00186302458223,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010560000082477927,False,,0.0,-0.0
877,877,2024-01-10 03:15:00,1.0,6.2921397138954696,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.293324692728206,24.575527592495103,1.65,0.801807819795991,0.0,0.0,7217.5015739532555,7217.5015739532555,0.0,7217.5015739532555,52.326886411161105,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009857999975793064,False,,0.0,-0.0
878,878,2024-01-10 03:30:00,1.0,6.292929707918718,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.294114631715729,24.610326980727464,1.8750000000000002,1.2020151821034366,0.0,0.0,7248.033160515184,7248.033160515183,0.0,7248.033160515184,52.54824041373509,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011972999782301486,False,,0.0,-0.0
879,879,2024-01-10 03:45:00,1.0,6.293719665080049,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.294906040420027,24.792819545690364,2.1,1.6058331079993255,0.0,0.0,7189.836007098569,7189.836007098568,0.0,7189.836007098569,52.126311051464626,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015870000061113387,False,,0.0,-0.0
880,880,2024-01-10 04:00:00,1.0,6.2945103389264885,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.295705300322094,24.85907490279893,1.8250000000000002,1.3367913538379437,0.0,0.0,7264.165044593626,7264.165044593625,0.0,7264.165044593626,52.66519657330379,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014921000110916793,False,,0.0,-0.0
881,881,2024-01-10 04:15:00,1.0,6.295305673242579,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.296507388698007,24.747767100327064,1.55,1.067716928541022,0.0,0.0,7304.912036640152,7304.912036640152,0.0,7304.912036640152,52.9606122656411,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000993099994957447,False,,0.0,-0.0
882,882,2024-01-10 04:30:00,1.0,6.296106347410767,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.297304633254779,24.641983568351236,1.275,0.7986201024151339,0.0,0.0,7239.346283378519,7239.34628337852,0.0,7239.346283378519,52.48526055449427,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001040400005877018,False,,0.0,-0.0
883,883,2024-01-10 04:45:00,1.0,6.296906013848109,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.298097272890871,24.59698658693518,1.0,0.5294980617933431,0.0,0.0,7192.216511509526,7192.216511509524,0.0,7192.216511509526,52.14356970844406,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009342000121250749,False,,0.0,-0.0
884,884,2024-01-10 05:00:00,1.0,6.297700955950018,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2988879342763155,24.58211400162481,1.0,0.5453468544312623,0.0,0.0,7189.154066093642,7189.154066093641,0.0,7189.154066093642,52.1213669791789,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009441999718546867,False,,0.0,-0.0
885,885,2024-01-10 05:15:00,1.0,6.2984926064496625,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.299677919115027,24.577379211582123,1.0,0.5611177843971029,0.0,0.0,7189.446216306009,7189.446216306007,0.0,7189.446216306009,52.123485068218564,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009728000150062144,False,,0.0,-0.0
886,886,2024-01-10 05:30:00,1.0,6.299282929527092,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.300467665470638,24.57583564371865,1.0,0.5768093921702514,0.0,0.0,7190.7414620990485,7190.7414620990485,0.0,7190.7414620990485,52.13287560021811,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012963000044692308,False,,0.0,-0.0
887,887,2024-01-10 05:45:00,1.0,6.3000727951404,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.301257311241738,24.575305115775492,1.0,0.5924229040826302,0.0,0.0,7192.342807515573,7192.342807515572,0.0,7192.342807515573,52.14448535448791,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009901000012177974,False,,0.0,-0.0
888,888,2024-01-10 06:00:00,1.0,6.300862491204134,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.302046900203468,24.575108837518712,1.0,0.6940406026658287,0.0,0.0,7204.065511568275,7204.065511568274,0.0,7204.065511568275,52.22947495886999,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009657999908085912,False,,0.0,-0.0
889,889,2024-01-10 06:15:00,1.0,6.301652108561668,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.302836446800569,24.57502901703989,1.0,0.7958419271831512,0.0,0.0,7216.7144473976705,7216.7144473976705,0.0,7216.7144473976705,52.32117974363312,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014323000214062631,False,,0.0,-0.0
890,890,2024-01-10 06:30:00,1.0,6.302441676322891,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.303625956066764,24.575350580106896,1.0,0.8978265836571444,0.0,0.0,7230.803617533632,7230.803617533632,0.0,7230.803617533632,52.423326227118835,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017768999969121069,False,,0.0,-0.0
891,891,2024-01-10 06:45:00,1.0,6.303231204278669,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.30441544534672,24.576399883714714,1.0,0.9999966770474366,0.0,0.0,7247.050817104596,7247.050817104596,0.0,7247.050817104596,52.541118424008324,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001861199998529628,False,,0.0,-0.0
892,892,2024-01-10 07:00:00,1.0,6.30402070355868,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.305204946085684,24.57656718750357,1.075,0.957545012976864,0.0,0.0,7241.141974945086,7241.141974945086,0.0,7241.141974945086,52.49827931835188,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001737200014758855,False,,0.0,-0.0
893,893,2024-01-10 07:15:00,1.0,6.304810198582483,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.305994420173484,24.57619950285659,1.15,0.9139199986255855,0.0,0.0,7234.251827016927,7234.251827016926,0.0,7234.251827016927,52.44832574587272,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011708999809343368,False,,0.0,-0.0
894,894,2024-01-10 07:30:00,1.0,6.305599685950324,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.306783844495307,24.57565491038194,1.225,0.8691033885932828,0.0,0.0,7227.196824995508,7227.196824995507,0.0,7227.196824995508,52.397176981217434,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001130599994212389,False,,0.0,-0.0
895,895,2024-01-10 07:45:00,1.0,6.306389135165183,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.307573211409377,24.575368006666753,1.3,0.8230847530000314,0.0,0.0,7220.4793324224565,7220.4793324224565,0.0,7220.4793324224565,52.34847516006281,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010392999975010753,False,,0.0,-0.0
896,896,2024-01-10 08:00:00,1.0,6.307178530784913,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.308362532052417,24.575407623766807,1.1,0.6729791880154884,0.0,0.0,7201.578736252789,7201.578736252788,30.84,7170.738736252789,283.2441800819852,0.158,-0.0,default_mpc,0.158,30.84,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014091999910306185,False,,0.0,-0.0
897,897,2024-01-10 08:15:00,1.0,6.30796787455184,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3091518205348045,24.575684813718304,0.9,0.5217602426374551,0.0,0.0,7184.587658652843,7184.587658652842,0.0,7184.587658652843,52.08826052523312,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011558000114746392,False,,0.0,-0.0
898,898,2024-01-10 08:30:00,1.0,6.3087571791185955,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.309941087123029,24.576148231999486,0.7,0.3694467167289185,0.0,0.0,7169.18306109793,7169.183061097928,0.0,7169.18306109793,51.976577192959994,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012237000046297908,False,,0.0,-0.0
899,899,2024-01-10 08:45:00,1.0,6.30954645667603,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.310730339864637,24.576759152990522,0.5,0.21604969480148797,0.0,0.0,7155.17301484412,7155.173014844118,0.0,7155.17301484412,51.87500435761987,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013092999870423228,False,,0.0,-0.0
900,900,2024-01-10 09:00:00,1.0,6.310335716357371,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.311519585133571,24.577533723398535,0.75,0.43315881456442834,0.0,0.0,7175.457421701637,7175.457421701636,152.64,7022.817421701637,277.40128815721465,0.158,-0.0,default_mpc,0.158,152.64,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010141999810002744,False,,0.0,-0.0
901,901,2024-01-10 09:15:00,1.0,6.3111249653343675,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.312308830001168,24.578419289448465,1.0,0.6494101810317101,0.0,0.0,7198.836826626907,7198.836826626907,0.0,7198.836826626907,52.19156699304508,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001055200002156198,False,,0.0,-0.0
902,902,2024-01-10 09:30:00,1.0,6.311914210420142,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.313098079264421,24.579452992784834,1.25,0.8647942869708358,0.0,0.0,7226.023494266833,7226.023494266832,0.0,7226.023494266833,52.38867033343454,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011795999889727682,False,,0.0,-0.0
903,903,2024-01-10 09:45:00,1.0,6.312703457476103,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.313887339321855,24.58233091041316,1.5,1.0793016595833922,0.0,0.0,7260.216348931728,7260.216348931725,0.0,7260.216348931728,52.63656852975503,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011744999792426825,False,,0.0,-0.0
904,904,2024-01-10 10:00:00,1.0,6.313492712120258,0.5254485283490806,0.45,0.0,1.0,0.0,0.0,659.7019805950741,0.0,6.415757003436669,24.804075049025986,3.125,2.314473816741688,0.0,0.0,7098.579304841749,7098.579304841748,174.42,6924.159304841749,273.5042925412491,0.158,0.5254485283490806,default_mpc,0.158,174.42,1.0,0.5254485283490806,0.0,0.0,optimal_relaxed_modes,0.0017441000090911984,False,,-2364.518377570863,0.5254485283490806
905,905,2024-01-10 10:15:00,1.0,6.367301542465735,0.9662057340716593,0.45,0.0,1.0,0.0,0.0,2177.0587633145815,0.0,6.750135767526766,25.03493829209926,4.75,3.493468498311253,0.0,0.0,7019.059013635367,7019.059013635365,0.0,7019.059013635367,50.88817784885641,0.029,0.9662057340716593,default_mpc,0.029,0.0,1.0,0.9662057340716593,0.0,0.0,optimal_relaxed_modes,0.0012400000123307109,False,,-4347.925803322467,0.9662057340716593
906,906,2024-01-10 10:30:00,1.0,6.591084749538264,1.0,0.45,0.0,1.0,0.0,0.0,3599.674068804295,0.0,7.270686343046803,25.52447702358926,6.375,4.6123631440520265,0.0,0.0,6987.449659469266,6987.4496594692655,0.0,6987.449659469266,50.659010031152185,0.029,1.0,default_mpc,0.029,0.0,1.0,1.0,0.0,1641.0933374396045,optimal_relaxed_modes,0.0013595999917015433,False,,-4500.0,1.0
907,907,2024-01-10 10:45:00,0.9125833064969949,7.135930976371017,1.0,0.45,0.0,1.0,0.0,0.0,4350.4744900628775,0.0,7.918313649513946,26.089554871937445,8.0,5.666941672989878,0.0,0.0,6981.54277787651,6981.542777876509,0.0,6981.54277787651,50.616185139604696,0.029,1.0,default_mpc,0.029,0.0,0.9125833064969949,1.0,0.0,2332.9792152966456,optimal_relaxed_modes,0.0010310999932698905,False,,-4500.0,1.0
908,908,2024-01-10 11:00:00,0.79634951843613,7.755457066735427,1.0,0.45,0.0,1.0,0.0,0.0,3971.819951835032,0.0,8.55496140660513,26.809659365847203,8.65,5.984562229244744,0.0,0.0,6991.805798546168,6991.805798546168,227.4,6764.405798546169,140.361420319833,0.083,1.0,default_mpc,0.083,227.4,0.79634951843613,1.0,0.0,2335.321438213099,optimal_relaxed_modes,0.0011446999851614237,False,,-4500.0,1.0
909,909,2024-01-10 11:15:00,0.6651079461973415,8.45497464676817,1.0,0.45,0.0,1.0,0.0,0.0,3526.989638904648,0.0,9.123404818588435,27.39838980447429,9.3,6.285999294872915,0.0,0.0,7005.003919633315,7005.003919633312,0.0,7005.003919633315,50.786278417341535,0.029,1.0,default_mpc,0.029,0.0,0.6651079461973415,1.0,0.0,2336.466536259378,optimal_relaxed_modes,0.0015737999929115176,False,,-4500.0,1.0
910,910,2024-01-10 11:30:00,0.556363594213176,9.034582042843772,1.0,0.45,0.0,1.0,0.0,0.0,3188.318304901753,0.0,9.629022607981511,27.8509545341872,9.95,6.570624074255204,0.0,0.0,7016.618573794212,7016.6185737942105,0.0,7016.618573794212,50.87048466000804,0.029,1.0,default_mpc,0.029,0.0,0.556363594213176,1.0,0.0,2337.169845267017,optimal_relaxed_modes,0.0011662999750114977,False,,-4500.0,1.0
911,911,2024-01-10 11:45:00,0.4672534523221922,9.509539099122716,1.0,0.45,0.0,1.0,0.0,0.0,2862.217591866218,0.0,10.082172944543013,28.316509779821068,10.6,6.837776841247824,0.0,0.0,7026.076179619036,7026.076179619036,0.0,7026.076179619036,50.93905230223802,0.029,1.0,default_mpc,0.029,0.0,0.4672534523221922,1.0,0.0,2337.7114714533727,optimal_relaxed_modes,0.0015333000046666712,False,,-4500.0,1.0
912,912,2024-01-10 12:00:00,0.37994911555569516,9.974871214088145,-0.618388415750547,0.45,0.0,1.0,1.0,0.0,2397.784890853654,-12.193150410687158,10.468399781737686,28.73499927725599,11.2,6.929224059189562,0.0,0.0,7080.488393861501,7080.488393861501,318.96,6761.528393861501,49.02108085549589,0.029,-0.618388415750547,default_mpc,0.029,318.96,0.37994911555569516,-0.618388415750547,0.0,9620.91643086646,optimal_relaxed_modes,0.0010451999842189252,False,,2782.7478708774615,-0.618388415750547
913,913,2024-01-10 12:15:00,0.30403502406232613,10.379493321747802,-0.7687106752763258,0.45,0.0,0.0,1.0,1.0,0.0,-1742.095186907681,10.220878471395539,25.34226910082199,11.8,6.992334945304017,2541.5243580595725,8663.76673803837,10867.660142243183,10867.660142243183,0.0,10867.660142243183,78.79053603126309,0.029,-0.7687106752763258,default_mpc,0.029,0.0,0.30403502406232613,-0.7687106752763258,0.0,10297.768525580605,optimal_relaxed_modes,0.0011051000037696213,False,,3459.198038743466,-0.7687106752763258
914,914,2024-01-10 12:30:00,0.33067177317871854,10.23751944895743,-0.7686307615383844,0.45,0.0,0.0,1.0,1.0,0.0,-1629.1308620920395,9.965188155071969,25.25473869158181,12.4,7.025525345729933,2541.5243580595725,8526.353711568985,10830.5131319217,10830.513131921698,0.0,10830.5131319217,78.52122020643233,0.029,-0.7686307615383844,default_mpc,0.029,0.0,0.33067177317871854,-0.7686307615383844,0.0,10297.768525580605,optimal_relaxed_modes,0.0010922999936155975,False,,3458.83842692273,-0.7686307615383844
915,915,2024-01-10 12:45:00,0.3740025625915316,10.006566341387137,-0.7685588264415388,0.45,0.0,0.0,1.0,1.0,0.0,-1550.0172961746182,9.728029627876525,25.2460854143791,13.0,7.027055206103512,2536.081148090459,8434.154379763877,10824.866824003733,10824.866824003735,0.0,10824.866824003733,78.48028447402707,0.029,-0.7685588264415388,default_mpc,0.029,0.0,0.3740025625915316,-0.7685588264415388,0.0,10297.768525580605,optimal_relaxed_modes,0.0015830000047571957,False,,3458.514718986925,-0.7685588264415388
916,916,2024-01-10 13:00:00,0.4042924122898048,9.84512144249534,1.0,0.45,0.0,1.0,1.0,0.0,3257.231764503052,-19.536269965224978,10.335001426766942,28.619349097915553,13.5,7.104817285056779,0.0,0.0,7015.012128059503,7015.012128059501,355.62,6659.392128059503,138.1823866572347,0.083,1.0,default_mpc,0.083,355.62,0.4042924122898048,1.0,0.0,2339.5316685049966,optimal_relaxed_modes,0.0014393000165000558,False,,-4500.0,1.0
917,917,2024-01-10 13:15:00,0.31817293749246744,10.304138243165148,-0.768442090768465,0.45,0.0,1.0,1.0,0.0,2341.6063984606108,-11.629895194266384,10.738880085937833,29.083480541572516,14.0,7.165876800675169,0.0,0.0,7085.517837930959,7085.51783793096,0.0,7085.517837930959,51.37000432499946,0.029,-0.768442090768465,default_mpc,0.029,0.0,0.31817293749246744,-0.768442090768465,0.0,10297.768525580605,optimal_relaxed_modes,0.0014047000149730593,False,,3457.989408458093,-0.768442090768465
918,918,2024-01-10 13:30:00,0.2448840532464529,10.694767996196406,-0.7683923500688662,0.45,0.0,0.0,1.0,1.0,0.0,-1866.5794687509672,10.473910245448012,25.35445773125525,14.5,7.209524976955979,2541.5243580595725,8793.796754960813,10871.315055246208,10871.31505524621,0.0,10871.315055246208,78.81703415053501,0.029,-0.7683923500688662,default_mpc,0.029,0.0,0.2448840532464529,-0.7683923500688662,0.0,10297.768525580605,optimal_relaxed_modes,0.0010429000249132514,False,,3457.765575309898,-0.7683923500688662
919,919,2024-01-10 13:45:00,0.28297453094923075,10.4917457500406,-0.7683473897301675,0.45,0.0,0.0,1.0,1.0,0.0,-1745.5245099674619,10.199866225809124,25.257372911835862,15.0,7.235001212466033,2541.5243580595725,8645.42377136395,10830.563473551687,10830.563473551687,0.0,10830.563473551687,78.52158518324974,0.029,-0.7683473897301675,default_mpc,0.029,0.0,0.28297453094923075,-0.7683473897301675,0.0,10297.768525580605,optimal_relaxed_modes,0.001105900009861216,False,,3457.5632537857537,-0.7683473897301675
920,920,2024-01-10 14:00:00,0.3294156610229774,10.24421452674753,-0.6018107388120132,0.45,0.0,0.0,1.0,1.0,0.0,-1660.7383765001023,9.94568570527379,25.24810147686479,14.825,7.369628599918718,2541.5243580595725,8546.319155982645,10830.343030172251,10830.343030172251,103.14,10727.203030172252,222.58946287607424,0.083,-0.6018107388120132,default_mpc,0.083,103.14,0.3294156610229774,-0.6018107388120132,0.0,9548.437527735583,optimal_relaxed_modes,0.0011032999900635332,False,,2708.1483246540593,-0.6018107388120132
921,921,2024-01-10 14:15:00,0.36187960323373775,10.071181714764178,-0.7683206105372614,0.45,0.0,0.0,1.0,1.0,0.0,-1540.8164213203058,9.70994114937685,25.24242370270699,14.65,7.497552730533302,2533.035707693043,8424.026267544157,10821.813245405048,10821.81324540505,0.0,10821.813245405048,78.45814602918661,0.029,-0.7683206105372614,default_mpc,0.029,0.0,0.36187960323373775,-0.7683206105372614,0.0,10297.768525580605,optimal_relaxed_modes,0.0014331999991554767,False,,3457.4427474176764,-0.7683206105372614
922,922,2024-01-10 14:30:00,0.40781710171143964,9.826334847878027,-0.7683176322814862,0.45,0.0,0.0,1.0,1.0,0.0,-1429.5880378668055,9.491291540995764,25.239632658741495,14.475000000000001,7.618964858269674,2498.8597525764444,8310.368515801352,10787.61600107646,10787.61600107646,0.0,10787.61600107646,78.21021600780433,0.029,-0.7683176322814862,default_mpc,0.029,0.0,0.40781710171143964,-0.7683176322814862,0.0,10297.768525580605,optimal_relaxed_modes,0.0016995999903883785,False,,3457.429345266688,-0.7683176322814862
923,923,2024-01-10 14:45:00,0.45042307739397147,9.599244997490132,0.05671937452713468,0.45,0.0,1.0,1.0,0.0,4455.397512699988,-28.667208475050874,10.240089444091415,28.479155650342665,14.3,7.734041778396554,0.0,0.0,6996.946612987383,6996.946612987382,0.0,6996.946612987383,50.727862944158524,0.029,0.05671937452713468,default_mpc,0.029,0.0,0.45042307739397147,0.05671937452713468,0.0,6585.096391079786,optimal_relaxed_modes,0.0016045000229496509,False,,-255.23718537210607,0.05671937452713468
924,924,2024-01-10 15:00:00,0.33922325268684206,10.191940063179132,-0.26106268199018473,0.45,0.0,1.0,1.0,0.0,3317.220152939974,-19.165955469353328,10.805630507219936,29.09697200789809,14.475000000000001,7.798838613026332,0.0,0.0,7063.442526128092,7063.44252612809,47.46,7015.982526128092,145.5816374171579,0.083,-0.26106268199018473,default_mpc,0.083,47.46,0.33922325268684206,-0.26106268199018473,0.0,8015.140719666751,optimal_relaxed_modes,0.0010514000023249537,False,,1174.7820689558312,-0.26106268199018473
925,925,2024-01-10 15:15:00,0.23579165447571943,10.743230481644416,-0.768309271122561,0.45,0.0,0.0,1.0,1.0,0.0,-1897.1908573632822,10.53613508501877,25.354483302836872,14.65,7.862309527761577,2541.5243580595725,8824.581470170731,10871.096311225849,10871.096311225847,0.0,10871.096311225849,78.81544825638741,0.029,-0.768309271122561,default_mpc,0.029,0.0,0.23579165447571943,-0.768309271122561,0.0,10297.768525580605,optimal_relaxed_modes,0.0010235999943688512,False,,3457.3917200515243,-0.768309271122561
926,926,2024-01-10 15:30:00,0.2712449574541931,10.55426437676915,-0.7683092312280599,0.45,0.0,0.0,1.0,1.0,0.0,-1774.1450725714599,10.25757718918121,25.257030962352808,14.825,7.924444721200728,2541.5243580595725,8674.097566411585,10830.604976774126,10830.604976774126,0.0,10830.604976774126,78.52188608161242,0.029,-0.7683092312280599,default_mpc,0.029,0.0,0.2712449574541931,-0.7683092312280599,0.0,10297.768525580605,optimal_relaxed_modes,0.0010764000180643052,False,,3457.3915405262696,-0.7683092312280599
927,927,2024-01-10 15:45:00,0.31845104661057655,10.302655921565627,-0.768314184596818,0.45,0.0,0.0,1.0,1.0,0.0,-1687.9646668886667,9.999210357886117,25.247116568473366,15.0,7.985224028735745,2541.5243580595725,8573.516306105303,10830.38171889892,10830.38171889892,0.0,10830.38171889892,78.52026746201717,0.029,-0.768314184596818,default_mpc,0.029,0.0,0.31845104661057655,-0.768314184596818,0.0,10297.768525580605,optimal_relaxed_modes,0.0011783999798353761,False,,3457.413830685681,-0.768314184596818
928,928,2024-01-10 16:00:00,0.3514496708306591,10.126773254472587,-0.7683386074124765,0.45,0.0,0.0,1.0,1.0,0.0,-1566.0678116407921,9.759584339221206,25.24116211155323,14.75,7.764849247007862,2540.5526561383067,8449.025114170108,10829.354001681322,10829.354001681322,4.02,10825.334001681322,224.62568053488744,0.083,-0.7683386074124765,default_mpc,0.083,4.02,0.3514496708306591,-0.7683386074124765,0.0,10297.768525580605,optimal_relaxed_modes,0.0011363000085111707,False,,3457.5237333561445,-0.7683386074124765
929,929,2024-01-10 16:15:00,0.39814363573926803,9.877894421509701,-0.7683726043878903,0.45,0.0,0.0,1.0,1.0,0.0,-1453.0119860873053,9.537334792974233,25.238043894083514,14.5,7.5449254646525254,2505.7892725586726,8333.413772595195,10794.548496828149,10794.548496828149,0.0,10794.548496828149,78.26047660200409,0.029,-0.7683726043878903,default_mpc,0.029,0.0,0.39814363573926803,-0.7683726043878903,0.0,10297.768525580605,optimal_relaxed_modes,0.0017370000132359564,False,,3457.6767197455065,-0.7683726043878903
930,930,2024-01-10 16:30:00,0.4414510999657405,9.647065637182603,-0.2547917696328817,0.45,0.0,0.0,1.0,1.0,0.0,-1348.1381826375923,9.331201476942125,25.236206948966014,14.25,7.325448672369704,2473.8194101995336,8227.092744642361,10762.545331950492,10762.545331950494,0.0,10762.545331950492,78.02845365664108,0.029,-0.2547917696328817,default_mpc,0.029,0.0,0.4414510999657405,-0.2547917696328817,0.0,7986.4753015532515,optimal_relaxed_modes,0.0020874000038020313,False,,1146.5629633479675,-0.2547917696328817
931,931,2024-01-10 16:45:00,0.48161814312926954,9.432975297120993,1.0,0.45,0.0,1.0,1.0,0.0,4042.7459982197925,-26.47255476355767,10.075132934023578,28.328240533110126,14.0,7.10640915083098,0.0,0.0,6991.106851920443,6991.106851920443,0.0,6991.106851920443,50.68552467642321,0.029,1.0,default_mpc,0.029,0.0,0.48161814312926954,1.0,0.0,2339.701490478563,optimal_relaxed_modes,0.0017750000115484,False,,-4500.0,1.0
932,932,2024-01-10 17:00:00,0.369334781274807,10.031445615805278,1.0,0.45,0.0,1.0,0.0,0.0,2902.649402761232,0.0,10.574769225122376,28.88712840979115,13.7,7.328337522230411,0.0,0.0,7032.952423567303,7032.952423567303,0.0,7032.952423567303,277.8016207309085,0.158,1.0,default_mpc,0.158,0.0,0.369334781274807,1.0,0.0,2339.452127036423,optimal_relaxed_modes,0.0013118000060785562,False,,-4500.0,1.0
933,933,2024-01-10 17:15:00,0.27773572781493755,10.519668570746383,-0.7685788923560257,0.45,0.0,1.0,1.0,0.0,2536.469261764906,-13.111289516758262,10.980376553016399,29.231022120951096,13.4,7.531590729199069,0.0,0.0,7080.916702934588,7080.916702934587,0.0,7080.916702934588,51.336646096275764,0.029,-0.7685788923560257,default_mpc,0.029,0.0,0.27773572781493755,-0.7685788923560257,0.0,10297.768525580605,optimal_relaxed_modes,0.0010676000092644244,False,,3458.6050156021156,-0.7685788923560257
934,934,2024-01-10 17:30:00,0.20894405016061687,10.886328212643912,-0.7686504655202273,0.45,0.0,0.0,1.0,1.0,0.0,-1976.4273258996311,10.699278648282618,25.35456933599491,13.100000000000001,7.717029498523529,2541.5243580595725,8902.642270056183,10872.686098220162,10872.686098220162,0.0,10872.686098220162,78.82697421209618,0.029,-0.7686504655202273,default_mpc,0.029,0.0,0.20894405016061687,-0.7686504655202273,0.0,10297.768525580605,optimal_relaxed_modes,0.0019127999839838594,False,,3458.927094841023,-0.7686504655202273
935,935,2024-01-10 17:45:00,0.24088695716410105,10.716072518315341,-0.7687257198367701,0.45,0.0,0.0,1.0,1.0,0.0,-1849.1789025821915,10.408885929316,25.255871010523258,12.8,7.885423946983139,2541.5243580595725,8748.601345529789,10830.595269196716,10830.595269196716,0.0,10830.595269196716,78.52181570167619,0.029,-0.7687257198367701,default_mpc,0.029,0.0,0.24088695716410105,-0.7687257198367701,0.0,10297.768525580605,optimal_relaxed_modes,0.0016629999736323953,False,,3459.2657392654655,-0.7687257198367701
936,936,2024-01-10 18:00:00,0.28970360315657695,10.455879795175445,-0.7688504231979538,0.45,0.0,0.0,1.0,1.0,0.0,-1759.343216865924,10.139542996995178,25.243607900630227,11.000000000000002,6.658798446404223,2541.5243580595725,8643.98928205821,10830.32140281682,10830.32140281682,0.0,10830.32140281682,427.7976954112644,0.158,-0.7688504231979538,default_mpc,0.158,0.0,0.28970360315657695,-0.7688504231979538,0.0,10297.768525580605,optimal_relaxed_modes,0.0016822000034153461,False,,3459.826904390792,-0.7688504231979538
937,937,2024-01-10 18:15:00,0.3241041145457347,10.272525069471234,-0.7689892018588786,0.45,0.0,0.0,1.0,1.0,0.0,-1632.2785748668718,9.889737630529076,25.236050166996307,9.2,5.386871353304342,2541.5243580595725,8513.29186033168,10830.20559412383,10830.205594123832,0.0,10830.20559412383,78.51899055739777,0.029,-0.7689892018588786,default_mpc,0.029,0.0,0.3241041145457347,-0.7689892018588786,0.0,10297.768525580605,optimal_relaxed_modes,0.0015817000239621848,False,,3460.4514083649537,-0.7689892018588786
938,938,2024-01-10 18:30:00,0.37278170434599056,10.01307351583587,-0.7691306601226,0.45,0.0,0.0,1.0,1.0,0.0,-1514.4206331328687,9.658049715014723,25.231969512830084,7.3999999999999995,4.0716448744510005,2444.28366538601,8128.8667743629285,10736.47879449666,10736.47879449666,0.0,10736.47879449666,77.83947126010078,0.029,-0.7691306601226,default_mpc,0.029,0.0,0.37278170434599056,-0.7691306601226,0.0,10297.768525580605,optimal_relaxed_modes,0.0013220999971963465,False,,3461.0879705517,-0.7691306601226
939,939,2024-01-10 18:45:00,0.41792860419100103,9.772440539661964,0.1795741882146461,0.45,0.0,1.0,1.0,0.0,-2047.6616900809888,20.68848712506426,9.513258895017316,27.99004170503043,5.6,2.7149898690867547,0.0,0.0,7367.272540494425,7367.272540494424,0.0,7367.272540494425,53.412725918584584,0.029,0.1795741882146461,default_mpc,0.029,0.0,0.41792860419100103,0.1795741882146461,0.0,4436.2707768930095,optimal_relaxed_modes,0.0016728999908082187,False,,-808.0838469659075,0.1795741882146461
940,940,2024-01-10 19:00:00,0.46243542714907254,9.535219173295443,1.0,0.45,0.0,1.0,0.0,0.0,-2107.7529706395417,0.0,9.190719334459025,27.907887124904597,5.5249999999999995,2.745064090575094,0.0,0.0,7359.159684974505,7359.159684974505,0.0,7359.159684974505,349.56008503628897,0.19,1.0,default_mpc,0.19,0.0,0.46243542714907254,1.0,0.0,72.14807766335707,optimal_relaxed_modes,0.0011006999993696809,False,,-4500.0,1.0
941,941,2024-01-10 19:15:00,0.49828556644358346,9.3441379308557,0.9679603743740797,0.45,0.0,1.0,0.0,0.0,-1810.6257712878187,0.0,8.91380423684612,27.666692146330004,5.449999999999999,2.7742249797865957,0.0,0.0,7357.566154840531,7357.566154840531,0.0,7357.566154840531,53.34235462259385,0.029,0.9679603743740797,default_mpc,0.029,0.0,0.49828556644358346,0.9679603743740797,0.0,0.0,optimal_relaxed_modes,0.0014507000159937888,False,,-4355.821684683358,0.9679603743740797
942,942,2024-01-10 19:30:00,0.5543112066017534,9.045521268812655,0.9566686715779047,0.45,0.0,1.0,0.0,0.0,-1515.2284833190247,0.0,8.682224485030478,27.419138199401086,5.375,2.8024876773379424,0.0,0.0,7355.146878621663,7355.146878621663,0.0,7355.146878621663,53.32481487000706,0.029,0.9566686715779047,default_mpc,0.029,0.0,0.5543112066017534,0.9566686715779047,0.0,0.0,optimal_relaxed_modes,0.0010220000112894922,False,,-4305.009022100571,0.9566686715779047
943,943,2024-01-10 19:45:00,0.6018053593234483,8.79237743480602,0.9587483809079671,0.45,0.0,1.0,0.0,0.0,-1292.0734277966162,0.0,8.484886455442512,27.197906811190617,5.3,2.829850590646707,0.0,0.0,7352.547022920422,7352.547022920421,0.0,7352.547022920422,53.305965916173065,0.029,0.9587483809079671,default_mpc,0.029,0.0,0.6018053593234483,0.9587483809079671,0.0,0.0,optimal_relaxed_modes,0.0010426999942865223,False,,-4314.367714085852,0.9587483809079671
944,944,2024-01-10 20:00:00,0.641885164593709,8.578752072715531,0.9102780272306289,0.45,0.0,1.0,0.0,0.0,-1216.2528783981306,0.0,8.299188696645059,26.999840429857496,5.125,2.6030754650250967,0.0,0.0,7350.235455317524,7350.235455317523,0.0,7350.235455317524,349.1361841275824,0.19,0.9102780272306289,default_mpc,0.19,0.0,0.641885164593709,0.9102780272306289,0.0,0.0,optimal_relaxed_modes,0.001148799987277016,False,,-4096.25112253783,0.9102780272306289
945,945,2024-01-10 20:15:00,0.6777640619991745,8.3875175495444,0.840868534753803,0.45,0.0,1.0,0.0,0.0,-1207.7200178503797,0.0,8.114811680413125,26.813530578503475,4.949999999999999,2.377522773363471,0.0,0.0,7348.176685826816,7348.176685826816,0.0,7348.176685826816,53.27428097224442,0.029,0.840868534753803,default_mpc,0.029,0.0,0.6777640619991745,0.840868534753803,0.0,0.0,optimal_relaxed_modes,0.0011905999854207039,False,,-3783.908406392113,0.840868534753803
946,946,2024-01-10 20:30:00,0.7124742320430317,8.20251234321064,0.7640244972731755,0.45,0.0,1.0,0.0,0.0,-1201.0063202158547,0.0,7.931476661706706,26.631532956942387,4.7749999999999995,2.1531922939162427,0.0,0.0,7346.23905970471,7346.23905970471,0.0,7346.23905970471,53.260233182859146,0.029,0.7640244972731755,default_mpc,0.029,0.0,0.7124742320430317,0.7640244972731755,0.0,0.0,optimal_relaxed_modes,0.001062900002580136,False,,-3438.1102377292896,0.7640244972731755
