step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
947,947,2024-01-10 20:45:00,0.7469640297483658,8.01868172144121,0.6846376783837067,0.45,0.0,1.0,0.0,0.0,-1192.835362974551,0.0,7.74940698692574,26.45149385429603,4.6,1.9300804381215741,0.0,0.0,7344.345576770594,7344.345576770594,0.0,7344.345576770594,53.246505431586804,0.029,0.6846376783837067,default_mpc,0.029,0.0,0.7469640297483658,0.6846376783837067,0.0,0.0,optimal_relaxed_modes,0.0010759000142570585,False,,-3080.86955272668,0.6846376783837067
948,948,2024-01-10 21:00:00,0.7812363590728383,7.836010206141772,0.7640434187074133,0.45,0.0,1.0,0.0,0.0,-757.557823760878,0.0,7.634079317537192,26.294609803142706,4.55,2.4417590383544487,0.0,0.0,7285.4818264724745,7285.481826472475,0.0,7285.4818264724745,287.77653214566277,0.158,0.7640434187074133,default_mpc,0.158,0.0,0.7812363590728383,0.7640434187074133,0.0,0.0,optimal_relaxed_modes,0.0011838999926112592,False,,-3438.19538418336,0.7640434187074133
949,949,2024-01-10 21:15:00,0.8088300055561741,7.688936070385592,0.9091780535414944,0.45,0.0,1.0,0.0,0.0,10.283655578709466,0.0,7.636462457980251,26.206028324093474,4.5,2.944485182475761,0.0,0.0,7181.780438529215,7181.780438529214,0.0,7181.780438529215,52.06790817933681,0.029,0.9091780535414944,default_mpc,0.029,0.0,0.8088300055561741,0.9091780535414944,0.0,0.0,optimal_relaxed_modes,0.0010705000022426248,False,,-4091.3012409367248,0.9091780535414944
950,950,2024-01-10 21:30:00,0.8188876372867568,7.635328893261586,1.0,0.45,0.0,1.0,0.0,0.0,726.0194420652563,0.0,7.748561765202146,26.21532245050251,4.45,3.438428985975835,0.0,0.0,7118.410621765532,7118.410621765532,0.0,7118.410621765532,51.608477007800104,0.029,1.0,default_mpc,0.029,0.0,0.8188876372867568,1.0,0.0,344.6167607122243,optimal_relaxed_modes,0.0011872000177390873,False,,-4500.0,1.0
951,951,2024-01-10 21:45:00,0.8076471664889054,7.695240602614134,1.0,0.45,0.0,1.0,0.0,0.0,1279.2168990430225,0.0,7.9454683491329545,26.321425969968423,4.4,3.9237490136613804,0.0,0.0,7080.077858719429,7080.077858719429,0.0,7080.077858719429,51.33056447571586,0.029,1.0,default_mpc,0.029,0.0,0.8076471664889054,1.0,0.0,1124.9693084394494,optimal_relaxed_modes,0.001101600006222725,False,,-4500.0,1.0
952,952,2024-01-10 22:00:00,0.7782724626379753,7.8518077741395915,1.0,0.45,0.0,1.0,0.0,0.0,801.50628846571,0.0,8.069145473129348,26.46272992839657,4.0,3.413405068243473,0.0,0.0,7147.762643866605,7147.762643866605,0.0,7147.762643866605,148.31607486023205,0.083,1.0,default_mpc,0.083,0.0,0.7782724626379753,1.0,0.0,923.1719474264773,optimal_relaxed_modes,0.0014764000079594553,False,,-4500.0,1.0
953,953,2024-01-10 22:15:00,0.7485333503304331,8.010317242738791,1.0,0.45,0.0,1.0,0.0,0.0,-78.01059919628653,0.0,8.05798003194379,26.546842790535564,3.6,2.9065853977372194,0.0,0.0,7234.7238196305,7234.7238196305,0.0,7234.7238196305,52.45174769232113,0.029,1.0,default_mpc,0.029,0.0,0.7485333503304331,1.0,0.0,327.09778295298565,optimal_relaxed_modes,0.0012777000083588064,False,,-4500.0,1.0
954,954,2024-01-10 22:30:00,0.7385945625496858,8.063290981610175,0.9095554198224927,0.45,0.0,1.0,0.0,0.0,-798.8586861022193,0.0,7.936297546751022,26.52967938363711,3.1999999999999997,2.403309035314699,0.0,0.0,7335.474180625505,7335.474180625505,0.0,7335.474180625505,53.182187809534916,0.029,0.9095554198224927,default_mpc,0.029,0.0,0.7385945625496858,0.9095554198224927,0.0,0.0,optimal_relaxed_modes,0.001216700009535998,False,,-4092.999389201217,0.9095554198224927
955,955,2024-01-10 22:45:00,0.7515615395069708,7.994176994427845,0.7358008601904605,0.45,0.0,1.0,0.0,0.0,-1162.0523470311284,0.0,7.758942402519821,26.423698906039863,2.8,1.9035916077439181,0.0,0.0,7343.360162032508,7343.360162032508,0.0,7343.360162032508,53.239361174735684,0.029,0.7358008601904605,default_mpc,0.029,0.0,0.7515615395069708,0.7358008601904605,0.0,0.0,optimal_relaxed_modes,0.0009982000046875328,False,,-3311.1038708570723,0.7358008601904605
956,956,2024-01-10 23:00:00,0.7798680847282663,7.843303108398341,0.6515184968967793,0.45,0.0,1.0,0.0,0.0,-1158.288019428149,0.0,7.582179187934331,26.270766496645543,2.8999999999999995,1.8385135611116663,0.0,0.0,7342.230530406822,7342.230530406822,0.0,7342.230530406822,152.35128350594158,0.083,0.6515184968967793,default_mpc,0.083,0.0,0.7798680847282663,0.6515184968967793,0.0,0.0,optimal_relaxed_modes,0.0015317000215873122,False,,-2931.833236035507,0.6515184968967793
957,957,2024-01-10 23:15:00,0.8130847341130409,7.666258367177492,0.6047959501336801,0.45,0.0,1.0,0.0,0.0,-1051.0948827382517,0.0,7.421860727373077,26.108722030042802,3.0,1.7718674176384839,0.0,0.0,7340.624336617577,7340.624336617576,0.0,7340.624336617577,53.21952644047744,0.029,0.6047959501336801,default_mpc,0.029,0.0,0.8130847341130409,0.6047959501336801,0.0,0.0,optimal_relaxed_modes,0.0010352000244893134,False,,-2721.581775601561,0.6047959501336801
958,958,2024-01-10 23:30:00,0.8446308023396524,7.498117823529653,0.571710306361071,0.45,0.0,1.0,0.0,0.0,-959.4828353077595,0.0,7.275594517765535,25.95449392904798,3.1000000000000005,1.7036348261738021,0.0,0.0,7338.934026903405,7338.934026903404,0.0,7338.934026903405,53.207271695049684,0.029,0.571710306361071,default_mpc,0.029,0.0,0.8446308023396524,0.571710306361071,0.0,0.0,optimal_relaxed_modes,0.0009894999966491014,False,,-2572.6963786248198,0.571710306361071
959,959,2024-01-10 23:45:00,0.8733269152864983,7.345167541522964,0.5433890426236107,0.45,0.0,1.0,0.0,0.0,-884.2170831957708,0.0,7.140872411950772,25.811576779887375,3.2,1.633795088265233,0.0,0.0,7337.329839705584,7337.329839705585,0.0,7337.329839705584,53.19564133786549,0.029,0.5433890426236107,default_mpc,0.029,0.0,0.8733269152864983,0.5433890426236107,0.0,0.0,optimal_relaxed_modes,0.0009867999760899693,False,,-2445.250691806248,0.5433890426236107
960,960,2024-01-11 00:00:00,0.8996333239366976,7.204954383417402,0.5722251716071876,0.45,0.0,1.0,0.0,0.0,-663.1614181703548,0.0,7.0400376130277165,25.68736606197159,3.1000000000000005,1.819379207289502,0.0,0.0,7310.510025470395,7310.510025470395,0.0,7310.510025470395,53.00119768466036,0.029,0.5722251716071876,default_mpc,0.029,0.0,0.8996333239366976,0.5722251716071876,0.0,0.0,optimal_relaxed_modes,0.0011709000100381672,False,,-2575.013272232344,0.5722251716071876
961,961,2024-01-11 00:15:00,0.9215758447340283,7.088000747567629,0.6246074721622455,0.45,0.0,1.0,0.0,0.0,-312.24009557243556,0.0,6.992988773797433,25.59808573224078,3.0,2.001342265050103,0.0,0.0,7253.80987167459,7253.809871674589,0.0,7253.80987167459,52.59012156964078,0.029,0.6246074721622455,default_mpc,0.029,0.0,0.9215758447340283,0.6246074721622455,0.0,0.0,optimal_relaxed_modes,0.0010612999903969467,False,,-2810.733624730105,0.6246074721622455
962,962,2024-01-11 00:30:00,0.9352029916485533,7.015368054513211,0.6850039450776778,0.45,0.0,1.0,0.0,0.0,15.330807059718369,0.0,6.996142474253164,25.554644746418532,2.8999999999999995,2.179750734975193,0.0,0.0,7212.351463941445,7212.351463941443,0.0,7212.351463941445,52.28954811357548,0.029,0.6850039450776778,default_mpc,0.029,0.0,0.9352029916485533,0.6850039450776778,0.0,0.0,optimal_relaxed_modes,0.0009994999854825437,False,,-3082.51775284955,0.6850039450776778
963,963,2024-01-11 00:45:00,0.9390914853753373,6.994642382949452,0.7475844922910443,0.45,0.0,1.0,0.0,0.0,269.66302119039455,0.0,7.038273182106808,25.555816288818164,2.8,2.3546625586096392,0.0,0.0,7182.668129177575,7182.668129177574,0.0,7182.668129177575,52.07434393653742,0.029,0.7475844922910443,default_mpc,0.029,0.0,0.9390914853753373,0.7475844922910443,0.0,0.0,optimal_relaxed_modes,0.0013856000150553882,False,,-3364.1302153096995,0.7475844922910443
964,964,2024-01-11 01:00:00,0.9346654294401886,7.018233261083795,0.7105593873419428,0.45,0.0,1.0,0.0,0.0,47.6916465594899,0.0,7.046382860133869,25.573099555696075,2.5249999999999995,2.0690905444427807,0.0,0.0,7235.270239172516,7235.270239172516,0.0,7235.270239172516,52.45570923400074,0.029,0.7105593873419428,default_mpc,0.029,0.0,0.9346654294401886,0.7105593873419428,0.0,0.0,optimal_relaxed_modes,0.001658799999859184,False,,-3197.5172430387424,0.7105593873419428
965,965,2024-01-11 01:15:00,0.9301078038414866,7.042525405524876,0.6318613735443769,0.45,0.0,1.0,0.0,0.0,-360.09474636408544,0.0,6.991994343255357,25.56387848019427,2.25,1.7838755347912278,0.0,0.0,7292.911982432398,7292.911982432398,0.0,7292.911982432398,52.87361187263489,0.029,0.6318613735443769,default_mpc,0.029,0.0,0.9301078038414866,0.6318613735443769,0.0,0.0,optimal_relaxed_modes,0.0012203000078443438,False,,-2843.376180949696,0.6318613735443769
966,966,2024-01-11 01:30:00,0.934734555466786,7.017864819362031,0.5377473936899121,0.45,0.0,1.0,0.0,0.0,-660.2321697312437,0.0,6.891609820202703,25.50952520485243,1.9749999999999999,1.499005709846335,0.0,0.0,7333.31709379368,7333.31709379368,0.0,7333.31709379368,53.16654893000418,0.029,0.5377473936899121,default_mpc,0.029,0.0,0.934734555466786,0.5377473936899121,0.0,0.0,optimal_relaxed_modes,0.0011702000047080219,False,,-2419.8632716046045,0.5377473936899121
967,967,2024-01-11 01:45:00,0.9494636414990836,6.939358790809885,0.43783731456953884,0.45,0.0,1.0,0.0,0.0,-801.062988067541,0.0,6.769648129715969,25.41770044588413,1.7,1.2144852657518528,0.0,0.0,7332.738116079777,7332.738116079777,0.0,7332.738116079777,53.162351341578386,0.029,0.43783731456953884,default_mpc,0.029,0.0,0.9494636414990836,0.43783731456953884,0.0,0.0,optimal_relaxed_modes,0.001518200006103143,False,,-1970.2679155629248,0.43783731456953884
968,968,2024-01-11 02:00:00,0.9704201646560184,6.827660522383422,0.361398795027651,0.45,0.0,1.0,0.0,0.0,-827.8267262592511,0.0,6.643591830157223,25.305290064973605,1.75,1.0498366558166763,0.0,0.0,7331.771950588834,7331.771950588834,0.0,7331.771950588834,53.15534664176905,0.029,0.361398795027651,default_mpc,0.029,0.0,0.9704201646560184,0.361398795027651,0.0,0.0,optimal_relaxed_modes,0.0011069999891333282,False,,-1626.2945776244294,0.361398795027651
969,969,2024-01-11 02:15:00,0.9937050876716003,6.703551882710371,0.294761887744703,0.45,0.0,1.0,0.0,0.0,-826.0496145976323,0.0,6.517814382688865,25.185167883851975,1.7999999999999998,0.8838069854921201,0.0,0.0,7330.596565410222,7330.596565410221,0.0,7330.596565410222,53.14682509922411,0.029,0.294761887744703,default_mpc,0.029,0.0,0.9937050876716003,0.294761887744703,0.0,0.0,optimal_relaxed_modes,0.0012300999951548874,False,,-1326.4284948511636,0.294761887744703
970,970,2024-01-11 02:30:00,1.0,6.5776418116200155,0.23148151443663256,0.45,0.0,1.0,0.0,0.0,-729.6003785297457,0.0,6.406822282463853,25.067759270148407,1.8499999999999999,0.7163818638065287,0.0,0.0,7286.22218248126,7286.222182481258,0.0,7286.22218248126,52.82511082298913,0.029,0.23148151443663256,default_mpc,0.029,0.0,1.0,0.23148151443663256,0.0,0.0,optimal_relaxed_modes,0.001503499981481582,False,,-1041.6668149648465,0.23148151443663256
971,971,2024-01-11 02:45:00,1.0,6.459616911618486,0.1691336160675476,0.45,0.0,1.0,0.0,0.0,-583.3263090516931,0.0,6.318247571465479,24.963549741458618,1.9,0.547555889771662,0.0,0.0,7242.848281208688,7242.848281208687,0.0,7242.848281208688,52.51065003876299,0.029,0.1691336160675476,default_mpc,0.029,0.0,1.0,0.1691336160675476,0.0,0.0,optimal_relaxed_modes,0.001588699989952147,False,,-761.1012723039642,0.1691336160675476
972,972,2024-01-11 03:00:00,1.0,6.360379129215305,0.16936482952875437,0.45,0.0,1.0,0.0,0.0,-454.40036739530615,0.0,6.249429333059382,24.877665419501795,1.7999999999999998,0.668930744460797,0.0,0.0,7244.649299286259,7244.649299286259,0.0,7244.649299286259,52.52370741982538,0.029,0.16936482952875437,default_mpc,0.029,0.0,1.0,0.16936482952875437,0.0,0.0,optimal_relaxed_modes,0.001358200010145083,False,,-762.1417328793947,0.16936482952875437
973,973,2024-01-11 03:15:00,1.0,6.28216350828648,0.19636172690036097,0.45,0.0,1.0,0.0,0.0,-353.2033522142428,0.0,6.196117279121681,24.809495050657944,1.7,0.7879071639095668,0.0,0.0,7249.571452001611,7249.571452001611,0.0,7249.571452001611,52.55939302701168,0.029,0.19636172690036097,default_mpc,0.029,0.0,1.0,0.19636172690036097,0.0,0.0,optimal_relaxed_modes,0.0010433999996166676,False,,-883.6277710516243,0.19636172690036097
974,974,2024-01-11 03:30:00,1.0,6.221475765493551,0.2331264521399754,0.45,0.0,1.0,0.0,0.0,-274.6940425718514,0.0,6.154834404744026,24.75617697828988,1.6,0.9045168033732819,0.0,0.0,7257.279466721246,7257.279466721245,0.0,7257.279466721246,52.61527613372903,0.029,0.2331264521399754,default_mpc,0.029,0.0,1.0,0.2331264521399754,0.0,0.0,optimal_relaxed_modes,0.000993399997241795,False,,-1049.0690346298893,0.2331264521399754
975,975,2024-01-11 03:45:00,1.0,6.174471076829143,0.27312921320121847,0.45,0.0,1.0,0.0,0.0,-213.83941577760677,0.0,6.122875310701324,24.714700855749776,1.5,1.0187929496385404,0.0,0.0,7267.517017769503,7267.517017769503,0.0,7267.517017769503,52.689498378828894,0.029,0.27312921320121847,default_mpc,0.029,0.0,1.0,0.27312921320121847,0.0,0.0,optimal_relaxed_modes,0.0010310999932698905,False,,-1229.0814594054832,0.27312921320121847
976,976,2024-01-11 04:00:00,1.0,6.138077021150578,0.2573786786191595,0.45,0.0,1.0,0.0,0.0,-167.3959462866677,0.0,6.098031802250551,24.68244969054202,1.225,0.8691023759720917,0.0,0.0,7238.709794151099,7238.709794151099,0.0,7238.709794151099,52.480646007595475,0.029,0.2573786786191595,default_mpc,0.029,0.0,1.0,0.2573786786191595,0.0,0.0,optimal_relaxed_modes,0.0009054999973159283,False,,-1158.2040537862176,0.2573786786191595
977,977,2024-01-11 04:15:00,1.0,6.109848903391611,0.21680890672374054,0.45,0.0,1.0,0.0,0.0,-131.22941492501545,0.0,6.078729235979365,24.657354295211015,0.95,0.7160341592335037,0.0,0.0,7213.816403107944,7213.816403107945,0.0,7213.816403107944,52.3001689225326,0.029,0.21680890672374054,default_mpc,0.029,0.0,1.0,0.21680890672374054,0.0,0.0,optimal_relaxed_modes,0.0015522000030614436,False,,-975.6400802568324,0.21680890672374054
978,978,2024-01-11 04:30:00,1.0,6.087910724573935,0.16600904736100755,0.45,0.0,1.0,0.0,0.0,-102.88587199791097,0.0,6.063769008115923,24.637827633899114,0.675,0.5596482889367752,0.0,0.0,7192.294203179223,7192.294203179224,0.0,7192.294203179223,52.144132973049366,0.029,0.16600904736100755,default_mpc,0.029,0.0,1.0,0.16600904736100755,0.0,0.0,optimal_relaxed_modes,0.0009674999746493995,False,,-747.040713124534,0.16600904736100755
979,979,2024-01-11 04:45:00,1.0,6.0708850135728705,0.1105122962343155,0.45,0.0,1.0,0.0,0.0,-80.91130747553957,0.0,6.052175320607748,24.622643278033483,0.4,0.39999857974586994,0.0,0.0,7173.44382826246,7173.44382826246,0.0,7173.44382826246,52.007467754902834,0.029,0.1105122962343155,default_mpc,0.029,0.0,1.0,0.1105122962343155,0.0,0.0,optimal_relaxed_modes,0.0009403000003658235,False,,-497.3053330544197,0.1105122962343155
980,980,2024-01-11 05:00:00,1.0,6.057689992366079,0.036583406556513216,0.45,0.0,1.0,0.0,0.0,-63.88052034811671,0.0,6.04319075030292,24.610865972908094,0.4,0.18656078068164592,0.0,0.0,7152.375213824853,7152.375213824853,0.0,7152.375213824853,51.854720300230184,0.029,0.036583406556513216,default_mpc,0.029,0.0,1.0,0.036583406556513216,0.0,0.0,optimal_relaxed_modes,0.0009729999874252826,False,,-164.62532950430946,0.036583406556513216
981,981,2024-01-11 05:15:00,1.0,6.047464365342121,-0.0,0.45,0.0,1.0,0.0,0.0,-50.68269109883914,0.0,6.036228071929199,24.601723254689638,0.4,-0.05528824568515503,0.0,0.0,7132.294421407269,7132.294421407269,0.0,7132.294421407269,51.7091345552027,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001042899995809421,False,,0.0,-0.0
982,982,2024-01-11 05:30:00,1.0,6.039539950688878,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.037030174385482,24.583785049006213,0.4,-0.27326810044448396,0.0,0.0,7118.53696926173,7118.536969261729,0.0,7118.53696926173,51.60939302714754,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010998999932780862,False,,0.0,-0.0
983,983,2024-01-11 05:45:00,1.0,6.036629126026115,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.037831467429303,24.576612057984526,0.4,-0.4920635526372375,0.0,0.0,7105.72394820209,7105.72394820209,0.0,7105.72394820209,51.51649862446515,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014628000208176672,False,,0.0,-0.0
984,984,2024-01-11 06:00:00,1.0,6.037430823809353,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.038632416184267,24.574426716427663,0.32500000000000007,-0.3420807223911456,0.0,0.0,7114.382470603754,7114.382470603754,0.0,7114.382470603754,51.57927291187722,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010276999964844435,False,,0.0,-0.0
985,985,2024-01-11 06:15:00,1.0,6.038231944706785,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.039433236159457,24.57368385987036,0.25,-0.19425598122635185,0.0,0.0,7123.791616326844,7123.791616326844,0.0,7123.791616326844,51.64748921836962,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013763999741058797,False,,0.0,-0.0
986,986,2024-01-11 06:30:00,1.0,6.039032829062154,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040233989684445,24.573385199475116,0.17500000000000002,-0.048564158381449445,0.0,0.0,7133.998957469616,7133.998957469615,0.0,7133.998957469616,51.72149244165472,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001210599992191419,False,,0.0,-0.0
987,987,2024-01-11 06:45:00,1.0,6.039833615828639,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.041034695947122,24.573232902000317,0.1,0.09999846854786121,0.0,0.0,7145.426093773768,7145.426093773766,0.0,7145.426093773768,51.804339179859824,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009840999846346676,False,,0.0,-0.0
988,988,2024-01-11 07:00:00,1.0,6.040634345713564,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.041835361275954,24.573080638986198,-0.425,-0.4250018541477333,0.0,0.0,7109.214398943208,7109.214398943207,0.0,7109.214398943208,51.54180439233826,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001118299987865612,False,,0.0,-0.0
989,989,2024-01-11 07:15:00,1.0,6.041435031497353,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0426359856741705,24.57292849176173,-0.95,-0.95,0.0,0.0,7082.507781032254,7082.507781032253,0.0,7082.507781032254,51.34818141248384,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016713000077288598,False,,0.0,-0.0
990,990,2024-01-11 07:30:00,1.0,6.042235676354968,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.043436569154874,24.57279833086924,-1.475,-1.4750009001825386,0.0,0.0,7062.325922124844,7062.325922124844,0.0,7062.325922124844,51.20186293540512,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010608999873511493,False,,0.0,-0.0
991,991,2024-01-11 07:45:00,1.0,6.043036280290063,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0442371126569725,24.572734286469135,-2.0,-2.0000007509568696,0.0,0.0,7046.75464555627,7046.754645556269,0.0,7046.75464555627,51.08897118028296,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000981999997748062,False,,0.0,-0.0
992,992,2024-01-11 08:00:00,1.0,6.043836843792674,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.045037619045026,24.57294106909383,-1.25,-1.3833341333239253,0.0,0.0,7065.466726793601,7065.466726793601,76.32,6989.146726793601,276.07129570834724,0.158,-0.0,default_mpc,0.158,76.32,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009818999969866127,False,,0.0,-0.0
993,993,2024-01-11 08:15:00,1.0,6.044637368725077,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.045838100021438,24.57338272778924,-0.5,-0.7767571456855124,0.0,0.0,7090.47132719225,7090.47132719225,0.0,7090.47132719225,51.40591712214382,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001083599985577166,False,,0.0,-0.0
994,994,2024-01-11 08:30:00,1.0,6.0454378623998615,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.046638565736092,24.57404464096873,0.25,-0.19304270332941806,0.0,0.0,7123.80157594577,7123.801575945769,0.0,7123.80157594577,51.64756142560684,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012349000026006252,False,,0.0,-0.0
995,995,2024-01-11 08:45:00,1.0,6.0462383357557705,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0474390257055965,24.574900774383618,1.0,0.41645560591150554,0.0,0.0,7173.747378075054,7173.747378075054,0.0,7173.747378075054,52.009668491044145,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010671000054571778,False,,0.0,-0.0
996,996,2024-01-11 09:00:00,1.0,6.047038798616563,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048239488317556,24.575854544877014,1.225,0.7826997997780704,0.0,0.0,7215.039106740902,7215.039106740902,217.92,6997.119106740902,276.38620471626564,0.158,-0.0,default_mpc,0.158,217.92,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010181000106967986,False,,0.0,-0.0
997,997,2024-01-11 09:15:00,1.0,6.047839259893129,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0490399577926475,24.593787458814667,1.45,1.1520516974248236,0.0,0.0,7257.586834929081,7257.586834929081,0.0,7257.586834929081,52.61750455323584,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012069999938830733,False,,0.0,-0.0
998,998,2024-01-11 09:30:00,1.0,6.04863972591425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0498411676998955,24.746969732059394,1.6749999999999998,1.52449727175846,0.0,0.0,7199.056512807394,7199.056512807392,0.0,7199.056512807394,52.19315971785361,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001102500013075769,False,,0.0,-0.0
999,999,2024-01-11 09:45:00,1.0,6.049440565638324,0.4907629950326711,0.45,0.0,1.0,0.0,0.0,932.8930454626067,0.0,6.19357383084789,24.715192631557684,1.9,1.8999967870426042,0.0,0.0,7160.931386311321,7160.931386311321,0.0,7160.931386311321,51.91675255075708,0.029,0.4907629950326711,default_mpc,0.029,0.0,1.0,0.4907629950326711,0.0,0.0,optimal_relaxed_modes,0.001051200000802055,False,,-2208.43347764702,0.4907629950326711
1000,1000,2024-01-11 10:00:00,1.0,6.125205722753322,0.9475172404061183,0.45,0.0,1.0,0.0,0.0,2349.4898371449954,0.0,6.554349501493706,24.857658002682214,4.1,3.5279383316183255,0.0,0.0,7010.63239418936,7010.63239418936,282.12,6728.51239418936,265.77623957047973,0.158,0.9475172404061183,default_mpc,0.158,282.12,1.0,0.9475172404061183,0.0,0.0,optimal_relaxed_modes,0.001208199973916635,False,,-4263.827581827532,0.9475172404061183
1001,1001,2024-01-11 10:15:00,1.0,6.382742420243092,1.0,0.45,0.0,1.0,0.0,0.0,4384.731460698539,0.0,7.179689568658952,25.38075816736803,6.3,5.038188457620875,0.0,0.0,6974.408557459575,6974.408557459575,0.0,6974.408557459575,50.56446204158192,0.029,1.0,default_mpc,0.029,0.0,1.0,1.0,0.0,2060.610421214463,optimal_relaxed_modes,0.0014678000006824732,False,,-4500.0,1.0
1002,1002,2024-01-11 10:30:00,0.9351600810483456,7.015596768012318,1.0,0.45,0.0,1.0,0.0,0.0,5161.744021268894,0.0,7.938623660539692,26.144681260375112,8.499999999999998,6.418802658761765,0.0,0.0,6971.793580795055,6971.7935807950535,0.0,6971.793580795055,50.54550346076415,0.029,1.0,default_mpc,0.029,0.0,0.9351600810483456,1.0,0.0,2333.498960949394,optimal_relaxed_modes,0.001868599996669218,False,,-4500.0,1.0
1003,1003,2024-01-11 10:45:00,0.786350198788441,7.808753440457609,1.0,0.45,0.0,1.0,0.0,0.0,5245.282691481299,0.0,8.741345181558739,26.922084211562964,10.7,7.656100221079227,0.0,0.0,6979.841001217984,6979.841001217982,0.0,6979.841001217984,50.603847258830385,0.029,1.0,default_mpc,0.029,0.0,0.786350198788441,1.0,0.0,2335.6616359557675,optimal_relaxed_modes,0.0013226000010035932,False,,-4500.0,1.0
1004,1004,2024-01-11 11:00:00,0.6361470591643427,8.609336174654054,1.0,0.45,0.0,1.0,0.0,0.0,4804.841332390371,0.0,9.51563507809932,27.699916852635546,10.95,7.45526485588341,0.0,0.0,6989.942009862573,6989.9420098625715,321.78,6668.1620098625735,138.36436170464842,0.083,1.0,default_mpc,0.083,321.78,0.6361470591643427,1.0,0.0,2336.713753224504,optimal_relaxed_modes,0.001216100004967302,False,,-4500.0,1.0
1005,1005,2024-01-11 11:15:00,0.4888059975598992,9.394664033005737,1.0,0.45,0.0,1.0,0.0,0.0,3574.66071602691,0.0,10.124631891438117,28.368585491451164,11.2,7.241895588013687,0.0,0.0,7012.422585035127,7012.422585035126,0.0,7012.422585035127,50.84006374150467,0.029,1.0,default_mpc,0.029,0.0,0.4888059975598992,1.0,0.0,2337.3618972408503,optimal_relaxed_modes,0.0011696000001393259,False,,-4500.0,1.0
1006,1006,2024-01-11 11:30:00,0.36874726498308047,10.034577077640181,-0.7688691681529082,0.45,0.0,1.0,1.0,0.0,2522.01172223058,-14.134442575784655,10.551339947856047,28.797605103355405,11.45,7.0155113462579255,0.0,0.0,7079.545013489065,7079.545013489064,0.0,7079.545013489065,51.326701347795726,0.029,-0.7688691681529082,default_mpc,0.029,0.0,0.36874726498308047,-0.7688691681529082,0.0,10297.768525580605,optimal_relaxed_modes,0.0010799999872688204,False,,3459.9112566880867,-0.7688691681529082
1007,1007,2024-01-11 11:45:00,0.2893276202053192,10.457883784305649,-0.7687762425754796,0.45,0.0,0.0,1.0,1.0,0.0,-1780.2133060200113,10.298353505546393,25.34219645117336,11.7,6.775619811329933,2541.5243580595725,8702.355316460083,10868.269949680553,10868.269949680553,0.0,10868.269949680553,78.794957135184,0.029,-0.7687762425754796,default_mpc,0.029,0.0,0.2893276202053192,-0.7687762425754796,0.0,10297.768525580605,optimal_relaxed_modes,0.0010048999974969774,False,,3459.4930915896584,-0.7687762425754796
1008,1008,2024-01-11 12:00:00,0.3160674969740646,10.315360241128236,-0.7686853602335079,0.45,0.0,0.0,1.0,1.0,0.0,-1664.770766131574,10.037043467946964,25.25359160049094,12.274999999999999,7.052286146017944,2541.5243580595725,8562.189976568776,10830.517918543383,10830.517918543383,370.44,10460.077918543382,75.83556490943953,0.029,-0.7686853602335079,default_mpc,0.029,370.44,0.3160674969740646,-0.7686853602335079,0.0,10297.768525580605,optimal_relaxed_modes,0.001044100004946813,False,,3459.084121050785,-0.7686853602335079
1009,1009,2024-01-11 12:15:00,0.3603506452072604,10.079331061045302,-0.7686007978790411,0.45,0.0,0.0,1.0,1.0,0.0,-1583.9185389937597,9.794673491011666,25.244786924604465,12.85,7.317624625916937,2541.5243580595725,8468.005509911913,10830.32782404271,10830.327824042712,0.0,10830.32782404271,78.51987672430965,0.029,-0.7686007978790411,default_mpc,0.029,0.0,0.3603506452072604,-0.7686007978790411,0.0,10297.768525580605,optimal_relaxed_modes,0.0009664999961387366,False,,3458.703590455685,-0.7686007978790411
1010,1010,2024-01-11 12:30:00,0.39130612840571183,9.914338335597556,-0.7685227847658168,0.45,0.0,0.0,1.0,1.0,0.0,-1469.5682639312056,9.569879591013132,25.239731992674507,13.425,7.571275411539064,2511.2352270979113,8351.525188850033,10800.007043787782,10800.007043787782,0.0,10800.007043787782,78.30005106746142,0.029,-0.7685227847658168,default_mpc,0.029,0.0,0.39130612840571183,-0.7685227847658168,0.0,10297.768525580605,optimal_relaxed_modes,0.0011285000073257834,False,,3458.352531446176,-0.7685227847658168
1011,1011,2024-01-11 12:45:00,0.4351094461250114,9.68086665215369,-0.47538424577155497,0.45,0.0,0.0,1.0,1.0,0.0,-1363.496220428884,9.361386386247661,25.237528148475292,14.0,7.812879634184733,2478.7201326088953,8243.390901901266,10767.479654898709,10767.47965489871,0.0,10767.479654898709,78.06422749801564,0.029,-0.47538424577155497,default_mpc,0.029,0.0,0.4351094461250114,-0.47538424577155497,0.0,8978.968969897856,optimal_relaxed_modes,0.0009993999847210944,False,,2139.2291059719973,-0.47538424577155497
1012,1012,2024-01-11 13:00:00,0.4757363324188374,9.464325348207597,1.0,0.45,0.0,1.0,1.0,0.0,4967.829712113266,-32.814936032568724,10.17041511861315,28.393618829084783,14.5,7.906752814565821,0.0,0.0,6977.719252429939,6977.719252429938,333.18,6644.539252429939,137.87418948792123,0.083,1.0,default_mpc,0.083,333.18,0.4757363324188374,1.0,0.0,2340.0278809477486,optimal_relaxed_modes,0.001368700002785772,False,,-4500.0,1.0
1013,1013,2024-01-11 13:15:00,0.3533310756327837,10.116745366877263,-0.7683289613371833,0.45,0.0,1.0,1.0,0.0,3664.3300908281144,-21.885598905198705,10.796665092638463,29.068878441097976,15.0,7.985240941436253,0.0,0.0,7058.4441147767575,7058.444114776757,0.0,7058.4441147767575,51.173719832131496,0.029,-0.7683289613371833,default_mpc,0.029,0.0,0.3533310756327837,-0.7683289613371833,0.0,10297.768525580605,optimal_relaxed_modes,0.0013233999779913574,False,,3457.480326017325,-0.7683289613371833
1014,1014,2024-01-11 13:30:00,0.23869418266851758,10.727760006376801,-0.7682772584513764,0.45,0.0,0.0,1.0,1.0,0.0,-1893.0427626718795,10.527701991376064,25.353337806530508,15.5,8.047717891272898,2541.5243580595725,8820.441234964714,10870.841764526293,10870.841764526294,0.0,10870.841764526293,78.81360279281563,0.029,-0.7682772584513764,default_mpc,0.029,0.0,0.23869418266851758,-0.7682772584513764,0.0,10297.768525580605,optimal_relaxed_modes,0.0015232000150717795,False,,3457.247663031194,-0.7682772584513764
1015,1015,2024-01-11 13:45:00,0.2728346201297991,10.545791474708171,-0.7682284053322845,0.45,0.0,0.0,1.0,1.0,0.0,-1770.266232577376,10.249755740974788,25.25656991156449,16.0,8.093518256136857,2541.5243580595725,8670.495750059987,10830.620687552539,10830.620687552537,0.0,10830.620687552539,78.52199998475591,0.029,-0.7682284053322845,default_mpc,0.029,0.0,0.2728346201297991,-0.7682284053322845,0.0,10297.768525580605,optimal_relaxed_modes,0.0012246999831404537,False,,3457.0278239952804,-0.7682284053322845
1016,1016,2024-01-11 14:00:00,0.319937057736213,10.294735482265985,-0.7681981699444653,0.45,0.0,0.0,1.0,1.0,0.0,-1684.2747921211042,9.991956253894681,25.247419174149844,16.05,8.372607372664758,2541.5243580595725,8570.14658564831,10830.410053674665,10830.410053674666,224.64,10605.770053674665,220.0697286137493,0.083,-0.7681981699444653,default_mpc,0.083,224.64,0.319937057736213,-0.7681981699444653,0.0,10297.768525580605,optimal_relaxed_modes,0.0010559000074863434,False,,3456.891764750094,-0.7681981699444653
1017,1017,2024-01-11 14:15:00,0.35286321981812707,10.119239038369383,-0.7681764960866183,0.45,0.0,0.0,1.0,1.0,0.0,-1562.6455904282643,9.752856291185141,25.242078941480734,16.1,8.649918264063105,2539.7153177626274,8446.240407878711,10828.576108151958,10828.576108151958,0.0,10828.576108151958,78.5071767841017,0.029,-0.7681764960866183,default_mpc,0.029,0.0,0.35286321981812707,-0.7681764960866183,0.0,10297.768525580605,optimal_relaxed_modes,0.0009311000176239759,False,,3456.7942323897823,-0.7681764960866183
1018,1018,2024-01-11 14:30:00,0.39945466316321704,9.870906645340053,-0.7681610368724661,0.45,0.0,0.0,1.0,1.0,0.0,-1449.8374440039331,9.531094669629606,25.23947163166715,16.15,8.925474892667953,2505.110495202653,8331.15638701648,10793.966585969043,10793.966585969043,0.0,10793.966585969043,78.25625774827557,0.029,-0.7681610368724661,default_mpc,0.029,0.0,0.39945466316321704,-0.7681610368724661,0.0,10297.768525580605,optimal_relaxed_modes,0.001143500005127862,False,,3456.7246659260973,-0.7681610368724661
1019,1019,2024-01-11 14:45:00,0.4426670521411551,9.640584612087643,-0.2131492141502032,0.45,0.0,0.0,1.0,1.0,0.0,-1345.1934167641157,9.325413909795836,25.23811970751011,16.2,9.19929991610344,2473.282141956512,8225.305970860143,10762.14242627739,10762.142426277394,0.0,10762.14242627739,78.02553259051109,0.029,-0.2131492141502032,default_mpc,0.029,0.0,0.4426670521411551,-0.2131492141502032,0.0,7800.258681767125,optimal_relaxed_modes,0.0011681000178214163,False,,959.1714636759143,-0.2131492141502032
1020,1020,2024-01-11 15:00:00,0.48274591171388276,9.426964290565005,1.0,0.45,0.0,1.0,1.0,0.0,6595.165331949788,-42.61318076749148,10.220531197583854,28.39811272344589,16.15,8.829036969577563,0.0,0.0,6904.512012202671,6904.51201220267,87.42,6817.092012202671,141.45465925320542,0.083,1.0,default_mpc,0.083,87.42,0.48274591171388276,1.0,0.0,2341.0893426602997,optimal_relaxed_modes,0.0009999000176321715,False,,-4500.0,1.0
1021,1021,2024-01-11 15:15:00,0.34722547791824904,10.149288202695733,-0.7681576420640714,0.45,0.0,1.0,1.0,0.0,4608.14714532473,-31.101284035382314,11.104374583962292,29.340615873995052,16.1,8.455297413249744,0.0,0.0,7021.0271026768005,7021.027102676801,0.0,7021.0271026768005,50.9024464944068,0.029,-0.7681576420640714,default_mpc,0.029,0.0,0.34722547791824904,-0.7681576420640714,0.0,10297.768525580605,optimal_relaxed_modes,0.0009682999807409942,False,,3456.7093892883213,-0.7681576420640714
1022,1022,2024-01-11 15:30:00,0.18106896497631836,11.034902416676223,-0.7681703011917381,0.45,0.0,0.0,1.0,1.0,0.0,-2034.4467239229564,10.815174279752096,25.361793369566403,16.05,8.078005188515286,2541.5243580595725,8965.716332847727,10873.74927979088,10873.749279790882,0.0,10873.74927979088,78.83468227848388,0.029,-0.7681703011917381,default_mpc,0.029,0.0,0.18106896497631836,-0.7681703011917381,0.0,10297.768525580605,optimal_relaxed_modes,0.0010897000029217452,False,,3456.7663553628217,-0.7681703011917381
1023,1023,2024-01-11 15:45:00,0.21864521129546252,10.834621023795185,-0.7681887391430277,0.45,0.0,0.0,1.0,1.0,0.0,-1902.4782258226376,10.51637430942462,25.257580242611173,16.0,7.697098077311677,2541.5243580595725,8804.345412586195,10830.633181439514,10830.633181439514,0.0,10830.633181439514,78.52209056543649,0.029,-0.7681887391430277,default_mpc,0.029,0.0,0.21864521129546252,-0.7681887391430277,0.0,10297.768525580605,optimal_relaxed_modes,0.0011386999976821244,False,,3456.8493261436242,-0.7681887391430277
1024,1024,2024-01-11 16:00:00,0.26928167421429,10.564728676437834,-0.7682193613517334,0.45,0.0,0.0,1.0,1.0,0.0,-1810.0461082082809,10.239233924837626,25.247020657295504,15.75,8.072740258306329,2541.5243580595725,8696.464380236057,10830.397117393632,10830.397117393633,47.04,10783.35711739363,223.75466018591786,0.083,-0.7682193613517334,default_mpc,0.083,47.04,0.26928167421429,-0.7682193613517334,0.0,10297.768525580605,optimal_relaxed_modes,0.0012860000133514404,False,,3456.9871260828004,-0.7682193613517334
1025,1025,2024-01-11 16:15:00,0.30467808757898174,10.376065793204027,-0.7682566355739909,0.45,0.0,0.0,1.0,1.0,0.0,-1679.3108581601805,9.982197284620069,25.240887197851162,15.5,8.427368287014207,2541.5243580595725,8562.956668133613,10830.365961853982,10830.365961853986,0.0,10830.365961853982,78.52015322344137,0.029,-0.7682566355739909,default_mpc,0.029,0.0,0.30467808757898174,-0.7682566355739909,0.0,10297.768525580605,optimal_relaxed_modes,0.0011246000067330897,False,,3457.154860082959,-0.7682566355739909
1026,1026,2024-01-11 16:30:00,0.3547648344468981,10.109103432398033,-0.7682990900070381,0.45,0.0,0.0,1.0,1.0,0.0,-1558.0415721002023,9.743804736976953,25.23761683134703,15.25,8.76198170049565,2537.552139262489,8439.046402499629,10826.394731819384,10826.394731819388,0.0,10826.394731819384,78.49136180569054,0.029,-0.7682990900070381,default_mpc,0.029,0.0,0.3547648344468981,-0.7682990900070381,0.0,10297.768525580605,optimal_relaxed_modes,0.0013013000134378672,False,,3457.3459050316715,-0.7682990900070381
1027,1027,2024-01-11 16:45:00,0.4012184200620072,9.861505821069501,-0.7683466139078085,0.45,0.0,0.0,1.0,1.0,0.0,-1445.566493620398,9.522699305307922,25.235670270989083,15.0,9.077507189171403,2503.2714702782846,8325.040407592067,10792.121708775947,10792.121708775947,0.0,10792.121708775947,78.24288238862562,0.029,-0.7683466139078085,default_mpc,0.029,0.0,0.4012184200620072,-0.7683466139078085,0.0,10297.768525580605,optimal_relaxed_modes,0.001720300002489239,False,,3457.559762585138,-0.7683466139078085
1028,1028,2024-01-11 17:00:00,0.44430295142788745,9.63186526888936,1.0,0.45,0.0,1.0,1.0,0.0,6591.144671755485,-42.58411311554614,10.408471446671404,28.573535184560086,14.725,9.014605833748574,0.0,0.0,6904.506532137088,6904.506532137087,0.0,6904.506532137088,272.728008019415,0.158,1.0,default_mpc,0.158,0.0,0.44430295142788745,1.0,0.0,2339.967196911386,optimal_relaxed_modes,0.0012181999918539077,False,,-4500.0,1.0
1029,1029,2024-01-11 17:15:00,0.31195751788335474,10.33726642968172,-0.7684604456262625,0.45,0.0,1.0,1.0,0.0,4717.515714658814,-30.599331551970582,11.267025560962704,29.49667492382964,14.45,8.94710093070275,0.0,0.0,7037.2335171416,7037.2335171416,0.0,7037.2335171416,51.0199429992766,0.029,-0.7684604456262625,default_mpc,0.029,0.0,0.31195751788335474,-0.7684604456262625,0.0,10297.768525580605,optimal_relaxed_modes,0.001047199999447912,False,,3458.0720053181813,-0.7684604456262625
1030,1030,2024-01-11 17:30:00,0.15086622807556602,11.195883004357233,-0.7685293225697017,0.45,0.0,0.0,1.0,1.0,0.0,-2109.197852974628,10.96716198704501,25.362579861120363,14.175,8.875077783111992,2541.5243580595725,9040.879654968094,10875.454419777334,10875.454419777336,0.0,10875.454419777334,78.84704454338568,0.029,-0.7685293225697017,default_mpc,0.029,0.0,0.15086622807556602,-0.7685293225697017,0.0,10297.768525580605,optimal_relaxed_modes,0.0011935000075027347,False,,3458.381951563658,-0.7685293225697017
1031,1031,2024-01-11 17:45:00,0.189995053222996,10.987326366321431,-0.7686020902879003,0.45,0.0,0.0,1.0,1.0,0.0,-1972.3706126351444,10.657336007894322,25.256085834959045,13.9,8.798639305794055,2541.5243580595725,8874.036864053483,10830.71240452871,10830.712404528707,0.0,10830.71240452871,78.52266493283315,0.029,-0.7686020902879003,default_mpc,0.029,0.0,0.189995053222996,-0.7686020902879003,0.0,10297.768525580605,optimal_relaxed_modes,0.0010998999932780862,False,,3458.709406295551,-0.7686020902879003
1032,1032,2024-01-11 18:00:00,0.24250006510796396,10.707474652974552,-0.7686979257673758,0.45,0.0,0.0,1.0,1.0,0.0,-1876.533704106168,10.369969490379109,25.242960278455428,12.925,7.983851621192115,2541.5243580595725,8762.13408025036,10830.411051706058,10830.41105170606,0.0,10830.411051706058,427.8012365423893,0.158,-0.7686979257673758,default_mpc,0.158,0.0,0.24250006510796396,-0.7686979257673758,0.0,10297.768525580605,optimal_relaxed_modes,0.0010131000017281622,False,,3459.1406659531913,-0.7686979257673758
1033,1033,2024-01-11 18:15:00,0.27920257923118175,10.511850252697801,-0.7687995310245268,0.45,0.0,0.0,1.0,1.0,0.0,-1740.9851980047197,10.103449084997216,25.235837686676376,11.95,7.16790219271877,2541.5243580595725,8622.809175511022,10830.310991774715,10830.310991774719,0.0,10830.310991774715,78.51975469036668,0.029,-0.7687995310245268,default_mpc,0.029,0.0,0.27920257923118175,-0.7687995310245268,0.0,10297.768525580605,optimal_relaxed_modes,0.001038200018228963,False,,3459.5978896103707,-0.7687995310245268
1034,1034,2024-01-11 18:30:00,0.33113740985076495,10.235037605495423,-0.7689011774329851,0.45,0.0,0.0,1.0,1.0,0.0,-1615.249410685799,9.856261546543546,25.232037304754897,10.975,6.350663669580263,2541.5243580595725,8493.916598551603,10830.227223792645,10830.227223792645,0.0,10830.227223792645,78.51914737249668,0.029,-0.7689011774329851,default_mpc,0.029,0.0,0.33113740985076495,-0.7689011774329851,0.0,10297.768525580605,optimal_relaxed_modes,0.0010872000129893422,False,,3460.055298448433,-0.7689011774329851
1035,1035,2024-01-11 18:45:00,0.37930488859621103,9.978304943782195,-0.7690009911022787,0.45,0.0,0.0,1.0,1.0,0.0,-1498.6264798040827,9.627001014318125,25.229754727580456,10.0,5.532010588367814,2518.4257693929267,8375.438518214925,10807.05885251384,10807.05885251384,0.0,10807.05885251384,78.35117668072533,0.029,-0.7690009911022787,default_mpc,0.029,0.0,0.37930488859621103,-0.7690009911022787,0.0,10297.768525580605,optimal_relaxed_modes,0.001572399982251227,False,,3460.5044599602543,-0.7690009911022787
1036,1036,2024-01-11 19:00:00,0.4239787291440233,9.740193373662356,1.0,0.45,0.0,1.0,1.0,0.0,1159.6096952779164,-3.3879157295853055,9.926811867058888,28.277603800026363,9.75,5.489977742837172,0.0,0.0,7103.846340433634,7103.8463404336335,0.0,7103.846340433634,337.4327011705976,0.19,1.0,default_mpc,0.19,0.0,0.4239787291440233,1.0,0.0,2336.9315240722026,optimal_relaxed_modes,0.0009836000099312514,False,,-4500.0,1.0
1037,1037,2024-01-11 19:15:00,0.39133296756194846,9.914195282894815,-0.7691387876629014,0.45,0.0,1.0,1.0,0.0,592.5273213109114,1.7555707704171721,10.040562506707513,28.464136387127667,9.5,5.4435461843374675,0.0,0.0,7159.009612642688,7159.009612642688,0.0,7159.009612642688,51.90281969165949,0.029,-0.7691387876629014,default_mpc,0.029,0.0,0.39133296756194846,-0.7691387876629014,0.0,10297.768525580605,optimal_relaxed_modes,0.0011595000105444342,False,,3461.1245444830565,-0.7691387876629014
1038,1038,2024-01-11 19:30:00,0.3704417286423133,10.02554558633647,-0.7691974009963831,0.45,0.0,0.0,1.0,1.0,0.0,-1546.6423939815684,9.821588871428899,25.325806403522968,9.25,5.392813672117057,2541.5243580595725,8463.772549297602,10865.493756593278,10865.493756593278,0.0,10865.493756593278,78.77482973530127,0.029,-0.7691974009963831,default_mpc,0.029,0.0,0.3704417286423133,-0.7691974009963831,0.0,10297.768525580605,optimal_relaxed_modes,0.001126200018916279,False,,3461.388304483724,-0.7691974009963831
1039,1039,2024-01-11 19:45:00,0.40554211408829477,9.838460531909389,-0.7692520497466498,0.45,0.0,0.0,1.0,1.0,0.0,-1454.5398798622814,9.594859533214379,25.25829174355524,9.0,5.337857730267463,2526.8034243698135,8403.299785772813,10823.029233924328,10823.02923392433,0.0,10823.029233924328,78.46696194595138,0.029,-0.7692520497466498,default_mpc,0.029,0.0,0.40554211408829477,-0.7692520497466498,0.0,10297.768525580605,optimal_relaxed_modes,0.0013617999793495983,False,,3461.6342238599245,-0.7692520497466498
1040,1040,2024-01-11 20:00:00,0.4408763790562426,9.650128899630227,1.0,0.45,0.0,1.0,1.0,0.0,965.2209414698584,-1.8159384746013825,9.851614757070598,28.215499109130057,9.125,5.3177378668113136,0.0,0.0,7106.72808387429,7106.72808387429,0.0,7106.72808387429,337.5695839840288,0.19,1.0,default_mpc,0.19,0.0,0.4408763790562426,1.0,0.0,2335.9599633336966,optimal_relaxed_modes,0.001116700004786253,False,,-4500.0,1.0
1041,1041,2024-01-11 20:15:00,0.40504821014114695,9.841093039947687,-0.7693225461060633,0.45,0.0,1.0,1.0,0.0,490.2021254403762,2.6013923113411335,9.945876251057692,28.37902244932956,9.25,5.296289796571705,0.0,0.0,7165.075028471465,7165.075028471465,0.0,7165.075028471465,51.94679395641813,0.029,-0.7693225461060633,default_mpc,0.029,0.0,0.40504821014114695,-0.7693225461060633,0.0,10297.768525580605,optimal_relaxed_modes,0.0010486000101082027,False,,3461.9514574772847,-0.7693225461060633
1042,1042,2024-01-11 20:30:00,0.38772950204576867,9.933401754096053,-0.769349884122883,0.45,0.0,0.0,1.0,1.0,0.0,-1503.0810474300179,9.733120797534669,25.32263848101954,9.375,5.2734946575956485,2531.480350240096,8418.853670885037,10859.024444220053,10859.024444220053,0.0,10859.024444220053,78.72792722059539,0.029,-0.769349884122883,default_mpc,0.029,0.0,0.38772950204576867,-0.769349884122883,0.0,10297.768525580605,optimal_relaxed_modes,0.001434899982996285,False,,3462.0744785529732,-0.769349884122883
1043,1043,2024-01-11 20:45:00,0.42222981101878343,9.749515107269884,-0.5282354240308214,0.45,0.0,0.0,1.0,1.0,0.0,-1413.5798780448915,9.51280628960291,25.256738861755867,9.5,5.249335176782608,2513.901317876628,8360.391711609014,10816.563393559458,10816.56339355946,0.0,10816.563393559458,78.42008460330608,0.029,-0.5282354240308214,default_mpc,0.029,0.0,0.42222981101878343,-0.5282354240308214,0.0,9212.647615561018,optimal_relaxed_modes,0.0011633999820332974,False,,2377.059408138696,-0.5282354240308214
1044,1044,2024-01-11 21:00:00,0.45656436436194225,9.566511937950848,1.0,0.45,0.0,1.0,1.0,0.0,747.0373966408088,-0.3470335617892502,9.744489998556682,28.11354607430391,8.875,5.054349628562727,0.0,0.0,7122.705245444874,7122.705245444873,0.0,7122.705245444874,281.3468571950725,0.158,1.0,default_mpc,0.158,0.0,0.45656436436194225,1.0,0.0,2335.3862545951297,optimal_relaxed_modes,0.0014050999889150262,False,,-4500.0,1.0
1045,1045,2024-01-11 21:15:00,0.42495766972670934,9.73497562035664,-0.20625773140112263,0.45,0.0,1.0,1.0,0.0,38.63718665788765,5.86945046487953,9.777481867470327,28.23885229262381,8.25,4.839391345049781,0.0,0.0,7201.207919987658,7201.207919987658,0.0,7201.207919987658,52.208757419910526,0.029,-0.20625773140112263,default_mpc,0.029,0.0,0.42495766972670934,-0.20625773140112263,0.0,7763.323052300097,optimal_relaxed_modes,0.0010263000149279833,False,,928.1597913050518,-0.20625773140112263
1046,1046,2024-01-11 21:30:00,0.4172163534157435,9.776236836294087,-0.24221385557194763,0.45,0.0,0.0,1.0,1.0,0.0,-1425.6274588071785,9.575835245381757,25.317095366494243,7.625,4.605284502679531,2421.7274411622425,8053.8523461096875,10743.478045816879,10743.47804581688,0.0,10743.478045816879,77.89021583217237,0.029,-0.24221385557194763,default_mpc,0.029,0.0,0.4172163534157435,-0.24221385557194763,0.0,7924.900909905104,optimal_relaxed_modes,0.0009547999943606555,False,,1089.9623500737644,-0.24221385557194763
1047,1047,2024-01-11 21:45:00,0.4518985201458529,9.591380887622604,1.0,0.45,0.0,1.0,1.0,0.0,-241.91359603225854,6.968562796409646,9.650202258919355,28.05691292663422,7.0,4.3528089463610895,0.0,0.0,7176.725921655961,7176.725921655961,0.0,7176.725921655961,52.031262932005724,0.029,1.0,default_mpc,0.029,0.0,0.4518985201458529,1.0,0.0,2318.9945070724234,optimal_relaxed_modes,0.001065999997081235,False,,-4500.0,1.0
1048,1048,2024-01-11 22:00:00,0.4402093788845488,9.653684010545355,1.0,0.45,0.0,1.0,0.0,0.0,-842.8953715827022,0.0,9.536701948872166,28.058327772627358,6.5,4.083413528622708,0.0,0.0,7244.84972847679,7244.849728476789,0.0,7244.84972847679,150.3306318658934,0.083,1.0,default_mpc,0.083,0.0,0.4402093788845488,1.0,0.0,2042.4517809274403,optimal_relaxed_modes,0.0010597999789752066,False,,-4500.0,1.0
1049,1049,2024-01-11 22:15:00,0.4562762246052538,9.568047722853997,1.0,0.45,0.0,1.0,0.0,0.0,-1043.693662477237,0.0,9.377394456295445,27.983679551507652,6.0,3.805261740351881,0.0,0.0,7292.432600975571,7292.4326009755705,0.0,7292.432600975571,52.870136357072894,0.029,1.0,default_mpc,0.029,0.0,0.4562762246052538,1.0,0.0,1648.5191923790608,optimal_relaxed_modes,0.0010193000198341906,False,,-4500.0,1.0
1050,1050,2024-01-11 22:30:00,0.47782919839258436,9.453170372567525,1.0,0.45,0.0,1.0,0.0,0.0,-1231.496429050907,0.0,9.18929178453677,27.844883312877666,5.5,3.5185795340763715,0.0,0.0,7331.286153599059,7331.286153599059,0.0,7331.286153599059,53.15182461359318,0.029,1.0,default_mpc,0.029,0.0,0.47782919839258436,1.0,0.0,1210.7222050019227,optimal_relaxed_modes,0.0010185999854002148,False,,-4500.0,1.0
1051,1051,2024-01-11 22:45:00,0.5105507704980559,9.278764393245362,1.0,0.45,0.0,1.0,0.0,0.0,-1364.260566992545,0.0,8.980840323391028,27.668008555966328,5.0,3.223594495569472,0.0,0.0,7357.041069348031,7357.041069348031,0.0,7357.041069348031,53.33854775277322,0.029,1.0,default_mpc,0.029,0.0,0.5105507704980559,1.0,0.0,748.4809011157549,optimal_relaxed_modes,0.0011615999974310398,False,,-4500.0,1.0
1052,1052,2024-01-11 23:00:00,0.5478438945494527,9.079992042051417,1.0,0.45,0.0,1.0,0.0,0.0,-978.1988788493006,0.0,8.8316183002334,27.492062252370463,5.2,3.505278297304311,0.0,0.0,7276.211763089164,7276.2117630891635,0.0,7276.211763089164,150.98139408410017,0.083,1.0,default_mpc,0.083,0.0,0.5478438945494527,1.0,0.0,844.735698803589,optimal_relaxed_modes,0.0015841000131331384,False,,-4500.0,1.0
1053,1053,2024-01-11 23:15:00,0.5811262549983278,8.902597060858913,1.0,0.45,0.0,1.0,0.0,0.0,-383.05870635016845,0.0,8.773677380544113,27.366167886609762,5.4,3.787735413238781,0.0,0.0,7210.326205733433,7210.326205733431,0.0,7210.326205733433,52.27486499156739,0.029,1.0,default_mpc,0.029,0.0,0.5811262549983278,1.0,0.0,1173.1630402009878,optimal_relaxed_modes,0.0012075999984517694,False,,-4500.0,1.0
1054,1054,2024-01-11 23:30:00,0.6001430592428177,8.801237494235782,1.0,0.45,0.0,1.0,0.0,0.0,114.98175524334658,0.0,8.792115315776861,27.312740277395978,5.6,4.070962450782501,0.0,0.0,7164.167064226025,7164.167064226023,0.0,7164.167064226025,51.94021121563868,0.029,1.0,default_mpc,0.029,0.0,0.6001430592428177,1.0,0.0,1586.2638324456884,optimal_relaxed_modes,0.0012589000107254833,False,,-4500.0,1.0
1055,1055,2024-01-11 23:45:00,0.6034999724418865,8.783345146884745,1.0,0.45,0.0,1.0,0.0,0.0,504.6798156572119,0.0,8.870315601090624,27.328370510455702,5.8,4.354957803851341,0.0,0.0,7132.192299461228,7132.192299461228,0.0,7132.192299461228,51.70839417109391,0.029,1.0,default_mpc,0.029,0.0,0.6034999724418865,1.0,0.0,2028.950421760651,optimal_relaxed_modes,0.0016345999902114272,False,,-4500.0,1.0
