step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1056,1056,2024-01-12 00:00:00,0.5941615502853665,8.833118936978996,1.0,0.45,0.0,1.0,0.0,0.0,277.49997379045755,0.0,8.913673426856992,27.37437534278526,5.35,4.054325324873639,0.0,0.0,7172.646656602424,7172.646656602423,0.0,7172.646656602424,52.00168826036757,0.029,1.0,default_mpc,0.029,0.0,0.5941615502853665,1.0,0.0,1902.53048299668,optimal_relaxed_modes,0.0010565999837126583,False,,-4500.0,1.0
1057,1057,2024-01-12 00:15:00,0.5829174684612057,8.893049893101773,1.0,0.45,0.0,1.0,0.0,0.0,-203.37680911748384,0.0,8.883279928848104,27.394266889021733,4.9,3.7490355786937988,0.0,0.0,7218.2779950511585,7218.277995051158,0.0,7218.2779950511585,52.3325154641209,0.029,1.0,default_mpc,0.029,0.0,0.5829174684612057,1.0,0.0,1540.6341046165007,optimal_relaxed_modes,0.0010078000195790082,False,,-4500.0,1.0
1058,1058,2024-01-12 00:30:00,0.5820381118149616,8.897736864026255,1.0,0.45,0.0,1.0,0.0,0.0,-609.2906976373757,0.0,8.79063458715255,27.35969027421211,4.45,3.439165037976677,0.0,0.0,7265.678334616348,7265.678334616348,0.0,7265.678334616348,52.67616792596853,0.029,1.0,default_mpc,0.029,0.0,0.5820381118149616,1.0,0.0,1090.5435636105194,optimal_relaxed_modes,0.0013218999956734478,False,,-4500.0,1.0
1059,1059,2024-01-12 00:45:00,0.5938645097320951,8.834702163127933,1.0,0.45,0.0,1.0,0.0,0.0,-931.5761085814377,0.0,8.648568280556406,27.269844970542902,4.0,3.124809315259778,0.0,0.0,7313.322534737122,7313.322534737122,0.0,7313.322534737122,53.021588376844136,0.029,1.0,default_mpc,0.029,0.0,0.5938645097320951,1.0,0.0,603.6812150937385,optimal_relaxed_modes,0.0015934999973978847,False,,-4500.0,1.0
1060,1060,2024-01-12 01:00:00,0.6161081823115941,8.716143388279203,1.0,0.45,0.0,1.0,0.0,0.0,-1117.6136311977968,0.0,8.47798200528338,27.136345381266953,3.75,2.8839465828635555,0.0,0.0,7342.762081416105,7342.762081416104,0.0,7342.762081416105,53.23502509026676,0.029,1.0,default_mpc,0.029,0.0,0.6161081823115941,1.0,0.0,174.78868689597675,optimal_relaxed_modes,0.0014974999940022826,False,,-4500.0,1.0
1061,1061,2024-01-12 01:15:00,0.6455679335043022,8.559122914422069,0.9488928456756572,0.45,0.0,1.0,0.0,0.0,-1183.4309271576183,0.0,8.297315449683934,26.976065880070845,3.5,2.643052731201297,0.0,0.0,7349.656559670007,7349.656559670006,0.0,7349.656559670007,53.28501005760755,0.029,0.9488928456756572,default_mpc,0.029,0.0,0.6455679335043022,0.9488928456756572,0.0,0.0,optimal_relaxed_modes,0.0012784000136889517,False,,-4270.017805540458,0.9488928456756572
1062,1062,2024-01-12 01:30:00,0.6785645092760442,8.383251165558685,0.8608022280949755,0.45,0.0,1.0,0.0,0.0,-1194.773498039609,0.0,8.114922767620687,26.803433363286725,3.25,2.4021293256371252,0.0,0.0,7347.978669237024,7347.9786692370235,0.0,7347.978669237024,53.27284535196843,0.029,0.8608022280949755,default_mpc,0.029,0.0,0.6785645092760442,0.8608022280949755,0.0,0.0,optimal_relaxed_modes,0.0013889000110793859,False,,-3873.61002642739,0.8608022280949755
1063,1063,2024-01-12 01:45:00,0.7126304758855428,8.201679563530057,0.7732996173388617,0.45,0.0,1.0,0.0,0.0,-1195.6628669480247,0.0,7.932406582122463,26.62641803719211,3.0,2.161172701187936,0.0,0.0,7346.17656615599,7346.176566155989,0.0,7346.17656615599,53.259780104630934,0.029,0.7732996173388617,default_mpc,0.029,0.0,0.7126304758855428,0.7732996173388617,0.0,0.0,optimal_relaxed_modes,0.0014330999983940274,False,,-3479.8482780248773,0.7732996173388617
1064,1064,2024-01-12 02:00:00,0.7468626349025146,8.019222155969597,0.7577938456891338,0.45,0.0,1.0,0.0,0.0,-1062.6197569506937,0.0,7.770300443402013,26.454893324481745,3.125,2.2513749743501332,0.0,0.0,7344.331568581159,7344.33156858116,0.0,7344.331568581159,53.246403872213406,0.029,0.7577938456891338,default_mpc,0.029,0.0,0.7468626349025146,0.7577938456891338,0.0,0.0,optimal_relaxed_modes,0.0011989999911747873,False,,-3410.072305601102,0.7577938456891338
1065,1065,2024-01-12 02:15:00,0.7790979715673598,7.847407811545972,0.7725915423014225,0.45,0.0,1.0,0.0,0.0,-804.8635180581609,0.0,7.647718936613549,26.304958387423163,3.25,2.341371552706255,0.0,0.0,7310.063967196531,7310.063967196531,0.0,7310.063967196531,52.997963762174855,0.029,0.7725915423014225,default_mpc,0.029,0.0,0.7790979715673598,0.7725915423014225,0.0,0.0,optimal_relaxed_modes,0.001051599974744022,False,,-3476.661940356401,0.7725915423014225
1066,1066,2024-01-12 02:30:00,0.805623630981481,7.706026046868706,0.7985977936663676,0.45,0.0,1.0,0.0,0.0,-519.4970042724142,0.0,7.568887857776735,26.18972107215148,3.375,2.4311586538478043,0.0,0.0,7269.772622984566,7269.772622984566,0.0,7269.772622984566,52.705851516638106,0.029,0.7985977936663676,default_mpc,0.029,0.0,0.805623630981481,0.7985977936663676,0.0,0.0,optimal_relaxed_modes,0.0009681999799795449,False,,-3593.690071498654,0.7985977936663676
1067,1067,2024-01-12 02:45:00,0.8243180765152618,7.606384652173655,0.8287381799850138,0.45,0.0,1.0,0.0,0.0,-274.6292398063832,0.0,7.527594055756489,26.11283286965432,3.5,2.5207426367541106,0.0,0.0,7239.012780905956,7239.012780905953,0.0,7239.012780905956,52.482842661568185,0.029,0.8287381799850138,default_mpc,0.029,0.0,0.8243180765152618,0.8287381799850138,0.0,0.0,optimal_relaxed_modes,0.0011753999860957265,False,,-3729.321809932562,0.8287381799850138
1068,1068,2024-01-12 03:00:00,0.8354154088947741,7.547235870590854,0.8691820028268761,0.45,0.0,1.0,0.0,0.0,-46.0514369492041,0.0,7.521338201456698,26.07247236599041,3.5,2.650460104138171,0.0,0.0,7209.389134231779,7209.389134231779,0.0,7209.389134231779,52.2680712231804,0.029,0.8691820028268761,default_mpc,0.029,0.0,0.8354154088947741,0.8691820028268761,0.0,0.0,optimal_relaxed_modes,0.0011491000186651945,False,,-3911.3190127209423,0.8691820028268761
1069,1069,2024-01-12 03:15:00,0.8397159733365234,7.524313862116331,0.9139186890069227,0.45,0.0,1.0,0.0,0.0,152.08973211713615,0.0,7.545454012945254,26.065546055964013,3.5,2.7804528511881306,0.0,0.0,7187.100702736946,7187.100702736944,0.0,7187.100702736946,52.10648009484286,0.029,0.9139186890069227,default_mpc,0.029,0.0,0.8397159733365234,0.9139186890069227,0.0,0.0,optimal_relaxed_modes,0.001209399983054027,False,,-4112.634100531152,0.9139186890069227
1070,1070,2024-01-12 03:30:00,0.8379018607808751,7.533983082037936,0.9602765513643932,0.45,0.0,1.0,0.0,0.0,307.8144506722185,0.0,7.5934400087702585,26.0873909863516,3.5,2.9107047418308287,0.0,0.0,7170.255307298972,7170.255307298972,0.0,7170.255307298972,51.98435097791755,0.029,0.9602765513643932,default_mpc,0.029,0.0,0.8379018607808751,0.9602765513643932,0.0,0.0,optimal_relaxed_modes,0.0010199999960605055,False,,-4321.244481139769,0.9602765513643932
1071,1071,2024-01-12 03:45:00,0.8310290838400088,7.570614983132753,1.0,0.45,0.0,1.0,0.0,0.0,428.9726126956167,0.0,7.659998610547759,26.132584175361238,3.5,3.04121439320751,0.0,0.0,7157.42651809638,7157.426518096379,0.0,7157.42651809638,51.89134225619876,0.029,1.0,default_mpc,0.029,0.0,0.8310290838400088,1.0,0.0,32.72133465511706,optimal_relaxed_modes,0.0011646999919321388,False,,-4500.0,1.0
1072,1072,2024-01-12 04:00:00,0.8201989981966928,7.628339339611627,0.9775723810174657,0.45,0.0,1.0,0.0,0.0,204.74521702316906,0.0,7.692184271360069,26.180006123901055,3.275,2.8205486765158123,0.0,0.0,7196.371933047067,7196.371933047066,0.0,7196.371933047067,52.173696514591235,0.029,0.9775723810174657,default_mpc,0.029,0.0,0.8201989981966928,0.9775723810174657,0.0,0.0,optimal_relaxed_modes,0.0010063000081572682,False,,-4399.075714578596,0.9775723810174657
1073,1073,2024-01-12 04:15:00,0.8110929007656859,7.676874838918894,0.9161841183836936,0.45,0.0,1.0,0.0,0.0,-149.64444204993313,0.0,7.670043000619158,26.19893248595963,3.05,2.5998754097657493,0.0,0.0,7236.66394048325,7236.66394048325,0.0,7236.66394048325,52.46581356850357,0.029,0.9161841183836936,default_mpc,0.029,0.0,0.8110929007656859,0.9161841183836936,0.0,0.0,optimal_relaxed_modes,0.0010392999975010753,False,,-4122.828532726621,0.9161841183836936
1074,1074,2024-01-12 04:30:00,0.8103987396870423,7.6805747174680645,0.843203673532648,0.45,0.0,1.0,0.0,0.0,-439.79386148765155,0.0,7.603424115984815,26.175441064786437,2.825,2.3791864109245746,0.0,0.0,7275.991355449634,7275.991355449634,0.0,7275.991355449634,52.75093732700985,0.029,0.843203673532648,default_mpc,0.029,0.0,0.8103987396870423,0.843203673532648,0.0,0.0,optimal_relaxed_modes,0.0010591000027488917,False,,-3794.416530896916,0.843203673532648
1075,1075,2024-01-12 04:45:00,0.8189283196793659,7.63511205610898,0.7658849035031158,0.45,0.0,1.0,0.0,0.0,-665.7166267250319,0.0,7.5021759161497465,26.111691808502435,2.6,2.158483286991421,0.0,0.0,7313.112317819686,7313.112317819684,0.0,7313.112317819686,53.02006430419272,0.029,0.7658849035031158,default_mpc,0.029,0.0,0.8189283196793659,0.7658849035031158,0.0,0.0,optimal_relaxed_modes,0.0011239000014029443,False,,-3446.482065764021,0.7658849035031158
1076,1076,2024-01-12 05:00:00,0.8348338379627784,7.550335643658391,0.7000709370847609,0.45,0.0,1.0,0.0,0.0,-785.9623210221806,0.0,7.38250079859435,26.017400689598677,2.5,1.9986135925272541,0.0,0.0,7332.931173359495,7332.931173359494,0.0,7332.931173359495,53.163751006856344,0.029,0.7000709370847609,default_mpc,0.029,0.0,0.8348338379627784,0.7000709370847609,0.0,0.0,optimal_relaxed_modes,0.0012787999876309186,False,,-3150.319216881424,0.7000709370847609
1077,1077,2024-01-12 05:15:00,0.8556424977179806,7.439425487163163,0.6392959558475886,0.45,0.0,1.0,0.0,0.0,-823.3390491116313,0.0,7.257102938118648,25.905304022568643,2.4000000000000004,1.8395454538695875,0.0,0.0,7338.031638092114,7338.031638092114,0.0,7338.031638092114,53.20072937616783,0.029,0.6392959558475886,default_mpc,0.029,0.0,0.8556424977179806,0.6392959558475886,0.0,0.0,optimal_relaxed_modes,0.0013252999924588948,False,,-2876.831801314149,0.6392959558475886
1078,1078,2024-01-12 05:30:00,0.8786585886990237,7.316749722234204,0.5805335698434595,0.45,0.0,1.0,0.0,0.0,-825.7874246917061,0.0,7.131336253672617,25.78558616244675,2.3000000000000003,1.6812788725052135,0.0,0.0,7336.858201892094,7336.858201892093,0.0,7336.858201892094,53.192221963717685,0.029,0.5805335698434595,default_mpc,0.029,0.0,0.8786585886990237,0.5805335698434595,0.0,0.0,optimal_relaxed_modes,0.0011907000152859837,False,,-2612.4010642955677,0.5805335698434595
1079,1079,2024-01-12 05:45:00,0.9022216720372355,7.191158488041535,0.5226708757830142,0.45,0.0,1.0,0.0,0.0,-821.4292178490967,0.0,7.00624371559341,25.66365757392508,2.2,1.5238113582817714,0.0,0.0,7335.608427269748,7335.608427269747,0.0,7335.608427269748,53.18316109770568,0.029,0.5226708757830142,default_mpc,0.029,0.0,0.9022216720372355,0.5226708757830142,0.0,0.0,optimal_relaxed_modes,0.001356399996438995,False,,-2352.018941023564,0.5226708757830142
1080,1080,2024-01-12 06:00:00,0.9257513507483974,7.0657453005110415,0.5016386921675624,0.45,0.0,1.0,0.0,0.0,-750.1878208263469,0.0,6.892075677175894,25.54492972268767,2.1500000000000004,1.5353574727907746,0.0,0.0,7334.337404956381,7334.337404956381,0.0,7334.337404956381,53.173946185933765,0.029,0.5016386921675624,default_mpc,0.029,0.0,0.9257513507483974,0.5016386921675624,0.0,0.0,optimal_relaxed_modes,0.0012538000009953976,False,,-2257.374114754031,0.5016386921675624
1081,1081,2024-01-12 06:15:00,0.9481461683850041,6.946380922507928,0.49630722414756334,0.45,0.0,1.0,0.0,0.0,-637.5738885607219,0.0,6.795170880451205,25.43652785522826,2.1,1.5468818697218822,0.0,0.0,7325.897392103924,7325.897392103923,0.0,7325.897392103924,53.11275609275345,0.029,0.49630722414756334,default_mpc,0.029,0.0,0.9481461683850041,0.49630722414756334,0.0,0.0,optimal_relaxed_modes,0.0010719000129029155,False,,-2233.382508664035,0.49630722414756334
1082,1082,2024-01-12 06:30:00,0.9678677877155111,6.841264691476326,0.49689125832498426,0.45,0.0,1.0,0.0,0.0,-501.49389798851803,0.0,6.71912318244533,25.344144788542586,2.05,1.5583916282992183,0.0,0.0,7304.115204955545,7304.115204955544,0.0,7304.115204955545,52.9548352359277,0.029,0.49689125832498426,default_mpc,0.029,0.0,0.9678677877155111,0.49689125832498426,0.0,0.0,optimal_relaxed_modes,0.001201000006403774,False,,-2236.010662462429,0.49689125832498426
1083,1083,2024-01-12 06:45:00,0.9839969799575404,6.755296096826309,0.4997158162377673,0.45,0.0,1.0,0.0,0.0,-375.0911518951252,0.0,6.662447449720681,25.27030983576159,2.0,1.5698799841736875,0.0,0.0,7286.694693191327,7286.694693191326,0.0,7286.694693191327,52.828536525637126,0.029,0.4997158162377673,default_mpc,0.029,0.0,0.9839969799575404,0.4997158162377673,0.0,0.0,optimal_relaxed_modes,0.0009923999896273017,False,,-2248.721173069953,0.4997158162377673
1084,1084,2024-01-12 07:00:00,0.9963591215037427,6.689405882385051,0.5009013928829416,0.45,0.0,1.0,0.0,0.0,-285.6533183458463,0.0,6.619477731234531,25.213477402888245,2.0,1.5698799841736875,0.0,0.0,7275.572061438434,7275.572061438434,230.94,7044.632061438434,51.07358244542865,0.029,0.5009013928829416,default_mpc,0.029,230.94,0.9963591215037427,0.5009013928829416,0.0,0.0,optimal_relaxed_modes,0.0012501999735832214,False,,-2254.056267973237,0.5009013928829416
1085,1085,2024-01-12 07:15:00,1.0,6.639916750562692,0.5013463782520757,0.45,0.0,1.0,0.0,0.0,-222.10346833744342,0.0,6.586246398410534,25.16991945693969,2.0,1.5698799841736875,0.0,0.0,7267.145464456306,7267.145464456305,0.0,7267.145464456306,52.686804617308226,0.029,0.5013463782520757,default_mpc,0.029,0.0,1.0,0.5013463782520757,0.0,0.0,optimal_relaxed_modes,0.0010896000021602958,False,,-2256.058702134341,0.5013463782520757
1086,1086,2024-01-12 07:30:00,1.0,6.602053248850068,0.5015129531305667,0.45,0.0,1.0,0.0,0.0,-173.36057747193516,0.0,6.560484235076075,25.13632797251925,2.0,1.5698799841736875,0.0,0.0,7260.74299961049,7260.74299961049,0.0,7260.74299961049,52.64038674717606,0.029,0.5015129531305667,default_mpc,0.029,0.0,1.0,0.5015129531305667,0.0,0.0,optimal_relaxed_modes,0.0012205999810248613,False,,-2256.80828908755,0.5015129531305667
1087,1087,2024-01-12 07:45:00,1.0,6.572738293396293,0.5015743530722024,0.45,0.0,1.0,0.0,0.0,-135.60681215641472,0.0,6.540507190962116,25.11035870983274,2.0,1.5698799841736875,0.0,0.0,7255.850161269125,7255.850161269124,0.0,7255.850161269125,52.60491366920116,0.029,0.5015743530722024,default_mpc,0.029,0.0,1.0,0.5015743530722024,0.0,0.0,optimal_relaxed_modes,0.0013736000109929591,False,,-2257.084588824911,0.5015743530722024
1088,1088,2024-01-12 08:00:00,1.0,6.55000949375203,0.5091756931594689,0.45,0.0,1.0,0.0,0.0,-74.76060939200596,0.0,6.529853753344403,25.091928309388887,2.225,1.6048367954739242,0.0,0.0,7245.05971840104,7245.05971840104,526.62,6718.43971840104,265.3783688768411,0.158,0.5091756931594689,default_mpc,0.158,526.62,1.0,0.5091756931594689,0.0,0.0,optimal_relaxed_modes,0.0012073999969288707,False,,-2291.29061921761,0.5091756931594689
1089,1089,2024-01-12 08:15:00,1.0,6.5349211794136775,0.5192374635346407,0.45,0.0,1.0,0.0,0.0,-12.784583632292707,0.0,6.528696828053497,25.082203657827865,2.45,1.636264953692233,0.0,0.0,7236.827487516226,7236.827487516226,0.0,7236.827487516226,52.466999284492644,0.029,0.5192374635346407,default_mpc,0.029,0.0,1.0,0.5192374635346407,0.0,0.0,optimal_relaxed_modes,0.0014711999974679202,False,,-2336.568585905883,0.5192374635346407
1090,1090,2024-01-12 08:30:00,1.0,6.5292471324451276,0.5294124652479345,0.45,0.0,1.0,0.0,0.0,31.816298703515834,0.0,6.534373881278368,25.08081965414546,2.675,1.6641027523957859,0.0,0.0,7230.882123654776,7230.882123654776,0.0,7230.882123654776,52.42389539649712,0.029,0.5294124652479345,default_mpc,0.029,0.0,1.0,0.5294124652479345,0.0,0.0,optimal_relaxed_modes,0.001273300003958866,False,,-2382.356093615705,0.5294124652479345
1091,1091,2024-01-12 08:45:00,1.0,6.531673527717849,0.5388014104621983,0.45,0.0,1.0,0.0,0.0,61.202539438735684,0.0,6.544553606797049,25.08599187866106,2.9,1.688269767898843,0.0,0.0,7226.852864248742,7226.852864248741,0.0,7226.852864248742,52.39468326580338,0.029,0.5388014104621983,default_mpc,0.029,0.0,1.0,0.5388014104621983,0.0,0.0,optimal_relaxed_modes,0.0010948999843094498,False,,-2424.606347079892,0.5388014104621983
1092,1092,2024-01-12 09:00:00,1.0,6.53971150709467,0.5469011731118699,0.45,0.0,1.0,0.0,0.0,77.99253749444955,0.0,6.557305959664337,25.095662544436795,2.925,1.7080365026612645,0.0,0.0,7224.514585935092,7224.5145859350905,1015.14,6209.374585935092,245.27029614443614,0.158,0.5469011731118699,default_mpc,0.158,1015.14,1.0,0.5469011731118699,0.0,0.0,optimal_relaxed_modes,0.0011097000096924603,False,,-2461.0552790034144,0.5469011731118699
1093,1093,2024-01-12 09:15:00,1.0,6.551240161266792,0.5544642883332236,0.45,0.0,1.0,0.0,0.0,88.53347464467112,0.0,6.571673481840166,25.10820678845316,2.95,1.7277733391051346,0.0,0.0,7222.7026016280715,7222.702601628071,0.0,7222.7026016280715,52.36459386180352,0.029,0.5544642883332236,default_mpc,0.029,0.0,1.0,0.5544642883332236,0.0,0.0,optimal_relaxed_modes,0.0010852999985218048,False,,-2495.0892974995063,0.5544642883332236
1094,1094,2024-01-12 09:30:00,1.0,6.564839410384773,0.5618204992007577,0.45,0.0,1.0,0.0,0.0,96.44665954364059,0.0,6.587253586671652,25.122621389654427,2.975,1.7474801327253215,0.0,0.0,7221.234418539761,7221.234418539758,0.0,7221.234418539761,52.35394953441327,0.029,0.5618204992007577,default_mpc,0.029,0.0,1.0,0.5618204992007577,0.0,0.0,optimal_relaxed_modes,0.0010470999986864626,False,,-2528.1922464034096,0.5618204992007577
1095,1095,2024-01-12 09:45:00,1.0,6.579842737029569,0.5690923389066238,0.45,0.0,1.0,0.0,0.0,102.52057577202467,0.0,6.603764479497742,25.138342223096473,3.0,1.7671551173290743,0.0,0.0,7220.0075408306375,7220.007540830637,0.0,7220.0075408306375,52.345054671022126,0.029,0.5690923389066238,default_mpc,0.029,0.0,1.0,0.5690923389066238,0.0,0.0,optimal_relaxed_modes,0.0015312000177800655,False,,-2560.915525079807,0.5690923389066238
1096,1096,2024-01-12 10:00:00,1.0,6.595910890473924,0.6529774416562807,0.45,0.0,1.0,0.0,0.0,426.348646237475,0.0,6.669898132886683,25.171256720026307,3.5,2.138858869381694,0.0,0.0,7161.6308051218175,7161.6308051218175,1661.7,5499.930805121818,217.2472668023118,0.158,0.6529774416562807,default_mpc,0.158,1661.7,1.0,0.6529774416562807,0.0,0.0,optimal_relaxed_modes,0.0018271000008098781,False,,-2938.398487453263,0.6529774416562807
1097,1097,2024-01-12 10:15:00,1.0,6.638440929311767,0.7684590223534378,0.45,0.0,1.0,0.0,0.0,853.8415415747551,0.0,6.801541663846475,25.24759976558159,4.0,2.505563827949703,0.0,0.0,7120.826371870474,7120.826371870474,0.0,7120.826371870474,51.62599119606094,0.029,0.7684590223534378,default_mpc,0.029,0.0,1.0,0.7684590223534378,0.0,0.0,optimal_relaxed_modes,0.0011261999898124486,False,,-3458.06560059047,0.7684590223534378
1098,1098,2024-01-12 10:30:00,0.9870686733534453,6.738923971026137,0.8944674988374836,0.45,0.0,1.0,0.0,0.0,1194.0083278581747,0.0,6.985319534879555,25.37740273887448,4.5,2.867176401033747,0.0,0.0,7093.1225678077435,7093.122567807741,0.0,7093.1225678077435,51.42513861660614,0.029,0.8944674988374836,default_mpc,0.029,0.0,0.9870686733534453,0.8944674988374836,0.0,0.0,optimal_relaxed_modes,0.0011924999998882413,False,,-4025.103744768676,0.8944674988374836
1099,1099,2024-01-12 10:45:00,0.9572413520551745,6.89790359354592,1.0,0.45,0.0,1.0,0.0,0.0,1451.1106885055501,0.0,7.208511106532953,25.555195432418635,5.0,3.223594495569472,0.0,0.0,7074.627126800656,7074.627126800656,0.0,7074.627126800656,51.291046669304755,0.029,1.0,default_mpc,0.029,0.0,0.9572413520551745,1.0,0.0,103.68198288814801,optimal_relaxed_modes,0.0010959999926853925,False,,-4500.0,1.0
1100,1100,2024-01-12 11:00:00,0.9188841181808474,7.102347650096084,1.0,0.45,0.0,1.0,0.0,0.0,1330.5020156488863,0.0,7.413233351688449,25.755402255920615,5.1,3.230379774800443,0.0,0.0,7092.252147518509,7092.2521475185085,1449.48,5642.77214751851,117.08752206100908,0.083,1.0,default_mpc,0.083,1449.48,0.9188841181808474,1.0,0.0,338.69394987003943,optimal_relaxed_modes,0.001180999999633059,False,,-4500.0,1.0
1101,1101,2024-01-12 11:15:00,0.8788264404851482,7.31585507221416,1.0,0.45,0.0,1.0,0.0,0.0,1056.499232841765,0.0,7.575970786274482,25.942960044824822,5.2,3.236703995899211,0.0,0.0,7110.00804081447,7110.0080408144695,0.0,7110.00804081447,51.54755829590491,0.029,1.0,default_mpc,0.029,0.0,0.8788264404851482,1.0,0.0,430.9436557590043,optimal_relaxed_modes,0.0013760000001639128,False,,-4500.0,1.0
1102,1102,2024-01-12 11:30:00,0.8445472694289343,7.49856305394378,1.0,0.45,0.0,1.0,0.0,0.0,827.4515592336594,0.0,7.70360768209294,26.10032460899055,5.300000000000001,3.2425620952603467,0.0,0.0,7126.134885212695,7126.134885212695,0.0,7126.134885212695,51.66447791779204,0.029,1.0,default_mpc,0.029,0.0,0.8445472694289343,1.0,0.0,470.83238012237325,optimal_relaxed_modes,0.0015918999852146953,False,,-4500.0,1.0
1103,1103,2024-01-12 11:45:00,0.8174679358801072,7.6428959017590286,1.0,0.45,0.0,1.0,0.0,0.0,648.1447453332396,0.0,7.803764079064605,26.226747186274743,5.4,3.2479427737466673,0.0,0.0,7139.903140327865,7139.903140327865,0.0,7139.903140327865,51.76429776737702,0.029,1.0,default_mpc,0.029,0.0,0.8174679358801072,1.0,0.0,491.07296293839136,optimal_relaxed_modes,0.0010474000009708107,False,,-4500.0,1.0
1104,1104,2024-01-12 12:00:00,0.7962244487137068,7.756123688355943,1.0,0.45,0.0,1.0,0.0,0.0,673.4082176351038,0.0,7.907798415708209,26.335336251993724,5.800000000000001,3.434815047288251,0.0,0.0,7129.53696535775,7129.53696535775,1853.22,5276.31696535775,38.253297998843685,0.029,1.0,default_mpc,0.029,1853.22,0.7962244487137068,1.0,0.0,683.5936442828288,optimal_relaxed_modes,0.0010735999967437238,False,,-4500.0,1.0
1105,1105,2024-01-12 12:15:00,0.7770518847303555,7.858313454387205,1.0,0.45,0.0,1.0,0.0,0.0,778.8418465118419,0.0,8.028001286430666,26.444738827274897,6.2,3.613425568291974,0.0,0.0,7121.003563317562,7121.003563317562,0.0,7121.003563317562,51.62727583405233,0.029,1.0,default_mpc,0.029,0.0,0.7770518847303555,1.0,0.0,939.3900227595641,optimal_relaxed_modes,0.0012457999982871115,False,,-4500.0,1.0
1106,1106,2024-01-12 12:30:00,0.755942661520493,7.970825614095772,1.0,0.45,0.0,1.0,0.0,0.0,856.9132749955542,0.0,8.16017895347792,26.564024144551077,6.6,3.783538031586955,0.0,0.0,7114.743259415675,7114.743259415676,0.0,7114.743259415675,51.58188863076365,0.029,1.0,default_mpc,0.029,0.0,0.755942661520493,1.0,0.0,1209.0885837225114,optimal_relaxed_modes,0.0009932999964803457,False,,-4500.0,1.0
1107,1107,2024-01-12 12:45:00,0.7322125014115924,8.097307367476212,1.0,0.45,0.0,1.0,0.0,0.0,905.3085822420411,0.0,8.299782898991404,26.69314013107425,7.0,3.9449038942980064,0.0,0.0,7110.592903488784,7110.592903488783,0.0,7110.592903488784,51.55179855029369,0.029,1.0,default_mpc,0.029,0.0,0.7322125014115924,1.0,0.0,1474.5576627043538,optimal_relaxed_modes,0.0012020999856758863,False,,-4500.0,1.0
1108,1108,2024-01-12 13:00:00,0.7066831238767367,8.233378949736993,1.0,0.45,0.0,1.0,0.0,0.0,791.6804363058093,0.0,8.42197051185129,26.82205608159686,7.0,3.9449038942980064,0.0,0.0,7123.344179560496,7123.344179560495,1552.5,5570.844179560496,115.5950167258803,0.083,1.0,default_mpc,0.083,1552.5,0.7066831238767367,1.0,0.0,1577.4411855983653,optimal_relaxed_modes,0.0013954000023659319,False,,-4500.0,1.0
1109,1109,2024-01-12 13:15:00,0.6822043482075524,8.363850824053745,1.0,0.45,0.0,1.0,0.0,0.0,620.2087543661495,0.0,8.517870195603392,26.936438181365734,7.0,3.9449038942980064,0.0,0.0,7135.131253282295,7135.131253282295,0.0,7135.131253282295,51.72970158629664,0.029,1.0,default_mpc,0.029,0.0,0.6822043482075524,1.0,0.0,1614.2956280331218,optimal_relaxed_modes,0.0011286000080872327,False,,-4500.0,1.0
1110,1110,2024-01-12 13:30:00,0.6618659249458307,8.472254620038722,1.0,0.45,0.0,1.0,0.0,0.0,479.90378962064705,0.0,8.592258708941545,27.0299992400859,7.0,3.9449038942980064,0.0,0.0,7145.285512062422,7145.285512062422,0.0,7145.285512062422,51.80331996245256,0.029,1.0,default_mpc,0.029,0.0,0.6618659249458307,1.0,0.0,1627.5757482235285,optimal_relaxed_modes,0.0015673000016249716,False,,-4500.0,1.0
1111,1111,2024-01-12 13:45:00,0.6459896569648906,8.556875128377133,1.0,0.45,0.0,1.0,0.0,0.0,370.66359002721435,0.0,8.649897948713976,27.10394122855666,7.0,3.9449038942980064,0.0,0.0,7153.650249830431,7153.650249830431,0.0,7153.650249830431,51.86396431127063,0.029,1.0,default_mpc,0.029,0.0,0.6459896569648906,1.0,0.0,1632.3737772602508,optimal_relaxed_modes,0.0013911999994888902,False,,-4500.0,1.0
1112,1112,2024-01-12 14:00:00,0.6336808033127609,8.622481318342984,1.0,0.45,0.0,1.0,0.0,0.0,233.66087224424888,0.0,8.686529081539225,27.158977451789436,6.925,3.887106453780259,0.0,0.0,7167.505336209166,7167.505336209164,717.6,6449.905336209165,133.8355357263402,0.083,1.0,default_mpc,0.083,717.6,0.6336808033127609,1.0,0.0,1576.8084432362175,optimal_relaxed_modes,0.0017288000090047717,False,,-4500.0,1.0
1113,1113,2024-01-12 14:15:00,0.6249333675431373,8.669105150995078,1.0,0.45,0.0,1.0,0.0,0.0,97.7327315614881,0.0,8.702315964235408,27.19406314742272,6.85,3.829237176444484,0.0,0.0,7179.587231897234,7179.587231897233,0.0,7179.587231897234,52.05200743125495,0.029,1.0,default_mpc,0.029,0.0,0.6249333675431373,1.0,0.0,1496.8025242650565,optimal_relaxed_modes,0.0013494000013452023,False,,-4500.0,1.0
1114,1114,2024-01-12 14:30:00,0.6201112962723212,8.694806790868528,1.0,0.45,0.0,1.0,0.0,0.0,-10.343284060022008,0.0,8.701529450536562,27.210218122487614,6.775,3.7712957229097697,0.0,0.0,7189.843227258646,7189.843227258646,0.0,7189.843227258646,52.126363397625184,0.029,1.0,default_mpc,0.029,0.0,0.6201112962723212,1.0,0.0,1407.9775680665307,optimal_relaxed_modes,0.0014058999950066209,False,,-4500.0,1.0
1115,1115,2024-01-12 14:45:00,0.6187798193488936,8.701903562870397,1.0,0.45,0.0,1.0,0.0,0.0,-94.37734508810259,0.0,8.687856376049503,27.21042724765136,6.7,3.713286429345199,0.0,0.0,7198.432781645329,7198.432781645328,0.0,7198.432781645329,52.188637666928635,0.029,1.0,default_mpc,0.029,0.0,0.6187798193488936,1.0,0.0,1315.879524325992,optimal_relaxed_modes,0.001104700000723824,False,,-4500.0,1.0
1116,1116,2024-01-12 15:00:00,0.6201951037060058,8.694360097246989,1.0,0.45,0.0,1.0,0.0,0.0,-54.41941088455123,0.0,8.68031180849322,27.203269130887353,6.775,3.7712957229097697,0.0,0.0,7189.188032756508,7189.188032756508,391.2,6797.988032756508,141.05825167969755,0.083,1.0,default_mpc,0.083,391.2,0.6201951037060058,1.0,0.0,1337.4440124702633,optimal_relaxed_modes,0.0010671000054571778,False,,-4500.0,1.0
1117,1117,2024-01-12 15:15:00,0.6221575140344721,8.683900450196264,1.0,0.45,0.0,1.0,0.0,0.0,36.14051628691507,0.0,8.686655256077499,27.200322319127665,6.85,3.829237176444484,0.0,0.0,7180.869738224984,7180.869738224986,0.0,7180.869738224984,52.061305602131135,0.029,1.0,default_mpc,0.029,0.0,0.6221575140344721,1.0,0.0,1405.409269927275,optimal_relaxed_modes,0.0011744000075850636,False,,-4500.0,1.0
1118,1118,2024-01-12 15:30:00,0.6222067658740152,8.683637937891499,1.0,0.45,0.0,1.0,0.0,0.0,111.53336148889726,0.0,8.704560346931657,27.207330495565635,6.925,3.887106453780259,0.0,0.0,7173.906366760447,7173.906366760446,0.0,7173.906366760447,52.01082115901324,0.029,1.0,default_mpc,0.029,0.0,0.6222067658740152,1.0,0.0,1489.9184078493354,optimal_relaxed_modes,0.000986300001386553,False,,-4500.0,1.0
1119,1119,2024-01-12 15:45:00,0.6198792441422931,8.696043628721577,1.0,0.45,0.0,1.0,0.0,0.0,170.21916566620848,0.0,8.731465032867119,27.22447844119867,7.0,3.9449038942980064,0.0,0.0,7168.282304250256,7168.282304250255,0.0,7168.282304250256,51.97004670581436,0.029,1.0,default_mpc,0.029,0.0,0.6198792441422931,1.0,0.0,1580.3005778483239,optimal_relaxed_modes,0.0011675000132527202,False,,-4500.0,1.0
1120,1120,2024-01-12 16:00:00,0.6156346010455276,8.718667576427338,1.0,0.45,0.0,1.0,0.0,0.0,70.19763747223955,0.0,8.743030296424044,27.24274200876959,7.0,3.842151184497946,0.0,0.0,7184.324383215232,7184.324383215231,99.42,7084.904383215232,147.01176595171606,0.083,1.0,default_mpc,0.083,99.42,0.6156346010455276,1.0,0.0,1513.5118527375153,optimal_relaxed_modes,0.0012152999988757074,False,,-4500.0,1.0
1121,1121,2024-01-12 16:15:00,0.612095839616794,8.737529174842487,1.0,0.45,0.0,1.0,0.0,0.0,-90.16411533721939,0.0,8.73000276395473,27.248142413645237,7.0,3.7390836857891396,0.0,0.0,7199.687026109885,7199.687026109885,0.0,7199.687026109885,52.19773093929667,0.029,1.0,default_mpc,0.029,0.0,0.612095839616794,1.0,0.0,1382.539546842183,optimal_relaxed_modes,0.0018980999884661287,False,,-4500.0,1.0
1122,1122,2024-01-12 16:30:00,0.6123453233126388,8.736199426743635,1.0,0.45,0.0,1.0,0.0,0.0,-222.24669994931443,0.0,8.696719958137065,27.234256511871926,7.0,3.635700242042221,0.0,0.0,7213.5757314661205,7213.5757314661205,0.0,7213.5757314661205,52.298424053129374,0.029,1.0,default_mpc,0.029,0.0,0.6123453233126388,1.0,0.0,1228.291536295139,optimal_relaxed_modes,0.0009790000040084124,False,,-4500.0,1.0
1123,1123,2024-01-12 16:45:00,0.6167821343375127,8.712551223981057,1.0,0.45,0.0,1.0,0.0,0.0,-325.58083383238557,0.0,8.64759132002713,27.201991645668397,7.0,3.532002058810645,0.0,0.0,7225.766234203736,7225.766234203735,0.0,7225.766234203736,52.38680519797708,0.029,1.0,default_mpc,0.029,0.0,0.6167821343375127,1.0,0.0,1065.2627739860036,optimal_relaxed_modes,0.001127199997426942,False,,-4500.0,1.0
1124,1124,2024-01-12 17:00:00,0.6245854033647334,8.67095980006597,1.0,0.45,0.0,1.0,0.0,0.0,-289.7662185850277,0.0,8.603956659870988,27.16032441431507,6.85,3.5564066073875664,0.0,0.0,7216.126608824594,7216.126608824594,0.0,7216.126608824594,285.0370010485715,0.158,1.0,default_mpc,0.158,0.0,0.6245854033647334,1.0,0.0,1025.5191696724924,optimal_relaxed_modes,0.0011101000127382576,False,,-4500.0,1.0
1125,1125,2024-01-12 17:15:00,0.633262311106103,8.62471188180447,1.0,0.45,0.0,1.0,0.0,0.0,-199.305435454047,0.0,8.574195173371706,27.121979052431676,6.7,3.5773168926340517,0.0,0.0,7207.8441253176325,7207.8441253176325,0.0,7207.8441253176325,52.25686990855284,0.029,1.0,default_mpc,0.029,0.0,0.633262311106103,1.0,0.0,1032.967041756815,optimal_relaxed_modes,0.001363199990009889,False,,-4500.0,1.0
1126,1126,2024-01-12 17:30:00,0.6400841471542247,8.588351495667983,1.0,0.45,0.0,1.0,0.0,0.0,-128.22737721800706,0.0,8.555333515175265,27.0931175973815,6.550000000000001,3.5948053092230743,0.0,0.0,7201.383700401094,7201.383700401094,0.0,7201.383700401094,52.21003182790793,0.029,1.0,default_mpc,0.029,0.0,0.6400841471542247,1.0,0.0,1053.8360923957525,optimal_relaxed_modes,0.0017106000159401447,False,,-4500.0,1.0
1127,1127,2024-01-12 17:45:00,0.6445956406481674,8.564305235345268,1.0,0.45,0.0,1.0,0.0,0.0,-77.69535914147723,0.0,8.544220622083484,27.073653546130096,6.4,3.6089403729255616,0.0,0.0,7196.680763033832,7196.680763033832,0.0,7196.680763033832,52.17593553199528,0.029,1.0,default_mpc,0.029,0.0,0.6445956406481674,1.0,0.0,1076.0923190704962,optimal_relaxed_modes,0.0015987000078894198,False,,-4500.0,1.0
1128,1128,2024-01-12 18:00:00,0.6473721254240821,8.549506571489642,1.0,0.45,0.0,1.0,0.0,0.0,-104.93249828656758,0.0,8.528930627111698,27.058418626962208,6.300000000000001,3.551888909782641,0.0,0.0,7203.214443113007,7203.214443113007,0.0,7203.214443113007,284.52697050296376,0.158,1.0,default_mpc,0.158,0.0,0.6473721254240821,1.0,0.0,1028.268515098308,optimal_relaxed_modes,0.001069999998435378,False,,-4500.0,1.0
1129,1129,2024-01-12 18:15:00,0.6498680199888531,8.536203453459413,1.0,0.45,0.0,1.0,0.0,0.0,-162.9959656878661,0.0,8.504736800810273,27.04023476802043,6.2,3.494646974683003,0.0,0.0,7209.503610617779,7209.503610617779,0.0,7209.503610617779,52.2689011769789,0.029,1.0,default_mpc,0.029,0.0,0.6498680199888531,1.0,0.0,951.591163010029,optimal_relaxed_modes,0.0020287999941501766,False,,-4500.0,1.0
1130,1130,2024-01-12 18:30:00,0.6536126047738678,8.516244816555284,1.0,0.45,0.0,1.0,0.0,0.0,-211.53118205337026,0.0,8.473100737957852,27.01558141975578,6.1,3.4372243436731136,0.0,0.0,7215.1679145390435,7215.167914539043,0.0,7215.1679145390435,52.30996738040807,0.029,1.0,default_mpc,0.029,0.0,0.6536126047738678,1.0,0.0,864.339478425416,optimal_relaxed_modes,0.0015736999921500683,False,,-4500.0,1.0
1131,1131,2024-01-12 18:45:00,0.6588839169543811,8.488148722633149,1.0,0.45,0.0,1.0,0.0,0.0,-249.63743257215677,0.0,8.435621952901831,26.984374003548222,6.0,3.379619660782712,0.0,0.0,7220.119711207833,7220.119711207833,0.0,7220.119711207833,52.345867906256785,0.029,1.0,default_mpc,0.029,0.0,0.6588839169543811,1.0,0.0,773.0485473010312,optimal_relaxed_modes,0.0017144999874290079,False,,-4500.0,1.0
1132,1132,2024-01-12 19:00:00,0.6653941682252009,8.45344908335968,1.0,0.45,0.0,1.0,0.0,0.0,-227.06931996472332,0.0,8.401604620245001,26.950298561227225,6.0,3.379619660782712,0.0,0.0,7215.35643113799,7215.35643113799,0.0,7215.35643113799,342.7294304790545,0.19,1.0,default_mpc,0.19,0.0,0.6653941682252009,1.0,0.0,737.1462054971107,optimal_relaxed_modes,0.0017612999945413321,False,,-4500.0,1.0
1133,1133,2024-01-12 19:15:00,0.6720853132981097,8.417785280121075,1.0,0.45,0.0,1.0,0.0,0.0,-179.95704631559138,0.0,8.374811950609567,26.91884632604184,6.0,3.379619660782712,0.0,0.0,7211.059601576358,7211.059601576357,0.0,7211.059601576358,52.280182111428594,0.029,1.0,default_mpc,0.029,0.0,0.6720853132981097,1.0,0.0,724.0824221586863,optimal_relaxed_modes,0.0019505999807734042,False,,-4500.0,1.0
1134,1134,2024-01-12 19:30:00,0.6777568230059241,8.387556133378425,1.0,0.45,0.0,1.0,0.0,0.0,-140.804636664338,0.0,8.354022948799754,26.89273466993123,6.0,3.379619660782712,0.0,0.0,7207.474111938506,7207.474111938506,0.0,7207.474111938506,52.254187311554176,0.029,1.0,default_mpc,0.029,0.0,0.6777568230059241,1.0,0.0,719.2783504655126,optimal_relaxed_modes,0.0011292000126559287,False,,-4500.0,1.0
1135,1135,2024-01-12 19:45:00,0.6821929771836864,8.363911431610951,1.0,0.45,0.0,1.0,0.0,0.0,-110.27877216189137,0.0,8.337914655142736,26.871974161341196,6.0,3.379619660782712,0.0,0.0,7204.606814284775,7204.606814284775,0.0,7204.606814284775,52.233399403564626,0.029,1.0,default_mpc,0.029,0.0,0.6821929771836864,1.0,0.0,717.4883010585454,optimal_relaxed_modes,0.0012986999936401844,False,,-4500.0,1.0
1136,1136,2024-01-12 20:00:00,0.6856328863519036,8.345576715744354,1.0,0.45,0.0,1.0,0.0,0.0,-100.0991937290305,0.0,8.323367164596926,26.855023292927566,5.975,3.3647505476424033,0.0,0.0,7204.577545485218,7204.577545485218,0.0,7204.577545485218,342.21743341054787,0.19,1.0,default_mpc,0.19,0.0,0.6856328863519036,1.0,0.0,702.1082115599902,optimal_relaxed_modes,0.0016797000134829432,False,,-4500.0,1.0
1137,1137,2024-01-12 20:15:00,0.6885015356806266,8.33028681482226,1.0,0.45,0.0,1.0,0.0,0.0,-99.9129954447192,0.0,8.308848200202757,26.839839528680326,5.95,3.3498269617078122,0.0,0.0,7204.78920708601,7204.789207086008,0.0,7204.78920708601,52.23472175137358,0.029,1.0,default_mpc,0.029,0.0,0.6885015356806266,1.0,0.0,681.0393223658484,optimal_relaxed_modes,0.0010900000052060932,False,,-4500.0,1.0
1138,1138,2024-01-12 20:30:00,0.6912280896994257,8.315754281902061,1.0,0.45,0.0,1.0,0.0,0.0,-100.52261173805353,0.0,8.294235810075003,26.825188328533493,5.925000000000001,3.334857140115066,0.0,0.0,7205.102371760901,7205.1023717609005,0.0,7205.102371760901,52.23699219526654,0.029,1.0,default_mpc,0.029,0.0,0.6912280896994257,1.0,0.0,657.8695292534776,optimal_relaxed_modes,0.0010828000085894018,False,,-4500.0,1.0
1139,1139,2024-01-12 20:45:00,0.693961288779039,8.301186330807722,1.0,0.45,0.0,1.0,0.0,0.0,-101.1162156150975,0.0,8.279532478067532,26.8106382330306,5.9,3.31983563355251,0.0,0.0,7205.4522331946555,7205.452233194655,0.0,7205.4522331946555,52.23952869066125,0.029,1.0,default_mpc,0.029,0.0,0.693961288779039,1.0,0.0,633.8832301813572,optimal_relaxed_modes,0.0010219999821856618,False,,-4500.0,1.0
1140,1140,2024-01-12 21:00:00,0.6967117717881499,8.28652625636916,1.0,0.45,0.0,1.0,0.0,0.0,-74.38152564413832,0.0,8.268928564676266,26.797463027381696,5.925000000000001,3.334857140115066,0.0,0.0,7201.307726691844,7201.307726691844,0.0,7201.307726691844,284.45165520432784,0.158,1.0,default_mpc,0.158,0.0,0.6967117717881499,1.0,0.0,639.2727603747198,optimal_relaxed_modes,0.0012035999970976263,False,,-4500.0,1.0
1141,1141,2024-01-12 21:15:00,0.699067088917721,8.273972416068547,1.0,0.45,0.0,1.0,0.0,0.0,-38.26190681354299,0.0,8.2638629180016,26.787919512063596,5.95,3.3498269617078122,0.0,0.0,7197.743750391544,7197.743750391546,0.0,7197.743750391544,52.1836421903387,0.029,1.0,default_mpc,0.029,0.0,0.699067088917721,1.0,0.0,656.7237003443652,optimal_relaxed_modes,0.0014461000100709498,False,,-4500.0,1.0
1142,1142,2024-01-12 21:30:00,0.7005117372119605,8.26627244066025,1.0,0.45,0.0,1.0,0.0,0.0,-8.963082957514503,0.0,8.263289560497057,26.782924921517086,5.975,3.3647505476424033,0.0,0.0,7194.806258802903,7194.806258802902,0.0,7194.806258802903,52.16234537632105,0.029,1.0,default_mpc,0.029,0.0,0.7005117372119605,1.0,0.0,678.4946419340413,optimal_relaxed_modes,0.0011468000011518598,False,,-4500.0,1.0
1143,1143,2024-01-12 21:45:00,0.7010202094917072,8.2635622834092,1.0,0.45,0.0,1.0,0.0,0.0,13.76177998898488,0.0,8.266200479999725,26.782078029237002,6.0,3.379619660782712,0.0,0.0,7192.439209739142,7192.439209739143,0.0,7192.439209739142,52.14518427060878,0.029,1.0,default_mpc,0.029,0.0,0.7010202094917072,1.0,0.0,701.7857898947041,optimal_relaxed_modes,0.001326800003880635,False,,-4500.0,1.0
1144,1144,2024-01-12 22:00:00,0.7007850143256455,8.26481587364431,1.0,0.45,0.0,1.0,0.0,0.0,-97.26223065399527,0.0,8.252087593410796,26.778037914585767,5.75,3.2525630873935176,0.0,0.0,7211.609955041569,7211.609955041568,0.0,7211.609955041569,149.64090656711258,0.083,1.0,default_mpc,0.083,0.0,0.7007850143256455,1.0,0.0,585.4930776242863,optimal_relaxed_modes,0.0009876000112853944,False,,-4500.0,1.0
1145,1145,2024-01-12 22:15:00,0.7019135982786628,8.258800521174727,1.0,0.45,0.0,1.0,0.0,0.0,-258.5087790621249,0.0,8.21325092710739,26.75919326226354,5.5,3.123061557122108,0.0,0.0,7230.271827838427,7230.271827838425,0.0,7230.271827838427,52.4194707518286,0.029,1.0,default_mpc,0.029,0.0,0.7019135982786628,1.0,0.0,409.44154293124575,optimal_relaxed_modes,0.001420699991285801,False,,-4500.0,1.0
1146,1146,2024-01-12 22:30:00,0.7069936295169976,8.231723954674402,1.0,0.45,0.0,1.0,0.0,0.0,-393.4118857417608,0.0,8.153730997954733,26.72032593876216,5.25,2.9911543902280138,0.0,0.0,7247.676527154042,7247.676527154042,0.0,7247.676527154042,52.545654821866805,0.029,1.0,default_mpc,0.029,0.0,0.7069936295169976,1.0,0.0,209.23287786830133,optimal_relaxed_modes,0.0010907000105362386,False,,-4500.0,1.0
1147,1147,2024-01-12 22:45:00,0.7163147809897688,8.182042217324533,0.9994898674709608,0.45,0.0,1.0,0.0,0.0,-501.6062966124106,0.0,8.077624208001588,26.662494883413824,5.0,2.8568738219290353,0.0,0.0,7263.768434674741,7263.768434674741,0.0,7263.768434674741,52.66232115139187,0.029,0.9994898674709608,default_mpc,0.029,0.0,0.7163147809897688,0.9994898674709608,0.0,0.0,optimal_relaxed_modes,0.0015438999980688095,False,,-4497.704403619324,0.9994898674709608
1148,1148,2024-01-12 23:00:00,0.7291134841299849,8.11382512958718,0.9771632745995305,0.45,0.0,1.0,0.0,0.0,-480.7089757361591,0.0,8.004724396873579,26.594141848114653,4.875,2.8400939682037585,0.0,0.0,7255.941632884372,7255.941632884372,0.0,7255.941632884372,150.56078888235072,0.083,0.9771632745995305,default_mpc,0.083,0.0,0.7291134841299849,0.9771632745995305,0.0,0.0,optimal_relaxed_modes,0.0012839999981224537,False,,-4397.234735697887,0.9771632745995305
1149,1149,2024-01-12 23:15:00,0.7430769430124988,8.039399893743381,0.9647235758459299,0.45,0.0,1.0,0.0,0.0,-405.8574576607467,0.0,7.943302856520325,26.527229813367516,4.75,2.8214832685752396,0.0,0.0,7248.821099376011,7248.8210993760085,0.0,7248.821099376011,52.55395297047608,0.029,0.9647235758459299,default_mpc,0.029,0.0,0.7430769430124988,0.9647235758459299,0.0,0.0,optimal_relaxed_modes,0.0015699000214226544,False,,-4341.2560913066845,0.9647235758459299
1150,1150,2024-01-12 23:30:00,0.7556250266859476,7.9725186077639,0.9554844594425445,0.45,0.0,1.0,0.0,0.0,-344.99331202192803,0.0,7.891213845810513,26.46786782903967,4.625,2.801073809241016,0.0,0.0,7243.153803211533,7243.153803211533,0.0,7243.153803211533,52.51286507328362,0.029,0.9554844594425445,default_mpc,0.029,0.0,0.7556250266859476,0.9554844594425445,0.0,0.0,optimal_relaxed_modes,0.001217099983477965,False,,-4299.68006749145,0.9554844594425445
1151,1151,2024-01-12 23:45:00,0.7662306769330519,7.915990491946833,0.9470188749981165,0.45,0.0,1.0,0.0,0.0,-299.9930412134422,0.0,7.846024595111037,26.416462706001692,4.5,2.7788904053887986,0.0,0.0,7239.036708649353,7239.036708649353,0.0,7239.036708649353,52.483016137707814,0.029,0.9470188749981165,default_mpc,0.029,0.0,0.7662306769330519,0.9470188749981165,0.0,0.0,optimal_relaxed_modes,0.001059800008079037,False,,-4261.584937491524,0.9470188749981165
1152,1152,2024-01-13 00:00:00,0.7753247081854869,7.867519305371355,0.9173558960092906,0.45,0.0,1.0,0.0,0.0,-355.0562119597997,0.0,7.7923941628816245,26.367119008603353,4.375,2.6583695809846613,0.0,0.0,7253.589571213578,7253.589571213577,0.0,7253.589571213578,52.58852439129844,0.029,0.9173558960092906,default_mpc,0.029,0.0,0.7753247081854869,0.9173558960092906,0.0,0.0,optimal_relaxed_modes,0.0010049999982584268,False,,-4128.101532041807,0.9173558960092906
1153,1153,2024-01-13 00:15:00,0.7846333946952195,7.81790400627448,0.8788594065318245,0.45,0.0,1.0,0.0,0.0,-448.3360571205411,0.0,7.724464643956336,26.310941509645627,4.25,2.537824380131529,0.0,0.0,7267.748044228587,7267.748044228587,0.0,7267.748044228587,52.691173320657256,0.029,0.8788594065318245,default_mpc,0.029,0.0,0.7846333946952195,0.8788594065318245,0.0,0.0,optimal_relaxed_modes,0.0009791000047698617,False,,-3954.86732939321,0.8788594065318245
1154,1154,2024-01-13 00:30:00,0.7961020652278503,7.756775992335558,0.8371044454390038,0.45,0.0,1.0,0.0,0.0,-525.1981092994457,0.0,7.6447542538900874,26.243771713837827,4.125,2.417257347162056,0.0,0.0,7280.851947541179,7280.851947541179,0.0,7280.851947541179,52.78617661967355,0.029,0.8371044454390038,default_mpc,0.029,0.0,0.7961020652278503,0.8371044454390038,0.0,0.0,optimal_relaxed_modes,0.0011192999954801053,False,,-3766.970004475517,0.8371044454390038
1155,1155,2024-01-13 00:45:00,0.810005760683453,7.682669295557195,0.794118903217256,0.45,0.0,1.0,0.0,0.0,-585.1432985850491,0.0,7.55585733906597,26.165997906141374,4.0,2.2966683544453357,0.0,0.0,7292.731213030088,7292.731213030088,0.0,7292.731213030088,52.87230129446814,0.029,0.794118903217256,default_mpc,0.029,0.0,0.810005760683453,0.794118903217256,0.0,0.0,optimal_relaxed_modes,0.001041900017298758,False,,-3573.5350644776518,0.794118903217256
1156,1156,2024-01-13 01:00:00,0.8258645310124278,7.5981420497037595,0.8274376832396154,0.45,0.0,1.0,0.0,0.0,-313.3685936061735,0.0,7.508624830955389,26.095624923066886,4.25,2.5284961448987073,0.0,0.0,7234.101451504255,7234.101451504253,0.0,7234.101451504255,52.44723552340585,0.029,0.8274376832396154,default_mpc,0.029,0.0,0.8258645310124278,0.8274376832396154,0.0,0.0,optimal_relaxed_modes,0.0010924999951384962,False,,-3723.469574578269,0.8274376832396154
1157,1157,2024-01-13 01:15:00,0.8384443804800831,7.531091452041157,0.892929119527404,0.45,0.0,1.0,0.0,0.0,79.36942765050516,0.0,7.521594811662386,26.06119788015381,4.5,2.7602536326680993,0.0,0.0,7189.749646443201,7189.7496464432,0.0,7189.749646443201,52.125684936713206,0.029,0.892929119527404,default_mpc,0.029,0.0,0.8384443804800831,0.892929119527404,0.0,0.0,optimal_relaxed_modes,0.0015554999990854412,False,,-4018.1810378733176,0.892929119527404
1158,1158,2024-01-13 01:30:00,0.8413835819287406,7.5154255083198125,0.9702778086469562,0.45,0.0,1.0,0.0,0.0,399.8052714150831,0.0,7.583682527705415,26.07507049165376,4.75,2.9919576321322463,0.0,0.0,7157.407373860725,7157.407373860725,0.0,7157.407373860725,51.89120346049026,0.029,0.9702778086469562,default_mpc,0.029,0.0,0.8413835819287406,0.9702778086469562,0.0,0.0,optimal_relaxed_modes,0.0017376999894622713,False,,-4366.250138911303,0.9702778086469562
1159,1159,2024-01-13 01:45:00,0.8341182224443069,7.554149874371844,1.0,0.45,0.0,1.0,0.0,0.0,649.1228734907768,0.0,7.68398846873723,26.13385348059443,5.0,3.223594495569472,0.0,0.0,7134.024424567996,7134.024424567996,0.0,7134.024424567996,51.72167707811797,0.029,1.0,default_mpc,0.029,0.0,0.8341182224443069,1.0,0.0,233.7852485525591,optimal_relaxed_modes,0.0013966999831609428,False,,-4500.0,1.0
1160,1160,2024-01-13 02:00:00,0.8187097684413857,7.636276934207414,1.0,0.45,0.0,1.0,0.0,0.0,506.05711803541004,0.0,7.762364445174127,26.212475236758124,4.825,3.084244097896779,0.0,0.0,7161.350427244884,7161.350427244883,0.0,7161.350427244884,51.919790597525406,0.029,1.0,default_mpc,0.029,0.0,0.8187097684413857,1.0,0.0,241.2958875664017,optimal_relaxed_modes,0.001109900011215359,False,,-4500.0,1.0
1161,1161,2024-01-13 02:15:00,0.8020480060847449,7.7250841275683095,1.0,0.45,0.0,1.0,0.0,0.0,203.92136206210742,0.0,7.794424065550617,26.275037923104232,4.65,2.944427949087084,0.0,0.0,7189.577642094667,7189.577642094665,0.0,7189.577642094667,52.12443790518633,0.029,1.0,default_mpc,0.029,0.0,0.8020480060847449,1.0,0.0,99.6398056342723,optimal_relaxed_modes,0.0011588999768719077,False,,-4500.0,1.0
1162,1162,2024-01-13 02:30:00,0.7918997019328678,7.779174588697814,0.9785176256830099,0.45,0.0,1.0,0.0,0.0,-47.895016991459656,0.0,7.78788043225422,26.30371598402856,4.475,2.804151476159095,0.0,0.0,7216.366146637149,7216.366146637148,0.0,7216.366146637149,52.31865456311933,0.029,0.9785176256830099,default_mpc,0.029,0.0,0.7918997019328678,0.9785176256830099,0.0,0.0,optimal_relaxed_modes,0.001144199981354177,False,,-4403.329315573545,0.9785176256830099
1163,1163,2024-01-13 02:45:00,0.7896823684390265,7.7909929762199885,0.9303164857495497,0.45,0.0,1.0,0.0,0.0,-244.9043810774784,0.0,7.75113569805996,26.298227894932037,4.3,2.663414324869024,0.0,0.0,7240.645306095825,7240.645306095823,0.0,7240.645306095825,52.49467846919473,0.029,0.9303164857495497,default_mpc,0.029,0.0,0.7896823684390265,0.9303164857495497,0.0,0.0,optimal_relaxed_modes,0.0010025000083260238,False,,-4186.424185872974,0.9303164857495497
1164,1164,2024-01-13 03:00:00,0.7938811078945862,7.768613694921855,0.9138972903573956,0.45,0.0,1.0,0.0,0.0,-258.5584168336386,0.0,7.7122996083807775,26.27100324980648,4.225,2.6763315818000164,0.0,0.0,7234.179074347333,7234.179074347333,0.0,7234.179074347333,52.447798289018166,0.029,0.9138972903573956,default_mpc,0.029,0.0,0.7938811078945862,0.9138972903573956,0.0,0.0,optimal_relaxed_modes,0.0009882999875117093,False,,-4112.53780660828,0.9138972903573956
1165,1165,2024-01-13 03:15:00,0.8009807916348519,7.730772380586239,0.9107399370917744,0.45,0.0,1.0,0.0,0.0,-190.36896516718818,0.0,7.683918114204039,26.239515573621677,4.15,2.688931783239373,0.0,0.0,7227.377906023211,7227.377906023209,0.0,7227.377906023211,52.39848981866828,0.029,0.9107399370917744,default_mpc,0.029,0.0,0.8009807916348519,0.9107399370917744,0.0,0.0,optimal_relaxed_modes,0.0009610999841243029,False,,-4098.329716912985,0.9107399370917744
1166,1166,2024-01-13 03:30:00,0.807238638803055,7.697418055179717,0.9123811886453496,0.45,0.0,1.0,0.0,0.0,-130.9083030778356,0.0,7.664652085336568,26.213399665577928,4.075,2.7012223941167597,0.0,0.0,7221.356586221621,7221.356586221621,0.0,7221.356586221621,52.35483525010675,0.029,0.9123811886453496,default_mpc,0.029,0.0,0.807238638803055,0.9123811886453496,0.0,0.0,optimal_relaxed_modes,0.0011155000247526914,False,,-4105.715348904073,0.9123811886453496
1167,1167,2024-01-13 03:45:00,0.8116667608274463,7.673816164789711,0.9157288423092844,0.45,0.0,1.0,0.0,0.0,-84.78122024364342,0.0,7.652457113675603,26.19458167313688,4.0,2.7132103105507883,0.0,0.0,7216.431332102502,7216.431332102502,0.0,7216.431332102502,52.31912715774314,0.029,0.9157288423092844,default_mpc,0.029,0.0,0.8116667608274463,0.9157288423092844,0.0,0.0,optimal_relaxed_modes,0.00157789999502711,False,,-4120.77979039178,0.9157288423092844
