step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1168,1168,2024-01-13 04:00:00,0.8145857834471198,7.658257774226851,0.9170861784129514,0.45,0.0,1.0,0.0,0.0,-60.077606595828826,0.0,7.644048922063625,26.181753433313805,4.0,2.7132103105507883,0.0,0.0,7214.462849231095,7214.462849231094,0.0,7214.462849231095,52.30485565692544,0.029,0.9170861784129514,default_mpc,0.029,0.0,0.8145857834471198,0.9170861784129514,0.0,0.0,optimal_relaxed_modes,0.0010172000038437545,False,,-4126.887802858281,0.9170861784129514
1169,1169,2024-01-13 04:15:00,0.8165012452507161,7.648048362813683,0.9175844920059594,0.45,0.0,1.0,0.0,0.0,-47.13270484106728,0.0,7.637624985033424,26.172764270750793,4.0,2.7132103105507883,0.0,0.0,7213.062857811033,7213.062857811033,0.0,7213.062857811033,52.294705719129986,0.029,0.9175844920059594,default_mpc,0.029,0.0,0.8165012452507161,0.9175844920059594,0.0,0.0,optimal_relaxed_modes,0.0010406999790575355,False,,-4129.130214026817,0.9175844920059594
1170,1170,2024-01-13 04:30:00,0.8178835656239689,7.640680595224246,0.9177683875869956,0.45,0.0,1.0,0.0,0.0,-37.659435000782715,0.0,7.632653176325905,26.166120630598613,4.0,2.7132103105507883,0.0,0.0,7212.038119379293,7212.038119379294,0.0,7212.038119379293,52.28727636549988,0.029,0.9177683875869956,default_mpc,0.029,0.0,0.8178835656239689,0.9177683875869956,0.0,0.0,optimal_relaxed_modes,0.001484300009906292,False,,-4129.95774414148,0.9177683875869956
1171,1171,2024-01-13 04:45:00,0.818945953635777,7.635018067121308,0.9178361865164583,0.45,0.0,1.0,0.0,0.0,-30.359575499559412,0.0,7.628800349025202,26.16106148712817,4.0,2.7132103105507883,0.0,0.0,7211.268231149687,7211.2682311496865,0.0,7211.268231149687,52.28169467583523,0.029,0.9178361865164583,default_mpc,0.029,0.0,0.818945953635777,0.9178361865164583,0.0,0.0,optimal_relaxed_modes,0.001336699991952628,False,,-4130.262839324062,0.9178361865164583
1172,1172,2024-01-13 05:00:00,0.8197686707160432,7.63063298508349,0.9162021687184408,0.45,0.0,1.0,0.0,0.0,-31.587524033394722,0.0,7.6247592349350715,26.156817809424577,4.025,2.705613839186852,0.0,0.0,7211.913505394698,7211.913505394698,0.0,7211.913505394698,52.28637291411157,0.029,0.9162021687184408,default_mpc,0.029,0.0,0.8197686707160432,0.9162021687184408,0.0,0.0,optimal_relaxed_modes,0.00104010000359267,False,,-4122.909759232984,0.9162021687184408
1173,1173,2024-01-13 05:15:00,0.82051005037266,7.626681431513722,0.9138741002511154,0.45,0.0,1.0,0.0,0.0,-36.39085460164393,0.0,7.619981785586166,26.15252995756509,4.05,2.6980775965740924,0.0,0.0,7212.539550428178,7212.539550428178,0.0,7212.539550428178,52.290911740604294,0.029,0.9138741002511154,default_mpc,0.029,0.0,0.82051005037266,0.9138741002511154,0.0,0.0,optimal_relaxed_modes,0.0010432999988552183,False,,-4112.433451130019,0.9138741002511154
1174,1174,2024-01-13 05:30:00,0.8213406702704638,7.622254227458428,0.911302857508683,0.45,0.0,1.0,0.0,0.0,-40.38458448752778,0.0,7.61459214318386,26.147767419781918,4.074999999999999,2.6905915159626224,0.0,0.0,7213.098785596617,7213.098785596617,0.0,7213.098785596617,52.294966195575476,0.029,0.911302857508683,default_mpc,0.029,0.0,0.8213406702704638,0.911302857508683,0.0,0.0,optimal_relaxed_modes,0.0015081999881658703,False,,-4100.8628587890735,0.911302857508683
1175,1175,2024-01-13 05:45:00,0.8222972268537905,7.617155780869297,0.9086548986039267,0.45,0.0,1.0,0.0,0.0,-43.42181610663198,0.0,7.6087369442792,26.142485331938822,4.1,2.683164131009057,0.0,0.0,7213.578718989684,7213.578718989683,0.0,7213.578718989684,52.29844571267521,0.029,0.9086548986039267,default_mpc,0.029,0.0,0.8222972268537905,0.9086548986039267,0.0,0.0,optimal_relaxed_modes,0.0011869000154547393,False,,-4088.94704371767,0.9086548986039267
1176,1176,2024-01-13 06:00:00,0.8233542160161199,7.611522028634081,0.9092226534909024,0.45,0.0,1.0,0.0,0.0,-32.28033899467552,0.0,7.604589719474237,26.137442546618484,4.074999999999999,2.6905915159626224,0.0,0.0,7211.565897105328,7211.565897105328,0.0,7211.565897105328,52.28385275401363,0.029,0.9092226534909024,default_mpc,0.029,0.0,0.8233542160161199,0.9092226534909024,0.0,0.0,optimal_relaxed_modes,0.001044400007231161,False,,-4091.501940709061,0.9092226534909024
1177,1177,2024-01-13 06:15:00,0.8242847300632307,7.60656238876298,0.9111458080923767,0.45,0.0,1.0,0.0,0.0,-15.94904155681572,0.0,7.602945970278739,26.133865764282717,4.05,2.6980775965740924,0.0,0.0,7209.788388069929,7209.788388069928,0.0,7209.788388069929,52.27096581350699,0.029,0.9111458080923767,default_mpc,0.029,0.0,0.8242847300632307,0.9111458080923767,0.0,0.0,optimal_relaxed_modes,0.0009922000172082335,False,,-4100.156136415695,0.9111458080923767
1178,1178,2024-01-13 06:30:00,0.8248165410578482,7.603727836161669,0.9135782351612909,0.45,0.0,1.0,0.0,0.0,-2.536508304496071,0.0,7.603358212909969,26.132294319442067,4.025,2.705613839186852,0.0,0.0,7208.2913742302,7208.291374230201,0.0,7208.2913742302,52.26011246316895,0.029,0.9135782351612909,default_mpc,0.029,0.0,0.8248165410578482,0.9135782351612909,0.0,0.0,optimal_relaxed_modes,0.0016156999918166548,False,,-4111.102058225809,0.9135782351612909
1179,1179,2024-01-13 06:45:00,0.8249226781343195,7.603162125544077,0.9162126537668339,0.45,0.0,1.0,0.0,0.0,7.9875874665892415,0.0,7.605383661436135,26.132602268416537,4.0,2.7132103105507883,0.0,0.0,7207.056824902894,7207.056824902894,0.0,7207.056824902894,52.25116198054598,0.029,0.9162126537668339,default_mpc,0.029,0.0,0.8249226781343195,0.9162126537668339,0.0,0.0,optimal_relaxed_modes,0.0014474000199697912,False,,-4122.9569419507525,0.9162126537668339
1180,1180,2024-01-13 07:00:00,0.824686634819042,7.604420236414506,0.9172629673237174,0.45,0.0,1.0,0.0,0.0,9.291132725813128,0.0,7.607608864411389,26.134119893254365,4.0,2.7132103105507883,0.0,0.0,7207.270482138712,7207.270482138712,117.24,7090.030482138713,51.40272099550567,0.029,0.9172629673237174,default_mpc,0.029,117.24,0.824686634819042,0.9172629673237174,0.0,0.0,optimal_relaxed_modes,0.0015404000005219132,False,,-4127.683352956728,0.9172629673237174
1181,1181,2024-01-13 07:15:00,0.8242869748263486,7.606550424175562,0.9176494117566816,0.45,0.0,1.0,0.0,0.0,6.3950065775617775,0.0,7.609390076197082,26.135949244671483,4.0,2.7132103105507883,0.0,0.0,7207.5237359641615,7207.5237359641615,0.0,7207.5237359641615,52.25454708574017,0.029,0.9176494117566816,default_mpc,0.029,0.0,0.8242869748263486,0.9176494117566816,0.0,0.0,optimal_relaxed_modes,0.0013956000038888305,False,,-4129.422352905067,0.9176494117566816
1182,1182,2024-01-13 07:30:00,0.8239131660690489,7.60854282485197,0.9177922748235394,0.45,0.0,1.0,0.0,0.0,3.801946682055656,0.0,7.610773787153229,26.137590055771483,4.0,2.7132103105507883,0.0,0.0,7207.759462190616,7207.759462190616,0.0,7207.759462190616,52.25625610088197,0.029,0.9177922748235394,default_mpc,0.029,0.0,0.8239131660690489,0.9177922748235394,0.0,0.0,optimal_relaxed_modes,0.0010792000102810562,False,,-4130.065236705927,0.9177922748235394
1183,1183,2024-01-13 07:45:00,0.8236180842236532,7.610115611087928,0.9178451595723357,0.45,0.0,1.0,0.0,0.0,1.7681208202889427,0.0,7.611845733681057,26.138935183720342,4.0,2.7132103105507883,0.0,0.0,7207.957482034141,7207.95748203414,0.0,7207.957482034141,52.257691744747525,0.029,0.9178451595723357,default_mpc,0.029,0.0,0.8236180842236532,0.9178451595723357,0.0,0.0,optimal_relaxed_modes,0.001589299994520843,False,,-4130.303218075511,0.9178451595723357
1184,1184,2024-01-13 08:00:00,0.8233891460580892,7.611335851510384,0.9354954854810389,0.45,0.0,1.0,0.0,0.0,73.27632877822737,0.0,7.623879580078703,26.143742455879874,4.1,2.7938500644672195,0.0,0.0,7195.4477901264645,7195.4477901264645,365.64,6829.807790126464,269.7774077099953,0.158,0.9354954854810389,default_mpc,0.158,365.64,0.8233891460580892,0.9354954854810389,0.0,0.0,optimal_relaxed_modes,0.0010839999886229634,False,,-4209.729684664675,0.9354954854810389
1185,1185,2024-01-13 08:15:00,0.82210965107753,7.618155559756765,0.9604715834564183,0.45,0.0,1.0,0.0,0.0,170.09494539486823,0.0,7.650755094940281,26.158183428881653,4.2,2.8744104313358703,0.0,0.0,7184.908947942338,7184.908947942337,0.0,7184.908947942338,52.09058987258196,0.029,0.9604715834564183,default_mpc,0.029,0.0,0.82210965107753,0.9604715834564183,0.0,0.0,optimal_relaxed_modes,0.0013874000287614763,False,,-4322.122125553882,0.9604715834564183
1186,1186,2024-01-13 08:30:00,0.8183918413233722,7.6379714857464265,0.9881124069877609,0.45,0.0,1.0,0.0,0.0,248.7012999795551,0.0,7.689680519264304,26.184768891963756,4.300000000000001,2.954889373155191,0.0,0.0,7176.34531379135,7176.345313791349,0.0,7176.34531379135,52.02850352498729,0.029,0.9881124069877609,default_mpc,0.029,0.0,0.8183918413233722,0.9881124069877609,0.0,0.0,optimal_relaxed_modes,0.001285300008021295,False,,-4446.505831444924,0.9881124069877609
1187,1187,2024-01-13 08:45:00,0.8121641181336001,7.6711652503479115,1.0,0.45,0.0,1.0,0.0,0.0,309.7513934564745,0.0,7.737964954418205,26.2224688343242,4.4,3.0352887188846367,0.0,0.0,7169.499230066325,7169.499230066323,0.0,7169.499230066325,51.97886941798086,0.029,1.0,default_mpc,0.029,0.0,0.8121641181336001,1.0,0.0,75.20304536991989,optimal_relaxed_modes,0.0012281000090297312,False,,-4500.0,1.0
1188,1188,2024-01-13 09:00:00,0.803940341490188,7.714997979857298,1.0,0.45,0.0,1.0,0.0,0.0,329.4080681876825,0.0,7.789263225481727,26.26787854368849,4.550000000000001,3.085231334122151,0.0,0.0,7168.134041153519,7168.1340411535175,1111.8,6056.334041153519,239.225194625564,0.158,1.0,default_mpc,0.158,1111.8,0.803940341490188,1.0,0.0,175.39478599464564,optimal_relaxed_modes,0.0012901999871246517,False,,-4500.0,1.0
1189,1189,2024-01-13 09:15:00,0.7945848607632807,7.764862692131714,1.0,0.45,0.0,1.0,0.0,0.0,327.25074393919124,0.0,7.840231495715951,26.316680154229214,4.7,3.133286331625707,0.0,0.0,7167.470897912608,7167.470897912607,0.0,7167.470897912608,51.96416400986641,0.029,1.0,default_mpc,0.029,0.0,0.7945848607632807,1.0,0.0,261.8160726217757,optimal_relaxed_modes,0.0010640000109560788,False,,-4500.0,1.0
1190,1190,2024-01-13 09:30:00,0.7849928830979683,7.815987933087829,1.0,0.45,0.0,1.0,0.0,0.0,321.46062064661294,0.0,7.890312967625571,26.36613342763978,4.85,3.1794141985539586,0.0,0.0,7167.208407442302,7167.208407442301,0.0,7167.208407442302,51.962260953956694,0.029,1.0,default_mpc,0.029,0.0,0.7849928830979683,1.0,0.0,341.21534703717316,optimal_relaxed_modes,0.0010408000089228153,False,,-4500.0,1.0
1191,1191,2024-01-13 09:45:00,0.7755175943927077,7.866491221886868,1.0,0.45,0.0,1.0,0.0,0.0,314.03199361126906,0.0,7.939256456196145,26.41509137625133,5.0,3.223594495569472,0.0,0.0,7167.187116311851,7167.187116311851,0.0,7167.187116311851,51.96210659326093,0.029,1.0,default_mpc,0.029,0.0,0.7755175943927077,1.0,0.0,416.0251599053363,optimal_relaxed_modes,0.0011946000158786774,False,,-4500.0,1.0
1192,1192,2024-01-13 10:00:00,0.7662333947781903,7.9159760058322455,1.0,0.45,0.0,1.0,0.0,0.0,366.1479785339336,0.0,7.996190965544063,26.466148182418774,5.0,3.3328535335107903,0.0,0.0,7158.558928519687,7158.558928519687,1485.66,5672.898928519687,224.07950767652764,0.158,1.0,default_mpc,0.158,1485.66,0.7662333947781903,1.0,0.0,553.3777865163065,optimal_relaxed_modes,0.0014144000015221536,False,,-4500.0,1.0
1193,1193,2024-01-13 10:15:00,0.7562646321795955,7.969109510482756,1.0,0.45,0.0,1.0,0.0,0.0,439.5863012120198,0.0,8.064385815704773,26.52423678547341,5.0,3.441761094822928,0.0,0.0,7151.24786410483,7151.247864104829,0.0,7151.24786410483,51.84654701476002,0.029,1.0,default_mpc,0.029,0.0,0.7562646321795955,1.0,0.0,716.2735279081116,optimal_relaxed_modes,0.0011907000152859837,False,,-4500.0,1.0
1194,1194,2024-01-13 10:30:00,0.7444749956082495,8.03194827340803,1.0,0.45,0.0,1.0,0.0,0.0,498.9737731705688,0.0,8.14168734082105,26.591449751848444,5.0,3.550323532746812,0.0,0.0,7145.2790845534155,7145.2790845534155,0.0,7145.2790845534155,51.803273363012266,0.029,1.0,default_mpc,0.029,0.0,0.7444749956082495,1.0,0.0,888.0074489763028,optimal_relaxed_modes,0.0011858999787364155,False,,-4500.0,1.0
1195,1195,2024-01-13 10:45:00,0.7307845918708277,8.104918125328489,1.0,0.45,0.0,1.0,0.0,0.0,544.6915101641919,0.0,8.226000375987569,26.66703701081198,5.0,3.6585421297106793,0.0,0.0,7140.483491220636,7140.483491220635,0.0,7140.483491220636,51.768505311349614,0.029,1.0,default_mpc,0.029,0.0,0.7307845918708277,1.0,0.0,1062.5308540018632,optimal_relaxed_modes,0.0012348999734967947,False,,-4500.0,1.0
1196,1196,2024-01-13 11:00:00,0.7155917308638101,8.185896074495892,1.0,0.45,0.0,1.0,0.0,0.0,555.0604858931273,0.0,8.311905573924431,26.74819360249576,5.025,3.7393266008095303,0.0,0.0,7139.715387217212,7139.715387217211,1160.58,5979.135387217212,124.06705928475716,0.083,1.0,default_mpc,0.083,1160.58,0.7155917308638101,1.0,0.0,1210.7543644352609,optimal_relaxed_modes,0.001150999974925071,False,,-4500.0,1.0
1197,1197,2024-01-13 11:15:00,0.6996165193195678,8.271043952026703,1.0,0.45,0.0,1.0,0.0,0.0,548.7335112539132,0.0,8.396843174823182,26.831368018766998,5.05,3.8198602940426007,0.0,0.0,7139.2103426282965,7139.210342628295,0.0,7139.2103426282965,51.75927498405515,0.029,1.0,default_mpc,0.029,0.0,0.6996165193195678,1.0,0.0,1347.861822571691,optimal_relaxed_modes,0.0010473999718669802,False,,-4500.0,1.0
1198,1198,2024-01-13 11:30:00,0.6835944077438905,8.356441806725064,1.0,0.45,0.0,1.0,0.0,0.0,542.2070404562234,0.0,8.480782623780694,26.91450022060445,5.074999999999999,3.9001400781881017,0.0,0.0,7138.778676669783,7138.778676669782,0.0,7138.778676669783,51.756145405855925,0.029,1.0,default_mpc,0.029,0.0,0.6835944077438905,1.0,0.0,1480.6649541132983,optimal_relaxed_modes,0.0010996999917551875,False,,-4500.0,1.0
1199,1199,2024-01-13 11:45:00,0.6677568399688744,8.4408560429659,1.0,0.45,0.0,1.0,0.0,0.0,536.6903042642692,0.0,8.563878707065124,26.996974791677562,5.1,3.980171108141025,0.0,0.0,7138.3401338508465,7138.340133850846,0.0,7138.3401338508465,51.75296597041864,0.029,1.0,default_mpc,0.029,0.0,0.6677568399688744,1.0,0.0,1611.609071046416,optimal_relaxed_modes,0.0016093000012915581,False,,-4500.0,1.0
1200,1200,2024-01-13 12:00:00,0.6520913156152617,8.524353287770655,1.0,0.45,0.0,1.0,0.0,0.0,580.6435758360097,0.0,8.65371758312261,27.081194517753374,5.074999999999999,4.113597604023726,0.0,0.0,7132.087791041991,7132.087791041991,1105.62,6026.467791041991,43.69189148505444,0.029,1.0,default_mpc,0.029,1105.62,0.6520913156152617,1.0,0.0,1794.917597149295,optimal_relaxed_modes,0.0013792999961879104,False,,-4500.0,1.0
1201,1201,2024-01-13 12:15:00,0.6358377299355582,8.610984899443475,1.0,0.45,0.0,1.0,0.0,0.0,641.8601572695098,0.0,8.752947117264867,27.171304599162227,5.05,4.246716078369878,0.0,0.0,7126.7921004200225,7126.792100420022,0.0,7126.7921004200225,51.66924272804516,0.029,1.0,default_mpc,0.029,0.0,0.6358377299355582,1.0,0.0,1998.4297228371433,optimal_relaxed_modes,0.0013061000208836049,False,,-4500.0,1.0
1202,1202,2024-01-13 12:30:00,0.6180585947872218,8.705747689784108,1.0,0.45,0.0,1.0,0.0,0.0,691.291986131353,0.0,8.859760849815633,27.26901997448767,5.025,4.3795202007089635,0.0,0.0,7122.470394684102,7122.470394684101,0.0,7122.470394684102,51.63791036145974,0.029,1.0,default_mpc,0.029,0.0,0.6180585947872218,1.0,0.0,2193.359444863004,optimal_relaxed_modes,0.0010701999999582767,False,,-4500.0,1.0
1203,1203,2024-01-13 12:45:00,0.5986953208418684,8.808953939912842,1.0,0.45,0.0,1.0,0.0,0.0,729.3034908121322,0.0,8.972408167448382,27.37369141837763,5.0,4.512016255385038,0.0,0.0,7119.011550988859,7119.011550988861,0.0,7119.011550988859,51.61283374466923,0.029,1.0,default_mpc,0.029,0.0,0.5986953208418684,1.0,0.0,2321.217900616154,optimal_relaxed_modes,0.0011388000275474042,False,,-4500.0,1.0
1204,1204,2024-01-13 13:00:00,0.5780813373022572,8.918826472178969,1.0,0.45,0.0,1.0,0.0,0.0,638.5627667918579,0.0,9.071142661638763,27.477900249690958,5.0,4.512016255385038,0.0,0.0,7129.03215472857,7129.032154728569,1253.46,5875.57215472857,121.91812221061784,0.083,1.0,default_mpc,0.083,1253.46,0.5780813373022572,1.0,0.0,2334.8815596996847,optimal_relaxed_modes,0.0010557999776210636,False,,-4500.0,1.0
1205,1205,2024-01-13 13:15:00,0.5583154343351583,9.024178734993606,1.0,0.45,0.0,1.0,0.0,0.0,500.11409004767535,0.0,9.148645894251857,27.570338085515075,5.0,4.512016255385038,0.0,0.0,7138.194340560723,7138.194340560722,0.0,7138.194340560723,51.75190896906524,0.029,1.0,default_mpc,0.029,0.0,0.5583154343351583,1.0,0.0,2334.9530747895988,optimal_relaxed_modes,0.0010088999988511205,False,,-4500.0,1.0
1206,1206,2024-01-13 13:30:00,0.541879772887483,9.111780810509716,1.0,0.45,0.0,1.0,0.0,0.0,386.7562406921017,0.0,9.20876478180203,27.645953350737837,5.0,4.512016255385038,0.0,0.0,7146.021989049443,7146.0219890494445,0.0,7146.021989049443,51.808659420608464,0.029,1.0,default_mpc,0.029,0.0,0.541879772887483,1.0,0.0,2335.020642262175,optimal_relaxed_modes,0.0011063000129070133,False,,-4500.0,1.0
1207,1207,2024-01-13 13:45:00,0.5290490212267005,9.180168716861687,1.0,0.45,0.0,1.0,0.0,0.0,298.4910344488677,0.0,9.255346950011907,27.705714066389245,5.0,4.512016255385038,0.0,0.0,7152.430685734336,7152.430685734335,0.0,7152.430685734336,51.85512247157394,0.029,1.0,default_mpc,0.029,0.0,0.5290490212267005,1.0,0.0,2335.0812889894178,optimal_relaxed_modes,0.001450599986128509,False,,-4500.0,1.0
1208,1208,2024-01-13 14:00:00,0.5191013612473302,9.23318974455173,1.0,0.45,0.0,1.0,0.0,0.0,281.68349834787995,0.0,9.299352396357017,27.755006177797902,5.075,4.568964907060478,0.0,0.0,7151.2003945820015,7151.200394582001,895.56,6255.640394582002,129.80453818757655,0.083,1.0,default_mpc,0.083,895.56,0.5191013612473302,1.0,0.0,2335.140158764584,optimal_relaxed_modes,0.0013488000258803368,False,,-4500.0,1.0
1209,1209,2024-01-13 14:15:00,0.510615228402688,9.278420832613673,1.0,0.45,0.0,1.0,0.0,0.0,297.90843912300835,0.0,9.34584757601026,27.80088018662717,5.15,4.625870097535756,0.0,0.0,7149.650081387513,7149.650081387513,0.0,7149.650081387513,51.83496309005947,0.029,1.0,default_mpc,0.029,0.0,0.510615228402688,1.0,0.0,2335.1888008134183,optimal_relaxed_modes,0.0012339000240899622,False,,-4500.0,1.0
1210,1210,2024-01-13 14:30:00,0.5021141179185488,9.323731751494135,1.0,0.45,0.0,1.0,0.0,0.0,313.0275603363672,0.0,9.394662733446307,27.847327129148326,5.225,4.682725858611337,0.0,0.0,7148.126745899348,7148.126745899345,0.0,7148.126745899348,51.82391890777028,0.029,1.0,default_mpc,0.029,0.0,0.5021141179185488,1.0,0.0,2335.226040531923,optimal_relaxed_modes,0.0011071999906562269,False,,-4500.0,1.0
1211,1211,2024-01-13 14:45:00,0.49316259021963266,9.371443394129358,1.0,0.45,0.0,1.0,0.0,0.0,324.85342001131147,0.0,9.445292739943312,27.895378946855182,5.3,4.739532889771154,0.0,0.0,7146.762077386102,7146.762077386102,0.0,7146.762077386102,51.81402506104924,0.029,1.0,default_mpc,0.029,0.0,0.49316259021963266,1.0,0.0,2335.2505039208836,optimal_relaxed_modes,0.0010202999983448535,False,,-4500.0,1.0
1212,1212,2024-01-13 15:00:00,0.4838254868963318,9.421210154842552,1.0,0.45,0.0,1.0,0.0,0.0,452.56703102340384,0.0,9.515514942798465,27.95107562935543,5.475,4.92727236284151,0.0,0.0,7132.364370379125,7132.364370379124,534.9,6597.464370379125,136.89738568536686,0.083,1.0,default_mpc,0.083,534.9,0.4838254868963318,1.0,0.0,2335.2745666951705,optimal_relaxed_modes,0.001312499982304871,False,,-4500.0,1.0
1213,1213,2024-01-13 15:15:00,0.47239903012026435,9.48211316945899,0.8215746173338719,0.45,0.0,1.0,0.0,0.0,619.0783217437903,0.0,9.611281970297528,28.024146121425574,5.65,5.1153095045344585,0.0,0.0,7120.764938364859,7120.764938364858,0.0,7120.764938364859,51.62554580314523,0.029,0.8215746173338719,default_mpc,0.029,0.0,0.47239903012026435,0.8215746173338719,0.0,3138.2024904134246,optimal_relaxed_modes,0.001046899997163564,False,,-3697.085778002424,0.8215746173338719
1214,1214,2024-01-13 15:30:00,0.4567111452645729,9.565729595739827,0.278875848122102,0.45,0.0,1.0,0.0,0.0,754.5116440342119,0.0,9.727828293543118,28.11836761107429,5.825,5.303649910862297,0.0,0.0,7111.768708444286,7111.768708444285,0.0,7111.768708444286,51.56032313622108,0.029,0.278875848122102,default_mpc,0.029,0.0,0.4567111452645729,0.278875848122102,0.0,5580.348040201019,optimal_relaxed_modes,0.0009759000095073134,False,,-1254.9413165494589,0.278875848122102
1215,1215,2024-01-13 15:45:00,0.43669942085292374,9.672392086853916,-0.41389385018983316,0.45,0.0,1.0,1.0,0.0,869.9654528965913,0.5119684131487803,9.862169800103716,28.232881291806518,6.0,5.492295739554294,0.0,0.0,7144.698673318718,7144.698673318717,0.0,7144.698673318718,51.79906538156071,0.029,-0.41389385018983316,default_mpc,0.029,0.0,0.43669942085292374,-0.41389385018983316,0.0,8697.804264409948,optimal_relaxed_modes,0.0009845999884419143,False,,1862.5223258542492,-0.41389385018983316
1216,1216,2024-01-13 16:00:00,0.41292555950087984,9.79910676786031,0.5322067012130772,0.45,0.0,1.0,1.0,0.0,771.5050721313312,0.5309833201420798,9.981413879856676,28.35420503869107,6.0,5.492295739554294,0.0,0.0,7154.479560613544,7154.479560613543,174.54,6979.939560613544,144.83374588273105,0.083,0.5322067012130772,default_mpc,0.083,174.54,0.41292555950087984,0.5322067012130772,0.0,4440.31582319275,optimal_relaxed_modes,0.0011742999777197838,False,,-2394.9301554588474,0.5322067012130772
1217,1217,2024-01-13 16:15:00,0.38922364898053136,9.925437950933768,-0.7694594988164617,0.45,0.0,1.0,1.0,0.0,605.8066374003804,1.5358742885764611,10.075394214081363,28.464269994257844,6.0,5.492295739554294,0.0,0.0,7163.1016221589325,7163.101622158931,0.0,7163.1016221589325,51.93248676065226,0.029,-0.7694594988164617,default_mpc,0.029,0.0,0.38922364898053136,-0.7694594988164617,0.0,10297.768525580605,optimal_relaxed_modes,0.001046599994879216,False,,3462.5677446740774,-0.7694594988164617
1218,1218,2024-01-13 16:30:00,0.3693662879411111,10.031277685273878,-0.7694705104931584,0.45,0.0,0.0,1.0,1.0,0.0,-1562.5748853604637,9.853944556276925,25.32717178678872,6.0,5.492295739554294,2541.5243580595725,8480.383713753825,10865.394136241608,10865.394136241608,0.0,10865.394136241608,78.77410748775166,0.029,-0.7694705104931584,default_mpc,0.029,0.0,0.3693662879411111,-0.7694705104931584,0.0,10297.768525580605,optimal_relaxed_modes,0.0009683000098448247,False,,3462.6172972192126,-0.7694705104931584
1219,1219,2024-01-13 16:45:00,0.3994388716150047,9.870990814292025,-0.7694821578959792,0.45,0.0,0.0,1.0,1.0,0.0,-1469.5197525442982,9.624869190750157,25.2595370737524,6.0,5.492295739554294,2531.869518779293,8420.147914778534,10825.583401703218,10825.58340170322,0.0,10825.583401703218,78.48547966234833,0.029,-0.7694821578959792,default_mpc,0.029,0.0,0.3994388716150047,-0.7694821578959792,0.0,10297.768525580605,optimal_relaxed_modes,0.0013023999927099794,False,,3462.6697105319063,-0.7694821578959792
1220,1220,2024-01-13 17:00:00,0.4351387550663862,9.680710435496161,1.0,0.45,0.0,1.0,1.0,0.0,1053.6891444739445,-2.5051057603396485,9.89739564339658,28.25714064692797,5.9,5.413433291881549,0.0,0.0,7103.479511252981,7103.479511252981,0.0,7103.479511252981,280.5874406944927,0.158,1.0,default_mpc,0.158,0.0,0.4351387550663862,1.0,0.0,2335.029940377706,optimal_relaxed_modes,0.0017367000109516084,False,,-4500.0,1.0
1221,1221,2024-01-13 17:15:00,0.39663786022277087,9.885920205012631,-0.7695141269114049,0.45,0.0,1.0,1.0,0.0,486.35218005603065,2.5594275713267347,9.994856496126141,28.42611111795857,5.8,5.33433621949557,0.0,0.0,7165.766367235702,7165.766367235699,0.0,7165.766367235702,51.951806162458844,0.029,-0.7695141269114049,default_mpc,0.029,0.0,0.39663786022277087,-0.7695141269114049,0.0,10297.768525580605,optimal_relaxed_modes,0.0010165999992750585,False,,3462.813571101322,-0.7695141269114049
1222,1222,2024-01-13 17:30:00,0.3785217098535555,9.98247928648055,-0.76953187945307,0.45,0.0,0.0,1.0,1.0,0.0,-1525.6204234783202,9.778895165807985,25.323193331600113,5.699999999999999,5.255006796529445,2538.3744552789813,8441.781149468303,10863.592979062712,10863.592979062712,0.0,10863.592979062712,78.76104909820467,0.029,-0.76953187945307,default_mpc,0.029,0.0,0.3785217098535555,-0.76953187945307,0.0,10297.768525580605,optimal_relaxed_modes,0.0010148999863304198,False,,3462.893457538815,-0.76953187945307
1223,1223,2024-01-13 17:45:00,0.4135954100989055,9.795536464172834,-0.7695502656445627,0.45,0.0,0.0,1.0,1.0,0.0,-1434.7733229690439,9.555261533358639,25.256172042811674,5.6,5.17544982957692,2520.5041726605036,8382.350589634783,10819.873797934313,10819.873797934317,0.0,10819.873797934313,78.44408503502378,0.029,-0.7695502656445627,default_mpc,0.029,0.0,0.4135954100989055,-0.7695502656445627,0.0,10297.768525580605,optimal_relaxed_modes,0.0011587000044528395,False,,3462.9761954005326,-0.7695502656445627
1224,1224,2024-01-13 18:00:00,0.44844722800504483,9.609776274733111,1.0,0.45,0.0,1.0,1.0,0.0,930.6616798616949,-1.517871042991188,9.80236860386283,28.168100275683553,5.699999999999999,5.255006796529445,0.0,0.0,7106.903056958197,7106.903056958196,0.0,7106.903056958197,280.7226707498488,0.158,1.0,default_mpc,0.158,0.0,0.44844722800504483,1.0,0.0,2334.7404378474293,optimal_relaxed_modes,0.001995300000999123,False,,-4500.0,1.0
1225,1225,2024-01-13 18:15:00,0.41421777775543633,9.792219244563524,-0.7695702391668963,0.45,0.0,1.0,1.0,0.0,596.7634787088676,1.8988845125306797,9.907422408114275,28.334290833439695,5.8,5.33433621949557,0.0,0.0,7157.31041717367,7157.3104171736695,0.0,7157.31041717367,51.890500524509115,0.029,-0.7695702391668963,default_mpc,0.029,0.0,0.41421777775543633,-0.7695702391668963,0.0,10297.768525580605,optimal_relaxed_modes,0.001435199985280633,False,,3463.0660762510333,-0.7695702391668963
1226,1226,2024-01-13 18:30:00,0.39544155986006985,9.892296485945828,-0.7695764846466346,0.45,0.0,0.0,1.0,1.0,0.0,-1485.3756131966088,9.697164209799487,25.31909588921837,5.9,5.413433291881549,2525.7703835893717,8399.864238992539,10858.435477485145,10858.435477485145,0.0,10858.435477485145,78.7236572117673,0.029,-0.7695764846466346,default_mpc,0.029,0.0,0.39544155986006985,-0.7695764846466346,0.0,10297.768525580605,optimal_relaxed_modes,0.0010355999984312803,False,,3463.094180909856,-0.7695764846466346
1227,1227,2024-01-13 18:45:00,0.42901228568264094,9.713364517311524,-0.680092381676701,0.45,0.0,0.0,1.0,1.0,0.0,-1396.9315443418561,9.47945677074925,25.254402322696894,6.0,5.492295739554294,2508.361925550368,8341.969552647368,10813.806482829525,10813.806482829525,0.0,10813.806482829525,78.40009700051405,0.029,-0.680092381676701,default_mpc,0.029,0.0,0.42901228568264094,-0.680092381676701,0.0,9895.069153453927,optimal_relaxed_modes,0.0010657000239007175,False,,3060.4157175451546,-0.680092381676701
1228,1228,2024-01-13 19:00:00,0.46294054418252306,9.532526899507152,1.0,0.45,0.0,1.0,1.0,0.0,1356.5163630925756,-4.876048486943048,9.794823413140833,28.138031492307224,6.0,5.492295739554294,0.0,0.0,7092.2739661167525,7092.273966116752,0.0,7092.2739661167525,336.8830133905457,0.19,1.0,default_mpc,0.19,0.0,0.46294054418252306,1.0,0.0,2334.6270042145215,optimal_relaxed_modes,0.0011820000072475523,False,,-4500.0,1.0
1229,1229,2024-01-13 19:15:00,0.41695053752675154,9.777653634982414,-0.7695932132825395,0.45,0.0,1.0,1.0,0.0,830.1084757349579,-0.01660587969596736,9.943573693460037,28.35242612929462,6.0,5.492295739554294,0.0,0.0,7144.086214932632,7144.086214932631,0.0,7144.086214932632,51.79462505826159,0.029,-0.7695932132825395,default_mpc,0.029,0.0,0.41695053752675154,-0.7695932132825395,0.0,10297.768525580605,optimal_relaxed_modes,0.0010463999933563173,False,,3463.1694597714277,-0.7695932132825395
1230,1230,2024-01-13 19:30:00,0.3897465928932734,9.922650659878853,-0.769601160640392,0.45,0.0,0.0,1.0,1.0,0.0,-1501.9901169692157,9.730904357716604,25.31896877611212,6.0,5.492295739554294,2530.795829860042,8416.577185936667,10862.570176585494,10862.570176585496,0.0,10862.570176585494,78.75363378024484,0.029,-0.769601160640392,default_mpc,0.029,0.0,0.3897465928932734,-0.769601160640392,0.0,10297.768525580605,optimal_relaxed_modes,0.0013722000003326684,False,,3463.205222881764,-0.769601160640392
1231,1231,2024-01-13 19:45:00,0.4226478941124433,9.747286724380677,-0.7696104953533383,0.45,0.0,0.0,1.0,1.0,0.0,-1412.5535532316658,9.510750324035769,25.253924938914935,6.0,5.492295739554294,2513.115393846659,8357.777992168485,10816.186540352486,10816.186540352486,0.0,10816.186540352486,78.41735241755553,0.029,-0.7696104953533383,default_mpc,0.029,0.0,0.4226478941124433,-0.7696104953533383,0.0,10297.768525580605,optimal_relaxed_modes,0.001587100006872788,False,,3463.2472290900223,-0.7696104953533383
1232,1232,2024-01-13 20:00:00,0.4569574408417281,9.564416840313589,1.0,0.45,0.0,1.0,1.0,0.0,1202.4738258069592,-3.6375864439285737,9.809007989402241,28.16297995518948,5.9,5.413465841026337,0.0,0.0,7099.7579939271545,7099.757993927154,0.0,7099.7579939271545,337.23850471153986,0.19,1.0,default_mpc,0.19,0.0,0.4569574408417281,1.0,0.0,2334.4645064293236,optimal_relaxed_modes,0.0015501999878324568,False,,-4500.0,1.0
1233,1233,2024-01-13 20:15:00,0.4135217562443409,9.795929039217663,-0.7696359437187839,0.45,0.0,1.0,1.0,0.0,606.1742680975432,1.6242713988013624,9.92633588429217,28.348173781194827,5.8,5.334397467103797,0.0,0.0,7158.884392036125,7158.884392036124,0.0,7158.884392036125,51.90191184226191,0.029,-0.7696359437187839,default_mpc,0.029,0.0,0.4135217562443409,-0.7696359437187839,0.0,10297.768525580605,optimal_relaxed_modes,0.0010442000057082623,False,,3463.3617467345275,-0.7696359437187839
1234,1234,2024-01-13 20:30:00,0.39193600965757674,9.910981068525116,-0.7696480644585976,0.45,0.0,0.0,1.0,1.0,0.0,-1494.0781932712487,9.71483731593224,25.31825967587076,5.699999999999999,5.255092941337557,2528.3364741715504,8408.398194674064,10858.550417407443,10858.550417407443,0.0,10858.550417407443,78.72449052620397,0.029,-0.7696480644585976,default_mpc,0.029,0.0,0.39193600965757674,-0.7696480644585976,0.0,10297.768525580605,optimal_relaxed_modes,0.0010185999854002148,False,,3463.4162900636893,-0.7696480644585976
1235,1235,2024-01-13 20:45:00,0.4256786141180626,9.731132986750726,-0.7696592714627529,0.45,0.0,0.0,1.0,1.0,0.0,-1405.1144058809825,9.49584834876603,25.253167102961058,5.6,5.1755577305262435,2510.8339376937743,8350.190635029467,10815.028454654119,10815.028454654119,0.0,10815.028454654119,78.40895629624237,0.029,-0.7696592714627529,default_mpc,0.029,0.0,0.4256786141180626,-0.7696592714627529,0.0,10297.768525580605,optimal_relaxed_modes,0.0010583999974187464,False,,3463.4667215823883,-0.7696592714627529
1236,1236,2024-01-13 21:00:00,0.45980659129575213,9.549230868393641,1.0,0.45,0.0,1.0,1.0,0.0,1020.8673365910711,-2.3071008841225056,9.75586719314583,28.11156530030345,5.699999999999999,5.255092941337557,0.0,0.0,7104.175224836582,7104.17522483658,0.0,7104.175224836582,280.614921381045,0.158,1.0,default_mpc,0.158,0.0,0.45980659129575213,1.0,0.0,2334.284270456721,optimal_relaxed_modes,0.0011004999978467822,False,,-4500.0,1.0
1237,1237,2024-01-13 21:15:00,0.42346857534017474,9.742912493436869,-0.7696645206435124,0.45,0.0,1.0,1.0,0.0,659.8659477793304,1.407285233960945,9.871315578958185,28.292431569071095,5.8,5.334397467103797,0.0,0.0,7153.266810977284,7153.266810977283,0.0,7153.266810977284,51.86118437958531,0.029,-0.7696645206435124,default_mpc,0.029,0.0,0.42346857534017474,-0.7696645206435124,0.0,10297.768525580605,optimal_relaxed_modes,0.0014097000239416957,False,,3463.490342895806,-0.7696645206435124
1238,1238,2024-01-13 21:30:00,0.40251001668575587,9.854621611064921,-0.7696646668625302,0.45,0.0,0.0,1.0,1.0,0.0,-1468.7537108281751,9.663408986402882,25.316132960685596,5.9,5.413465841026337,2520.4656474767294,8382.22246780883,10855.289079499544,10855.289079499546,0.0,10855.289079499544,78.70084582637169,0.029,-0.7696646668625302,default_mpc,0.029,0.0,0.40251001668575587,-0.7696646668625302,0.0,10297.768525580605,optimal_relaxed_modes,0.0010696000244934112,False,,3463.491000881386,-0.7696646668625302
1239,1239,2024-01-13 21:45:00,0.43537951821348403,9.67942716792213,-0.4588017823825479,0.45,0.0,0.0,1.0,1.0,0.0,-1381.3021141909562,9.4481490170297,25.252448482732824,6.0,5.492295739554294,2503.241389432458,8324.940368798843,10811.241720340966,10811.241720340966,0.0,10811.241720340966,78.38150247247201,0.029,-0.4588017823825479,default_mpc,0.029,0.0,0.43537951821348403,-0.4588017823825479,0.0,8898.891026122245,optimal_relaxed_modes,0.0010863000061362982,False,,2064.6080207214654,-0.4588017823825479
1240,1240,2024-01-13 22:00:00,0.46892635459772847,9.500622529994107,1.0,0.45,0.0,1.0,1.0,0.0,1397.3854499248225,-5.187043294345666,9.770543429573737,28.111574202163425,6.0,5.492295739554294,0.0,0.0,7091.323845018453,7091.323845018453,0.0,7091.323845018453,147.1449697841329,0.083,1.0,default_mpc,0.083,0.0,0.46892635459772847,1.0,0.0,2334.2796035821584,optimal_relaxed_modes,0.0009805000154301524,False,,-4500.0,1.0
1241,1241,2024-01-13 22:15:00,0.42160214224851555,9.752860581815412,0.8353635861470434,0.45,0.0,1.0,0.0,0.0,861.3404593659697,0.0,9.923283066473829,28.32916668102965,6.0,5.492295739554294,0.0,0.0,7102.053383424797,7102.053383424796,0.0,7102.053383424797,51.48988702982978,0.029,0.8353635861470434,default_mpc,0.029,0.0,0.42160214224851555,0.8353635861470434,0.0,3075.1406366768474,optimal_relaxed_modes,0.001347199984593317,False,,-3759.1361376616956,0.8353635861470434
1242,1242,2024-01-13 22:30:00,0.39371764966448247,9.901484927288308,-0.1316175010318386,0.45,0.0,1.0,1.0,0.0,711.2891438768868,2.700005423480454,10.033625371783934,28.416746168679136,6.0,5.492295739554294,0.0,0.0,7159.847902706795,7159.847902706795,0.0,7159.847902706795,51.90889729462427,0.029,-0.1316175010318386,default_mpc,0.029,0.0,0.39371764966448247,-0.1316175010318386,0.0,7426.554806204945,optimal_relaxed_modes,0.0015100000018719584,False,,592.2787546432737,-0.1316175010318386
1243,1243,2024-01-13 22:45:00,0.3786438743177092,9.98182814988661,-0.6539184486464918,0.45,0.0,0.0,1.0,1.0,0.0,-1543.3290064604066,9.814855996897649,25.321073629305477,6.0,5.492295739554294,2541.5243580595725,8459.118517877716,10864.977764234427,10864.977764234423,0.0,10864.977764234427,78.7710887906996,0.029,-0.6539184486464918,default_mpc,0.029,0.0,0.3786438743177092,-0.6539184486464918,0.0,9776.910207668381,optimal_relaxed_modes,0.0011731999984476715,False,,2942.633018909213,-0.6539184486464918
1244,1244,2024-01-13 23:00:00,0.4068121272615617,9.831691361695876,1.0,0.45,0.0,1.0,1.0,0.0,723.186836928161,-0.2902352420019886,10.028146760408653,28.377464513723154,5.775,5.326973857910397,0.0,0.0,7114.282171606512,7114.282171606512,0.0,7114.282171606512,147.62135506083513,0.083,1.0,default_mpc,0.083,0.0,0.4068121272615617,1.0,0.0,2334.2474602715847,optimal_relaxed_modes,0.0010105999826919287,False,,-4500.0,1.0
1245,1245,2024-01-13 23:15:00,0.3720238930659451,10.017112649958513,0.8869290356097914,0.45,0.0,1.0,0.0,0.0,82.8084483758754,0.0,10.06244195380671,28.514236576572785,5.55,5.160348521078142,0.0,0.0,7151.259998727646,7151.259998727644,0.0,7151.259998727646,51.846634990775435,0.029,0.8869290356097914,default_mpc,0.029,0.0,0.3720238930659451,0.8869290356097914,0.0,2843.0279761996885,optimal_relaxed_modes,0.0012721000239253044,False,,-3991.1806602440615,0.8869290356097914
1246,1246,2024-01-13 23:30:00,0.3639347136169521,10.060227976421645,0.6061738698631679,0.45,0.0,1.0,0.0,0.0,-136.1261891057557,0.0,10.042353638421092,28.525600187803537,5.324999999999999,4.992440441247677,0.0,0.0,7183.43276085282,7183.432760852819,0.0,7183.43276085282,52.07988751618295,0.029,0.6061738698631679,default_mpc,0.029,0.0,0.3639347136169521,0.6061738698631679,0.0,4106.384065167929,optimal_relaxed_modes,0.0009751000034157187,False,,-2727.7824143842554,0.6061738698631679
1247,1247,2024-01-13 23:45:00,0.36549553512345273,10.051908797791997,0.6603755273773709,0.45,0.0,1.0,0.0,0.0,-363.13338965011906,0.0,9.987435973791882,28.50485090385357,5.1,4.823255317143133,0.0,0.0,7204.86881839292,7204.868818392919,0.0,7204.86881839292,52.23529893334867,0.029,0.6603755273773709,default_mpc,0.029,0.0,0.36549553512345273,0.6603755273773709,0.0,3862.432296433316,optimal_relaxed_modes,0.0012258999922778457,False,,-2971.689873198169,0.6603755273773709
1248,1248,2024-01-14 00:00:00,0.37269081047676983,10.013557980158817,0.910154575206661,0.45,0.0,1.0,0.0,0.0,-338.60029377263976,0.0,9.936285146170182,28.463488120626057,5.074999999999999,4.867430962808343,0.0,0.0,7194.339884641889,7194.339884641889,0.0,7194.339884641889,52.15896416365369,0.029,0.910154575206661,default_mpc,0.029,0.0,0.37269081047676983,0.910154575206661,0.0,2738.4104671561404,optimal_relaxed_modes,0.0010413999843876809,False,,-4095.6955884299746,0.910154575206661
1249,1249,2024-01-14 00:15:00,0.3826237458345943,9.960615434701612,1.0,0.45,0.0,1.0,0.0,0.0,-209.15464665773388,0.0,9.904996412659848,28.422727114627623,5.05,4.911610761276962,0.0,0.0,7184.285402093192,7184.285402093192,0.0,7184.285402093192,52.086069165175644,0.029,1.0,default_mpc,0.029,0.0,0.3826237458345943,1.0,0.0,2334.095309057674,optimal_relaxed_modes,0.0012841999996453524,False,,-4500.0,1.0
1250,1250,2024-01-14 00:30:00,0.39026657722669406,9.91987914338172,1.0,0.45,0.0,1.0,0.0,0.0,-98.98487925932183,0.0,9.890610654066112,28.394488333247587,5.025,4.955799293901901,0.0,0.0,7175.749635084788,7175.749635084787,0.0,7175.749635084788,52.02418485436471,0.029,1.0,default_mpc,0.029,0.0,0.39026657722669406,1.0,0.0,2334.079766292084,optimal_relaxed_modes,0.0011085000005550683,False,,-4500.0,1.0
1251,1251,2024-01-14 00:45:00,0.394474042579276,9.897453353052459,1.0,0.45,0.0,1.0,0.0,0.0,-12.916841471603608,0.0,9.889429464499488,28.380501570682036,5.0,4.999999348273976,0.0,0.0,7168.876920400323,7168.876920400323,0.0,7168.876920400323,51.97435767290234,0.029,1.0,default_mpc,0.029,0.0,0.394474042579276,1.0,0.0,2334.058848636648,optimal_relaxed_modes,0.0010363000037614256,False,,-4500.0,1.0
1252,1252,2024-01-14 01:00:00,0.3958740512937484,9.88999130660432,1.0,0.45,0.0,1.0,0.0,0.0,13.740486347434,0.0,9.892337651822155,28.376828657319486,5.0,4.999999348273976,0.0,0.0,7168.375187996095,7168.375187996093,0.0,7168.375187996095,51.97072011297169,0.029,1.0,default_mpc,0.029,0.0,0.3958740512937484,1.0,0.0,2334.0417225954106,optimal_relaxed_modes,0.0012934000114910305,False,,-4500.0,1.0
1253,1253,2024-01-14 01:15:00,0.39569336779507186,9.890954349652267,1.0,0.45,0.0,1.0,0.0,0.0,11.652715496949224,0.0,9.894925238644893,28.377686834379144,5.0,4.999999348273976,0.0,0.0,7168.35388989143,7168.353889891431,0.0,7168.35388989143,51.97056570171287,0.029,1.0,default_mpc,0.029,0.0,0.39569336779507186,1.0,0.0,2334.0275915617194,optimal_relaxed_modes,0.0011596999829635024,False,,-4500.0,1.0
1254,1254,2024-01-14 01:30:00,0.3951792809322136,9.893694432631301,1.0,0.45,0.0,1.0,0.0,0.0,7.997585876595859,0.0,9.8969519596255,28.379600371438144,5.0,4.999999348273976,0.0,0.0,7168.506123808524,7168.506123808523,0.0,7168.506123808524,51.9716693976118,0.029,1.0,default_mpc,0.029,0.0,0.3951792809322136,1.0,0.0,2334.016693151244,optimal_relaxed_modes,0.0013243999856058508,False,,-4500.0,1.0
1255,1255,2024-01-14 01:45:00,0.3947489805133473,9.895987933863859,1.0,0.45,0.0,1.0,0.0,0.0,5.018351329490624,0.0,9.898521583560031,28.381438199782423,5.0,4.999999348273976,0.0,0.0,7168.688973410783,7168.688973410781,0.0,7168.688973410783,51.972995057228175,0.029,1.0,default_mpc,0.029,0.0,0.3947489805133473,1.0,0.0,2334.0092407795846,optimal_relaxed_modes,0.0015676000039093196,False,,-4500.0,1.0
1256,1256,2024-01-14 02:00:00,0.39441369988675484,9.897774979603597,1.0,0.45,0.0,1.0,0.0,0.0,-44.23550605833497,0.0,9.892534366022142,28.38055780551989,5.0,4.948160233099326,0.0,0.0,7174.7663822981785,7174.766382298177,0.0,7174.7663822981785,52.017056271661794,0.029,1.0,default_mpc,0.029,0.0,0.39441369988675484,1.0,0.0,2334.005576765677,optimal_relaxed_modes,0.0018253000162076205,False,,-4500.0,1.0
1257,1257,2024-01-14 02:15:00,0.39486262043633563,9.895382233074331,1.0,0.45,0.0,1.0,0.0,0.0,-108.92362023476372,0.0,9.876622524872166,28.373009780582613,5.0,4.896451927552584,0.0,0.0,7180.2308506437685,7180.2308506437685,0.0,7180.2308506437685,52.056673667167324,0.029,1.0,default_mpc,0.029,0.0,0.39486262043633563,1.0,0.0,2334.0040441022265,optimal_relaxed_modes,0.0012592999846674502,False,,-4500.0,1.0
1258,1258,2024-01-14 02:30:00,0.39696226694237147,9.88419111719716,1.0,0.45,0.0,1.0,0.0,0.0,-161.24526649633899,0.0,9.852683671328851,28.357281274658813,5.0,4.844867072103646,0.0,0.0,7184.936760549662,7184.936760549661,0.0,7184.936760549662,52.09079151398505,0.029,1.0,default_mpc,0.029,0.0,0.39696226694237147,1.0,0.0,2334.003624555012,optimal_relaxed_modes,0.001354599982732907,False,,-4500.0,1.0
1259,1259,2024-01-14 02:45:00,0.4007372653716728,9.864070375568984,1.0,0.45,0.0,1.0,0.0,0.0,-201.76718685652878,0.0,9.822528352115679,28.334140284848477,5.0,4.793413112761183,0.0,0.0,7188.902126981567,7188.902126981566,0.0,7188.902126981567,52.11954042061636,0.029,1.0,default_mpc,0.029,0.0,0.4007372653716728,1.0,0.0,2334.0038192520615,optimal_relaxed_modes,0.0014519999967887998,False,,-4500.0,1.0
1260,1260,2024-01-14 03:00:00,0.40584015611311747,9.836871967917084,1.0,0.45,0.0,1.0,0.0,0.0,-249.617253101706,0.0,9.785032409927723,28.30410392157693,5.0,4.723712029181698,0.0,0.0,7194.543367463123,7194.543367463123,0.0,7194.543367463123,52.16043941410764,0.029,1.0,default_mpc,0.029,0.0,0.40584015611311747,1.0,0.0,2334.0042774076255,optimal_relaxed_modes,0.0011263999913353473,False,,-4500.0,1.0
1261,1261,2024-01-14 03:15:00,0.41221995269508144,9.802867652135216,1.0,0.45,0.0,1.0,0.0,0.0,-296.4521650215422,0.0,9.740351898041627,28.26704010981425,5.0,4.653582707002821,0.0,0.0,7199.533295057468,7199.533295057468,0.0,7199.533295057468,52.19661638916665,0.029,1.0,default_mpc,0.029,0.0,0.41221995269508144,1.0,0.0,2334.00453858713,optimal_relaxed_modes,0.0013004000065848231,False,,-4500.0,1.0
1262,1262,2024-01-14 03:30:00,0.4199616248739824,9.761604539421674,1.0,0.45,0.0,1.0,0.0,0.0,-334.1926843756476,0.0,9.689882403722281,28.223384466272858,5.0,4.583019427265424,0.0,0.0,7203.9195911699335,7203.9195911699335,0.0,7203.9195911699335,52.22841703598202,0.029,1.0,default_mpc,0.029,0.0,0.4199616248739824,1.0,0.0,2334.0037108396546,optimal_relaxed_modes,0.0011309999972581863,False,,-4500.0,1.0
1263,1263,2024-01-14 03:45:00,0.42891395442749825,9.713888622901434,1.0,0.45,0.0,1.0,0.0,0.0,-364.1386455718205,0.0,9.634820007102668,28.174146095722918,5.0,4.512016255385038,0.0,0.0,7207.783812106396,7207.783812106395,0.0,7207.783812106396,52.256432637771375,0.029,1.0,default_mpc,0.029,0.0,0.42891395442749825,1.0,0.0,2334.000667030062,optimal_relaxed_modes,0.0010093000018969178,False,,-4500.0,1.0
1264,1264,2024-01-14 04:00:00,0.43883473175471494,9.66101087974737,1.0,0.45,0.0,1.0,0.0,0.0,-323.2824587108614,0.0,9.5860268060878,28.123689481020474,5.0,4.512016255385038,0.0,0.0,7201.571826722917,7201.571826722917,0.0,7201.571826722917,52.21139574374115,0.029,1.0,default_mpc,0.029,0.0,0.43883473175471494,1.0,0.0,2333.9951344734936,optimal_relaxed_modes,0.0010097000049427152,False,,-4500.0,1.0
1265,1265,2024-01-14 04:15:00,0.4485486514186821,9.609235687938424,1.0,0.45,0.0,1.0,0.0,0.0,-255.14398794158947,0.0,9.547687458458482,28.07837749913122,5.0,4.512016255385038,0.0,0.0,7196.120351249655,7196.120351249652,0.0,7196.120351249655,52.17187254656,0.029,1.0,default_mpc,0.029,0.0,0.4485486514186821,1.0,0.0,2333.988584470898,optimal_relaxed_modes,0.0010824000055436045,False,,-4500.0,1.0
1266,1266,2024-01-14 04:30:00,0.4566746938145454,9.565923881968473,1.0,0.45,0.0,1.0,0.0,0.0,-199.09080290867226,0.0,9.517947282255419,28.041155712127367,5.0,4.512016255385038,0.0,0.0,7191.640017678924,7191.640017678922,0.0,7191.640017678924,52.1393901281722,0.029,1.0,default_mpc,0.029,0.0,0.4566746938145454,1.0,0.0,2333.9834006046403,optimal_relaxed_modes,0.0010890999983530492,False,,-4500.0,1.0
1267,1267,2024-01-14 04:45:00,0.46302186851318267,9.532093440824736,1.0,0.45,0.0,1.0,0.0,0.0,-155.42807461462098,0.0,9.494905185563717,28.01169397426594,5.0,4.512016255385038,0.0,0.0,7188.083171172712,7188.08317117271,0.0,7188.083171172712,52.11360299100217,0.029,1.0,default_mpc,0.029,0.0,0.46302186851318267,1.0,0.0,2333.980032977628,optimal_relaxed_modes,0.0009688999853096902,False,,-4500.0,1.0
1268,1268,2024-01-14 05:00:00,0.46794271137325094,9.505865348380572,1.0,0.45,0.0,1.0,0.0,0.0,-130.61626608773247,0.0,9.475669227445936,27.988205826945908,4.9,4.502061316644004,0.0,0.0,7186.565355401973,7186.565355401973,0.0,7186.565355401973,52.102598826664305,0.029,1.0,default_mpc,0.029,0.0,0.46794271137325094,1.0,0.0,2333.9636144814413,optimal_relaxed_modes,0.0011196999985259026,False,,-4500.0,1.0
1269,1269,2024-01-14 05:15:00,0.4718913753142755,9.484818969574912,1.0,0.45,0.0,1.0,0.0,0.0,-117.6795619287151,0.0,9.458417745187543,27.968549184564818,4.8,4.490822092201366,0.0,0.0,7185.673842391296,7185.673842391295,0.0,7185.673842391296,52.0961353573369,0.029,1.0,default_mpc,0.029,0.0,0.4718913753142755,1.0,0.0,2333.9441730945855,optimal_relaxed_modes,0.0012556999863591045,False,,-4500.0,1.0
1270,1270,2024-01-14 05:30:00,0.47530514909389443,9.466623555329543,1.0,0.45,0.0,1.0,0.0,0.0,-109.92099114291668,0.0,9.442356445653655,27.95114944471523,4.699999999999999,4.478318159030123,0.0,0.0,7185.233822649733,7185.233822649732,0.0,7185.233822649733,52.092945214210566,0.029,1.0,default_mpc,0.029,0.0,0.47530514909389443,1.0,0.0,2333.924034545961,optimal_relaxed_modes,0.001205000007757917,False,,-4500.0,1.0
1271,1271,2024-01-14 05:45:00,0.4784247399974169,9.449996135813768,1.0,0.45,0.0,1.0,0.0,0.0,-105.78495754521818,0.0,9.426929654142063,27.935060781348195,4.6,4.4645629936781726,0.0,0.0,7185.12682479719,7185.12682479719,0.0,7185.12682479719,52.092169479779635,0.029,1.0,default_mpc,0.029,0.0,0.4784247399974169,1.0,0.0,2333.903301593774,optimal_relaxed_modes,0.0012684999965131283,False,,-4500.0,1.0
1272,1272,2024-01-14 06:00:00,0.48137569689556703,9.434267535546628,1.0,0.45,0.0,1.0,0.0,0.0,-78.36515558414884,0.0,9.41570910926552,27.921014193994143,4.699999999999999,4.478318159030123,0.0,0.0,7181.671166317708,7181.6711663177075,0.0,7181.671166317708,52.06711595580339,0.029,1.0,default_mpc,0.029,0.0,0.48137569689556703,1.0,0.0,2333.9112797152447,optimal_relaxed_modes,0.0013648000021930784,False,,-4500.0,1.0
1273,1273,2024-01-14 06:15:00,0.48385623738834366,9.421046254720128,1.0,0.45,0.0,1.0,0.0,0.0,-44.16903412323512,0.0,9.409734138008996,27.910765505946127,4.8,4.490822092201366,0.0,0.0,7178.876473943144,7178.8764739431435,0.0,7178.876473943144,52.0468544360878,0.029,1.0,default_mpc,0.029,0.0,0.48385623738834366,1.0,0.0,2333.927248432464,optimal_relaxed_modes,0.0010315999970771372,False,,-4500.0,1.0
1274,1274,2024-01-14 06:30:00,0.4854453690757255,9.412576182826383,1.0,0.45,0.0,1.0,0.0,0.0,-18.201529891624077,0.0,9.407742373949372,27.904843172660215,4.9,4.502061316644004,0.0,0.0,7176.7426174901775,7176.7426174901775,0.0,7176.7426174901775,52.03138397680379,0.029,1.0,default_mpc,0.029,0.0,0.4854453690757255,1.0,0.0,2333.9513507074107,optimal_relaxed_modes,0.001207799999974668,False,,-4500.0,1.0
1275,1275,2024-01-14 06:45:00,0.4861745266197874,9.408689773116533,1.0,0.45,0.0,1.0,0.0,0.0,0.13843918060667992,0.0,9.408563764780089,27.90257235355877,5.0,4.512016255385038,0.0,0.0,7175.195150643329,7175.195150643329,0.0,7175.195150643329,52.020164842164135,0.029,1.0,default_mpc,0.029,0.0,0.4861745266197874,1.0,0.0,2333.980175181703,optimal_relaxed_modes,0.0012152999988757074,False,,-4500.0,1.0
1276,1276,2024-01-14 07:00:00,0.4862714702837992,9.40817306338735,1.0,0.45,0.0,1.0,0.0,0.0,4.607583429097709,0.0,9.410070582258273,27.90260853485404,5.0,4.512016255385038,0.0,0.0,7175.179263805401,7175.179263805401,144.9,7030.279263805402,50.969524662589166,0.029,1.0,default_mpc,0.029,144.9,0.4862714702837992,1.0,0.0,2333.9891070198364,optimal_relaxed_modes,0.0009926999919116497,False,,-4500.0,1.0
1277,1277,2024-01-14 07:15:00,0.48604993396422946,9.409353851970657,1.0,0.45,0.0,1.0,0.0,0.0,2.886029003036486,0.0,9.411313252906167,27.90352062975035,5.0,4.512016255385038,0.0,0.0,7175.265178744368,7175.265178744367,0.0,7175.265178744368,52.02067254589667,0.029,1.0,default_mpc,0.029,0.0,0.48604993396422946,1.0,0.0,2333.9866328818416,optimal_relaxed_modes,0.0016196999931707978,False,,-4500.0,1.0
