step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1380,1380,2024-01-15 09:00:00,0.4773215167984838,9.455876315464081,1.0,0.45,0.0,1.0,0.0,0.0,51.497902137231804,0.0,9.458667272960623,27.946863955990462,5.85,4.637112933169695,0.0,0.0,7165.0984742819455,7165.0984742819455,880.08,6285.018474281946,248.25822973413685,0.158,1.0,default_mpc,0.158,880.08,0.4773215167984838,1.0,0.0,2334.204762631888,optimal_relaxed_modes,0.0009818999969866127,False,,-4500.0,1.0
1381,1381,2024-01-15 09:15:00,0.4775743087519496,9.454528934352108,1.0,0.45,0.0,1.0,0.0,0.0,233.07729633782304,0.0,9.495221442040048,27.95995929671724,5.9,4.774470329898643,0.0,0.0,7150.630266035629,7150.630266035629,0.0,7150.630266035629,51.84206942875831,0.029,1.0,default_mpc,0.029,0.0,0.4775743087519496,1.0,0.0,2334.219042103926,optimal_relaxed_modes,0.0016373000107705593,False,,-4500.0,1.0
1382,1382,2024-01-15 09:30:00,0.4732018482653561,9.477834148745652,0.8521347475403586,0.45,0.0,1.0,0.0,0.0,381.15421968840894,0.0,9.5544906145635,27.996135593907667,5.95,4.912348800822609,0.0,0.0,7139.256339314585,7139.256339314584,0.0,7139.256339314585,51.75960846003074,0.029,0.8521347475403586,default_mpc,0.029,0.0,0.4732018482653561,0.8521347475403586,0.0,2999.6211814788458,optimal_relaxed_modes,0.0012553000124171376,False,,-3834.6063639316135,0.8521347475403586
1383,1383,2024-01-15 09:45:00,0.4641090536879478,9.526298743843238,0.5382367214021546,0.45,0.0,1.0,0.0,0.0,497.11931662735884,0.0,9.631549948267615,28.053348147174944,6.0,5.050751236096394,0.0,0.0,7130.467096121627,7130.467096121627,0.0,7130.467096121627,51.6958864468818,0.029,0.5382367214021546,default_mpc,0.029,0.0,0.4641090536879478,0.5382367214021546,0.0,4412.171315465207,optimal_relaxed_modes,0.0010092000011354685,False,,-2422.065246309696,0.5382367214021546
1384,1384,2024-01-15 10:00:00,0.4512390159282571,9.59489604510239,1.0,0.45,0.0,1.0,0.0,0.0,578.0101362940487,0.0,9.721020212003207,28.12739317783442,6.25,5.17893950477724,0.0,0.0,7124.677932293013,7124.6779322930115,1121.64,6003.037932293013,237.11999832557402,0.158,1.0,default_mpc,0.158,1121.64,0.4512390159282571,1.0,0.0,2334.2787451110444,optimal_relaxed_modes,0.0014559999981429428,False,,-4500.0,1.0
1385,1385,2024-01-15 10:15:00,0.4355604211948527,9.678462955031435,1.0,0.45,0.0,1.0,0.0,0.0,633.0226231587193,0.0,9.81893262385297,28.213767806349374,6.5,5.304455251266174,0.0,0.0,7120.517714202121,7120.517714202121,0.0,7120.517714202121,51.62375342796538,0.029,1.0,default_mpc,0.029,0.0,0.4355604211948527,1.0,0.0,2334.3334452138142,optimal_relaxed_modes,0.0011387999984435737,False,,-4500.0,1.0
1386,1386,2024-01-15 10:30:00,0.4179437525059317,9.772359799143384,0.708917284560865,0.45,0.0,1.0,0.0,0.0,671.3370495188268,0.0,9.922726400434003,28.30884287741335,6.75,5.427255044547893,0.0,0.0,7117.562364662476,7117.562364662475,0.0,7117.562364662476,51.60232714380295,0.029,0.708917284560865,default_mpc,0.029,0.0,0.4179437525059317,0.708917284560865,0.0,3644.266670413691,optimal_relaxed_modes,0.0011372999870218337,False,,-3190.1277805238924,0.708917284560865
1387,1387,2024-01-15 10:45:00,0.3989951093324242,9.873356067258179,0.05206768149336858,0.45,0.0,1.0,0.0,0.0,696.9710593719188,0.0,10.030456804409326,28.409956892151524,7.0,5.547300458678091,0.0,0.0,7115.499317742853,7115.499317742851,0.0,7115.499317742853,51.58737005363569,0.029,0.05206768149336858,default_mpc,0.029,0.0,0.3989951093324242,0.05206768149336858,0.0,6600.154865933335,optimal_relaxed_modes,0.001125300012063235,False,,-234.30456672015862,0.05206768149336858
1388,1388,2024-01-15 11:00:00,0.3791343350733197,9.979213994059206,1.0,0.45,0.0,1.0,0.0,0.0,432.2814470573754,0.0,10.097578887347993,28.500700094064367,6.875,5.354808640000305,0.0,0.0,7141.747842787126,7141.747842787125,860.94,6280.807842787126,130.32676273783287,0.083,1.0,default_mpc,0.083,860.94,0.3791343350733197,1.0,0.0,2334.4732978883685,optimal_relaxed_modes,0.001233399991178885,False,,-4500.0,1.0
1389,1389,2024-01-15 11:15:00,0.3629171193380013,10.065651753928453,-0.7696222029586285,0.45,0.0,1.0,1.0,0.0,77.17731143022333,4.811830184785041,10.110955475843461,28.556899463722694,6.75,5.163247979909377,0.0,0.0,7208.358651113328,7208.358651113328,0.0,7208.358651113328,52.26060022057163,0.029,-0.7696222029586285,default_mpc,0.029,0.0,0.3629171193380013,-0.7696222029586285,0.0,10297.768525580605,optimal_relaxed_modes,0.0011752000136766583,False,,3463.2999133138283,-0.7696222029586285
1390,1390,2024-01-15 11:30:00,0.35559545912809043,10.104676202847278,-0.7696255024221125,0.45,0.0,0.0,1.0,1.0,0.0,-1578.0229356303887,9.887434383992122,25.3230511194394,6.625,4.972621657544994,2541.5243580595725,8493.991610892623,10858.81634148544,10858.81634148544,0.0,10858.81634148544,78.72641847576945,0.029,-0.7696255024221125,default_mpc,0.029,0.0,0.35559545912809043,-0.7696255024221125,0.0,10297.768525580605,optimal_relaxed_modes,0.001178200007416308,False,,3463.314760899506,-0.7696255024221125
1391,1391,2024-01-15 11:45:00,0.39352694499722685,9.90250138316478,-0.14131848932595353,0.45,0.0,0.0,1.0,1.0,0.0,-1485.0241460808388,9.655930201997515,25.25334814597827,6.5,4.782926214486216,2532.0754346029476,8420.832721669374,10829.2786301819,10829.278630181901,0.0,10829.2786301819,78.51227006881878,0.029,-0.14131848932595353,default_mpc,0.029,0.0,0.39352694499722685,-0.14131848932595353,0.0,7470.364476132173,optimal_relaxed_modes,0.0011949000181630254,False,,635.9332019667909,-0.14131848932595353
1392,1392,2024-01-15 12:00:00,0.4292000992263087,9.712363471123775,1.0,0.45,0.0,1.0,1.0,0.0,303.65102067609314,3.226187421831848,9.805157583560634,28.188057427262983,6.625,4.876191030060319,0.0,0.0,7134.975069181144,7134.975069181143,899.28,6235.695069181144,45.208789251563296,0.029,1.0,default_mpc,0.029,899.28,0.4292000992263087,1.0,0.0,2334.438422988438,optimal_relaxed_modes,0.001045399985741824,False,,-4500.0,1.0
1393,1393,2024-01-15 12:15:00,0.4124263169476806,9.801767730668862,-0.7696255468130174,0.45,0.0,1.0,1.0,0.0,99.03016911021096,5.682160209247251,9.826535466916193,28.266527352096023,6.75,4.969116069702274,0.0,0.0,7190.3623541811185,7190.3623541811185,0.0,7190.3623541811185,52.13012706781311,0.029,-0.7696255468130174,default_mpc,0.029,0.0,0.4124263169476806,-0.7696255468130174,0.0,10297.768525580605,optimal_relaxed_modes,0.0012448999914340675,False,,3463.3149606585785,-0.7696255468130174
1394,1394,2024-01-15 12:30:00,0.40854591998426193,9.822450246483884,-0.769621343147507,0.45,0.0,0.0,1.0,1.0,0.0,-1448.1933426225928,9.621658299517552,25.312223230318704,6.875,5.061697965880583,2514.2953310669654,8361.702067185559,10833.967059595043,10833.967059595043,0.0,10833.967059595043,78.54626118206407,0.029,-0.769621343147507,default_mpc,0.029,0.0,0.40854591998426193,-0.769621343147507,0.0,10297.768525580605,optimal_relaxed_modes,0.0016852999979164451,False,,3463.2960441637815,-0.769621343147507
1395,1395,2024-01-15 12:45:00,0.44325493278444844,9.63745120825889,-0.1810206905604464,0.45,0.0,0.0,1.0,1.0,0.0,-1361.970195090044,9.40942563940246,25.249449586989876,7.0,5.153928797014733,2497.4809057114867,8305.782934092398,10808.36333209829,10808.363332098292,0.0,10808.36333209829,78.36063415771261,0.029,-0.1810206905604464,default_mpc,0.029,0.0,0.44325493278444844,-0.1810206905604464,0.0,7649.08780902726,optimal_relaxed_modes,0.0011737000022549182,False,,814.5931075220087,-0.1810206905604464
1396,1396,2024-01-15 13:00:00,0.4763299794233376,9.46116120967361,1.0,0.45,0.0,1.0,1.0,0.0,852.4717648515979,-1.1098873942330227,9.654732935285683,28.017912282481497,7.0,5.034988050839762,0.0,0.0,7117.839647818751,7117.83964781875,735.06,6382.77964781875,132.44267769223907,0.083,1.0,default_mpc,0.083,735.06,0.4763299794233376,1.0,0.0,2334.5020975188554,optimal_relaxed_modes,0.0013045000087004155,False,,-4500.0,1.0
1397,1397,2024-01-15 13:15:00,0.4420460793563272,9.643894397030776,-0.2008186788530713,0.45,0.0,1.0,1.0,0.0,252.48271155528457,4.324296618956648,9.716589610305133,28.1609913960525,7.0,4.915622988871303,0.0,0.0,7184.470139194673,7184.470139194673,0.0,7184.470139194673,52.08740850916138,0.029,-0.2008186788530713,default_mpc,0.029,0.0,0.4420460793563272,-0.2008186788530713,0.0,7738.188802707534,optimal_relaxed_modes,0.00118680001469329,False,,903.6840548388209,-0.2008186788530713
1398,1398,2024-01-15 13:30:00,0.4296384328931444,9.71002715267954,-0.6251674495583082,0.45,0.0,0.0,1.0,1.0,0.0,-1397.583140848977,9.5188885492666,25.30850444557671,7.0,4.795817687485439,2489.313992069447,8278.622521455354,10789.26624233217,10789.26624233217,0.0,10789.26624233217,78.22218025690825,0.029,-0.6251674495583082,default_mpc,0.029,0.0,0.4296384328931444,-0.6251674495583082,0.0,9647.7581530539,optimal_relaxed_modes,0.0010983999818563461,False,,2813.2535230123867,-0.6251674495583082
1399,1399,2024-01-15 13:45:00,0.4626403466890799,9.534126952147204,0.522148354428291,0.45,0.0,1.0,1.0,0.0,252.50105151023735,3.270898539502186,9.665272907138206,28.045535627507647,7.0,4.6755840383763125,0.0,0.0,7145.422948289085,7145.422948289085,0.0,7145.422948289085,51.80431637509587,0.029,0.522148354428291,default_mpc,0.029,0.0,0.4626403466890799,0.522148354428291,0.0,4484.833681162686,optimal_relaxed_modes,0.001409899996360764,False,,-2349.6675949273094,0.522148354428291
1400,1400,2024-01-15 14:00:00,0.4387769836157946,9.661318677327815,1.0,0.45,0.0,1.0,0.0,0.0,-213.5888590579637,0.0,9.644494298561655,28.10920409446524,6.975,4.577226324916539,0.0,0.0,7179.228702837695,7179.228702837694,371.46,6807.768702837695,141.2612005838822,0.083,1.0,default_mpc,0.083,371.46,0.4387769836157946,1.0,0.0,2334.4909877791724,optimal_relaxed_modes,0.0010941999789793044,False,,-4500.0,1.0
1401,1401,2024-01-15 14:15:00,0.4404703154502668,9.652293218650078,-0.25096974169348,0.45,0.0,1.0,1.0,0.0,-311.4618690763495,8.300321278982027,9.598784495474904,28.10600623315949,6.95,4.4791558375338125,0.0,0.0,7241.880353322983,7241.880353322982,0.0,7241.880353322983,52.50363256159163,0.029,-0.25096974169348,default_mpc,0.029,0.0,0.4404703154502668,-0.25096974169348,0.0,7963.840614019059,optimal_relaxed_modes,0.001597599999513477,False,,1129.36383762066,-0.25096974169348
1402,1402,2024-01-15 14:30:00,0.446483724886657,9.620241746354118,-0.04514373158651789,0.45,0.0,0.0,1.0,1.0,0.0,-1343.4607789820532,9.408998067614469,25.307789658700347,6.925000000000001,4.381370398451883,2297.285694952463,7640.000880981712,10613.326039664584,10613.326039664584,0.0,10613.326039664584,76.94661378756824,0.029,-0.04514373158651789,default_mpc,0.029,0.0,0.446483724886657,-0.04514373158651789,0.0,7016.567608061795,optimal_relaxed_modes,0.0012777999800164253,False,,203.1467921393305,-0.04514373158651789
1403,1403,2024-01-15 14:45:00,0.48336894534415864,9.423643521315634,1.0,0.45,0.0,1.0,1.0,0.0,-126.91644947104652,6.21456091985003,9.49146867962953,27.89689150671249,6.9,4.283876378614375,0.0,0.0,7165.715555362551,7165.715555362552,0.0,7165.715555362551,51.9514377763785,0.029,1.0,default_mpc,0.029,0.0,0.48336894534415864,1.0,0.0,2219.134774640039,optimal_relaxed_modes,0.0012466000043787062,False,,-4500.0,1.0
1404,1404,2024-01-15 15:00:00,0.4703153594672016,9.493219134039816,1.0,0.45,0.0,1.0,0.0,0.0,-278.81049711211955,0.0,9.449006071549611,27.930506046397205,6.925000000000001,4.381370398451883,0.0,0.0,7183.332559106382,7183.33255910638,278.58,6904.752559106382,143.27361560145744,0.083,1.0,default_mpc,0.083,278.58,0.4703153594672016,1.0,0.0,2261.926783117632,optimal_relaxed_modes,0.0012024999887216836,False,,-4500.0,1.0
1405,1405,2024-01-15 15:15:00,0.4766895985533836,9.459244439710465,0.9713899943491227,0.45,0.0,1.0,0.0,0.0,-155.26586953860027,0.0,9.425987647010155,27.926197678755017,6.95,4.4791558375338125,0.0,0.0,7179.649078786032,7179.649078786031,0.0,7179.649078786032,52.052455821198734,0.029,0.9713899943491227,default_mpc,0.029,0.0,0.4766895985533836,0.9713899943491227,0.0,2442.719938071439,optimal_relaxed_modes,0.0010923999943770468,False,,-4371.254974571052,0.9713899943491227
1406,1406,2024-01-15 15:30:00,0.48087494343036397,9.43693655151616,1.0,0.45,0.0,1.0,0.0,0.0,15.005392812638322,0.0,9.429089761642786,27.918934207955914,6.975,4.577226324916539,0.0,0.0,7169.2044391746795,7169.2044391746795,0.0,7169.2044391746795,51.97673218401643,0.029,1.0,default_mpc,0.029,0.0,0.48087494343036397,1.0,0.0,2334.4107010678063,optimal_relaxed_modes,0.0011130999773740768,False,,-4500.0,1.0
1407,1407,2024-01-15 15:45:00,0.4826239746669929,9.427614215024928,1.0,0.45,0.0,1.0,0.0,0.0,154.5487297229228,0.0,9.453597338561814,27.926068695860433,7.0,4.6755840383763125,0.0,0.0,7158.510176216357,7158.510176216357,0.0,7158.510176216357,51.899198777568586,0.029,1.0,default_mpc,0.029,0.0,0.4826239746669929,1.0,0.0,2334.4091328402073,optimal_relaxed_modes,0.0014184000028762966,False,,-4500.0,1.0
1408,1408,2024-01-15 16:00:00,0.47993619026201184,9.441940105903477,1.0,0.45,0.0,1.0,0.0,0.0,174.09030430048304,0.0,9.481102087866574,27.946071015170425,7.0,4.6755840383763125,0.0,0.0,7160.57252958534,7160.572529585339,60.9,7099.67252958534,147.31820498889581,0.083,1.0,default_mpc,0.083,60.9,0.47993619026201184,1.0,0.0,2334.4082782613177,optimal_relaxed_modes,0.0012140000180806965,False,,-4500.0,1.0
1409,1409,2024-01-15 16:15:00,0.4750432972031595,9.46801922590716,0.9806226368324028,0.45,0.0,1.0,0.0,0.0,138.60338744871953,0.0,9.503163006970533,27.969365717522304,7.0,4.6755840383763125,0.0,0.0,7162.914124532151,7162.91412453215,0.0,7162.914124532151,51.931127402858095,0.029,0.9806226368324028,default_mpc,0.029,0.0,0.4750432972031595,0.9806226368324028,0.0,2421.606937733165,optimal_relaxed_modes,0.0012255999899934977,False,,-4412.801865745812,0.9806226368324028
1410,1410,2024-01-15 16:30:00,0.4704184711907558,9.492669548553271,0.8908958872763663,0.45,0.0,1.0,0.0,0.0,106.55118255797706,0.0,9.52030722640385,27.99009063098706,7.0,4.6755840383763125,0.0,0.0,7165.0999421603,7165.0999421603,0.0,7165.0999421603,51.94697458066218,0.029,0.8908958872763663,default_mpc,0.029,0.0,0.4704184711907558,0.8908958872763663,0.0,2825.3786337526362,optimal_relaxed_modes,0.0011474999773781747,False,,-4009.0314927436484,0.8908958872763663
1411,1411,2024-01-15 16:45:00,0.46676314499632293,9.512152437169599,0.839903313302405,0.45,0.0,1.0,0.0,0.0,81.38137001576742,0.0,9.533590537066402,28.006918842283344,7.0,4.6755840383763125,0.0,0.0,7166.94404523085,7166.94404523085,0.0,7166.94404523085,51.960344327923664,0.029,0.839903313302405,default_mpc,0.029,0.0,0.46676314499632293,0.839903313302405,0.0,3054.8468585976484,optimal_relaxed_modes,0.0010282000002916902,False,,-3779.5649098608224,0.839903313302405
1412,1412,2024-01-15 17:00:00,0.46392641254735706,9.527272221122587,1.0,0.45,0.0,1.0,0.0,0.0,-47.75869217610977,0.0,9.527063245043724,28.014561607160452,6.95,4.554535295734018,0.0,0.0,7182.957146849086,7182.957146849084,0.0,7182.957146849086,283.7268073005389,0.158,1.0,default_mpc,0.158,0.0,0.46392641254735706,1.0,0.0,2334.406401965627,optimal_relaxed_modes,0.0011232000251766294,False,,-4500.0,1.0
1413,1413,2024-01-15 17:15:00,0.4633831134928348,9.53016800508319,0.7982324637684541,0.45,0.0,1.0,0.0,0.0,-209.63841872042036,0.0,9.495703369315265,28.00445729700726,6.9,4.433937292554442,0.0,0.0,7197.797612714035,7197.797612714033,0.0,7197.797612714035,52.18403269217675,0.029,0.7982324637684541,default_mpc,0.029,0.0,0.4633831134928348,0.7982324637684541,0.0,3242.3513968443604,optimal_relaxed_modes,0.0013919000048190355,False,,-3592.046086958044,0.7982324637684541
1414,1414,2024-01-15 17:30:00,0.4670506656907648,9.510619951868224,0.9922508183489962,0.45,0.0,1.0,0.0,0.0,-339.991258326628,0.0,9.444348195141883,27.973584963372137,6.85,4.313785864133534,0.0,0.0,7210.978817224046,7210.978817224046,0.0,7210.978817224046,52.279596424874335,0.029,0.9922508183489962,default_mpc,0.029,0.0,0.4670506656907648,0.9922508183489962,0.0,2292.5665852778066,optimal_relaxed_modes,0.0011562999861780554,False,,-4465.128682570483,0.9922508183489962
1415,1415,2024-01-15 17:45:00,0.4749013682450461,9.468775707253904,1.0,0.45,0.0,1.0,0.0,0.0,-440.7408668246924,0.0,9.377539844964401,27.92414171339075,6.8,4.194078667688833,0.0,0.0,7222.430734906025,7222.430734906024,0.0,7222.430734906025,52.36262282806868,0.029,1.0,default_mpc,0.029,0.0,0.4749013682450461,1.0,0.0,2113.291806336385,optimal_relaxed_modes,0.0011312999995425344,False,,-4500.0,1.0
1416,1416,2024-01-15 18:00:00,0.48605669962132086,9.40931779101836,1.0,0.45,0.0,1.0,0.0,0.0,-415.8497010141457,0.0,9.314552139079886,27.86486607312059,6.6,4.187762679640256,0.0,0.0,7215.6698774124725,7215.6698774124725,0.0,7215.6698774124725,285.01896015779266,0.158,1.0,default_mpc,0.158,0.0,0.48605669962132086,1.0,0.0,2054.6571785923015,optimal_relaxed_modes,0.0010718000121414661,False,,-4500.0,1.0
1417,1417,2024-01-15 18:15:00,0.49821524051242333,9.344512768068784,1.0,0.45,0.0,1.0,0.0,0.0,-341.17791251800907,0.0,9.263020217242103,27.807481421803942,6.4,4.178194907510495,0.0,0.0,7209.798116921745,7209.798116921744,0.0,7209.798116921745,52.27103634768265,0.029,1.0,default_mpc,0.029,0.0,0.49821524051242333,1.0,0.0,2024.69847617924,optimal_relaxed_modes,0.001206200016895309,False,,-4500.0,1.0
1418,1418,2024-01-15 18:30:00,0.5089058517982383,9.28753180991539,1.0,0.45,0.0,1.0,0.0,0.0,-282.6706692153682,0.0,9.220463471957945,27.75767126262279,6.2,4.165439713398399,0.0,0.0,7205.288084892815,7205.288084892815,0.0,7205.288084892815,52.23833861547291,0.029,1.0,default_mpc,0.029,0.0,0.5089058517982383,1.0,0.0,2001.7542533621054,optimal_relaxed_modes,0.0012632000143639743,False,,-4500.0,1.0
1419,1419,2024-01-15 18:45:00,0.5176911916625928,9.24070594843838,1.0,0.45,0.0,1.0,0.0,0.0,-241.58461573152368,0.0,9.184209186810994,27.715496524050117,6.0,4.149561868110764,0.0,0.0,7202.149670025983,7202.149670025983,0.0,7202.149670025983,52.21558510768838,0.029,1.0,default_mpc,0.029,0.0,0.5176911916625928,1.0,0.0,1978.1177415586972,optimal_relaxed_modes,0.0012694000033661723,False,,-4500.0,1.0
1420,1420,2024-01-15 19:00:00,0.5250555635598079,9.201453846226224,1.0,0.45,0.0,1.0,0.0,0.0,-197.1299883686696,0.0,9.154773839730531,27.68015856251273,6.0,4.149561868110764,0.0,0.0,7197.622835276973,7197.622835276973,0.0,7197.622835276973,341.88708467565624,0.19,1.0,default_mpc,0.19,0.0,0.5250555635598079,1.0,0.0,1969.288783709807,optimal_relaxed_modes,0.0015731999883428216,False,,-4500.0,1.0
1421,1421,2024-01-15 19:15:00,0.5311866765041992,9.168775014232619,1.0,0.45,0.0,1.0,0.0,0.0,-154.6854197770248,0.0,9.131848877892383,27.6514111623582,6.0,4.149561868110764,0.0,0.0,7193.991818793327,7193.991818793327,0.0,7193.991818793327,52.15644068625163,0.029,1.0,default_mpc,0.029,0.0,0.5311866765041992,1.0,0.0,1966.1130295972644,optimal_relaxed_modes,0.0013291999930515885,False,,-4500.0,1.0
1422,1422,2024-01-15 19:30:00,0.5360687931241482,9.14275333264829,1.0,0.45,0.0,1.0,0.0,0.0,-121.08292373598759,0.0,9.114077900864016,27.628657521352523,6.0,4.149561868110764,0.0,0.0,7191.131735610075,7191.131735610075,0.0,7191.131735610075,52.13570508317305,0.029,1.0,default_mpc,0.029,0.0,0.5360687931241482,1.0,0.0,1964.9744454992124,optimal_relaxed_modes,0.0012578000023495406,False,,-4500.0,1.0
1423,1423,2024-01-15 19:45:00,0.5398628857544526,9.122530818928768,1.0,0.45,0.0,1.0,0.0,0.0,-94.99556594660554,0.0,9.100308148030384,27.610876242704542,6.0,4.149561868110764,0.0,0.0,7188.906588165374,7188.906588165373,0.0,7188.906588165374,52.11957276419896,0.029,1.0,default_mpc,0.029,0.0,0.5398628857544526,1.0,0.0,1964.5649129382246,optimal_relaxed_modes,0.0011362000077497214,False,,-4500.0,1.0
1424,1424,2024-01-15 20:00:00,0.542803405322348,9.106857849631885,1.0,0.45,0.0,1.0,0.0,0.0,-112.32434896430506,0.0,9.083880389164714,27.595134840972012,6.075,4.10811642174508,0.0,0.0,7192.665151392246,7192.665151392245,0.0,7192.665151392246,341.6515946911317,0.19,1.0,default_mpc,0.19,0.0,0.542803405322348,1.0,0.0,1923.2611036710423,optimal_relaxed_modes,0.0011323000071570277,False,,-4500.0,1.0
1425,1425,2024-01-15 20:15:00,0.5456483312454598,9.0916943944617,1.0,0.45,0.0,1.0,0.0,0.0,-147.65157443937645,0.0,9.0620342743079,27.577382174582702,6.15,4.06602090629371,0.0,0.0,7196.3116836590625,7196.3116836590625,0.0,7196.3116836590625,52.173259706528206,0.029,1.0,default_mpc,0.029,0.0,0.5456483312454598,1.0,0.0,1864.7729451999267,optimal_relaxed_modes,0.0017035000200849026,False,,-4500.0,1.0
1426,1426,2024-01-15 20:30:00,0.5492634957320162,9.072425567748354,1.0,0.45,0.0,1.0,0.0,0.0,-177.85430013501676,0.0,9.035556061691901,27.555582019496622,6.225,4.023271277470234,0.0,0.0,7199.647074519235,7199.647074519234,0.0,7199.647074519235,52.19744129026445,0.029,1.0,default_mpc,0.029,0.0,0.5492634957320162,1.0,0.0,1799.5027449641202,optimal_relaxed_modes,0.0017170000064652413,False,,-4500.0,1.0
1427,1427,2024-01-15 20:45:00,0.5538178887337962,9.048150653048866,1.0,0.45,0.0,1.0,0.0,0.0,-202.36121907375866,0.0,9.005319512409821,27.529643504335983,6.3,3.979855915579142,0.0,0.0,7202.6305727446515,7202.630572744651,0.0,7202.6305727446515,52.219071652398725,0.029,1.0,default_mpc,0.029,0.0,0.5538178887337962,1.0,0.0,1731.1014131537067,optimal_relaxed_modes,0.0011229999945499003,False,,-4500.0,1.0
1428,1428,2024-01-15 21:00:00,0.5591553864991414,9.019701789959576,1.0,0.45,0.0,1.0,0.0,0.0,-143.06756634901257,0.0,8.984177678768555,27.504140116501997,6.225,4.023271277470234,0.0,0.0,7193.173671330413,7193.173671330411,0.0,7193.173671330413,284.1303600175513,0.158,1.0,default_mpc,0.158,0.0,0.5591553864991414,1.0,0.0,1747.6583613227958,optimal_relaxed_modes,0.0010859000030905008,False,,-4500.0,1.0
1429,1429,2024-01-15 21:15:00,0.5639335879223801,8.994233976373714,1.0,0.45,0.0,1.0,0.0,0.0,-53.10976749471447,0.0,8.976833027893825,27.48634503576061,6.15,4.06602090629371,0.0,0.0,7185.117685994775,7185.117685994775,0.0,7185.117685994775,52.09210322346212,0.029,1.0,default_mpc,0.029,0.0,0.5639335879223801,1.0,0.0,1798.0975482549902,optimal_relaxed_modes,0.0015644999803043902,False,,-4500.0,1.0
1430,1430,2024-01-15 21:30:00,0.566542856415489,8.980326575305444,1.0,0.45,0.0,1.0,0.0,0.0,19.6421622323872,0.0,8.980646182628387,27.479446439293827,6.075,4.10811642174508,0.0,0.0,7178.5944849984935,7178.594484998493,0.0,7178.5944849984935,52.04481001623908,0.029,1.0,default_mpc,0.029,0.0,0.566542856415489,1.0,0.0,1859.9181642874455,optimal_relaxed_modes,0.0015445000026375055,False,,-4500.0,1.0
1431,1431,2024-01-15 21:45:00,0.5668231853266985,8.978832422208697,1.0,0.45,0.0,1.0,0.0,0.0,75.3394660495396,0.0,8.99300139691458,27.482688172412427,6.0,4.149561868110764,0.0,0.0,7173.461883136421,7173.4618831364205,0.0,7173.461883136421,52.007598652739055,0.029,1.0,default_mpc,0.029,0.0,0.5668231853266985,1.0,0.0,1925.1443854699246,optimal_relaxed_modes,0.0011138000118080527,False,,-4500.0,1.0
1432,1432,2024-01-15 22:00:00,0.5652674425589993,8.987124531160534,1.0,0.45,0.0,1.0,0.0,0.0,183.84058550122495,0.0,9.02199759998563,27.497576434699596,6.0,4.263550069279315,0.0,0.0,7160.695986286309,7160.695986286309,0.0,7160.695986286309,148.5844417154409,0.083,1.0,default_mpc,0.083,0.0,0.5652674425589993,1.0,0.0,2060.0361339329884,optimal_relaxed_modes,0.0011009000008925796,False,,-4500.0,1.0
1433,1433,2024-01-15 22:15:00,0.5613123259483622,9.00820530269523,1.0,0.45,0.0,1.0,0.0,0.0,304.8176544048991,0.0,9.069548529290959,27.527845857788822,6.0,4.377153657808446,0.0,0.0,7150.418126261415,7150.418126261413,0.0,7150.418126261415,51.84053141539526,0.029,1.0,default_mpc,0.029,0.0,0.5613123259483622,1.0,0.0,2211.5472864681133,optimal_relaxed_modes,0.0010885999945458025,False,,-4500.0,1.0
1434,1434,2024-01-15 22:30:00,0.5540468075570484,9.046930515720932,1.0,0.45,0.0,1.0,0.0,0.0,401.3295665608369,0.0,9.131902465277244,27.574233282151983,6.0,4.490374450351043,0.0,0.0,7142.335962795277,7142.335962795277,0.0,7142.335962795277,51.78193573026576,0.029,1.0,default_mpc,0.029,0.0,0.5540468075570484,1.0,0.0,2307.7179139273994,optimal_relaxed_modes,0.0016933000006247312,False,,-4500.0,1.0
1435,1435,2024-01-15 22:45:00,0.5436691790682218,9.102243275566378,1.0,0.45,0.0,1.0,0.0,0.0,475.7761007647102,0.0,9.20567597202537,27.634590804304196,6.0,4.603209290623411,0.0,0.0,7136.055283794678,7136.055283794676,0.0,7136.055283794678,51.736400807511416,0.029,1.0,default_mpc,0.029,0.0,0.5436691790682218,1.0,0.0,2334.119839391915,optimal_relaxed_modes,0.001284400001168251,False,,-4500.0,1.0
1436,1436,2024-01-15 23:00:00,0.5308470977396907,9.170584969047448,1.0,0.45,0.0,1.0,0.0,0.0,344.18772678476876,0.0,9.259267001982346,27.696495288728457,5.975,4.507319981859855,0.0,0.0,7153.08376756541,7153.08376756541,0.0,7153.08376756541,148.42648817698228,0.083,1.0,default_mpc,0.083,0.0,0.5308470977396907,1.0,0.0,2334.127228633897,optimal_relaxed_modes,0.0011906000145245343,False,,-4500.0,1.0
1437,1437,2024-01-15 23:15:00,0.5189913749502971,9.233775971514916,1.0,0.45,0.0,1.0,0.0,0.0,135.14654456153855,0.0,9.280794645996773,27.7416191970821,5.95,4.4117060669837365,0.0,0.0,7169.424052373889,7169.424052373889,0.0,7169.424052373889,51.9783243797107,0.029,1.0,default_mpc,0.029,0.0,0.5189913749502971,1.0,0.0,2308.1369877139477,optimal_relaxed_modes,0.001228799985256046,False,,-4500.0,1.0
1438,1438,2024-01-15 23:30:00,0.5120910244582285,9.270554839637642,1.0,0.45,0.0,1.0,0.0,0.0,-36.01736098336683,0.0,9.276068447053275,27.761667365111443,5.925000000000001,4.316369312602878,0.0,0.0,7184.090391830341,7184.090391830341,0.0,7184.090391830341,52.08465534076998,0.029,1.0,default_mpc,0.029,0.0,0.5120910244582285,1.0,0.0,2246.9696923206284,optimal_relaxed_modes,0.001284700003452599,False,,-4500.0,1.0
1439,1439,2024-01-15 23:45:00,0.5106348023368756,9.278316503544453,1.0,0.45,0.0,1.0,0.0,0.0,-168.9169694718596,0.0,9.250957733665537,27.757932660640165,5.9,4.22131013561963,0.0,0.0,7196.759997139838,7196.759997139838,0.0,7196.759997139838,52.17650997926383,0.029,1.0,default_mpc,0.029,0.0,0.5106348023368756,1.0,0.0,2134.0390916638135,optimal_relaxed_modes,0.0014724000066053122,False,,-4500.0,1.0
1440,1440,2024-01-16 00:00:00,0.5135268561098489,9.262901856934505,1.0,0.45,0.0,1.0,0.0,0.0,-110.52629930686841,0.0,9.234804695773311,27.74275339995352,5.675000000000001,4.304225185540289,0.0,0.0,7183.753003875417,7183.753003875415,0.0,7183.753003875417,52.08220927809678,0.029,1.0,default_mpc,0.029,0.0,0.5135268561098489,1.0,0.0,2167.9674911906823,optimal_relaxed_modes,0.001139800006058067,False,,-4500.0,1.0
1441,1441,2024-01-16 00:15:00,0.5173568432829404,9.242488025301927,1.0,0.45,0.0,1.0,0.0,0.0,19.95556956365246,0.0,9.23866622385475,27.733478503534727,5.45,4.380188749340022,0.0,0.0,7173.035298511901,7173.035298511901,0.0,7173.035298511901,52.00450591421128,0.029,1.0,default_mpc,0.029,0.0,0.5173568432829404,1.0,0.0,2246.984746324916,optimal_relaxed_modes,0.0012393999786581844,False,,-4500.0,1.0
1442,1442,2024-01-16 00:30:00,0.5184184887058357,9.236829455197896,1.0,0.45,0.0,1.0,0.0,0.0,119.53829815138212,0.0,9.257802062977731,27.738111373890607,5.225,4.449397457149292,0.0,0.0,7164.961058845223,7164.961058845223,0.0,7164.961058845223,51.94596767662787,0.029,1.0,default_mpc,0.029,0.0,0.5184184887058357,1.0,0.0,2315.460805145961,optimal_relaxed_modes,0.0013089000131003559,False,,-4500.0,1.0
1443,1443,2024-01-16 00:45:00,0.5161913811432369,9.248699938506547,1.0,0.45,0.0,1.0,0.0,0.0,187.51544860008752,0.0,9.287364418726224,27.755952852663913,5.0,4.512016255385038,0.0,0.0,7159.286238590059,7159.286238590059,0.0,7159.286238590059,51.90482522977793,0.029,1.0,default_mpc,0.029,0.0,0.5161913811432369,1.0,0.0,2333.9658135138116,optimal_relaxed_modes,0.0014143000007607043,False,,-4500.0,1.0
1444,1444,2024-01-16 01:00:00,0.5115754533619655,9.273302833580724,1.0,0.45,0.0,1.0,0.0,0.0,179.7469215008648,0.0,9.315734967641683,27.7811267272245,5.0,4.512016255385038,0.0,0.0,7161.945983103583,7161.94598310358,0.0,7161.945983103583,51.92410837750098,0.029,1.0,default_mpc,0.029,0.0,0.5115754533619655,1.0,0.0,2333.955175840363,optimal_relaxed_modes,0.0011744000075850636,False,,-4500.0,1.0
1445,1445,2024-01-16 01:15:00,0.5061462896179861,9.302240276336134,1.0,0.45,0.0,1.0,0.0,0.0,141.19443655908162,0.0,9.338191990069427,27.806282512465458,5.0,4.512016255385038,0.0,0.0,7164.619746292216,7164.619746292216,0.0,7164.619746292216,51.94349316061857,0.029,1.0,default_mpc,0.029,0.0,0.5061462896179861,1.0,0.0,2333.9548796324507,optimal_relaxed_modes,0.0014468000154010952,False,,-4500.0,1.0
1446,1446,2024-01-16 01:30:00,0.5014052311026317,9.327510118222973,1.0,0.45,0.0,1.0,0.0,0.0,108.42262306765284,0.0,9.355622302124942,27.82767841422516,5.0,4.512016255385038,0.0,0.0,7166.975188548851,7166.97518854885,0.0,7166.975188548851,51.96057011697918,0.029,1.0,default_mpc,0.029,0.0,0.5014052311026317,1.0,0.0,2333.9575562855325,optimal_relaxed_modes,0.0010873000137507915,False,,-4500.0,1.0
1447,1447,2024-01-16 01:45:00,0.4976864112980048,9.347331427781635,1.0,0.45,0.0,1.0,0.0,0.0,82.82586366694531,0.0,9.369126471816305,27.844810069542092,5.0,4.512016255385038,0.0,0.0,7168.914064257879,7168.914064257877,0.0,7168.914064257879,51.974626965869625,0.029,1.0,default_mpc,0.029,0.0,0.4976864112980048,1.0,0.0,2333.960910415395,optimal_relaxed_modes,0.0011950000189244747,False,,-4500.0,1.0
1448,1448,2024-01-16 02:00:00,0.4948024202069677,9.362703100296862,1.0,0.45,0.0,1.0,0.0,0.0,0.38856577421993505,0.0,9.369985292811442,27.855064811259123,5.2,4.442892031227687,0.0,0.0,7178.840555793692,7178.840555793691,0.0,7178.840555793692,52.04659402950427,0.029,1.0,default_mpc,0.029,0.0,0.4948024202069677,1.0,0.0,2331.0435009560833,optimal_relaxed_modes,0.001149999996414408,False,,-4500.0,1.0
1449,1449,2024-01-16 02:15:00,0.4935127978579992,9.369576787416865,1.0,0.45,0.0,1.0,0.0,0.0,-104.03898712099695,0.0,9.354825718528215,27.853622281657913,5.4,4.368224584695465,0.0,0.0,7188.483526343091,7188.4835263430905,0.0,7188.483526343091,52.11650556598742,0.029,1.0,default_mpc,0.029,0.0,0.4935127978579992,1.0,0.0,2295.6674858064234,optimal_relaxed_modes,0.0014221000019460917,False,,-4500.0,1.0
1450,1450,2024-01-16 02:30:00,0.49492748650893953,9.362036496907352,1.0,0.45,0.0,1.0,0.0,0.0,-196.11973712709616,0.0,9.325542055722874,27.838317059517795,5.6,4.287877455313099,0.0,0.0,7197.6521786379535,7197.6521786379535,0.0,7197.6521786379535,52.18297829512517,0.029,1.0,default_mpc,0.029,0.0,0.49492748650893953,1.0,0.0,2213.3869513938616,optimal_relaxed_modes,0.001400300010573119,False,,-4500.0,1.0
1451,1451,2024-01-16 02:45:00,0.4991611490723268,9.339471075444498,1.0,0.45,0.0,1.0,0.0,0.0,-276.13897461781255,0.0,9.283984865760877,27.809720196469076,5.8,4.2017120933592675,0.0,0.0,7206.3667153547185,7206.3667153547185,0.0,7206.3667153547185,52.246158686321714,0.029,1.0,default_mpc,0.029,0.0,0.4991611490723268,1.0,0.0,2106.8021091770697,optimal_relaxed_modes,0.0012395000085234642,False,,-4500.0,1.0
1452,1452,2024-01-16 03:00:00,0.5058626842858119,9.303751892756623,1.0,0.45,0.0,1.0,0.0,0.0,-285.1186457728201,0.0,9.241051478398804,27.772275810828422,5.6,4.177700007475936,0.0,0.0,7205.126458327846,7205.126458327845,0.0,7205.126458327846,52.23716682287689,0.029,1.0,default_mpc,0.029,0.0,0.5058626842858119,1.0,0.0,2042.654929477093,optimal_relaxed_modes,0.0015201000205706805,False,,-4500.0,1.0
1453,1453,2024-01-16 03:15:00,0.5137949142589657,9.261473106999713,1.0,0.45,0.0,1.0,0.0,0.0,-263.10203271547863,0.0,9.201496122427328,27.732623242388627,5.4,4.150707314915288,0.0,0.0,7204.074460331025,7204.074460331023,0.0,7204.074460331025,52.22953983739993,0.029,1.0,default_mpc,0.029,0.0,0.5137949142589657,1.0,0.0,1993.8006083719729,optimal_relaxed_modes,0.001202899991767481,False,,-4500.0,1.0
1454,1454,2024-01-16 03:30:00,0.5215176428714487,9.220310963495178,1.0,0.45,0.0,1.0,0.0,0.0,-247.3925818922212,0.0,9.164350967417464,27.69427988200736,5.2,4.120786616828527,0.0,0.0,7203.53376770678,7203.53376770678,0.0,7203.53376770678,52.22561981587416,0.029,1.0,default_mpc,0.029,0.0,0.5215176428714487,1.0,0.0,1946.3764422700015,optimal_relaxed_modes,0.0011558000114746392,False,,-4500.0,1.0
1455,1455,2024-01-16 03:45:00,0.5287018053746125,9.182019377353315,1.0,0.45,0.0,1.0,0.0,0.0,-239.26868399430208,0.0,9.12845235660059,27.657643894807784,5.0,4.087986679823829,0.0,0.0,7203.577771448673,7203.577771448671,0.0,7203.577771448673,52.22593884300288,0.029,1.0,default_mpc,0.029,0.0,0.5287018053746125,1.0,0.0,1895.352711085684,optimal_relaxed_modes,0.0017297000158578157,False,,-4500.0,1.0
1456,1456,2024-01-16 04:00:00,0.5355482479454012,9.145527838451011,1.0,0.45,0.0,1.0,0.0,0.0,-128.36623193621585,0.0,9.109564686864202,27.62764589839875,4.85,4.172460681482421,0.0,0.0,7187.918942188449,7187.918942188449,0.0,7187.918942188449,52.11241233086626,0.029,1.0,default_mpc,0.029,0.0,0.5355482479454012,1.0,0.0,1959.510878517317,optimal_relaxed_modes,0.0014082000125199556,False,,-4500.0,1.0
1457,1457,2024-01-16 04:15:00,0.5406099869639513,9.118548769482139,1.0,0.45,0.0,1.0,0.0,0.0,13.751635529440854,0.0,9.1124749044086,27.61260215100656,4.7,4.252559927161941,0.0,0.0,7175.518801248356,7175.518801248357,0.0,7175.518801248356,52.022511309050586,0.029,1.0,default_mpc,0.029,0.0,0.5406099869639513,1.0,0.0,2062.1605387643694,optimal_relaxed_modes,0.0012283000105526298,False,,-4500.0,1.0
1458,1458,2024-01-16 04:30:00,0.5420092618497359,9.111090634340908,1.0,0.45,0.0,1.0,0.0,0.0,123.1086788044651,0.0,9.132157700858818,27.61533326738621,4.550000000000001,4.3283752597757665,0.0,0.0,7166.146525709215,7166.146525709215,0.0,7166.146525709215,51.95456231139181,0.029,1.0,default_mpc,0.029,0.0,0.5420092618497359,1.0,0.0,2167.379010489827,optimal_relaxed_modes,0.0010169999732170254,False,,-4500.0,1.0
1459,1459,2024-01-16 04:45:00,0.5398132440764603,9.122795409072467,1.0,0.45,0.0,1.0,0.0,0.0,202.0164957377081,0.0,9.163943000956772,27.63348106178856,4.4,4.399994139175523,0.0,0.0,7159.296876946945,7159.296876946945,0.0,7159.296876946945,51.90490235786535,0.029,1.0,default_mpc,0.029,0.0,0.5398132440764603,1.0,0.0,2263.4243925692026,optimal_relaxed_modes,0.0010612999903969467,False,,-4500.0,1.0
1460,1460,2024-01-16 05:00:00,0.5349298218383085,9.148824049601815,1.0,0.45,0.0,1.0,0.0,0.0,-207.37570116168837,0.0,9.13293367231849,27.639664413704825,4.275,3.954770423875886,0.0,0.0,7221.003841335816,7221.003841335815,0.0,7221.003841335816,52.35227784968467,0.029,1.0,default_mpc,0.029,0.0,0.5349298218383085,1.0,0.0,1892.6148181827311,optimal_relaxed_modes,0.001032100000884384,False,,-4500.0,1.0
1461,1461,2024-01-16 05:15:00,0.5351438038993096,9.14768352521668,1.0,0.45,0.0,1.0,0.0,0.0,-788.8097034465126,0.0,9.012744384006151,27.5917293788564,4.15,3.51092720004097,0.0,0.0,7290.577776849031,7290.57777684903,0.0,7290.577776849031,52.856688882155474,0.029,1.0,default_mpc,0.029,0.0,0.5351438038993096,1.0,0.0,1297.8492064746506,optimal_relaxed_modes,0.0010588000004645437,False,,-4500.0,1.0
1462,1462,2024-01-16 05:30:00,0.5497348119012926,9.06991345256611,1.0,0.45,0.0,1.0,0.0,0.0,-1238.5992292862575,0.0,8.823576782759176,27.473146350328605,4.025,3.0685857037648456,0.0,0.0,7354.519024639219,7354.5190246392185,0.0,7354.519024639219,53.32026292863434,0.029,1.0,default_mpc,0.029,0.0,0.5497348119012926,1.0,0.0,627.5400512429896,optimal_relaxed_modes,0.001575400005094707,False,,-4500.0,1.0
1463,1463,2024-01-16 05:45:00,0.5790701686386169,8.913556001156172,0.9845772585308554,0.45,0.0,1.0,0.0,0.0,-1443.4231075247674,0.0,8.603012805290911,27.29800668773358,3.9,2.627854925606129,0.0,0.0,7353.261050057941,7353.261050057941,0.0,7353.261050057941,53.31114261292008,0.029,0.9845772585308554,default_mpc,0.029,0.0,0.5790701686386169,0.9845772585308554,0.0,0.0,optimal_relaxed_modes,0.0011975000088568777,False,,-4430.5976633888495,0.9845772585308554
1464,1464,2024-01-16 06:00:00,0.6176499016378244,8.707926024270396,0.9722782729336522,0.45,0.0,1.0,0.0,0.0,-1250.542459960112,0.0,8.412047678022864,27.104119605753915,3.925,2.853808600255478,0.0,0.0,7345.481968097565,7345.481968097566,0.0,7345.481968097565,53.25474426870735,0.029,0.9722782729336522,default_mpc,0.029,0.0,0.6176499016378244,0.9722782729336522,0.0,0.0,optimal_relaxed_modes,0.001190200011478737,False,,-4375.252228201435,0.9722782729336522
1465,1465,2024-01-16 06:15:00,0.6561197032986511,8.50288198141819,1.0,0.45,0.0,1.0,0.0,0.0,-763.8513315569468,0.0,8.295725948040715,26.93899846998285,3.95,3.079747617292922,0.0,0.0,7269.034847252187,7269.034847252186,0.0,7269.034847252187,52.700502642578364,0.029,1.0,default_mpc,0.029,0.0,0.6561197032986511,1.0,0.0,88.51631159649514,optimal_relaxed_modes,0.0016033000138122588,False,,-4500.0,1.0
1466,1466,2024-01-16 06:30:00,0.6846049792204905,8.351055460754786,1.0,0.45,0.0,1.0,0.0,0.0,-271.9411381444733,0.0,8.254834074321401,26.83346244764791,3.975,3.3056655524568117,0.0,0.0,7213.258396432592,7213.258396432592,0.0,7213.258396432592,52.29612337413629,0.029,1.0,default_mpc,0.029,0.0,0.6846049792204905,1.0,0.0,400.3462950391686,optimal_relaxed_modes,0.0012851000064983964,False,,-4500.0,1.0
1467,1467,2024-01-16 06:45:00,0.6990085030028398,8.274284678994864,1.0,0.45,0.0,1.0,0.0,0.0,119.48904972118042,0.0,8.273958948070643,26.792660706737184,4.0,3.5315367852045925,0.0,0.0,7173.781432875384,7173.781432875384,0.0,7173.781432875384,52.009915388346535,0.029,1.0,default_mpc,0.029,0.0,0.6990085030028398,1.0,0.0,748.2687946581118,optimal_relaxed_modes,0.0012109000235795975,False,,-4500.0,1.0
1468,1468,2024-01-16 07:00:00,0.7007763562705553,8.26486202107794,1.0,0.45,0.0,1.0,0.0,0.0,218.71452607438937,0.0,8.30829595332457,26.79784827809013,4.0,3.5315367852045925,0.0,0.0,7174.021800550193,7174.021800550193,0.0,7174.021800550193,52.0116580539889,0.029,1.0,default_mpc,0.029,0.0,0.7007763562705553,1.0,0.0,884.9895215121669,optimal_relaxed_modes,0.0015605999797116965,False,,-4500.0,1.0
1469,1469,2024-01-16 07:15:00,0.6956917011604604,8.291963232814746,1.0,0.45,0.0,1.0,0.0,0.0,179.39236394925544,0.0,8.336602658223068,26.820962795810534,4.0,3.5315367852045925,0.0,0.0,7176.390236752128,7176.390236752128,0.0,7176.390236752128,52.02882921645293,0.029,1.0,default_mpc,0.029,0.0,0.6956917011604604,1.0,0.0,934.389953473803,optimal_relaxed_modes,0.0011940999829676002,False,,-4500.0,1.0
1470,1470,2024-01-16 07:30:00,0.6898427189649802,8.323138307916656,1.0,0.45,0.0,1.0,0.0,0.0,138.52520718321742,0.0,8.358642988698858,26.845374766117768,4.0,3.5315367852045925,0.0,0.0,7179.239648487637,7179.239648487638,0.0,7179.239648487637,52.04948745153537,0.029,1.0,default_mpc,0.029,0.0,0.6898427189649802,1.0,0.0,952.3233107509559,optimal_relaxed_modes,0.0012425000022631139,False,,-4500.0,1.0
1471,1471,2024-01-16 07:45:00,0.6851483491734288,8.348159298905625,1.0,0.45,0.0,1.0,0.0,0.0,106.11799849078031,0.0,8.375714336447583,26.866166911717787,4.0,3.5315367852045925,0.0,0.0,7181.853716702187,7181.853716702186,0.0,7181.853716702187,52.068439446090856,0.029,1.0,default_mpc,0.029,0.0,0.6851483491734288,1.0,0.0,958.831524526583,optimal_relaxed_modes,0.0012562999909278005,False,,-4500.0,1.0
1472,1472,2024-01-16 08:00:00,0.6815020280989247,8.367594190232731,1.0,0.45,0.0,1.0,0.0,0.0,228.75240063040806,0.0,8.411590627109577,26.89038258249173,4.375,3.694594276831478,0.0,0.0,7162.57988260988,7162.579882609879,44.22,7118.35988260988,281.1752153630903,0.158,1.0,default_mpc,0.158,44.22,0.6815020280989247,1.0,0.0,1122.7344833922498,optimal_relaxed_modes,0.0012012000079266727,False,,-4500.0,1.0
1473,1473,2024-01-16 08:15:00,0.6764492055305715,8.394525734522054,1.0,0.45,0.0,1.0,0.0,0.0,401.35685609937485,0.0,8.473934295733931,26.930654023735993,4.75,3.850709513257187,0.0,0.0,7147.6547118211865,7147.654711821184,0.0,7147.6547118211865,51.820496660703604,0.029,1.0,default_mpc,0.029,0.0,0.6764492055305715,1.0,0.0,1344.525158991888,optimal_relaxed_modes,0.00136009999550879,False,,-4500.0,1.0
1474,1474,2024-01-16 08:30:00,0.6671144559289054,8.444279949898934,1.0,0.45,0.0,1.0,0.0,0.0,532.5529164952515,0.0,8.556396713510845,26.99187433598061,5.125,3.9996953462174143,0.0,0.0,7136.701846895388,7136.701846895388,0.0,7136.701846895388,51.74108838999157,0.029,1.0,default_mpc,0.029,0.0,0.6671144559289054,1.0,0.0,1579.5998580643109,optimal_relaxed_modes,0.00111859999014996,False,,-4500.0,1.0
1475,1475,2024-01-16 08:45:00,0.6534385173514089,8.51717270251699,1.0,0.45,0.0,1.0,0.0,0.0,624.1323966260466,0.0,8.652904436961547,27.071488676369235,5.5,4.141377043843303,0.0,0.0,7129.018227550692,7129.018227550692,0.0,7129.018227550692,51.68538214974252,0.029,1.0,default_mpc,0.029,0.0,0.6534385173514089,1.0,0.0,1811.7403690484125,optimal_relaxed_modes,0.0015638000040780753,False,,-4500.0,1.0
1476,1476,2024-01-16 09:00:00,0.6365854307169317,8.606999654278754,1.0,0.45,0.0,1.0,0.0,0.0,650.3360680230443,0.0,8.753433381262527,27.163080012271514,5.375,4.238199521558423,0.0,0.0,7127.6789084320135,7127.6789084320135,106.38,7021.298908432013,277.34130688306453,0.158,1.0,default_mpc,0.158,106.38,0.6365854307169317,1.0,0.0,1996.907170486299,optimal_relaxed_modes,0.0011460999958217144,False,,-4500.0,1.0
1477,1477,2024-01-16 09:15:00,0.6180833250505671,8.705615877480477,1.0,0.45,0.0,1.0,0.0,0.0,644.6532132597588,0.0,8.853094189791557,27.259631454950156,5.25,4.332210872525057,0.0,0.0,7127.171046565577,7127.171046565577,0.0,7127.171046565577,51.671990087600435,0.029,1.0,default_mpc,0.029,0.0,0.6180833250505671,1.0,0.0,2149.230898418101,optimal_relaxed_modes,0.0010235999943688512,False,,-4500.0,1.0
1478,1478,2024-01-16 09:30:00,0.5993077612755011,8.80568963240158,1.0,0.45,0.0,1.0,0.0,0.0,634.2259698901249,0.0,8.951159386173938,27.35692118397201,5.125,4.423471420141396,0.0,0.0,7127.0999815801815,7127.09998158018,0.0,7127.0999815801815,51.67147486645632,0.029,1.0,default_mpc,0.029,0.0,0.5993077612755011,1.0,0.0,2277.453147255078,optimal_relaxed_modes,0.0010258999827783555,False,,-4500.0,1.0
1479,1479,2024-01-16 09:45:00,0.5807666406164077,8.904513805514547,1.0,0.45,0.0,1.0,0.0,0.0,621.9967891383632,0.0,9.047352527572484,27.453270016163923,5.0,4.512016255385038,0.0,0.0,7127.26337775274,7127.26337775274,0.0,7127.26337775274,51.67265948870737,0.029,1.0,default_mpc,0.029,0.0,0.5807666406164077,1.0,0.0,2334.4496466033297,optimal_relaxed_modes,0.001282599987462163,False,,-4500.0,1.0
1480,1480,2024-01-16 10:00:00,0.5625520796160411,9.0015974156465,1.0,0.45,0.0,1.0,0.0,0.0,656.2482228108469,0.0,9.148802545772124,27.55050747324466,5.25,4.650522631087382,0.0,0.0,7122.449195467136,7122.449195467136,163.68,6958.769195467135,274.8713832209518,0.158,1.0,default_mpc,0.158,163.68,0.5625520796160411,1.0,0.0,2334.702849771631,optimal_relaxed_modes,0.0011264999920967966,False,,-4500.0,1.0
1481,1481,2024-01-16 10:15:00,0.5439874364449214,9.100546963748569,1.0,0.45,0.0,1.0,0.0,0.0,706.0534860114196,0.0,9.257895542596597,27.65233156850874,5.5,4.78650489598502,0.0,0.0,7118.551122197484,7118.551122197482,0.0,7118.551122197484,51.60949563593176,0.029,1.0,default_mpc,0.029,0.0,0.5439874364449214,1.0,0.0,2334.989709386782,optimal_relaxed_modes,0.00144749999162741,False,,-4500.0,1.0
1482,1482,2024-01-16 10:30:00,0.5242017782008824,9.206004522189296,1.0,0.45,0.0,1.0,0.0,0.0,743.3037512039158,0.0,9.372706489587257,27.76016411241773,5.75,4.919922969021043,0.0,0.0,7115.569632729597,7115.569632729596,0.0,7115.569632729597,51.587879837289584,0.029,1.0,default_mpc,0.029,0.0,0.5242017782008824,1.0,0.0,2335.2991157392844,optimal_relaxed_modes,0.0010923999943770468,False,,-4500.0,1.0
1483,1483,2024-01-16 10:45:00,0.5031715404730681,9.318095689278547,1.0,0.45,0.0,1.0,0.0,0.0,768.5428925019976,0.0,9.49139365910312,27.87316676544052,6.0,5.050751236096394,0.0,0.0,7113.393860764683,7113.393860764685,0.0,7113.393860764683,51.572105490543954,0.029,1.0,default_mpc,0.029,0.0,0.5031715404730681,1.0,0.0,2335.6200196227765,optimal_relaxed_modes,0.0010685000161174685,False,,-4500.0,1.0
1484,1484,2024-01-16 11:00:00,0.48124969719748495,9.434939113937405,1.0,0.45,0.0,1.0,0.0,0.0,732.149370511982,0.0,9.604502965985967,27.98725324319773,6.425,5.121413480500024,0.0,0.0,7116.872543280942,7116.872543280943,240.0,6876.872543280942,142.69510527307958,0.083,1.0,default_mpc,0.083,240.0,0.48124969719748495,1.0,0.0,2335.9657486303167,optimal_relaxed_modes,0.0013577000063378364,False,,-4500.0,1.0
1485,1485,2024-01-16 11:15:00,0.459530658367358,9.550701590901982,1.0,0.45,0.0,1.0,0.0,0.0,660.175718401873,0.0,9.706575638576378,28.096149441762158,6.85,5.178037071330176,0.0,0.0,7121.206666848203,7121.206666848202,0.0,7121.206666848203,51.62874833464947,0.029,1.0,default_mpc,0.029,0.0,0.459530658367358,1.0,0.0,2336.3082304757454,optimal_relaxed_modes,0.0011891000031027943,False,,-4500.0,1.0
1486,1486,2024-01-16 11:30:00,0.4393951330425298,9.658023940883316,1.0,0.45,0.0,1.0,0.0,0.0,581.2242506543691,0.0,9.796540114883264,28.1955542642889,7.275,5.220089701591987,0.0,0.0,7126.161386077685,7126.161386077685,0.0,7126.161386077685,51.66467004906322,0.029,1.0,default_mpc,0.029,0.0,0.4393951330425298,1.0,0.0,2336.636955269578,optimal_relaxed_modes,0.0010053000005427748,False,,-4500.0,1.0
1487,1487,2024-01-16 11:45:00,0.42143568700660067,9.753747788254818,1.0,0.45,0.0,1.0,0.0,0.0,498.0082011928097,0.0,9.873740954576373,28.28350856661799,7.7,5.247002312990833,0.0,0.0,7131.635331369,7131.635331368997,0.0,7131.635331369,51.70435615242525,0.029,1.0,default_mpc,0.029,0.0,0.42143568700660067,1.0,0.0,2336.945850408297,optimal_relaxed_modes,0.0010211000044364482,False,,-4500.0,1.0
1488,1488,2024-01-16 12:00:00,0.4058124275611628,9.837019761099002,0.6014696140454613,0.45,0.0,1.0,0.0,0.0,9.916126121057353,0.0,9.876058853802107,28.338420639430645,7.5,4.815517477996615,0.0,0.0,7185.778867971757,7185.778867971756,186.78,6998.998867971757,50.74274179279524,0.029,0.6014696140454613,default_mpc,0.029,186.78,0.4058124275611628,0.6014696140454613,0.0,4130.525373488856,optimal_relaxed_modes,0.0011508999741636217,False,,-2706.6132632045756,0.6014696140454613
1489,1489,2024-01-16 12:15:00,0.3986948730258604,9.874956326772164,-0.7689982854081934,0.45,0.0,1.0,1.0,0.0,-593.5469473322996,8.983402112587308,9.787170800341054,28.327243973576298,7.300000000000001,4.385272852938125,0.0,0.0,7286.938218955314,7286.9382189553135,0.0,7286.938218955314,52.830302087426034,0.029,-0.7689982854081934,default_mpc,0.029,0.0,0.3986948730258604,-0.7689982854081934,0.0,10297.768525580605,optimal_relaxed_modes,0.0011168000055477023,False,,3460.4922843368704,-0.7689982854081934
1490,1490,2024-01-16 12:30:00,0.40733641520811337,9.828896906940756,-0.8523399161388748,0.45,0.0,0.0,1.0,1.0,0.0,-1430.2348707486717,9.585195492530318,25.322139525792746,7.1000000000000005,3.9563111865984335,2158.2920663722375,7177.7547410536345,10533.918464060756,10533.918464060758,0.0,10533.918464060756,76.3709088644405,0.029,-0.8523399161388748,default_mpc,0.029,0.0,0.40733641520811337,-0.8523399161388748,0.0,10297.768525580605,optimal_relaxed_modes,0.0013871999981347471,False,,3835.5296226249366,-0.8523399161388748
1491,1491,2024-01-16 12:45:00,0.4501329079088461,9.60079160084585,0.0638316972081197,0.45,0.0,1.0,1.0,0.0,-1337.4006395387898,15.252246041354649,9.492363104883752,27.95763201476046,6.9,3.5286814275901204,0.0,0.0,7263.975149104178,7263.975149104178,0.0,7263.975149104178,52.66381983100529,0.029,0.0638316972081197,default_mpc,0.029,0.0,0.4501329079088461,0.0638316972081197,0.0,5555.05303319689,optimal_relaxed_modes,0.0012812000059057027,False,,-287.24263743653864,0.0638316972081197
1492,1492,2024-01-16 13:00:00,0.46673196240107995,9.512318640402244,1.0,0.45,0.0,1.0,0.0,0.0,-786.1909044757842,0.0,9.344440204709219,27.89071810371274,7.425000000000001,4.065991422322134,0.0,0.0,7222.821510630777,7222.821510630777,377.22,6845.601510630777,142.04623134558864,0.083,1.0,default_mpc,0.083,377.22,0.46673196240107995,1.0,0.0,1631.3408532750855,optimal_relaxed_modes,0.0011962999997194856,False,,-4500.0,1.0
1493,1493,2024-01-16 13:15:00,0.4927464677609059,9.373661326834371,1.0,0.45,0.0,1.0,0.0,0.0,-87.05269990078709,0.0,9.331889031527158,27.85261214699156,7.95,4.606425031961372,0.0,0.0,7155.2160269144415,7155.2160269144415,0.0,7155.2160269144415,51.875316195129706,0.029,1.0,default_mpc,0.029,0.0,0.4927464677609059,1.0,0.0,2271.4343809104375,optimal_relaxed_modes,0.0015327000000979751,False,,-4500.0,1.0
