step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1494,1494,2024-01-16 13:30:00,0.4994635830385685,9.33785910240443,1.0,0.45,0.0,1.0,0.0,0.0,720.057370162124,0.0,9.443142760046875,27.874339931308292,8.475,5.150028116559437,0.0,0.0,7105.314591995823,7105.314591995822,0.0,7105.314591995823,51.51353079196972,0.029,1.0,default_mpc,0.029,0.0,0.4994635830385685,1.0,0.0,2337.949497495202,optimal_relaxed_modes,0.0012015000102110207,False,,-4500.0,1.0
1495,1495,2024-01-16 13:45:00,0.48963902647905927,9.390223988866614,1.0,0.45,0.0,1.0,0.0,0.0,1358.287099251812,0.0,9.652302013225388,27.98869013839444,9.0,5.696839464065416,0.0,0.0,7072.560667693614,7072.560667693614,0.0,7072.560667693614,51.2760648407787,0.029,1.0,default_mpc,0.029,0.0,0.48963902647905927,1.0,0.0,2338.1185189052667,optimal_relaxed_modes,0.0010383000189904124,False,,-4500.0,1.0
1496,1496,2024-01-16 14:00:00,0.4591343942093305,9.552813678864268,1.0,0.45,0.0,1.0,0.0,0.0,1265.245505813498,0.0,9.847199782711163,28.161011399301835,8.875,5.592962751690498,0.0,0.0,7091.508236195999,7091.5082361959985,116.88,6974.628236195999,144.72353590106698,0.083,1.0,default_mpc,0.083,116.88,0.4591343942093305,1.0,0.0,2338.178895769829,optimal_relaxed_modes,0.001118800020776689,False,,-4500.0,1.0
1497,1497,2024-01-16 14:15:00,0.42129548197979355,9.7544950810477,-0.7687947403426363,0.45,0.0,1.0,1.0,0.0,868.6277231215389,-1.3028208756488555,9.981060296468923,28.327708816546544,8.75,5.489031740600044,0.0,0.0,7152.394801589085,7152.394801589085,0.0,7152.394801589085,51.85486231152087,0.029,-0.7687947403426363,default_mpc,0.029,0.0,0.42129548197979355,-0.7687947403426363,0.0,10297.768525580605,optimal_relaxed_modes,0.0012731000024359673,False,,3459.5763315418635,-0.7687947403426363
1498,1498,2024-01-16 14:30:00,0.39057728462832003,9.918223072931054,-0.7687981713563499,0.45,0.0,0.0,1.0,1.0,0.0,-1519.103060316148,9.765654183879889,25.3227412227781,8.625,5.385041326846246,2537.0871590326096,8437.500034377581,10863.390048476629,10863.390048476625,0.0,10863.390048476629,78.75957785145556,0.029,-0.7687981713563499,default_mpc,0.029,0.0,0.39057728462832003,-0.7687981713563499,0.0,10297.768525580605,optimal_relaxed_modes,0.001653299987083301,False,,3459.5917711035745,-0.7687981713563499
1499,1499,2024-01-16 14:45:00,0.4160930460762095,9.782224064413803,-0.7688071191845164,0.45,0.0,0.0,1.0,1.0,0.0,-1428.642799117187,9.542980596185702,25.257555598059916,8.5,5.280996018901036,2519.4328745048815,8378.787811670016,10819.39110765244,10819.391107652442,0.0,10819.39110765244,78.44058553048019,0.029,-0.7688071191845164,default_mpc,0.029,0.0,0.4160930460762095,-0.7688071191845164,0.0,10297.768525580605,optimal_relaxed_modes,0.0010661999986041337,False,,3459.632036330324,-0.7688071191845164
1500,1500,2024-01-16 15:00:00,0.45079525685719746,9.597261280951138,1.0,0.45,0.0,1.0,1.0,0.0,1116.857302076132,-2.9213060195855656,9.818109513209466,28.18301606502285,8.625,5.385041326846246,0.0,0.0,7099.102791464182,7099.10279146418,142.26,6956.842791464182,144.3544879228818,0.083,1.0,default_mpc,0.083,142.26,0.45079525685719746,1.0,0.0,2338.1092076932255,optimal_relaxed_modes,0.0011052000045310706,False,,-4500.0,1.0
1501,1501,2024-01-16 15:15:00,0.4116411376418108,9.805952736369148,-0.7688213700028409,0.45,0.0,1.0,1.0,0.0,782.5593178977448,0.4839316567755119,9.952110224520062,28.37075170471613,8.75,5.489031740600044,0.0,0.0,7146.092724109817,7146.092724109816,0.0,7146.092724109817,51.80917224979618,0.029,-0.7688213700028409,default_mpc,0.029,0.0,0.4116411376418108,-0.7688213700028409,0.0,10297.768525580605,optimal_relaxed_modes,0.001060499984305352,False,,3459.696165012784,-0.7688213700028409
1502,1502,2024-01-16 15:30:00,0.3879239125374389,9.93236554617545,-0.7688324595706639,0.45,0.0,0.0,1.0,1.0,0.0,-1505.9229673132502,9.73889149525008,25.321915783565203,8.875,5.592962751690498,2533.038416338553,8424.035275589664,10862.841411793064,10862.841411793064,0.0,10862.841411793064,78.75560023549971,0.029,-0.7688324595706639,default_mpc,0.029,0.0,0.3879239125374389,-0.7688324595706639,0.0,10297.768525580605,optimal_relaxed_modes,0.0011743000068236142,False,,3459.746068067988,-0.7688324595706639
1503,1503,2024-01-16 15:45:00,0.4211412853469631,9.755316949100687,-0.7688459774522945,0.45,0.0,0.0,1.0,1.0,0.0,-1416.25169898987,9.518158465010039,25.25614026940738,9.0,5.696839464065416,2515.351792274767,8365.21550244355,10817.368162569739,10817.36816256974,0.0,10817.368162569739,78.42591917863061,0.029,-0.7688459774522945,default_mpc,0.029,0.0,0.4211412853469631,-0.7688459774522945,0.0,10297.768525580605,optimal_relaxed_modes,0.0014627999917138368,False,,3459.8068985353257,-0.7688459774522945
1504,1504,2024-01-16 16:00:00,0.4555410641602531,9.571966128025851,1.0,0.45,0.0,1.0,1.0,0.0,1702.6387295617892,-7.346766417325548,9.882612951924065,28.22247881443136,9.0,5.8082101836772635,0.0,0.0,7077.433420621161,7077.43342062116,27.0,7050.433420621161,146.2964934778891,0.083,1.0,default_mpc,0.083,27.0,0.4555410641602531,1.0,0.0,2337.8743748410916,optimal_relaxed_modes,0.0011513000063132495,False,,-4500.0,1.0
1505,1505,2024-01-16 16:15:00,0.40072407263179816,9.864140692872516,-0.7688876880337636,0.45,0.0,1.0,1.0,0.0,1276.7922937112883,-3.3506296116708443,10.09738063312462,28.479419137185083,9.0,5.919204380687787,0.0,0.0,7120.306206377933,7120.3062063779325,0.0,7120.306206377933,51.62221999624002,0.029,-0.7688876880337636,default_mpc,0.029,0.0,0.40072407263179816,-0.7688876880337636,0.0,10297.768525580605,optimal_relaxed_modes,0.001670800003921613,False,,3459.994596151936,-0.7688876880337636
1506,1506,2024-01-16 16:30:00,0.3629736192850325,10.065350609210777,-0.7689119453030734,0.45,0.0,0.0,1.0,1.0,0.0,-1572.7235553572443,9.874557537247089,25.323936996179672,9.0,6.029814757653386,2541.5243580595725,8491.970791998656,10865.242207902778,10865.242207902778,0.0,10865.242207902778,78.77300600729515,0.029,-0.7689119453030734,default_mpc,0.029,0.0,0.3629736192850325,-0.7689119453030734,0.0,10297.768525580605,optimal_relaxed_modes,0.0012922000023536384,False,,3460.10375386383,-0.7689119453030734
1507,1507,2024-01-16 16:45:00,0.3955506519252644,9.89171502523834,-0.7689376678088384,0.45,0.0,0.0,1.0,1.0,0.0,-1479.0627179800854,9.643987159915753,25.255960263012504,9.0,6.140052337184615,2534.873467242168,8430.138038755373,10827.162589672464,10827.162589672465,0.0,10827.162589672464,78.49692877512537,0.029,-0.7689376678088384,default_mpc,0.029,0.0,0.3955506519252644,-0.7689376678088384,0.0,10297.768525580605,optimal_relaxed_modes,0.0012350999750196934,False,,3460.219505139773,-0.7689376678088384
1508,1508,2024-01-16 17:00:00,0.43148352336698714,9.700192820453958,1.0,0.45,0.0,1.0,1.0,0.0,1634.958349970896,-7.381307211045116,10.046630785471342,28.376283039818574,8.775,5.813479381113024,0.0,0.0,7072.312957387662,7072.312957387662,0.0,7072.312957387662,279.35636181681264,0.158,1.0,default_mpc,0.158,0.0,0.43148352336698714,1.0,0.0,2337.3960130098258,optimal_relaxed_modes,0.0010060000058729202,False,,-4500.0,1.0
1509,1509,2024-01-16 17:15:00,0.3698136849673406,10.028893059124075,-0.7690100548543741,0.45,0.0,1.0,1.0,0.0,530.1215480974525,1.8273321309856023,10.172143167131363,28.589555138289118,8.55,5.48919340623911,0.0,0.0,7167.937551573046,7167.937551573046,0.0,7167.937551573046,51.96754724890459,0.029,-0.7690100548543741,default_mpc,0.029,0.0,0.3698136849673406,-0.7690100548543741,0.0,10297.768525580605,optimal_relaxed_modes,0.0011021999816875905,False,,3460.545246844684,-0.7690100548543741
1510,1510,2024-01-16 17:30:00,0.34546208199658357,10.15868710295821,-0.7690527075132304,0.45,0.0,0.0,1.0,1.0,0.0,-1607.190961557362,9.944565321547538,25.325881934728493,8.325,5.167202739267717,2541.5243580595725,8527.329985089951,10866.879377686599,10866.8793776866,0.0,10866.879377686599,78.78487548822784,0.029,-0.7690527075132304,default_mpc,0.029,0.0,0.34546208199658357,-0.7690527075132304,0.0,10297.768525580605,optimal_relaxed_modes,0.0011291000118944794,False,,3460.737183809537,-0.7690527075132304
1511,1511,2024-01-16 17:45:00,0.382345113140099,9.962100546963272,-0.769098480093631,0.45,0.0,0.0,1.0,1.0,0.0,-1511.4730477178025,9.70891876625933,25.25522595502119,8.1,4.847527215525243,2541.5243580595725,8464.542462455523,10832.230011370031,10832.230011370031,0.0,10832.230011370031,78.53366758243273,0.029,-0.769098480093631,default_mpc,0.029,0.0,0.382345113140099,-0.769098480093631,0.0,10297.768525580605,optimal_relaxed_modes,0.0010649000178091228,False,,3460.9431604213396,-0.769098480093631
1512,1512,2024-01-16 18:00:00,0.41906907051499726,9.766361854155065,0.7975805807743765,0.45,0.0,1.0,1.0,0.0,420.90342580339404,2.3748135669444466,9.870266280849274,28.248362027352943,7.799999999999999,5.02089477683634,0.0,0.0,7125.56057683038,7125.560576830379,0.0,7125.56057683038,281.45964278480005,0.158,0.7975805807743765,default_mpc,0.158,0.0,0.41906907051499726,0.7975805807743765,0.0,3247.491286419663,optimal_relaxed_modes,0.001020000025164336,False,,-3589.1126134846945,0.7975805807743765
1513,1513,2024-01-16 18:15:00,0.4004480524317494,9.865611880538776,-0.7691965080065465,0.45,0.0,1.0,1.0,0.0,285.56116597289713,4.422765931365115,9.918647939733235,28.36341211926869,7.5,5.179202509657829,0.0,0.0,7175.89297992548,7175.892979925477,0.0,7175.89297992548,52.02522410445973,0.029,-0.7691965080065465,default_mpc,0.029,0.0,0.4004480524317494,-0.7691965080065465,0.0,10297.768525580605,optimal_relaxed_modes,0.0011133999796584249,False,,3461.384286029459,-0.7691965080065465
1514,1514,2024-01-16 18:30:00,0.39188482531716173,9.911253881059528,-0.7692437976839186,0.45,0.0,0.0,1.0,1.0,0.0,-1490.570137620566,9.707714023574406,25.316978479607698,7.200000000000001,5.323019462455469,2527.7993545370823,8406.611915113996,10852.786571386234,10852.786571386236,0.0,10852.786571386234,78.6827026425502,0.029,-0.7692437976839186,default_mpc,0.029,0.0,0.39188482531716173,-0.7692437976839186,0.0,10297.768525580605,optimal_relaxed_modes,0.0014816999901086092,False,,3461.5970895776336,-0.7692437976839186
1515,1515,2024-01-16 18:45:00,0.42702227810414173,9.723971257704925,-0.3058489231953651,0.45,0.0,0.0,1.0,1.0,0.0,-1401.8162634784383,9.48924160224131,25.251367589984003,6.9,5.452905348109023,2510.3918317203297,8348.72033900402,10814.860154195543,10814.860154195543,0.0,10814.860154195543,78.4077361179177,0.029,-0.3058489231953651,default_mpc,0.029,0.0,0.42702227810414173,-0.3058489231953651,0.0,8212.28790018624,optimal_relaxed_modes,0.0010473000002093613,False,,1376.3201543791429,-0.3058489231953651
1516,1516,2024-01-16 19:00:00,0.4610697517805208,9.542498223009824,1.0,0.45,0.0,1.0,1.0,0.0,867.9954395176496,-1.3152790992309922,9.74646334620244,28.10610053535193,6.425000000000001,5.118929607688521,0.0,0.0,7120.512597264954,7120.512597264953,0.0,7120.512597264954,338.2243483700853,0.19,1.0,default_mpc,0.19,0.0,0.4610697517805208,1.0,0.0,2335.7499315863524,optimal_relaxed_modes,0.0014742999919690192,False,,-4500.0,1.0
1517,1517,2024-01-16 19:15:00,0.42487230560934786,9.735430611102176,-0.15316177129136183,0.45,0.0,1.0,1.0,0.0,-30.027196093575395,6.24618635865062,9.776540374565087,28.235169327576504,5.95,4.780055024420364,0.0,0.0,7209.060425610461,7209.06042561046,0.0,7209.060425610461,52.26568808567584,0.029,-0.15316177129136183,default_mpc,0.029,0.0,0.42487230560934786,-0.15316177129136183,0.0,7524.757669195729,optimal_relaxed_modes,0.0016209000023081899,False,,689.2279708111282,-0.15316177129136183
1518,1518,2024-01-16 19:30:00,0.4170720719262394,9.777005856633144,-0.19919818841403403,0.45,0.0,0.0,1.0,1.0,0.0,-1425.200231947481,9.57496788155902,25.311209921162874,5.475,4.436379489609713,2355.0705016204897,7832.17374603767,10693.6115241347,10693.6115241347,0.0,10693.6115241347,77.52868354997658,0.029,-0.19919818841403403,default_mpc,0.029,0.0,0.4170720719262394,-0.19919818841403403,0.0,7731.697496378826,optimal_relaxed_modes,0.0015792000049259514,False,,896.3918478631531,-0.19919818841403403
1519,1519,2024-01-16 19:45:00,0.4520621274012735,9.590508860951212,1.0,0.45,0.0,1.0,1.0,0.0,-586.1930694066118,9.545128451943407,9.599704695092449,28.016984798066797,5.0,4.087986679823829,0.0,0.0,7203.167220097789,7203.167220097789,0.0,7203.167220097789,52.22296234570897,0.029,1.0,default_mpc,0.029,0.0,0.4520621274012735,1.0,0.0,2096.982450763864,optimal_relaxed_modes,0.0012912999955005944,False,,-4500.0,1.0
1520,1520,2024-01-16 20:00:00,0.44871214323370745,9.60836427656434,1.0,0.45,0.0,1.0,0.0,0.0,-973.8692733166868,0.0,9.457807021491087,27.989705683778077,5.1,3.95404054903541,0.0,0.0,7257.743295894963,7257.743295894963,0.0,7257.743295894963,344.74280655501076,0.19,1.0,default_mpc,0.19,0.0,0.44871214323370745,1.0,0.0,1815.8695358373307,optimal_relaxed_modes,0.0016354999970644712,False,,-4500.0,1.0
1521,1521,2024-01-16 20:15:00,0.4701590077273333,9.494052488813313,1.0,0.45,0.0,1.0,0.0,0.0,-996.8762494538814,0.0,9.305686528034464,27.90722005857516,5.2,3.817638334976174,0.0,0.0,7279.018427102354,7279.018427102354,0.0,7279.018427102354,52.772883596492065,0.029,1.0,default_mpc,0.029,0.0,0.4701590077273333,1.0,0.0,1573.410423682145,optimal_relaxed_modes,0.0016487000102642924,False,,-4500.0,1.0
1522,1522,2024-01-16 20:30:00,0.49192422122669766,9.378043900861702,1.0,0.45,0.0,1.0,0.0,0.0,-982.4542662245813,0.0,9.155789927198791,27.781125520846636,5.300000000000001,3.6787561740322317,0.0,0.0,7289.38673140174,7289.386731401739,0.0,7289.38673140174,52.84805380266262,0.029,1.0,default_mpc,0.029,0.0,0.49192422122669766,1.0,0.0,1342.5168484052783,optimal_relaxed_modes,0.0011663000041153282,False,,-4500.0,1.0
1523,1523,2024-01-16 20:45:00,0.5202458706846077,9.22708950925104,1.0,0.45,0.0,1.0,0.0,0.0,-968.4439948657307,0.0,9.00805171011526,27.64139219790774,5.4,3.5373386808301386,0.0,0.0,7294.953118334026,7294.953118334025,0.0,7294.953118334026,52.88841010792169,0.029,1.0,default_mpc,0.029,0.0,0.5202458706846077,1.0,0.0,1113.0278807778914,optimal_relaxed_modes,0.001024000026518479,False,,-4500.0,1.0
1524,1524,2024-01-16 21:00:00,0.5481567241519012,9.078324660270367,1.0,0.45,0.0,1.0,0.0,0.0,-701.5488709757346,0.0,8.901257189263166,27.511838844721453,5.500000000000001,3.680843002318295,0.0,0.0,7248.43081452317,7248.43081452317,0.0,7248.43081452317,286.31301717366523,0.158,1.0,default_mpc,0.158,0.0,0.5481567241519012,1.0,0.0,1165.415092818791,optimal_relaxed_modes,0.0011559999838937074,False,,-4500.0,1.0
1525,1525,2024-01-16 21:15:00,0.5718471042290001,8.95205493445943,1.0,0.45,0.0,1.0,0.0,0.0,-347.2682137006257,0.0,8.848801771748974,27.41709056880243,5.6,3.824960347901926,0.0,0.0,7211.908897439434,7211.9088974394335,0.0,7211.908897439434,52.2863395064359,0.029,1.0,default_mpc,0.029,0.0,0.5718471042290001,1.0,0.0,1334.0406444912405,optimal_relaxed_modes,0.0011343999940436333,False,,-4500.0,1.0
1526,1526,2024-01-16 21:30:00,0.5865379636023966,8.873752653999226,1.0,0.45,0.0,1.0,0.0,0.0,-58.84658019773391,0.0,8.840579748296692,27.366611686623177,5.699999999999999,3.9696965246957676,0.0,0.0,7184.358912439791,7184.358912439791,0.0,7184.358912439791,52.08660211518849,0.029,1.0,default_mpc,0.029,0.0,0.5865379636023966,1.0,0.0,1545.0849935800024,optimal_relaxed_modes,0.001414500002283603,False,,-4500.0,1.0
1527,1527,2024-01-16 21:45:00,0.59202802500394,8.844490626729,1.0,0.45,0.0,1.0,0.0,0.0,166.42792921584373,0.0,8.86690536209366,27.35677350824688,5.8,4.115041932530624,0.0,0.0,7163.791082779736,7163.791082779735,0.0,7163.791082779736,51.93748535015309,0.029,1.0,default_mpc,0.029,0.0,0.59202802500394,1.0,0.0,1771.986710733746,optimal_relaxed_modes,0.001164300017990172,False,,-4500.0,1.0
1528,1528,2024-01-16 22:00:00,0.5901719793585054,8.854383350019166,1.0,0.45,0.0,1.0,0.0,0.0,288.20120257165985,0.0,8.911905728774771,27.377609944037946,5.574999999999999,4.20177543105391,0.0,0.0,7155.183662180598,7155.183662180597,0.0,7155.183662180598,148.47006099024742,0.083,1.0,default_mpc,0.083,0.0,0.5901719793585054,1.0,0.0,1946.1115610904062,optimal_relaxed_modes,0.0011360000062268227,False,,-4500.0,1.0
1529,1529,2024-01-16 22:15:00,0.5833957024878615,8.890500905739698,1.0,0.45,0.0,1.0,0.0,0.0,345.02793543093685,0.0,8.965621325994432,27.41735907603433,5.35,4.28035534819761,0.0,0.0,7149.934752432767,7149.934752432766,0.0,7149.934752432767,51.83702695513756,0.029,1.0,default_mpc,0.029,0.0,0.5833957024878615,1.0,0.0,2085.553016431013,optimal_relaxed_modes,0.001248000015038997,False,,-4500.0,1.0
1530,1530,2024-01-16 22:30:00,0.574095491800642,8.940071028702578,1.0,0.45,0.0,1.0,0.0,0.0,374.9898319090183,0.0,9.023932747718607,27.467473290953645,5.125,4.3510132600837235,0.0,0.0,7146.955318598724,7146.955318598722,0.0,7146.955318598724,51.81542605984075,0.029,1.0,default_mpc,0.029,0.0,0.574095491800642,1.0,0.0,2196.714998827988,optimal_relaxed_modes,0.0013423000054899603,False,,-4500.0,1.0
1531,1531,2024-01-16 22:45:00,0.5635654016816143,8.996196409036996,1.0,0.45,0.0,1.0,0.0,0.0,386.5858531377394,0.0,9.08402364315384,27.52292339305867,4.9,4.413968079680875,0.0,0.0,7145.553737265375,7145.5537372653735,0.0,7145.553737265375,51.80526459517397,0.029,1.0,default_mpc,0.029,0.0,0.5635654016816143,1.0,0.0,2283.922445219001,optimal_relaxed_modes,0.0011180999863427132,False,,-4500.0,1.0
1532,1532,2024-01-16 23:00:00,0.5524501152689624,9.05544088561643,1.0,0.45,0.0,1.0,0.0,0.0,-171.19570390203097,0.0,9.05856320095284,27.552168792464613,4.775,3.8560281956160014,0.0,0.0,7224.389377149589,7224.389377149589,0.0,7224.389377149589,149.90607957585397,0.083,1.0,default_mpc,0.083,0.0,0.5524501152689624,1.0,0.0,1803.8033180195926,optimal_relaxed_modes,0.0010811000247485936,False,,-4500.0,1.0
1533,1533,2024-01-16 23:15:00,0.5495921800290802,9.070673680445003,1.0,0.45,0.0,1.0,0.0,0.0,-920.9711371130887,0.0,8.918105972450203,27.506688792171428,4.65,3.299262324636449,0.0,0.0,7319.034191524026,7319.034191524026,0.0,7319.034191524026,53.06299788854919,0.029,1.0,default_mpc,0.029,0.0,0.5495921800290802,1.0,0.0,1053.2503727695557,optimal_relaxed_modes,0.0011041999969165772,False,,-4500.0,1.0
1534,1534,2024-01-16 23:30:00,0.5656818628116604,8.98491567121385,1.0,0.45,0.0,1.0,0.0,0.0,-1382.8167878833583,0.0,8.706826775194404,27.374680004937453,4.525,2.743888189037372,0.0,0.0,7353.65328185398,7353.65328185398,0.0,7353.65328185398,53.31398629344136,0.029,1.0,default_mpc,0.029,0.0,0.5656818628116604,1.0,0.0,210.79096699340062,optimal_relaxed_modes,0.0010918999905698001,False,,-4500.0,1.0
1535,1535,2024-01-16 23:45:00,0.5990012033004203,8.80732358640876,0.8522948487382593,0.45,0.0,1.0,0.0,0.0,-1599.3412244584965,0.0,8.462361882287686,27.17966311703347,4.4,2.190124770681999,0.0,0.0,7352.25057695386,7352.250576953859,0.0,7352.25057695386,53.30381668291549,0.029,0.8522948487382593,default_mpc,0.029,0.0,0.5990012033004203,0.8522948487382593,0.0,0.0,optimal_relaxed_modes,0.001595199981238693,False,,-3835.326819322167,0.8522948487382593
1536,1536,2024-01-17 00:00:00,0.641905476140136,8.578643812173075,0.778630074030429,0.45,0.0,1.0,0.0,0.0,-1506.8045743725181,0.0,8.232111436201937,26.958338911449648,4.3500000000000005,2.2102479508169495,0.0,0.0,7350.199568980796,7350.199568980796,0.0,7350.199568980796,53.288946875110774,0.029,0.778630074030429,default_mpc,0.029,0.0,0.641905476140136,0.778630074030429,0.0,0.0,optimal_relaxed_modes,0.0013973000168334693,False,,-3503.835333136931,0.778630074030429
1537,1537,2024-01-17 00:15:00,0.6863729472685296,8.341632191058737,0.7558104985965097,0.45,0.0,1.0,0.0,0.0,-1304.2139697952778,0.0,8.032944629022087,26.74384518136623,4.300000000000001,2.230283740430453,0.0,0.0,7347.886275297354,7347.886275297353,0.0,7347.886275297354,53.27217549590582,0.029,0.7558104985965097,default_mpc,0.029,0.0,0.6863729472685296,0.7558104985965097,0.0,0.0,optimal_relaxed_modes,0.000994300004094839,False,,-3401.1472436842937,0.7558104985965097
1538,1538,2024-01-17 00:30:00,0.7265140322611232,8.127680208048213,0.7518234545256286,0.45,0.0,1.0,0.0,0.0,-1126.5366234051842,0.0,7.861033416648093,26.551398668776727,4.25,2.2502380069244285,0.0,0.0,7345.654679228852,7345.654679228853,0.0,7345.654679228852,53.255996424409176,0.029,0.7518234545256286,default_mpc,0.029,0.0,0.7265140322611232,0.7518234545256286,0.0,0.0,optimal_relaxed_modes,0.0013857999874744564,False,,-3383.205545365329,0.7518234545256286
1539,1539,2024-01-17 00:45:00,0.7611998786049314,7.942804647035715,0.7548557964905415,0.45,0.0,1.0,0.0,0.0,-974.8778040193566,0.0,7.7123831452375216,26.38308757987979,4.2,2.270103841572691,0.0,0.0,7343.657468017007,7343.657468017007,0.0,7343.657468017007,53.241516643123305,0.029,0.7548557964905415,default_mpc,0.029,0.0,0.7611998786049314,0.7548557964905415,0.0,0.0,optimal_relaxed_modes,0.0012466000043787062,False,,-3396.8510842074365,0.7548557964905415
1540,1540,2024-01-17 01:00:00,0.7911650827411498,7.783090108989671,0.7216211118136938,0.45,0.0,1.0,0.0,0.0,-916.5532554825103,0.0,7.572681512333345,26.23321230825169,3.8750000000000004,2.111200469629608,0.0,0.0,7341.912809570396,7341.9128095703945,0.0,7341.912809570396,53.228867869385375,0.029,0.7216211118136938,default_mpc,0.029,0.0,0.7911650827411498,0.7216211118136938,0.0,0.0,optimal_relaxed_modes,0.0011740000045392662,False,,-3247.295003161622,0.7216211118136938
1541,1541,2024-01-17 01:15:00,0.8181741110038718,7.639131988349363,0.6720078946325928,0.45,0.0,1.0,0.0,0.0,-906.0747115362547,0.0,7.4345930247552845,26.092791229927478,3.55,1.9476008148993948,0.0,0.0,7340.358803356624,7340.358803356624,0.0,7340.358803356624,53.217601324335526,0.029,0.6720078946325928,default_mpc,0.029,0.0,0.8181741110038718,0.6720078946325928,0.0,0.0,optimal_relaxed_modes,0.0014304999785963446,False,,-3024.0355258466675,0.6720078946325928
1542,1542,2024-01-17 01:30:00,0.8442258516225232,7.500276210851951,0.615250542113864,0.45,0.0,1.0,0.0,0.0,-900.4919377618506,0.0,7.2973673208714835,25.956108073444387,3.2249999999999996,1.7794016507788544,0.0,0.0,7338.900838987987,7338.900838987987,0.0,7338.900838987987,53.20703108266291,0.029,0.615250542113864,default_mpc,0.029,0.0,0.8442258516225232,0.615250542113864,0.0,0.0,optimal_relaxed_modes,0.0015107000072021037,False,,-2768.627439512388,0.615250542113864
1543,1543,2024-01-17 01:45:00,0.8700487554224462,7.362640133598362,0.554761494216722,0.45,0.0,1.0,0.0,0.0,-897.3061317651639,0.0,7.16063699077199,25.82097574584151,2.9,1.6066969265847868,0.0,0.0,7337.480428340821,7337.480428340821,0.0,7337.480428340821,53.196733105470955,0.029,0.554761494216722,default_mpc,0.029,0.0,0.8700487554224462,0.554761494216722,0.0,0.0,optimal_relaxed_modes,0.001106500014429912,False,,-2496.4267239752494,0.554761494216722
1544,1544,2024-01-17 02:00:00,0.8957459301835332,7.225674192121768,0.5075303520136589,0.45,0.0,1.0,0.0,0.0,-867.4900478052025,0.0,7.028483617950167,25.68804865283878,2.925,1.5022487538112925,0.0,0.0,7336.0756378854885,7336.0756378854885,0.0,7336.0756378854885,53.1865483746698,0.029,0.5075303520136589,default_mpc,0.029,0.0,0.8957459301835332,0.5075303520136589,0.0,0.0,optimal_relaxed_modes,0.0015292000025510788,False,,-2283.8865840614653,0.5075303520136589
1545,1545,2024-01-17 02:15:00,0.9209486379719294,7.091343759609616,0.4659847777113651,0.45,0.0,1.0,0.0,0.0,-826.7686424474239,0.0,6.902577786433836,25.55941124975976,2.95,1.3977824097849456,0.0,0.0,7334.693976543076,7334.693976543077,0.0,7334.693976543076,53.176531329937305,0.029,0.4659847777113651,default_mpc,0.029,0.0,0.9209486379719294,0.4659847777113651,0.0,0.0,optimal_relaxed_modes,0.0015596000012010336,False,,-2096.931499701143,0.4659847777113651
1546,1546,2024-01-17 02:30:00,0.9451282860148139,6.962466235541042,0.4265551616379484,0.45,0.0,1.0,0.0,0.0,-790.7137190432666,0.0,6.782203354060371,25.436112239721595,2.975,1.293297015059292,0.0,0.0,7333.357444099142,7333.3574440991415,0.0,7333.357444099142,53.16684146971878,0.029,0.4265551616379484,default_mpc,0.029,0.0,0.9451282860148139,0.4265551616379484,0.0,0.0,optimal_relaxed_modes,0.001144799985922873,False,,-1919.4982273707676,0.4265551616379484
1547,1547,2024-01-17 02:45:00,0.9682062384588807,6.839460749014166,0.38790920757727326,0.45,0.0,1.0,0.0,0.0,-759.4226686287365,0.0,6.66662950068847,25.31800668428497,3.0,1.1887924067446929,0.0,0.0,7332.076932097491,7332.0769320974905,0.0,7332.076932097491,53.15755775770682,0.029,0.38790920757727326,default_mpc,0.029,0.0,0.9682062384588807,0.38790920757727326,0.0,0.0,optimal_relaxed_modes,0.0010966999980155379,False,,-1745.5914340977297,0.38790920757727326
1548,1548,2024-01-17 03:00:00,0.9903182997988241,6.7216034620722676,0.35612624750753913,0.45,0.0,1.0,0.0,0.0,-719.9048814451083,0.0,6.557116289210588,25.20515506064245,2.8,1.1148348331309914,0.0,0.0,7330.8509144831005,7330.850914483099,0.0,7330.8509144831005,53.14866913000248,0.029,0.35612624750753913,default_mpc,0.029,0.0,0.9903182997988241,0.35612624750753913,0.0,0.0,optimal_relaxed_modes,0.001566799997817725,False,,-1602.568113783926,0.35612624750753913
1549,1549,2024-01-17 03:15:00,1.0,6.609207452611512,0.3268726974829333,0.45,0.0,1.0,0.0,0.0,-679.5767186431892,0.0,6.453787105052564,25.09803837430614,2.6,1.0390496311178772,0.0,0.0,7329.679682119676,7329.679682119675,0.0,7329.679682119676,53.140177695367655,0.029,0.3268726974829333,default_mpc,0.029,0.0,1.0,0.3268726974829333,0.0,0.0,optimal_relaxed_modes,0.001126299990573898,False,,-1470.9271386731998,0.3268726974829333
1550,1550,2024-01-17 03:30:00,1.0,6.502936778851238,0.2981632783323231,0.45,0.0,1.0,0.0,0.0,-619.5333388775651,0.0,6.359662144947669,24.99787343620236,2.4000000000000004,0.9614645367613114,0.0,0.0,7316.271634931044,7316.271634931044,0.0,7316.271634931044,53.04296935325007,0.029,0.2981632783323231,default_mpc,0.029,0.0,1.0,0.2981632783323231,0.0,0.0,optimal_relaxed_modes,0.0012774000060744584,False,,-1341.734752495454,0.2981632783323231
1551,1551,2024-01-17 03:45:00,1.0,6.40443373682782,0.26925299547882875,0.45,0.0,1.0,0.0,0.0,-511.7579924698089,0.0,6.282053982067016,24.90844626946912,2.2,0.8821038077247013,0.0,0.0,7284.358690887253,7284.358690887254,0.0,7284.358690887253,52.811600508932585,0.029,0.26925299547882875,default_mpc,0.029,0.0,1.0,0.26925299547882875,0.0,0.0,optimal_relaxed_modes,0.001578800001880154,False,,-1211.6384796547293,0.26925299547882875
1552,1552,2024-01-17 04:00:00,1.0,6.318969181389233,0.20001837097358788,0.45,0.0,1.0,0.0,0.0,-401.28854844389093,0.0,6.221373615898736,24.83353966107334,1.9000000000000001,0.6154360123850039,0.0,0.0,7231.456429851878,7231.456429851877,0.0,7231.456429851878,52.42805911642612,0.029,0.20001837097358788,default_mpc,0.029,0.0,1.0,0.20001837097358788,0.0,0.0,optimal_relaxed_modes,0.0010544000251684338,False,,-900.0826693811455,0.20001837097358788
1553,1553,2024-01-17 04:15:00,1.0,6.250236922079335,0.11325314342081576,0.45,0.0,1.0,0.0,0.0,-312.4490080243043,0.0,6.174305639288308,24.773519851902407,1.6,0.3482382871555539,0.0,0.0,7190.76040877685,7190.7604087768495,0.0,7190.76040877685,52.13301296363217,0.029,0.11325314342081576,default_mpc,0.029,0.0,1.0,0.11325314342081576,0.0,0.0,optimal_relaxed_modes,0.0010118999925907701,False,,-509.6391453936709,0.11325314342081576
1554,1554,2024-01-17 04:30:00,1.0,6.19669406036206,0.014687529607054776,0.45,0.0,1.0,0.0,0.0,-243.286474159829,0.0,6.137834543041408,24.726372380642403,1.3,0.0805125226733875,0.0,0.0,7159.016301515279,7159.016301515278,0.0,7159.016301515279,51.90286818598578,0.029,0.014687529607054776,default_mpc,0.029,0.0,1.0,0.014687529607054776,0.0,0.0,optimal_relaxed_modes,0.0010470000270288438,False,,-66.09388323174649,0.014687529607054776
1555,1555,2024-01-17 04:45:00,1.0,6.155182438513947,-0.0,0.45,0.0,1.0,0.0,0.0,-189.69720413935474,0.0,6.1095739534574625,24.68960714988796,1.0,-0.2607727070031119,0.0,0.0,7128.6550765565225,7128.655076556522,0.0,7128.6550765565225,51.68274930503479,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009336000075563788,False,,0.0,-0.0
1556,1556,2024-01-17 05:00:00,1.0,6.123016428213852,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.110376706008168,24.611793810749585,1.05,-0.42835659174738033,0.0,0.0,7114.644737631097,7114.644737631098,0.0,7114.644737631097,51.58117434782546,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009990000107791275,False,,0.0,-0.0
1557,1557,2024-01-17 05:15:00,1.0,6.10997533264099,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.111176062178302,24.5801020294704,1.1,-0.5971646602424205,0.0,0.0,7101.923677222322,7101.923677222322,0.0,7101.923677222322,51.48894665986184,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014536000089719892,False,,0.0,-0.0
1558,1558,2024-01-17 05:30:00,1.0,6.110776386987568,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.111974014805519,24.570528391798213,1.15,-0.7672085765184294,0.0,0.0,7091.752373776572,7091.752373776572,0.0,7091.752373776572,51.41520470988015,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010523000091779977,False,,0.0,-0.0
1559,1559,2024-01-17 05:45:00,1.0,6.111575041348365,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.112771519564458,24.567431706225356,1.2,-0.9384883684347474,0.0,0.0,7083.31669243627,7083.3166924362695,0.0,7083.31669243627,51.35404602016296,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012298999936319888,False,,0.0,-0.0
1560,1560,2024-01-17 06:00:00,1.0,6.112372770048391,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.113568856311861,24.566281195358215,0.8999999999999999,-1.0146157840104228,0.0,0.0,7079.866014925219,7079.866014925217,0.0,7079.866014925219,51.32902860820784,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011403000098653138,False,,0.0,-0.0
1561,1561,2024-01-17 06:15:00,1.0,6.113170190793543,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.114366109139674,24.565757402122337,0.6,-1.0959585973887171,0.0,0.0,7076.43731528405,7076.437315284051,0.0,7076.43731528405,51.30417053580936,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009603999787941575,False,,0.0,-0.0
1562,1562,2024-01-17 06:30:00,1.0,6.113967485603514,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.115163305132167,24.56544094604169,0.3,-1.1824080576642553,0.0,0.0,7072.979465613807,7072.979465613807,0.0,7072.979465613807,51.27910112570011,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014998000115156174,False,,0.0,-0.0
1563,1563,2024-01-17 06:45:00,1.0,6.114764710003797,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.115960453239637,24.565195788156046,0.0,-1.27429599397388,0.0,0.0,7069.479001391455,7069.479001391454,0.0,7069.479001391455,51.25372276008805,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014623000170104206,False,,0.0,-0.0
1564,1564,2024-01-17 07:00:00,1.0,6.115561882037129,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.116757556553495,24.565014828110066,0.0,-1.27429599397388,0.0,0.0,7069.473266118154,7069.473266118154,80.34,6989.133266118154,50.67121617935662,0.029,-0.0,default_mpc,0.029,80.34,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010442000057082623,False,,0.0,-0.0
1565,1565,2024-01-17 07:15:00,1.0,6.1163590077849666,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.117554617848871,24.564871097173313,0.0,-1.27429599397388,0.0,0.0,7069.469696741571,7069.46969674157,0.0,7069.469696741571,51.25365530137639,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013668000174220651,False,,0.0,-0.0
1566,1566,2024-01-17 07:30:00,1.0,6.117156090054684,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.118351638734445,24.564774727541053,0.0,-1.27429599397388,0.0,0.0,7069.467043534579,7069.467043534578,0.0,7069.467043534579,51.2536360656257,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011858000070787966,False,,0.0,-0.0
1567,1567,2024-01-17 07:45:00,1.0,6.11795313118014,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.119148621258184,24.564769015667935,0.0,-1.27429599397388,0.0,0.0,7069.465064698749,7069.465064698748,0.0,7069.465064698749,51.25362171906593,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001202599989483133,False,,0.0,-0.0
1568,1568,2024-01-17 08:00:00,1.0,6.11875013288125,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.119945569339862,24.564916989605322,0.075,-1.1585351088079368,0.0,0.0,7073.888553351134,7073.888553351136,633.42,6440.468553351134,254.3985078573698,0.158,-0.0,default_mpc,0.158,633.42,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015339000092353672,False,,0.0,-0.0
1569,1569,2024-01-17 08:15:00,1.0,6.119547098181125,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.120742489618461,24.565258151421872,0.15,-1.0433150829284625,0.0,0.0,7078.561810649418,7078.561810649415,0.0,7078.561810649418,51.31957312720828,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012157000019215047,False,,0.0,-0.0
1570,1570,2024-01-17 08:30:00,1.0,6.120344032358201,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.121539390443157,24.565797395182337,0.22499999999999998,-0.9281823433967217,0.0,0.0,7083.527107335521,7083.52710733552,0.0,7083.527107335521,51.35557152818253,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011097000096924603,False,,0.0,-0.0
1571,1571,2024-01-17 08:45:00,1.0,6.1211409428854875,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.122336280372959,24.566516714352424,0.3,-0.8131422123185971,0.0,0.0,7088.806297986295,7088.806297986295,0.0,7088.806297986295,51.39384566040064,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001820399978896603,False,,0.0,-0.0
1572,1572,2024-01-17 09:00:00,1.0,6.121937838296883,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.123133167188552,24.567362851962635,0.22499999999999998,-1.0906471508775577,0.0,0.0,7076.63045371972,7076.63045371972,1778.28,5298.3504537197205,209.28484292192897,0.158,-0.0,default_mpc,0.158,1778.28,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016807999927550554,False,,0.0,-0.0
1573,1573,2024-01-17 09:15:00,1.0,6.122734726631647,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.123930056369296,24.568296309338702,0.15,-1.3696219425543321,0.0,0.0,7066.042313167214,7066.042313167214,0.0,7066.042313167214,51.228806770462306,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012623000075109303,False,,0.0,-0.0
1574,1574,2024-01-17 09:30:00,1.0,6.123531614668177,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1247269516877765,24.569273220264453,0.075,-1.6500828345159786,0.0,0.0,7056.7908629116055,7056.790862911605,0.0,7056.7908629116055,51.16173375610914,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0018662999791558832,False,,0.0,-0.0
1575,1575,2024-01-17 09:45:00,1.0,6.124328506880633,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.125523855021157,24.570255512565527,0.0,-1.9324502915353965,0.0,0.0,7048.654773673518,7048.654773673517,0.0,7048.654773673518,51.10274710913301,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011609999928623438,False,,0.0,-0.0
1576,1576,2024-01-17 10:00:00,1.0,6.125125406214668,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1263207666020065,24.571311452699273,0.75,-1.4268501406888132,0.0,0.0,7064.088102352261,7064.08810235226,2882.46,4181.628102352261,165.1743100429143,0.158,-0.0,default_mpc,0.158,2882.46,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009897999989334494,False,,0.0,-0.0
1577,1577,2024-01-17 10:15:00,1.0,6.125922313704011,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.127117689611751,24.572369749726253,1.5,-0.9347242352307752,0.0,0.0,7083.336720849596,7083.336720849596,0.0,7083.336720849596,51.35419122615957,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009928999934345484,False,,0.0,-0.0
1578,1578,2024-01-17 10:30:00,1.0,6.126719230997563,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1279146241527265,24.5733971839888,2.25,-0.45598216228785027,0.0,0.0,7107.60454284672,7107.60454284672,0.0,7107.60454284672,51.53013293563872,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009831000061240047,False,,0.0,-0.0
1579,1579,2024-01-17 10:45:00,1.0,6.1275161597460786,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.128711568887837,24.574374071772613,3.0,0.21523589021080347,0.0,0.0,7155.328908085913,7155.328908085913,0.0,7155.328908085913,51.87613458362287,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010602000111248344,False,,0.0,-0.0
1580,1580,2024-01-17 11:00:00,1.0,6.128313099402723,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1295085216349605,24.575239991557805,3.275,0.27359276680409444,0.0,0.0,7160.529407060085,7160.529407060083,2831.16,4329.369407060085,89.83441519649676,0.083,-0.0,default_mpc,0.083,2831.16,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009472000238019973,False,,0.0,-0.0
1581,1581,2024-01-17 11:15:00,1.0,6.129110048132756,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.130305477595769,24.576035030606626,3.55,0.3271932187482028,0.0,0.0,7165.4821633620495,7165.482163362049,0.0,7165.4821633620495,51.94974568437486,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009721999813336879,False,,0.0,-0.0
1582,1582,2024-01-17 11:30:00,1.0,6.129907002487804,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1311024337147195,24.5767659372846,3.8249999999999997,0.37593385998379414,0.0,0.0,7170.140309778509,7170.140309778509,0.0,7170.140309778509,51.98351724589419,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009626999963074923,False,,0.0,-0.0
1583,1583,2024-01-17 11:45:00,1.0,6.130703958509018,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.131899387216638,24.57742645768821,4.1,0.4197035778850197,0.0,0.0,7174.454763521304,7174.454763521303,0.0,7174.454763521304,52.014797035529455,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013160000089555979,False,,0.0,-0.0
1584,1584,2024-01-17 12:00:00,1.0,6.131500913349547,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1326963350668855,24.578003646454974,4.324999999999999,0.5764149644252451,0.0,0.0,7190.922579676713,7190.922579676713,2099.22,5091.702579676714,36.91484370265618,0.029,-0.0,default_mpc,0.029,2099.22,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001220499980263412,False,,0.0,-0.0
1585,1585,2024-01-17 12:15:00,1.0,6.1322978640148,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.133493273658903,24.57849614585524,4.55,0.7322011094224119,0.0,0.0,7209.155756918767,7209.155756918766,0.0,7209.155756918767,52.26637923766106,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001149999996414408,False,,0.0,-0.0
1586,1586,2024-01-17 12:30:00,1.0,6.133094807221221,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.134290199330124,24.57919374859755,4.775,0.8870447488485573,0.0,0.0,7229.750538462161,7229.750538462161,0.0,7229.750538462161,52.415691403850666,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011232999968342483,False,,0.0,-0.0
1587,1587,2024-01-17 12:45:00,1.0,6.133891739346893,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1350871209473254,24.58099457502679,5.0,1.040945617091128,0.0,0.0,7254.358298823831,7254.35829882383,0.0,7254.358298823831,52.59409766647278,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011142999865114689,False,,0.0,-0.0
1588,1588,2024-01-17 13:00:00,1.0,6.1346886630068385,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.135884086176045,24.610564588121544,5.25,1.1888699947679222,0.0,0.0,7252.715367686477,7252.7153676864755,1206.6,6046.115367686478,125.45689387949442,0.083,-0.0,default_mpc,0.083,1206.6,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011572999937925488,False,,0.0,-0.0
1589,1589,2024-01-17 13:15:00,1.0,6.135485606420734,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.136682294798796,24.692702617814117,5.5,1.3351130092524606,0.0,0.0,7231.583700357873,7231.583700357874,0.0,7231.583700357873,52.428981827594576,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009655000176280737,False,,0.0,-0.0
1590,1590,2024-01-17 13:30:00,1.0,6.136283193361653,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.137484017984569,24.812475938017418,5.75,1.4796580818653713,0.0,0.0,7219.884020191018,7219.884020191017,0.0,7219.884020191018,52.34415914638488,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016392999968957156,False,,0.0,-0.0
1591,1591,2024-01-17 13:45:00,1.0,6.137083159288389,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.138290881653301,24.946487766368932,6.0,1.6224839042953818,0.0,0.0,7213.726962143454,7213.726962143454,0.0,7213.726962143454,52.29952047554005,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001136700011556968,False,,0.0,-0.0
1592,1592,2024-01-17 14:00:00,1.0,6.137887452703172,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.13910350076198,25.03618648387115,6.075,1.6345140421064326,0.0,0.0,7229.4464526487545,7229.446452648753,592.62,6636.826452648755,137.71414889246168,0.083,-0.0,default_mpc,0.083,592.62,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014775999879930168,False,,0.0,-0.0
1593,1593,2024-01-17 14:15:00,1.0,6.138697194122494,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1399199604976005,25.078665157878138,6.15,1.6463502914305357,0.0,0.0,7237.915558235897,7237.915558235895,0.0,7237.915558235897,52.47488779721026,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011545000015757978,False,,0.0,-0.0
1594,1594,2024-01-17 14:30:00,1.0,6.139511733553591,0.4676533982740534,0.45,0.0,1.0,0.0,0.0,675.1200612668845,0.0,6.244174187118062,24.871493380327983,6.225,1.6579825398324555,0.0,0.0,7233.912028934667,7233.912028934667,0.0,7233.912028934667,52.445862209776344,0.029,0.4676533982740534,default_mpc,0.029,0.0,1.0,0.4676533982740534,0.0,0.0,optimal_relaxed_modes,0.001037300011375919,False,,-2104.44029223324,0.4676533982740534
1595,1595,2024-01-17 14:45:00,1.0,6.194584464318518,0.5190665192320953,0.45,0.0,1.0,0.0,0.0,477.15341176087077,0.0,6.318087125717419,24.842423949761447,6.3,1.6694133351633316,0.0,0.0,7207.653098649169,7207.653098649168,0.0,7207.653098649169,52.25548496520648,0.029,0.5190665192320953,default_mpc,0.029,0.0,1.0,0.5190665192320953,0.0,0.0,optimal_relaxed_modes,0.0016229999891947955,False,,-2335.799336544429,0.5190665192320953
1596,1596,2024-01-17 15:00:00,1.0,6.282929593267118,0.5280276796140764,0.45,0.0,1.0,0.0,0.0,357.66162415850437,0.0,6.373688954682646,24.882937180889034,6.225,1.6579825398324555,0.0,0.0,7201.510595867297,7201.510595867296,373.86,6827.650595867297,141.67374986424642,0.083,0.5280276796140764,default_mpc,0.083,373.86,1.0,0.5280276796140764,0.0,0.0,optimal_relaxed_modes,0.0010440000041853637,False,,-2376.1245582633437,0.5280276796140764
1597,1597,2024-01-17 15:15:00,1.0,6.347241314419737,0.5294597502174806,0.45,0.0,1.0,0.0,0.0,258.79061734920356,0.0,6.414141816217252,24.928987325400723,6.15,1.6463502914305357,0.0,0.0,7208.42974356127,7208.429743561269,0.0,7208.42974356127,52.261115640819206,0.029,0.5294597502174806,default_mpc,0.029,0.0,1.0,0.5294597502174806,0.0,0.0,optimal_relaxed_modes,0.0010386999929323792,False,,-2382.5688759786626,0.5294597502174806
1598,1598,2024-01-17 15:30:00,1.0,6.39489995623158,0.5274408971962907,0.45,0.0,1.0,0.0,0.0,181.7870332724084,0.0,6.442796509215989,24.966702437038972,6.075,1.6345140421064326,0.0,0.0,7216.494079031981,7216.494079031981,0.0,7216.494079031981,52.31958207298186,0.029,0.5274408971962907,default_mpc,0.029,0.0,1.0,0.5274408971962907,0.0,0.0,optimal_relaxed_modes,0.000972100009676069,False,,-2373.484037383308,0.5274408971962907
1599,1599,2024-01-17 15:45:00,1.0,6.429166582330399,0.5239817874668402,0.45,0.0,1.0,0.0,0.0,122.00721996463129,0.0,6.462291925963253,24.994543062624178,6.0,1.6224839042953818,0.0,0.0,7223.500013675979,7223.500013675979,0.0,7223.500013675979,52.37037509915085,0.029,0.5239817874668402,default_mpc,0.029,0.0,1.0,0.5239817874668402,0.0,0.0,optimal_relaxed_modes,0.001056100009009242,False,,-2357.918043600781,0.5239817874668402
1600,1600,2024-01-17 16:00:00,1.0,6.453018712346217,0.5047966114621187,0.45,0.0,1.0,0.0,0.0,12.491653266347024,0.0,6.465006810729187,25.010541082532555,6.0,1.5404803081440668,0.0,0.0,7242.895999750245,7242.895999750245,104.46,7138.435999750245,148.12254699481758,0.083,0.5047966114621187,default_mpc,0.083,104.46,1.0,0.5047966114621187,0.0,0.0,optimal_relaxed_modes,0.0010104000102728605,False,,-2271.5847515795344,0.5047966114621187
1601,1601,2024-01-17 16:15:00,1.0,6.463715445394276,0.47888637774375203,0.45,0.0,1.0,0.0,0.0,-108.49235614340209,0.0,6.449183913079876,25.01104557883187,6.0,1.458290571927151,0.0,0.0,7260.599786421452,7260.5997864214505,0.0,7260.599786421452,52.639348451555534,0.029,0.47888637774375203,default_mpc,0.029,0.0,1.0,0.47888637774375203,0.0,0.0,optimal_relaxed_modes,0.0009704999974928796,False,,-2154.988699846884,0.47888637774375203
1602,1602,2024-01-17 16:30:00,1.0,6.456710251459012,0.4503900151386409,0.45,0.0,1.0,0.0,0.0,-205.7619160893333,0.0,6.418457304564888,24.995359962129736,6.0,1.3759115075228254,0.0,0.0,7276.242015363762,7276.242015363762,0.0,7276.242015363762,52.75275461138728,0.029,0.4503900151386409,default_mpc,0.029,0.0,1.0,0.4503900151386409,0.0,0.0,optimal_relaxed_modes,0.0009596000018063933,False,,-2026.755068123884,0.4503900151386409
1603,1603,2024-01-17 16:45:00,1.0,6.4330727603133235,0.4208565769156318,0.45,0.0,1.0,0.0,0.0,-281.6867091749958,0.0,6.376097957538147,24.96555535989397,6.0,1.2933399992725307,0.0,0.0,7289.86681774193,7289.8668177419295,0.0,7289.86681774193,52.851534428628995,0.029,0.4208565769156318,default_mpc,0.029,0.0,1.0,0.4208565769156318,0.0,0.0,optimal_relaxed_modes,0.0015340000099968165,False,,-1893.854596120343,0.4208565769156318
1604,1604,2024-01-17 17:00:00,1.0,6.3962466570139735,0.40788414145219193,0.45,0.0,1.0,0.0,0.0,-269.66231006015073,0.0,6.3355822592947595,24.927880388459386,5.725,1.2893907719475317,0.0,0.0,7283.54479958373,7283.544799583729,0.0,7283.54479958373,287.7000195835574,0.158,0.40788414145219193,default_mpc,0.158,0.0,1.0,0.40788414145219193,0.0,0.0,optimal_relaxed_modes,0.0010844999924302101,False,,-1835.4786365348637,0.40788414145219193
1605,1605,2024-01-17 17:15:00,1.0,6.3548540081750176,0.40027850011534716,0.45,0.0,1.0,0.0,0.0,-227.2345687115531,0.0,6.3015681782775115,24.890332186676158,5.45,1.2773270991677792,0.0,0.0,7279.231572053939,7279.231572053938,0.0,7279.231572053939,52.77442889739106,0.029,0.40027850011534716,default_mpc,0.029,0.0,1.0,0.40027850011534716,0.0,0.0,optimal_relaxed_modes,0.0009894999966491014,False,,-1801.2532505190622,0.40027850011534716
1606,1606,2024-01-17 17:30:00,1.0,6.317747360926611,0.39291347274778027,0.45,0.0,1.0,0.0,0.0,-202.02667562852034,0.0,6.271416742124045,24.85634820821881,5.175000000000001,1.2573938570422618,0.0,0.0,7277.324388735705,7277.324388735705,0.0,7277.324388735705,52.76060181833386,0.029,0.39291347274778027,default_mpc,0.029,0.0,1.0,0.39291347274778027,0.0,0.0,optimal_relaxed_modes,0.001462700020056218,False,,-1768.1106273650112,0.39291347274778027
1607,1607,2024-01-17 17:45:00,1.0,6.2857586150185,0.38390557144652093,0.45,0.0,1.0,0.0,0.0,-193.5640508297776,0.0,6.242562112808903,24.825318490569565,4.9,1.2298106978761718,0.0,0.0,7277.6857376976095,7277.685737697609,0.0,7277.6857376976095,52.76322159830767,0.029,0.38390557144652093,default_mpc,0.029,0.0,1.0,0.38390557144652093,0.0,0.0,optimal_relaxed_modes,0.00140460001421161,False,,-1727.5750715093443,0.38390557144652093
1608,1608,2024-01-17 18:00:00,1.0,6.256287145654727,0.2823187123409141,0.45,0.0,1.0,0.0,0.0,-274.5543825619128,0.0,6.2012985972804815,24.791543366704385,4.175000000000001,0.7751720008429456,0.0,0.0,7244.860660877977,7244.860660877977,0.0,7244.860660877977,286.1719961046801,0.158,0.2823187123409141,default_mpc,0.158,0.0,1.0,0.2823187123409141,0.0,0.0,optimal_relaxed_modes,0.001146900001913309,False,,-1270.4342055341135,0.2823187123409141
1609,1609,2024-01-17 18:15:00,1.0,6.2209260592441735,0.13854192670151758,0.45,0.0,1.0,0.0,0.0,-276.7775696878202,0.0,6.159695416199373,24.752731129068515,3.45,0.30826428915971815,0.0,0.0,7182.732571782281,7182.732571782281,0.0,7182.732571782281,52.07481114542154,0.029,0.13854192670151758,default_mpc,0.029,0.0,1.0,0.13854192670151758,0.0,0.0,optimal_relaxed_modes,0.0010608000156935304,False,,-623.4386701568291,0.13854192670151758
