step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1610,1610,2024-01-17 18:30:00,1.0,6.17948444562749,-0.0,0.45,0.0,1.0,0.0,0.0,-221.23348093987,0.0,6.126603043022293,24.7147995232152,2.725,-0.3657304666998916,0.0,0.0,7123.817781992208,7123.817781992208,0.0,7123.817781992208,51.647678919443514,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011497999948915094,False,,0.0,-0.0
1611,1611,2024-01-17 18:45:00,1.0,6.142343810562411,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.127406153382019,24.62434509503923,2.0,-0.8152984123084426,0.0,0.0,7094.796827694085,7094.796827694085,0.0,7094.796827694085,51.43727700078212,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010023000068031251,False,,0.0,-0.0
1612,1612,2024-01-17 19:00:00,1.0,6.127004601070605,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.128205321153594,24.58710751128079,1.975,-0.8191706981108329,0.0,0.0,7091.122818321885,7091.122818321884,0.0,7091.122818321885,336.8283338702895,0.19,-0.0,default_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010852999985218048,False,,0.0,-0.0
1613,1613,2024-01-17 19:15:00,1.0,6.127805740140174,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.12900284577718,24.575642552229567,1.95,-0.8230948286131332,0.0,0.0,7089.279336859699,7089.279336859699,0.0,7089.279336859699,51.39727519223282,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012855000095441937,False,,0.0,-0.0
1614,1614,2024-01-17 19:30:00,1.0,6.1286040863394415,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.129799840831538,24.571729402349746,1.9249999999999998,-0.8270661353963509,0.0,0.0,7088.515252820556,7088.515252820554,0.0,7088.515252820556,51.39173558294904,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012910999939776957,False,,0.0,-0.0
1615,1615,2024-01-17 19:45:00,1.0,6.129401346154228,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1305966326230035,24.5701436704043,1.9,-0.8310864412406125,0.0,0.0,7088.1378004535,7088.1378004535,0.0,7088.1378004535,51.388999053287876,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001621399977011606,False,,0.0,-0.0
1616,1616,2024-01-17 20:00:00,1.0,6.130198239575483,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.131393321706845,24.569321395420758,1.7999999999999998,-0.774462070349639,0.0,0.0,7090.765808541844,7090.765808541844,0.0,7090.765808541844,336.81137590573763,0.19,-0.0,default_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014177999983076006,False,,0.0,-0.0
1617,1617,2024-01-17 20:15:00,1.0,6.130994980054436,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.132189941082814,24.568774315870062,1.7,-0.720474057970058,0.0,0.0,7093.384710600961,7093.384710600961,0.0,7093.384710600961,51.42703915185697,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011085000005550683,False,,0.0,-0.0
1618,1618,2024-01-17 20:30:00,1.0,6.13179163426008,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.132986502642819,24.568347593456036,1.6,-0.6690747671862325,0.0,0.0,7095.961135775752,7095.961135775752,0.0,7095.961135775752,51.445718234374205,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012970000097993761,False,,0.0,-0.0
1619,1619,2024-01-17 20:45:00,1.0,6.132588224747487,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.133783011586264,24.567983930317162,1.5,-0.6202092884447732,0.0,0.0,7098.4857897581305,7098.485789758129,0.0,7098.4857897581305,51.46402197574645,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016786000051070005,False,,0.0,-0.0
1620,1620,2024-01-17 21:00:00,1.0,6.1333847599717615,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.134579470634499,24.567675333221363,1.5,-0.6257914288125547,0.0,0.0,7098.18455546607,7098.18455546607,0.0,7098.18455546607,280.3782899409098,0.158,-0.0,default_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015896999975666404,False,,0.0,-0.0
1621,1621,2024-01-17 21:15:00,1.0,6.134181243985606,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.135375882178607,24.567409763508564,1.5,-0.6314032761447304,0.0,0.0,7097.884285961659,7097.884285961658,0.0,7097.884285961659,51.45966107322203,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012489999935496598,False,,0.0,-0.0
1622,1622,2024-01-17 21:30:00,1.0,6.134977679277092,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.136172248075667,24.567181440928067,1.5,-0.6370479512477636,0.0,0.0,7097.584233836405,7097.584233836403,0.0,7097.584233836405,51.457485695313935,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010946999827865511,False,,0.0,-0.0
1623,1623,2024-01-17 21:45:00,1.0,6.135774068017361,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.136968569939945,24.56698571234007,1.5,-0.6427200727374085,0.0,0.0,7097.284477881641,7097.284477881641,0.0,7097.284477881641,51.4553124646419,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010444999788887799,False,,0.0,-0.0
1624,1624,2024-01-17 22:00:00,1.0,6.136570411866786,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.137764849184222,24.56680122832415,1.325,-0.6168005215571094,0.0,0.0,7098.635361860455,7098.635361860454,0.0,7098.635361860455,147.29668375860444,0.083,-0.0,default_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001506500004325062,False,,0.0,-0.0
1625,1625,2024-01-17 22:15:00,1.0,6.137366712448905,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.13856108628578,24.566631080282544,1.15,-0.5946872800195134,0.0,0.0,7099.802588010674,7099.802588010674,0.0,7099.802588010674,51.47356876307739,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012764999992214143,False,,0.0,-0.0
1626,1626,2024-01-17 22:30:00,1.0,6.138162970611027,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.139357281869557,24.56647375154771,0.9750000000000001,-0.5763008043168345,0.0,0.0,7100.78357915753,7100.783579157531,0.0,7100.78357915753,51.48068094889209,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010955000179819763,False,,0.0,-0.0
1627,1627,2024-01-17 22:45:00,1.0,6.138959186966119,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.140153436494,24.566327824096067,0.8,-0.5615697423731073,0.0,0.0,7101.576214625234,7101.576214625233,0.0,7101.576214625234,51.48642755603294,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010716000106185675,False,,0.0,-0.0
1628,1628,2024-01-17 23:00:00,1.0,6.139755362063552,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1409495506520315,24.56620740632581,0.7500000000000001,-0.6483059248380675,0.0,0.0,7096.972465757449,7096.972465757447,0.0,7096.972465757449,147.26217866446706,0.083,-0.0,default_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001021499978378415,False,,0.0,-0.0
1629,1629,2024-01-17 23:15:00,1.0,6.140551496439653,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.141745625447729,24.56610552770462,0.7,-0.7347268943913035,0.0,0.0,7092.604426189984,7092.604426189983,0.0,7092.604426189984,51.42138208987739,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009420000133104622,False,,0.0,-0.0
1630,1630,2024-01-17 23:30:00,1.0,6.141347590927273,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.142541661681133,24.56601969981902,0.6499999999999999,-0.8208337126279864,0.0,0.0,7088.452282649271,7088.45228264927,0.0,7088.452282649271,51.39127904920722,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014650000084657222,False,,0.0,-0.0
1631,1631,2024-01-17 23:45:00,1.0,6.142143646426908,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.143337660049639,24.565948305353764,0.6,-0.906625471403183,0.0,0.0,7084.504223557167,7084.504223557166,0.0,7084.504223557167,51.36265562078947,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010063000081572682,False,,0.0,-0.0
1632,1632,2024-01-18 00:00:00,1.0,6.142939663737319,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.144133621180938,24.56588857625171,0.5499999999999999,-0.8037566501744986,0.0,0.0,7089.255923999675,7089.255923999675,0.0,7089.255923999675,51.39710544899765,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009349999891128391,False,,0.0,-0.0
1633,1633,2024-01-18 00:15:00,1.0,6.1437356434781965,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.144929545578268,24.565826367943092,0.5,-0.7015005509472771,0.0,0.0,7094.250681870595,7094.250681870595,0.0,7094.250681870595,51.43331744356182,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010337000130675733,False,,0.0,-0.0
1634,1634,2024-01-18 00:30:00,1.0,6.144531586235826,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.145725433136068,24.565759034123566,0.45000000000000007,-0.5998553109573093,0.0,0.0,7099.501271251754,7099.501271251753,0.0,7099.501271251754,51.47138421657522,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001019100018311292,False,,0.0,-0.0
1635,1635,2024-01-18 00:45:00,1.0,6.145327492240831,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.146521283634446,24.565686735129894,0.4,-0.4988156897923799,0.0,0.0,7105.0285758203145,7105.0285758203145,0.0,7105.0285758203145,51.511457174697284,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013171000173315406,False,,0.0,-0.0
1636,1636,2024-01-18 01:00:00,1.0,6.14612336123511,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.147317096860444,24.5656074597105,0.30000000000000004,-0.5896271632629023,0.0,0.0,7100.043186563282,7100.043186563281,0.0,7100.043186563282,51.4753131025838,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009439999994356185,False,,0.0,-0.0
1637,1637,2024-01-18 01:15:00,1.0,6.146919193095374,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.148112872516219,24.565530970001475,0.2,-0.6804837933168952,0.0,0.0,7095.305844643704,7095.305844643703,0.0,7095.305844643704,51.44096737366686,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012482999882195145,False,,0.0,-0.0
1638,1638,2024-01-18 01:30:00,1.0,6.147714987551323,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.148908610719719,24.56546415653176,0.1,-0.7713928128809491,0.0,0.0,7090.796535432394,7090.796535432394,0.0,7090.796535432394,51.40827488188486,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011106000165455043,False,,0.0,-0.0
1639,1639,2024-01-18 01:45:00,1.0,6.148510744503971,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.149704311890758,24.565404817589613,0.0,-0.8628339502917625,0.0,0.0,7086.48159855466,7086.481598554661,0.0,7086.48159855466,51.37699158952129,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011201000015717,False,,0.0,-0.0
1640,1640,2024-01-18 02:00:00,1.0,6.149306464151551,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.150499976357526,24.565389694066194,0.225,-0.744013665796109,0.0,0.0,7092.127532819307,7092.127532819307,0.0,7092.127532819307,51.41792461293998,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011214000114705414,False,,0.0,-0.0
1641,1641,2024-01-18 02:15:00,1.0,6.1501021469777415,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.15129560602778,24.56539913040793,0.45,-0.6273695763094084,0.0,0.0,7098.039591948734,7098.039591948734,0.0,7098.039591948734,51.46078704162832,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011666000063996762,False,,0.0,-0.0
1642,1642,2024-01-18 02:30:00,1.0,6.150897794080677,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.152091201968755,24.56542773831468,0.675,-0.512437133351791,0.0,0.0,7104.257587974822,7104.257587974822,0.0,7104.257587974822,51.50586751281746,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013109999999869615,False,,0.0,-0.0
1643,1643,2024-01-18 02:45:00,1.0,6.151693406873027,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.152886765007885,24.565473578775872,0.9,-0.3992442012755863,0.0,0.0,7110.793268159926,7110.793268159925,0.0,7110.793268159926,51.553251194159465,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009213000012096018,False,,0.0,-0.0
1644,1644,2024-01-18 03:00:00,1.0,6.152488986333891,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.153682295891105,24.565477317769993,0.675,-0.512437133351791,0.0,0.0,7104.260312640136,7104.260312640136,0.0,7104.260312640136,51.50588726664099,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010214000067207962,False,,0.0,-0.0
1645,1645,2024-01-18 03:15:00,1.0,6.153284533326373,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.15447779280035,24.56545697876854,0.45,-0.6273695763094084,0.0,0.0,7098.042673314667,7098.042673314666,0.0,7098.042673314667,51.46080938153134,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000974599999608472,False,,0.0,-0.0
1646,1646,2024-01-18 03:30:00,1.0,6.154080047217063,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.155273254694023,24.565413270875545,0.225,-0.744013665796109,0.0,0.0,7092.12956974483,7092.1295697448295,0.0,7092.12956974483,51.417939380650026,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009373999782837927,False,,0.0,-0.0
1647,1647,2024-01-18 03:45:00,1.0,6.154875526611844,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.156068680567511,24.56534287598241,0.0,-0.8628339502917625,0.0,0.0,7086.480755861531,7086.480755861531,0.0,7086.480755861531,51.3769854799961,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0008722000056877732,False,,0.0,-0.0
1648,1648,2024-01-18 04:00:00,1.0,6.155670970506463,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.156864069274729,24.565275719061177,0.0,-0.8628339502917625,0.0,0.0,7086.478997892548,7086.478997892547,0.0,7086.478997892548,51.37697273472098,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0008768999832682312,False,,0.0,-0.0
1649,1649,2024-01-18 04:15:00,1.0,6.156466377804633,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.157659420951102,24.565201923489056,0.0,-0.8628339502917625,0.0,0.0,7086.477750889023,7086.477750889024,0.0,7086.477750889023,51.37696369394542,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009730000165291131,False,,0.0,-0.0
1650,1650,2024-01-18 04:30:00,1.0,6.157261747971481,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.158454735308894,24.565118518819563,0.0,-0.8628339502917625,0.0,0.0,7086.476518347432,7086.476518347432,0.0,7086.476518347432,51.37695475801888,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0008984000014606863,False,,0.0,-0.0
1651,1651,2024-01-18 04:45:00,1.0,6.158057080971537,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.159250011937154,24.565015826812534,0.0,-0.8628339502917625,0.0,0.0,7086.475164010849,7086.475164010848,0.0,7086.475164010849,51.376944939078655,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0008902999979909509,False,,0.0,-0.0
1652,1652,2024-01-18 05:00:00,1.0,6.158852376508949,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.160045250004153,24.56493488967183,0.25,-0.7363595201495298,0.0,0.0,7092.497268632191,7092.497268632191,0.0,7092.497268632191,51.420605197583384,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012553000124171376,False,,0.0,-0.0
1653,1653,2024-01-18 05:15:00,1.0,6.159647633833616,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.160840450451463,24.564885776682296,0.5,-0.6126841524093631,0.0,0.0,7098.80389169476,7098.80389169476,0.0,7098.80389169476,51.46632821478701,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015964999911375344,False,,0.0,-0.0
1654,1654,2024-01-18 05:30:00,1.0,6.160442853089351,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.161635614658916,24.564875639389214,0.75,-0.49136279172742925,0.0,0.0,7105.433008352334,7105.433008352334,0.0,7105.433008352334,51.51438931055442,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000965600018389523,False,,0.0,-0.0
1655,1655,2024-01-18 05:45:00,1.0,6.161238035407001,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.16243074430874,24.564898190947755,1.0,-0.3724201353454108,0.0,0.0,7112.394978103192,7112.394978103192,0.0,7112.394978103192,51.56486359124815,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010535000183153898,False,,0.0,-0.0
1656,1656,2024-01-18 06:00:00,1.0,6.162033182323285,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.163225840811577,24.564860380335357,0.5,-0.6103325571280898,0.0,0.0,7098.929054630462,7098.929054630461,0.0,7098.929054630462,51.467235646070854,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009714000043459237,False,,0.0,-0.0
1657,1657,2024-01-18 06:15:00,1.0,6.162828295436399,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.16402090156404,24.56480459494462,0.0,-0.8591461162144932,0.0,0.0,7086.641833185041,7086.641833185041,0.0,7086.641833185041,51.37815329059155,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011407000129111111,False,,0.0,-0.0
1658,1658,2024-01-18 06:30:00,1.0,6.16362337404681,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.164815925791018,24.56473914730237,-0.5,-1.1419134102512087,0.0,0.0,7074.538321199342,7074.538321199342,0.0,7074.538321199342,51.290402828695235,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001068499987013638,False,,0.0,-0.0
1659,1659,2024-01-18 06:45:00,1.0,6.164418416560139,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.165610913073323,24.564665294326456,-1.0,-1.435136787539411,0.0,0.0,7063.721275990463,7063.721275990464,0.0,7063.721275990463,51.21197925093086,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001051500003086403,False,,0.0,-0.0
1660,1660,2024-01-18 07:00:00,1.0,6.165213422301891,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.166405863055729,24.564637024587537,-1.0,-1.435136787539411,0.0,0.0,7063.718686197048,7063.718686197048,105.6,6958.118686197047,50.446360474928596,0.029,-0.0,default_mpc,0.029,105.6,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015820999979041517,False,,0.0,-0.0
1661,1661,2024-01-18 07:15:00,1.0,6.166008390926541,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1672007777048705,24.564619569044755,-1.0,-1.435136787539411,0.0,0.0,7063.717745169893,7063.717745169893,0.0,7063.717745169893,51.211953652481725,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0018450999923516065,False,,0.0,-0.0
1662,1662,2024-01-18 07:30:00,1.0,6.1668033232647295,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.167995657492266,24.564622387685908,-1.0,-1.435136787539411,0.0,0.0,7063.71732579528,7063.717325795278,0.0,7063.71732579528,51.211950612015784,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014421999803744256,False,,0.0,-0.0
1663,1663,2024-01-18 07:45:00,1.0,6.167598220446938,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.168790503293881,24.564692703747966,-1.0,-1.435136787539411,0.0,0.0,7063.71716538718,7063.717165387179,0.0,7063.71716538718,51.21194944905706,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010329999786335975,False,,0.0,-0.0
1664,1664,2024-01-18 08:00:00,1.0,6.168393083264972,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.169585318020154,24.5649137789442,-0.675,-1.2275508854696324,0.0,0.0,7071.205233127745,7071.205233127744,694.74,6376.465233127745,251.87037670854593,0.158,-0.0,default_mpc,0.158,694.74,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016747000045143068,False,,0.0,-0.0
1665,1665,2024-01-18 08:15:00,1.0,6.169187913514515,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.170380108193548,24.56530366815024,-0.35,-1.0235491394402063,0.0,0.0,7079.3801606563575,7079.380160656357,0.0,7079.3801606563575,51.32550616475859,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015165999939199537,False,,0.0,-0.0
1666,1666,2024-01-18 08:30:00,1.0,6.16998271594525,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.171174881115931,24.565867287790233,-0.025000000000000022,-0.8232073365693269,0.0,0.0,7088.31434529014,7088.31434529014,0.0,7088.31434529014,51.39027900335352,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015455999819096178,False,,0.0,-0.0
1667,1667,2024-01-18 08:45:00,1.0,6.170777497500005,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.171969644287081,24.56659584314766,0.3,-0.6404800445752757,0.0,0.0,7097.355900401467,7097.355900401466,0.0,7097.355900401467,51.455830277910636,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001171400013845414,False,,0.0,-0.0
1668,1668,2024-01-18 09:00:00,1.0,6.171572265556687,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1727644048336465,24.567429327112446,0.35,-0.5530507037443653,0.0,0.0,7102.026655774324,7102.026655774325,990.36,6111.666655774325,241.41083290308583,0.158,-0.0,default_mpc,0.158,990.36,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013411999971140176,False,,0.0,-0.0
1669,1669,2024-01-18 09:15:00,1.0,6.172367027408662,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.173559167289294,24.568350790621107,0.4,-0.46534051965501827,0.0,0.0,7106.952422450447,7106.952422450446,0.0,7106.952422450447,51.52540506276574,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011298999888822436,False,,0.0,-0.0
1670,1670,2024-01-18 09:30:00,1.0,6.173161788935076,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.174353935460417,24.569322103493146,0.45,-0.37735045867337397,0.0,0.0,7112.151707100448,7112.151707100448,0.0,7112.151707100448,51.563099876478255,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001124400005210191,False,,0.0,-0.0
1671,1671,2024-01-18 09:45:00,1.0,6.173956554221897,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.175148711490145,24.5703071358308,0.5,-0.2890815990823477,0.0,0.0,7117.643942552629,7117.6439425526305,0.0,7117.643942552629,51.60291858350656,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010168000007979572,False,,0.0,-0.0
1672,1672,2024-01-18 10:00:00,1.0,6.174751326332039,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.175943495976128,24.571404947233297,1.625,0.6506446630550052,0.0,0.0,7199.080037826116,7199.080037826116,1379.22,5819.860037826115,229.88447149413156,0.158,-0.0,default_mpc,0.158,1379.22,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009722000104375184,False,,0.0,-0.0
1673,1673,2024-01-18 10:15:00,1.0,6.175546106588631,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.176738293790759,24.727632229809142,2.75,1.5305209870874252,0.0,0.0,7194.506147907722,7194.506147907721,0.0,7194.506147907722,52.160169572330986,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009578999888617545,False,,0.0,-0.0
1674,1674,2024-01-18 10:30:00,1.0,6.176340897751474,0.5913351804775512,0.45,0.0,1.0,0.0,0.0,1191.7644761971105,0.0,6.360134006378429,24.798102246401402,3.875,2.3884813607918307,0.0,0.0,7104.636126109422,7104.636126109421,0.0,7104.636126109422,51.50861191429331,0.029,0.5913351804775512,default_mpc,0.029,0.0,1.0,0.5913351804775512,0.0,0.0,optimal_relaxed_modes,0.0010813999979291111,False,,-2661.00831214898,0.5913351804775512
1675,1675,2024-01-18 10:45:00,1.0,6.272899731468587,0.9280393049112202,0.45,0.0,1.0,0.0,0.0,2078.3043395741615,0.0,6.679376435842546,24.97922290778079,5.0,3.223594495569472,0.0,0.0,7037.335629383243,7037.335629383243,0.0,7037.335629383243,51.02068331302851,0.029,0.9280393049112202,default_mpc,0.029,0.0,1.0,0.9280393049112202,0.0,0.0,optimal_relaxed_modes,0.0010944000096060336,False,,-4176.176872100491,0.9280393049112202
1676,1676,2024-01-18 11:00:00,1.0,6.527525168308548,1.0,0.45,0.0,1.0,0.0,0.0,2051.8020957112612,0.0,6.994589720878552,25.250271671239535,5.225,3.1961223864889092,0.0,0.0,7052.786438775264,7052.7864387752625,1970.82,5081.966438775265,105.45080360458674,0.083,1.0,default_mpc,0.083,1970.82,1.0,1.0,0.0,145.3587821521951,optimal_relaxed_modes,0.0009969999955501407,False,,-4500.0,1.0
1677,1677,2024-01-18 11:15:00,0.9672316962048461,6.84465505922817,1.0,0.45,0.0,1.0,0.0,0.0,1585.9986695881832,0.0,7.238449123624587,25.525809175171187,5.45,3.1633260061875883,0.0,0.0,7077.137020003889,7077.137020003889,0.0,7077.137020003889,51.3092433950282,0.029,1.0,default_mpc,0.029,0.0,0.9672316962048461,1.0,0.0,285.32063776438645,optimal_relaxed_modes,0.000977999996393919,False,,-4500.0,1.0
1678,1678,2024-01-18 11:30:00,0.915111670799826,7.122454794636927,1.0,0.45,0.0,1.0,0.0,0.0,1177.6430039265529,0.0,7.419741764054172,25.75712437444318,5.675000000000001,3.1250743752771113,0.0,0.0,7102.927782330606,7102.927782330606,0.0,7102.927782330606,51.49622642189689,0.029,1.0,default_mpc,0.029,0.0,0.915111670799826,1.0,0.0,298.17212130540247,optimal_relaxed_modes,0.001128400006564334,False,,-4500.0,1.0
1679,1679,2024-01-18 11:45:00,0.8755144415259748,7.333508026666554,1.0,0.45,0.0,1.0,0.0,0.0,850.2577808625506,0.0,7.550865767635605,25.935638064407406,5.9,3.0812365956894125,0.0,0.0,7127.287920257185,7127.287920257185,0.0,7127.287920257185,51.67283742186459,0.029,1.0,default_mpc,0.029,0.0,0.8755144415259748,1.0,0.0,258.30275043929123,optimal_relaxed_modes,0.0011143999872729182,False,,-4500.0,1.0
1680,1680,2024-01-18 12:00:00,0.8464361558514675,7.488495289311678,1.0,0.45,0.0,1.0,0.0,0.0,867.3219412097108,0.0,7.684614045999208,26.08114216947252,6.425000000000001,3.3396259997190985,0.0,0.0,7113.3491440787075,7113.349144078707,1727.94,5385.409144078707,39.044216294570624,0.029,1.0,default_mpc,0.029,1727.94,0.8464361558514675,1.0,0.0,497.2302296593489,optimal_relaxed_modes,0.0010138999787159264,False,,-4500.0,1.0
1681,1681,2024-01-18 12:15:00,0.8215768627604854,7.620995321486613,1.0,0.45,0.0,1.0,0.0,0.0,1024.9959582375125,0.0,7.842540896614293,26.224695709305813,6.95,3.586117813374553,0.0,0.0,7101.994704954515,7101.994704954514,0.0,7101.994704954515,51.48946161092024,0.029,1.0,default_mpc,0.029,0.0,0.8215768627604854,1.0,0.0,840.8573931136325,optimal_relaxed_modes,0.0012129000097047538,False,,-4500.0,1.0
1682,1682,2024-01-18 12:30:00,0.794104801195256,7.767421409629286,1.0,0.45,0.0,1.0,0.0,0.0,1143.765077798174,0.0,8.018684793154064,26.382147323723697,7.475,3.820316756426364,0.0,0.0,7093.870160143644,7093.870160143643,0.0,7093.870160143644,51.430558661041424,0.029,1.0,default_mpc,0.029,0.0,0.794104801195256,1.0,0.0,1209.4136326139123,optimal_relaxed_modes,0.0013632999907713383,False,,-4500.0,1.0
1683,1683,2024-01-18 12:45:00,0.7626828868650789,7.934900213009129,1.0,0.45,0.0,1.0,0.0,0.0,1218.3625024515827,0.0,8.20627666980749,26.554284996781366,8.0,4.041799442601511,0.0,0.0,7088.697245678737,7088.697245678736,0.0,7088.697245678737,51.393055031170846,0.029,1.0,default_mpc,0.029,0.0,0.7626828868650789,1.0,0.0,1573.4454310566107,optimal_relaxed_modes,0.0010987000132445246,False,,-4500.0,1.0
1684,1684,2024-01-18 13:00:00,0.7285090474226893,8.117046777237066,1.0,0.45,0.0,1.0,0.0,0.0,1246.2910932450923,0.0,8.398163313548991,26.73639665039793,8.5,4.238227270837565,0.0,0.0,7086.9081798284205,7086.908179828419,1534.62,5552.288179828421,115.20997973143973,0.083,1.0,default_mpc,0.083,1534.62,0.7285090474226893,1.0,0.0,1909.8938975368792,optimal_relaxed_modes,0.0009913000103551894,False,,-4500.0,1.0
1685,1685,2024-01-18 13:15:00,0.692891067837691,8.306890608425107,1.0,0.45,0.0,1.0,0.0,0.0,1243.674281947095,0.0,8.58966203802192,26.922968916811637,9.0,4.422844570365421,0.0,0.0,7086.644318002431,7086.644318002431,0.0,7086.644318002431,51.378171305517625,0.029,1.0,default_mpc,0.029,0.0,0.692891067837691,1.0,0.0,2205.8542614765793,optimal_relaxed_modes,0.0011931999761145562,False,,-4500.0,1.0
1686,1686,2024-01-18 13:30:00,0.6569279763394116,8.498573886110936,1.0,0.45,0.0,1.0,0.0,0.0,1223.2988544239117,0.0,8.778049656615321,27.109730636292007,9.5,4.595257321757384,0.0,0.0,7087.510591490968,7087.510591490968,0.0,7087.510591490968,51.38445178830952,0.029,1.0,default_mpc,0.029,0.0,0.6569279763394116,1.0,0.0,2338.5969780139903,optimal_relaxed_modes,0.0013649000029545277,False,,-4500.0,1.0
1687,1687,2024-01-18 13:45:00,0.6213055597994118,8.688441366269135,1.0,0.45,0.0,1.0,0.0,0.0,1189.1579293159914,0.0,8.961214542112597,27.293708336537208,10.0,4.755044059502958,0.0,0.0,7089.239932581561,7089.23993258156,0.0,7089.239932581561,51.396989511216326,0.029,1.0,default_mpc,0.029,0.0,0.6213055597994118,1.0,0.0,2338.7963305032526,optimal_relaxed_modes,0.0010139000078197569,False,,-4500.0,1.0
1688,1688,2024-01-18 14:00:00,0.5864745729857374,8.87409052598602,1.0,0.45,0.0,1.0,0.0,0.0,1044.737987990942,0.0,9.122241907238333,27.467574422465745,9.975,4.792433749232293,0.0,0.0,7100.5637862344265,7100.5637862344265,998.7,6101.863786234427,126.61367356436436,0.083,1.0,default_mpc,0.083,998.7,0.5864745729857374,1.0,0.0,2338.900781186896,optimal_relaxed_modes,0.0010522000084165484,False,,-4500.0,1.0
1689,1689,2024-01-18 14:15:00,0.5542874616573478,9.045647829366336,1.0,0.45,0.0,1.0,0.0,0.0,868.9335849944785,0.0,9.256314273981186,27.62187505423926,9.95,4.829427684212237,0.0,0.0,7110.681847116156,7110.681847116154,0.0,7110.681847116156,51.552443391592135,0.029,1.0,default_mpc,0.029,0.0,0.5542874616573478,1.0,0.0,2338.9648693899726,optimal_relaxed_modes,0.001498500001616776,False,,-4500.0,1.0
1690,1690,2024-01-18 14:30:00,0.5267276550874949,9.192541598383652,1.0,0.45,0.0,1.0,0.0,0.0,726.5007401860219,0.0,9.368546493738725,27.75344665279424,9.925,4.866033414864863,0.0,0.0,7119.207551794618,7119.207551794617,0.0,7119.207551794618,51.61425475051098,0.029,1.0,default_mpc,0.029,0.0,0.5267276550874949,1.0,0.0,2339.00471967309,optimal_relaxed_modes,0.0016334000101778656,False,,-4500.0,1.0
1691,1691,2024-01-18 14:45:00,0.5037218974243042,9.315162286728459,1.0,0.45,0.0,1.0,0.0,0.0,615.1701626140936,0.0,9.463706569392148,27.864607740484264,9.9,4.902250931550939,0.0,0.0,7126.128281270146,7126.128281270146,0.0,7126.128281270146,51.66443003920856,0.029,1.0,default_mpc,0.029,0.0,0.5037218974243042,1.0,0.0,2339.02388686463,optimal_relaxed_modes,0.0014903999981470406,False,,-4500.0,1.0
1692,1692,2024-01-18 15:00:00,0.48434467488283545,9.418442882874487,1.0,0.45,0.0,1.0,0.0,0.0,578.604239146026,0.0,9.553261449468646,27.961679975725414,10.175,4.993580156164091,0.0,0.0,7126.321913388615,7126.321913388616,582.84,6543.481913388615,135.77724970281378,0.083,1.0,default_mpc,0.083,582.84,0.48434467488283545,1.0,0.0,2339.0664097540084,optimal_relaxed_modes,0.0016994999896269292,False,,-4500.0,1.0
1693,1693,2024-01-18 15:15:00,0.4670424147407638,9.510663929431729,0.6314584363098482,0.45,0.0,1.0,0.0,0.0,574.8868432717311,0.0,9.642249380755363,28.052144160949716,10.45,5.080821700200736,0.0,0.0,7126.305308947758,7126.305308947758,0.0,7126.305308947758,51.66571348987125,0.029,0.6314584363098482,default_mpc,0.029,0.0,0.4670424147407638,0.6314584363098482,0.0,3997.539205072431,optimal_relaxed_modes,0.001159299979917705,False,,-2841.5629633943167,0.6314584363098482
1694,1694,2024-01-18 15:30:00,0.45029614590007633,9.599921542352593,0.052131674124939915,0.45,0.0,1.0,0.0,0.0,568.6518086410513,0.0,9.730283808381646,28.14004870221747,10.725,5.163890960151761,0.0,0.0,7126.400102013797,7126.400102013798,0.0,7126.400102013797,51.66640073960003,0.029,0.052131674124939915,default_mpc,0.029,0.0,0.45029614590007633,0.052131674124939915,0.0,6604.530614808243,optimal_relaxed_modes,0.001257299998542294,False,,-234.59253356222962,0.052131674124939915
1695,1695,2024-01-18 15:45:00,0.4336942740295351,9.688409519422578,-0.5221238336642596,0.45,0.0,1.0,1.0,0.0,567.5216281111854,2.3766102252019508,9.818512328501084,28.227262297399793,11.0,5.242703859467473,0.0,0.0,7166.77222296373,7166.772222963729,0.0,7166.77222296373,51.95909861648705,0.029,-0.5221238336642596,default_mpc,0.029,0.0,0.4336942740295351,-0.5221238336642596,0.0,9188.68330567201,optimal_relaxed_modes,0.0010971000010613352,False,,2349.5572514891683,-0.5221238336642596
1696,1696,2024-01-18 16:00:00,0.41705519579463346,9.777095806414604,0.6758980995843603,0.45,0.0,1.0,1.0,0.0,475.0171337900306,2.7667448138075614,9.892611346323655,28.309148886518365,11.0,5.242703859467473,0.0,0.0,7174.089473131774,7174.089473131774,235.26,6938.829473131774,143.98071156748432,0.083,0.6758980995843603,default_mpc,0.083,235.26,0.41705519579463346,0.6758980995843603,0.0,3797.526040140177,optimal_relaxed_modes,0.001257299998542294,False,,-3041.5414481296216,0.6758980995843603
1697,1697,2024-01-18 16:15:00,0.4019085272709769,9.857827549645693,-0.7686206212707101,0.45,0.0,1.0,1.0,0.0,370.161650588862,3.5075374805998734,9.950738826977743,28.379281311056985,11.0,5.242703859467473,0.0,0.0,7179.861950606751,7179.86195060675,0.0,7179.861950606751,52.05399914189895,0.029,-0.7686206212707101,default_mpc,0.029,0.0,0.4019085272709769,-0.7686206212707101,0.0,10297.768525580605,optimal_relaxed_modes,0.0014727999805472791,False,,3458.7927957181955,-0.7686206212707101
1698,1698,2024-01-18 16:30:00,0.3895961641015335,9.923452445338826,-0.7686464189390002,0.45,0.0,0.0,1.0,1.0,0.0,-1505.271960558403,9.737568801443157,25.3243406862102,11.0,5.242703859467473,2533.239691154563,8424.704648047351,10857.074389753034,10857.074389753034,0.0,10857.074389753034,78.7137893257095,0.029,-0.7686464189390002,default_mpc,0.029,0.0,0.3895961641015335,-0.7686464189390002,0.0,10297.768525580605,optimal_relaxed_modes,0.001066600001649931,False,,3458.908885225501,-0.7686464189390002
1699,1699,2024-01-18 16:45:00,0.42139078538665986,9.753987113889103,-0.5534323765117642,0.45,0.0,0.0,1.0,1.0,0.0,-1415.639404093683,9.516931958637791,25.258299811177263,11.0,5.242703859467473,2515.876881472213,8366.961772809442,10817.617248312243,10817.617248312243,0.0,10817.617248312243,78.42772505026376,0.029,-0.5534323765117642,default_mpc,0.029,0.0,0.42139078538665986,-0.5534323765117642,0.0,9329.164251226504,optimal_relaxed_modes,0.001283499994315207,False,,2490.445694302939,-0.5534323765117642
1700,1700,2024-01-18 17:00:00,0.455775573871038,9.570716191267367,1.0,0.45,0.0,1.0,1.0,0.0,687.7470462574461,0.08788139962379321,9.741168077649167,28.115685227024194,10.825,5.011890102593242,0.0,0.0,7126.573146889492,7126.573146889492,0.0,7126.573146889492,281.49963930213494,0.158,1.0,default_mpc,0.158,0.0,0.455775573871038,1.0,0.0,2338.524109320373,optimal_relaxed_modes,0.0010224999859929085,False,,-4500.0,1.0
1701,1701,2024-01-18 17:15:00,0.4254411884383703,9.732398465623486,-0.18485610906618907,0.45,0.0,1.0,1.0,0.0,-31.76057866854693,6.3972996655226595,9.763634636206607,28.231404311355757,10.65,4.782523468338801,0.0,0.0,7207.531403777761,7207.531403777761,0.0,7207.531403777761,52.25460267738877,0.029,-0.18485610906618907,default_mpc,0.029,0.0,0.4254411884383703,-0.18485610906618907,0.0,7670.1443446225685,optimal_relaxed_modes,0.0013352000096347183,False,,831.8524907978508,-0.18485610906618907
1702,1702,2024-01-18 17:30:00,0.41948599166624156,9.764139664418932,-0.15812997304272458,0.45,0.0,0.0,1.0,1.0,0.0,-1419.2610651266295,9.562907825493015,25.31599096486353,10.475000000000001,4.554606868225908,2398.5114503360396,7976.643755661069,10721.864752543452,10721.864752543452,0.0,10721.864752543452,77.73351945594003,0.029,-0.15812997304272458,default_mpc,0.029,0.0,0.41948599166624156,-0.15812997304272458,0.0,7549.61046255283,optimal_relaxed_modes,0.0009754999773576856,False,,711.5848786922606,-0.15812997304272458
1703,1703,2024-01-18 17:45:00,0.4543370136896266,9.57838371703429,1.0,0.45,0.0,1.0,1.0,0.0,-259.2643269584001,7.119899186128284,9.632711566166451,28.041815129207265,10.3,4.328131558777745,0.0,0.0,7176.921282781812,7176.921282781813,0.0,7176.921282781812,52.03267930016814,0.029,1.0,default_mpc,0.029,0.0,0.4543370136896266,1.0,0.0,2315.681722895879,optimal_relaxed_modes,0.0011196999985259026,False,,-4500.0,1.0
1704,1704,2024-01-18 18:00:00,0.44344204228270856,9.636453914633163,1.0,0.45,0.0,1.0,0.0,0.0,-816.2435952824918,0.0,9.521751634956821,28.04173287290718,9.225000000000001,4.089185388459542,0.0,0.0,7241.691249225042,7241.691249225042,0.0,7241.691249225042,286.04680434438916,0.158,1.0,default_mpc,0.158,0.0,0.44344204228270856,1.0,0.0,2042.8305657310257,optimal_relaxed_modes,0.0010170999739784747,False,,-4500.0,1.0
1705,1705,2024-01-18 18:15:00,0.45926830253827866,9.552099947470975,1.0,0.45,0.0,1.0,0.0,0.0,-1040.0684158610757,0.0,9.363001093545012,27.967351743385894,8.15,3.7829101152618763,0.0,0.0,7294.602481247906,7294.602481247906,0.0,7294.602481247906,52.88586798904733,0.029,1.0,default_mpc,0.029,0.0,0.45926830253827866,1.0,0.0,1628.0065732019038,optimal_relaxed_modes,0.0009961000178009272,False,,-4500.0,1.0
1706,1706,2024-01-18 18:30:00,0.48057934451549006,9.438512093732438,1.0,0.45,0.0,1.0,0.0,0.0,-1315.5341291472432,0.0,9.16200831237225,27.82409288638168,7.075,3.414369929760716,0.0,0.0,7350.9396416439795,7350.939641643979,0.0,7350.9396416439795,53.29431240191885,0.029,1.0,default_mpc,0.029,0.0,0.48057934451549006,1.0,0.0,1100.6678417714093,optimal_relaxed_modes,0.000970900000538677,False,,-4500.0,1.0
1707,1707,2024-01-18 18:45:00,0.5145192847613802,9.257612212221844,1.0,0.45,0.0,1.0,0.0,0.0,-1485.9198421860835,0.0,8.934898626816125,27.634912810412505,6.0,2.9880175441725156,0.0,0.0,7356.902251815922,7356.902251815923,0.0,7356.902251815922,53.337541325665434,0.029,1.0,default_mpc,0.029,0.0,0.5145192847613802,1.0,0.0,473.2350525028978,optimal_relaxed_modes,0.0010908999829553068,False,,-4500.0,1.0
1708,1708,2024-01-18 19:00:00,0.5547982560277225,9.042925295372239,1.0,0.45,0.0,1.0,0.0,0.0,-1317.7839644653263,0.0,8.733597095850772,27.43105582734512,6.25,3.1271210109110528,0.0,0.0,7344.637148583693,7344.637148583693,0.0,7344.637148583693,348.8702645577254,0.19,1.0,default_mpc,0.19,0.0,0.5547982560277225,1.0,0.0,360.7930268247601,optimal_relaxed_modes,0.000988799991318956,False,,-4500.0,1.0
1709,1709,2024-01-18 19:15:00,0.5948690546117092,8.82934793891959,1.0,0.45,0.0,1.0,0.0,0.0,-912.9180674796086,0.0,8.594400765730747,27.25166913681256,6.5,3.2641698750444843,0.0,0.0,7284.674995327911,7284.6749953279095,0.0,7284.674995327911,52.81389371612736,0.029,1.0,default_mpc,0.029,0.0,0.5948690546117092,1.0,0.0,461.7038568344997,optimal_relaxed_modes,0.0017466999997850507,False,,-4500.0,1.0
1710,1710,2024-01-18 19:30:00,0.6265270635597464,8.660610751226551,1.0,0.45,0.0,1.0,0.0,0.0,-517.2936930844533,0.0,8.515879666101755,27.121352814112992,6.75,3.399139263199207,0.0,0.0,7239.318971336178,7239.318971336178,0.0,7239.318971336178,52.48506254218729,0.029,1.0,default_mpc,0.029,0.0,0.6265270635597464,1.0,0.0,638.1615127777895,optimal_relaxed_modes,0.0012608999968506396,False,,-4500.0,1.0
1711,1711,2024-01-18 19:45:00,0.6466737441834055,8.553228943502448,1.0,0.45,0.0,1.0,0.0,0.0,-205.8816073510728,0.0,8.485112844844776,27.043308545153725,7.0,3.532002058810645,0.0,0.0,7206.268108879817,7206.268108879816,0.0,7206.268108879817,52.245443789378676,0.029,1.0,default_mpc,0.029,0.0,0.6466737441834055,1.0,0.0,840.0434719225595,optimal_relaxed_modes,0.0020032000029459596,False,,-4500.0,1.0
1712,1712,2024-01-18 20:00:00,0.6567078111790167,8.499747366415841,1.0,0.45,0.0,1.0,0.0,0.0,-152.81976095649927,0.0,8.46248113194192,27.000742179073743,7.125,3.4579226545342574,0.0,0.0,7211.648847044225,7211.648847044223,0.0,7211.648847044225,342.5533202346007,0.19,1.0,default_mpc,0.19,0.0,0.6567078111790167,1.0,0.0,846.0581425300225,optimal_relaxed_modes,0.0015374000067822635,False,,-4500.0,1.0
1713,1713,2024-01-18 20:15:00,0.661679903365438,8.473246115062215,1.0,0.45,0.0,1.0,0.0,0.0,-220.4062431788153,0.0,8.429484748674454,26.968903806691763,7.25,3.3814887103896183,0.0,0.0,7218.949497510183,7218.9494975101825,0.0,7218.949497510183,52.33738385694883,0.029,1.0,default_mpc,0.029,0.0,0.661679903365438,1.0,0.0,769.0901581156413,optimal_relaxed_modes,0.0016605999844614416,False,,-4500.0,1.0
1714,1714,2024-01-18 20:30:00,0.6669456315872683,8.44517978363986,1.0,0.45,0.0,1.0,0.0,0.0,-285.6878659562557,0.0,8.386478382936557,26.933402586213187,7.375,3.302661940605563,0.0,0.0,7226.645646613611,7226.645646613611,0.0,7226.645646613611,52.39318093794868,0.029,1.0,default_mpc,0.029,0.0,0.6669456315872683,1.0,0.0,659.7408205864058,optimal_relaxed_modes,0.0017331999843008816,False,,-4500.0,1.0
1715,1715,2024-01-18 20:45:00,0.6741210581518647,8.40693476005056,1.0,0.45,0.0,1.0,0.0,0.0,-340.49459970038157,0.0,8.335068973552843,26.890344353778556,7.5,3.221403469321336,0.0,0.0,7234.089344684969,7234.089344684969,0.0,7234.089344684969,52.447147748966024,0.029,1.0,default_mpc,0.029,0.0,0.6741210581518647,1.0,0.0,536.0840273510403,optimal_relaxed_modes,0.001188399997772649,False,,-4500.0,1.0
1716,1716,2024-01-18 21:00:00,0.6830164468036541,8.359522338536523,1.0,0.45,0.0,1.0,0.0,0.0,-425.7745009875693,0.0,8.270584351942329,26.83763396868483,7.075,3.094413681872486,0.0,0.0,7248.53663619511,7248.536636195108,0.0,7248.53663619511,286.31719712970687,0.158,1.0,default_mpc,0.158,0.0,0.6830164468036541,1.0,0.0,361.9973397432941,optimal_relaxed_modes,0.0010812999971676618,False,,-4500.0,1.0
1717,1717,2024-01-18 21:15:00,0.6939480174904806,8.301257066775738,1.0,0.45,0.0,1.0,0.0,0.0,-523.9955090807027,0.0,8.191041245625378,26.772536714444545,6.65,2.9577209841405976,0.0,0.0,7263.694488574548,7263.694488574547,0.0,7263.694488574548,52.66178504216548,0.029,1.0,default_mpc,0.029,0.0,0.6939480174904806,1.0,0.0,157.8196571257804,optimal_relaxed_modes,0.0011039999953936785,False,,-4500.0,1.0
1718,1718,2024-01-18 21:30:00,0.7075278283537105,8.228876674874723,0.9850969236328422,0.45,0.0,1.0,0.0,0.0,-615.6825765503378,0.0,8.0974428693773,26.6937749929643,6.225,2.8116100343227304,0.0,0.0,7279.415328107792,7279.4153281077915,0.0,7279.415328107792,52.7757611287815,0.029,0.9850969236328422,default_mpc,0.029,0.0,0.7075278283537105,0.9850969236328422,0.0,0.0,optimal_relaxed_modes,0.0010221999837085605,False,,-4432.93615634779,0.9850969236328422
1719,1719,2024-01-18 21:45:00,0.723834178675044,8.141963827662016,0.9313255701694308,0.45,0.0,1.0,0.0,0.0,-700.4622126009817,0.0,7.99084971225777,26.601620356025503,5.8,2.6563523565126164,0.0,0.0,7295.654849539492,7295.654849539492,0.0,7295.654849539492,52.89349765916132,0.029,0.9313255701694308,default_mpc,0.029,0.0,0.723834178675044,0.9313255701694308,0.0,0.0,optimal_relaxed_modes,0.0010894000006373972,False,,-4190.965065762439,0.9313255701694308
1720,1720,2024-01-18 22:00:00,0.7426732136183376,8.04155177141426,0.8954588287499792,0.45,0.0,1.0,0.0,0.0,-690.8509035765917,0.0,7.885735006166965,26.501346890485518,5.35,2.5902825115352326,0.0,0.0,7291.896748158579,7291.896748158579,0.0,7291.896748158579,151.3068575242905,0.083,0.8954588287499792,default_mpc,0.083,0.0,0.7426732136183376,0.8954588287499792,0.0,0.0,optimal_relaxed_modes,0.0011235999991185963,False,,-4029.564729374906,0.8954588287499792
1721,1721,2024-01-18 22:15:00,0.7625264846561404,7.935733836782772,0.8635549530962814,0.45,0.0,1.0,0.0,0.0,-652.7217845821968,0.0,7.786470261111137,26.40083825315285,4.9,2.5078989777582223,0.0,0.0,7291.580111536292,7291.580111536292,0.0,7291.580111536292,52.86395580863812,0.029,0.8635549530962814,default_mpc,0.029,0.0,0.7625264846561404,0.8635549530962814,0.0,0.0,optimal_relaxed_modes,0.0010503999947104603,False,,-3885.997288933266,0.8635549530962814
1722,1722,2024-01-18 22:30:00,0.7816723243710756,7.833686511102167,0.8295022220381758,0.45,0.0,1.0,0.0,0.0,-641.6595027521367,0.0,7.688905054429891,26.30289282548478,4.45,2.409831236759647,0.0,0.0,7294.9720951543695,7294.972095154368,0.0,7294.9720951543695,52.888547689869185,0.029,0.8295022220381758,default_mpc,0.029,0.0,0.7816723243710756,0.8295022220381758,0.0,0.0,optimal_relaxed_modes,0.0014939999964553863,False,,-3732.759999171791,0.8295022220381758
1723,1723,2024-01-18 22:45:00,0.8001289096186133,7.735312911732791,0.7912005021906198,0.45,0.0,1.0,0.0,0.0,-655.2420786922982,0.0,7.589261181430309,26.20574300669977,4.0,2.2966683544453357,0.0,0.0,7301.868898199462,7301.868898199462,0.0,7301.868898199462,52.9385495119461,0.029,0.7912005021906198,default_mpc,0.029,0.0,0.8001289096186133,0.7912005021906198,0.0,0.0,optimal_relaxed_modes,0.0012582999770529568,False,,-3560.402259857789,0.7912005021906198
1724,1724,2024-01-18 23:00:00,0.8186383139931981,7.636657786416254,0.7081834272824877,0.45,0.0,1.0,0.0,0.0,-822.9600023896578,0.0,7.463910938662877,26.09967068323502,4.0,1.9853395873437132,0.0,0.0,7340.0884046564715,7340.0884046564715,0.0,7340.0884046564715,152.30683439662178,0.083,0.7081834272824877,default_mpc,0.083,0.0,0.8186383139931981,0.7081834272824877,0.0,0.0,optimal_relaxed_modes,0.0010525999823585153,False,,-3186.8254227711946,0.7081834272824877
1725,1725,2024-01-18 23:15:00,0.8398620923587908,7.523535047727645,0.6061728639782982,0.45,0.0,1.0,0.0,0.0,-961.5267161409843,0.0,7.317326920535445,25.97523577063866,4.0,1.672599952106678,0.0,0.0,7338.981429863381,7338.98142986338,0.0,7338.981429863381,53.207615366509515,0.029,0.6061728639782982,default_mpc,0.029,0.0,0.8398620923587908,0.6061728639782982,0.0,0.0,optimal_relaxed_modes,0.0011341999925207347,False,,-2727.7778879023417,0.6061728639782982
1726,1726,2024-01-18 23:30:00,0.8654688354250487,7.38705110718449,0.49669917424977866,0.45,0.0,1.0,0.0,0.0,-1038.7530702851884,0.0,7.158914738686288,25.83364629067209,4.0,1.3584658143738282,0.0,0.0,7337.680465158327,7337.680465158327,0.0,7337.680465158327,53.19818337239787,0.029,0.49669917424977866,default_mpc,0.029,0.0,0.8654688354250487,0.49669917424977866,0.0,0.0,optimal_relaxed_modes,0.001124100002925843,False,,-2235.146284124004,0.49669917424977866
1727,1727,2024-01-18 23:45:00,0.8941341210326482,7.234265134895985,0.38398712613630037,0.45,0.0,1.0,0.0,0.0,-1103.5409679413044,0.0,6.990582650350093,25.679272908398115,4.0,1.0429538358720722,0.0,0.0,7336.201686094469,7336.201686094469,0.0,7336.201686094469,53.1874622241849,0.029,0.38398712613630037,default_mpc,0.029,0.0,0.8941341210326482,0.38398712613630037,0.0,0.0,optimal_relaxed_modes,0.0012490999943111092,False,,-1727.9420676133516,0.38398712613630037
1728,1728,2024-01-19 00:00:00,0.9248308482508906,7.070651578822753,0.35505758607518856,0.45,0.0,1.0,0.0,0.0,-1003.3928932117409,0.0,6.8376104412220196,25.5226530363926,3.875,1.1236856527167383,0.0,0.0,7334.591156017239,7334.591156017238,0.0,7334.591156017239,53.17578588112499,0.029,0.35505758607518856,default_mpc,0.029,0.0,0.9248308482508906,0.35505758607518856,0.0,0.0,optimal_relaxed_modes,0.0010339999862480909,False,,-1597.7591373383484,0.35505758607518856
1729,1729,2024-01-19 00:15:00,0.9549018186462891,6.910373306615279,0.3617854260097208,0.45,0.0,1.0,0.0,0.0,-833.9052085213424,0.0,6.710621005222642,25.378921448633793,3.75,1.2019876094354927,0.0,0.0,7332.961090363762,7332.961090363761,0.0,7332.961090363762,53.16396790513728,0.029,0.3617854260097208,default_mpc,0.029,0.0,0.9549018186462891,0.3617854260097208,0.0,0.0,optimal_relaxed_modes,0.001094500010367483,False,,-1628.0344170437436,0.3617854260097208
1730,1730,2024-01-19 00:30:00,0.981045983883268,6.771024905902181,0.3815488064596098,0.45,0.0,1.0,0.0,0.0,-684.7441114138434,0.0,6.606494898138376,25.25575640622032,3.625,1.2778928320447016,0.0,0.0,7331.470993755756,7331.470993755756,0.0,7331.470993755756,53.153164704729235,0.029,0.3815488064596098,default_mpc,0.029,0.0,0.981045983883268,0.3815488064596098,0.0,0.0,optimal_relaxed_modes,0.001109600008931011,False,,-1716.969629068244,0.3815488064596098
1731,1731,2024-01-19 00:45:00,1.0,6.6560236216371935,0.40576802584935356,0.45,0.0,1.0,0.0,0.0,-530.7510033179507,0.0,6.52596960493475,25.15480062248512,3.5,1.351441801338322,0.0,0.0,7317.380319431576,7317.380319431575,0.0,7317.380319431576,53.05100731587893,0.029,0.40576802584935356,default_mpc,0.029,0.0,1.0,0.40576802584935356,0.0,0.0,optimal_relaxed_modes,0.001430500007700175,False,,-1825.956116322091,0.40576802584935356
1732,1732,2024-01-19 01:00:00,1.0,6.5642723509240435,0.41812580235449215,0.45,0.0,1.0,0.0,0.0,-395.9065916214618,0.0,6.466108508714131,25.07564622119423,3.175,1.3624865166844005,0.0,0.0,7298.224485978839,7298.224485978839,0.0,7298.224485978839,52.912127523346584,0.029,0.41812580235449215,default_mpc,0.029,0.0,1.0,0.41812580235449215,0.0,0.0,optimal_relaxed_modes,0.0013144999975338578,False,,-1881.5661105952147,0.41812580235449215
1733,1733,2024-01-19 01:15:00,1.0,6.494582105633875,0.4227763431073105,0.45,0.0,1.0,0.0,0.0,-302.4612243591403,0.0,6.420566541336524,25.0151355483339,2.85,1.3618086571101882,0.0,0.0,7286.052806158884,7286.052806158883,0.0,7286.052806158884,52.82388284465191,0.029,0.4227763431073105,default_mpc,0.029,0.0,1.0,0.4227763431073105,0.0,0.0,optimal_relaxed_modes,0.0011946999875362962,False,,-1902.493543982897,0.4227763431073105
