step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1848,1848,2024-01-20 06:00:00,1.0,6.575204003963401,0.6396817731398361,0.45,0.0,1.0,0.0,0.0,413.636807808017,0.0,6.67047315095441,25.15529361989249,4.225,1.983418489615967,0.0,0.0,7185.831601656565,7185.831601656565,0.0,7185.831601656565,52.0972791120101,0.029,0.6396817731398361,default_mpc,0.029,0.0,1.0,0.6396817731398361,0.0,0.0,optimal_relaxed_modes,0.0011690999963320792,False,,-2878.5679791292623,0.6396817731398361
1849,1849,2024-01-20 06:15:00,1.0,6.6399432060795185,0.6399483071760476,0.45,0.0,1.0,0.0,0.0,278.8671697840135,0.0,6.7140060061081615,25.207691897228436,4.15,1.9474777568856876,0.0,0.0,7199.429582652264,7199.429582652263,0.0,7199.429582652264,52.19586447422891,0.029,0.6399483071760476,default_mpc,0.029,0.0,1.0,0.6399483071760476,0.0,0.0,optimal_relaxed_modes,0.0010999999940395355,False,,-2879.767382292214,0.6399483071760476
1850,1850,2024-01-20 06:30:00,0.9956286819946767,6.693299124968373,0.631845676655453,0.45,0.0,1.0,0.0,0.0,162.70287242457889,0.0,6.7397384608193605,25.247766302450515,4.075,1.9113750016205626,0.0,0.0,7211.991096144499,7211.991096144499,0.0,7211.991096144499,52.286935447047625,0.029,0.631845676655453,default_mpc,0.029,0.0,0.9956286819946767,0.631845676655453,0.0,0.0,optimal_relaxed_modes,0.0010965999972540885,False,,-2843.305544949538,0.631845676655453
1851,1851,2024-01-20 06:45:00,0.9892122820017188,6.727498536930838,0.6205601809658515,0.45,0.0,1.0,0.0,0.0,71.64243692687151,0.0,6.751517175255052,25.273038482142724,4.0,1.875114835326784,0.0,0.0,7222.857289400138,7222.857289400136,0.0,7222.857289400138,52.36571534815101,0.029,0.6205601809658515,default_mpc,0.029,0.0,0.9892122820017188,0.6205601809658515,0.0,0.0,optimal_relaxed_modes,0.0015076000127010047,False,,-2792.520814346332,0.6205601809658515
1852,1852,2024-01-20 07:00:00,0.9857571292616255,6.745914501035536,0.6692411205744796,0.45,0.0,1.0,0.0,0.0,255.95545301902982,0.0,6.791541800487132,25.29823838386215,4.25,2.120093547121212,0.0,0.0,7183.633168666519,7183.633168666517,477.36,6706.273168666519,48.62048047283227,0.029,0.6692411205744796,default_mpc,0.029,477.36,0.9857571292616255,0.6692411205744796,0.0,0.0,optimal_relaxed_modes,0.0011473999766167253,False,,-3011.585042585158,0.6692411205744796
1853,1853,2024-01-20 07:15:00,0.9807685458477778,6.772503650631344,0.7435524911503466,0.45,0.0,1.0,0.0,0.0,543.7624493743567,0.0,6.875672382042866,25.347175491748317,4.5,2.365377043650036,0.0,0.0,7152.979390593395,7152.979390593394,0.0,7152.979390593395,51.85910058180212,0.029,0.7435524911503466,default_mpc,0.029,0.0,0.9807685458477778,0.7435524911503466,0.0,0.0,optimal_relaxed_modes,0.0012257999915163964,False,,-3345.98621017656,0.7435524911503466
1854,1854,2024-01-20 07:30:00,0.9689203084570609,6.835654755923866,0.8274620509056112,0.45,0.0,1.0,0.0,0.0,780.1059589652641,0.0,6.9960245211741645,25.430778196240322,4.75,2.6109686894928146,0.0,0.0,7129.954023360808,7129.954023360809,0.0,7129.954023360808,51.69216666936586,0.029,0.8274620509056112,default_mpc,0.029,0.0,0.9689203084570609,0.8274620509056112,0.0,0.0,optimal_relaxed_modes,0.0011555000091902912,False,,-3723.5792290752506,0.8274620509056112
1855,1855,2024-01-20 07:45:00,0.9495726590819765,6.938777727093065,0.9149608307763312,0.45,0.0,1.0,0.0,0.0,964.58070611693,0.0,7.144653128854695,25.547299315299487,5.0,2.8568738219290353,0.0,0.0,7112.944435478328,7112.944435478329,0.0,7112.944435478328,51.56884715721788,0.029,0.9149608307763312,default_mpc,0.029,0.0,0.9495726590819765,0.9149608307763312,0.0,0.0,optimal_relaxed_modes,0.0011591999791562557,False,,-4117.32373849349,0.9149608307763312
1856,1856,2024-01-20 08:00:00,0.9242108171338317,7.073956344676677,0.9326036151663153,0.45,0.0,1.0,0.0,0.0,813.8356776846358,0.0,7.270184102392529,25.676220950953628,4.85,2.778569451831413,0.0,0.0,7137.155955493617,7137.155955493616,1842.6,5294.555955493617,209.13496024199787,0.158,0.9326036151663153,default_mpc,0.158,1842.6,0.9242108171338317,0.9326036151663153,0.0,0.0,optimal_relaxed_modes,0.0010492000146768987,False,,-4196.716268248419,0.9326036151663153
1857,1857,2024-01-20 08:15:00,0.898597753724089,7.210473972650606,0.9209134320475962,0.45,0.0,1.0,0.0,0.0,529.2866568955952,0.0,7.352106592664739,25.78730836894404,4.7,2.6992126788462176,0.0,0.0,7161.530810645687,7161.530810645686,0.0,7161.530810645687,51.92109837718123,0.029,0.9209134320475962,default_mpc,0.029,0.0,0.898597753724089,0.9209134320475962,0.0,0.0,optimal_relaxed_modes,0.001036400004522875,False,,-4144.110444214183,0.9209134320475962
1858,1858,2024-01-20 08:30:00,0.8793359648591894,7.313139307300521,0.8982497310763164,0.45,0.0,1.0,0.0,0.0,292.4296614479737,0.0,7.397727261180112,25.86577146353683,4.550000000000001,2.6188173367262966,0.0,0.0,7184.131126234176,7184.131126234174,0.0,7184.131126234176,52.08495066519778,0.029,0.8982497310763164,default_mpc,0.029,0.0,0.8793359648591894,0.8982497310763164,0.0,0.0,optimal_relaxed_modes,0.0010289000056218356,False,,-4042.123789843424,0.8982497310763164
1859,1859,2024-01-20 08:45:00,0.8675370883877118,7.376027318893496,0.8712960576082482,0.45,0.0,1.0,0.0,0.0,106.3301460619005,0.0,7.414824188842316,25.911913726613832,4.4,2.5373887631961147,0.0,0.0,7204.141978405085,7204.141978405085,0.0,7204.141978405085,52.23002934343687,0.029,0.8712960576082482,default_mpc,0.029,0.0,0.8675370883877118,0.8712960576082482,0.0,0.0,optimal_relaxed_modes,0.0016392000252380967,False,,-3920.832259237117,0.8712960576082482
1860,1860,2024-01-20 09:00:00,0.861783891307755,7.406691859329666,0.8284025606311768,0.45,0.0,1.0,0.0,0.0,-98.16641331437263,0.0,7.400576383912353,25.927833160998258,4.575,2.390060457534282,0.0,0.0,7232.79219135786,7232.792191357859,3045.36,4187.432191357861,165.4035715586355,0.158,0.8284025606311768,default_mpc,0.158,3045.36,0.861783891307755,0.8284025606311768,0.0,0.0,optimal_relaxed_modes,0.0015346000145655125,False,,-3727.8115228402953,0.8284025606311768
1861,1861,2024-01-20 09:15:00,0.8616597563503455,7.407353498652658,0.7770481741058463,0.45,0.0,1.0,0.0,0.0,-297.94525667813616,0.0,7.355707176034138,25.91358149548539,4.75,2.234128304421264,0.0,0.0,7260.805806921057,7260.805806921057,0.0,7260.805806921057,52.64084210017767,0.029,0.7770481741058463,default_mpc,0.029,0.0,0.8616597563503455,0.7770481741058463,0.0,0.0,optimal_relaxed_modes,0.0017595000099390745,False,,-3496.716783476308,0.7770481741058463
1862,1862,2024-01-20 09:30:00,0.8673452765120084,7.377049676190995,0.7205280453668885,0.45,0.0,1.0,0.0,0.0,-468.12681188200185,0.0,7.2847544720220805,25.870787627665102,4.925,2.069311438935409,0.0,0.0,7288.218345545376,7288.218345545374,0.0,7288.218345545376,52.83958300520398,0.029,0.7205280453668885,default_mpc,0.029,0.0,0.8673452765120084,0.7205280453668885,0.0,0.0,optimal_relaxed_modes,0.0011163999733980745,False,,-3242.3762041509985,0.7205280453668885
1863,1863,2024-01-20 09:45:00,0.8783294824672293,7.3185038584496676,0.6599765680951876,0.45,0.0,1.0,0.0,0.0,-613.5272700055772,0.0,7.1915183533306415,25.80273095119878,5.1,1.8953276375839807,0.0,0.0,7315.197934700471,7315.19793470047,0.0,7315.197934700471,53.03518502657842,0.029,0.6599765680951876,default_mpc,0.029,0.0,0.8783294824672293,0.6599765680951876,0.0,0.0,optimal_relaxed_modes,0.0012947000213898718,False,,-2969.894556428344,0.6599765680951876
1864,1864,2024-01-20 10:00:00,0.8938335680086379,7.23586708251396,0.8060404534049627,0.45,0.0,1.0,0.0,0.0,132.38900375206737,0.0,7.212614230027844,25.757125740487197,6.074999999999999,2.67625123989084,0.0,0.0,7161.667635759065,7161.667635759065,3847.2,3314.467635759065,130.9214716124831,0.158,0.8060404534049627,default_mpc,0.158,3847.2,0.8938335680086379,0.8060404534049627,0.0,0.0,optimal_relaxed_modes,0.0011209000076632947,False,,-3627.182040322332,0.8060404534049627
1865,1865,2024-01-20 10:15:00,0.900078845207939,7.202579755041685,1.0,0.45,0.0,1.0,0.0,0.0,1195.7454992504329,0.0,7.396690852152503,25.81001850774713,7.05,3.449853593030209,0.0,0.0,7078.524522559705,7078.524522559703,0.0,7078.524522559705,51.31930278855786,0.029,1.0,default_mpc,0.029,0.0,0.900078845207939,1.0,0.0,175.00210948930908,optimal_relaxed_modes,0.001066600001649931,False,,-4500.0,1.0
1866,1866,2024-01-20 10:30:00,0.880087639741217,7.309132880179313,1.0,0.45,0.0,1.0,0.0,0.0,2052.8637404936935,0.0,7.712156284265306,25.993566763973618,8.025,4.216080470357613,0.0,0.0,7035.2332869973625,7035.233286997362,0.0,7035.2332869973625,51.00544133073088,0.029,1.0,default_mpc,0.029,0.0,0.880087639741217,1.0,0.0,1358.4637959768688,optimal_relaxed_modes,0.0010071999859064817,False,,-4500.0,1.0
1867,1867,2024-01-20 10:45:00,0.8326262840374722,7.562101906080273,1.0,0.45,0.0,1.0,0.0,0.0,2841.413776684289,0.0,8.131221390975176,26.414957391394964,9.0,4.974888735126889,0.0,0.0,7012.8399672689275,7012.839967268927,0.0,7012.8399672689275,50.84308976269973,0.029,1.0,default_mpc,0.029,0.0,0.8326262840374722,1.0,0.0,2336.0224151650964,optimal_relaxed_modes,0.0009729999874252826,False,,-4500.0,1.0
1868,1868,2024-01-20 11:00:00,0.7458208883687035,8.02477466499481,1.0,0.45,0.0,1.0,0.0,0.0,2527.7690767550716,0.0,8.535355562784419,26.81933957077437,9.15,5.084370343803813,0.0,0.0,7028.381242640645,7028.381242640645,4260.36,2768.021242640645,57.43644078479339,0.083,1.0,default_mpc,0.083,4260.36,0.7458208883687035,1.0,0.0,2336.3359291922534,optimal_relaxed_modes,0.0018278000061400235,False,,-4500.0,1.0
1869,1869,2024-01-20 11:15:00,0.6678006229218534,8.440622679826522,1.0,0.45,0.0,1.0,0.0,0.0,2131.016111468465,0.0,8.878039927652482,27.186432814927727,9.3,5.193589066029187,0.0,0.0,7043.990324600488,7043.990324600487,0.0,7043.990324600488,51.06892985335354,0.029,1.0,default_mpc,0.029,0.0,0.6678006229218534,1.0,0.0,2336.622146230092,optimal_relaxed_modes,0.0019264000002294779,False,,-4500.0,1.0
1870,1870,2024-01-20 11:30:00,0.600725222005508,8.798134566710642,1.0,0.45,0.0,1.0,0.0,0.0,1809.0160811799599,0.0,9.168374792809066,27.500647785916044,9.45,5.302537254044373,0.0,0.0,7058.1120328349,7058.112032834899,0.0,7058.1120328349,51.17131223805303,0.029,1.0,default_mpc,0.029,0.0,0.600725222005508,1.0,0.0,2336.9028499450988,optimal_relaxed_modes,0.001059899979736656,False,,-4500.0,1.0
1871,1871,2024-01-20 11:45:00,0.5439951468312388,9.100505867389497,1.0,0.45,0.0,1.0,0.0,0.0,1618.129927891896,0.0,9.41736420358195,27.698749980076013,9.6,5.411220495438941,0.0,0.0,7070.958004952188,7070.958004952188,0.0,7070.958004952188,51.26444553590337,0.029,1.0,default_mpc,0.029,0.0,0.5439951468312388,1.0,0.0,2337.1821562261885,optimal_relaxed_modes,0.0018649999983608723,False,,-4500.0,1.0
1872,1872,2024-01-20 12:00:00,0.5067673062419273,9.298930257730527,1.0,0.45,0.0,1.0,0.0,0.0,1462.3598977226025,0.0,9.642479627397357,27.92021223881338,9.95,5.58054742481151,0.0,0.0,7074.538025961654,7074.538025961654,4356.12,2718.418025961654,19.708530688221995,0.029,1.0,default_mpc,0.029,4356.12,0.5067673062419273,1.0,0.0,2337.489461662155,optimal_relaxed_modes,0.0013455000007525086,False,,-4500.0,1.0
1873,1873,2024-01-20 12:15:00,0.46240120029512444,9.535401602426987,0.4705888460726148,0.45,0.0,1.0,0.0,0.0,1372.269534104367,0.0,9.853792907937905,28.13790989754935,10.3,5.745296734101797,0.0,0.0,7078.177582201973,7078.177582201972,0.0,7078.177582201973,51.31678747096431,0.029,0.4705888460726148,default_mpc,0.029,0.0,0.46240120029512444,0.4705888460726148,0.0,4720.151298345763,optimal_relaxed_modes,0.0010713000083342195,False,,-2117.6498073267667,0.4705888460726148
1874,1874,2024-01-20 12:30:00,0.4215234458636079,9.75328003354697,-0.7688138370248926,0.45,0.0,1.0,1.0,0.0,1309.352531219653,-3.4361229647887854,10.054942947009751,28.346832971485288,10.65,5.90537359945648,0.0,0.0,7121.078517013666,7121.078517013666,0.0,7121.078517013666,51.627819248349084,0.029,-0.7688138370248926,default_mpc,0.029,0.0,0.4215234458636079,-0.7688138370248926,0.0,10297.768525580605,optimal_relaxed_modes,0.0010345999908167869,False,,3459.6622666120165,-0.7688138370248926
1875,1875,2024-01-20 12:45:00,0.3826419391368577,9.960518464400549,-0.7687494469755703,0.45,0.0,0.0,1.0,1.0,0.0,-1552.9921004368093,9.834477030236346,25.323115833151157,11.0,6.0606890178068635,2541.5243580595725,8471.983478282082,10863.763342355674,10863.763342355674,0.0,10863.763342355674,78.76228423207864,0.029,-0.7687494469755703,default_mpc,0.029,0.0,0.3826419391368577,-0.7687494469755703,0.0,10297.768525580605,optimal_relaxed_modes,0.0010433999996166676,False,,3459.3725113900664,-0.7687494469755703
1876,1876,2024-01-20 13:00:00,0.403111016088536,9.851418284248103,1.0,0.45,0.0,1.0,1.0,0.0,1797.1978771853212,-8.111326738612563,10.199318961115,28.52313796289474,11.25,6.188248991449786,0.0,0.0,7068.153661696286,7068.153661696286,4079.64,2988.513661696286,62.01165848019794,0.083,1.0,default_mpc,0.083,4079.64,0.403111016088536,1.0,0.0,2338.6490982087416,optimal_relaxed_modes,0.0013466000091284513,False,,-4500.0,1.0
1877,1877,2024-01-20 13:15:00,0.3420994140353579,10.176610123191542,-0.7686425144687948,0.45,0.0,1.0,1.0,0.0,1379.9773070769793,-4.121657119491032,10.429342975905676,28.803094254178532,11.5,6.313923213293302,0.0,0.0,7114.888077866717,7114.888077866715,0.0,7114.888077866717,51.5829385645337,0.029,-0.7686425144687948,default_mpc,0.029,0.0,0.3420994140353579,-0.7686425144687948,0.0,10297.768525580605,optimal_relaxed_modes,0.0010092000011354685,False,,3458.8913151095767,-0.7686425144687948
1878,1878,2024-01-20 13:30:00,0.30117393188039376,10.394742943077501,-0.7685955021446674,0.45,0.0,0.0,1.0,1.0,0.0,-1724.3180664760248,10.184752224618094,25.33702706665688,11.75,6.437686972360519,2541.5243580595725,8647.228954257884,10868.46652162568,10868.466521625682,0.0,10868.46652162568,78.79638228178618,0.029,-0.7685955021446674,default_mpc,0.029,0.0,0.30117393188039376,-0.7685955021446674,0.0,10297.768525580605,optimal_relaxed_modes,0.0011074999929405749,False,,3458.679759651003,-0.7685955021446674
1879,1879,2024-01-20 13:45:00,0.33748167992948835,10.201222645975827,-0.7685518563286216,0.45,0.0,0.0,1.0,1.0,0.0,-1612.5115760585675,9.931682194938615,25.247102457173696,12.0,6.5595200024101645,2541.5243580595725,8510.151179681456,10830.540985469494,10830.540985469492,0.0,10830.540985469494,78.52142214465383,0.029,-0.7685518563286216,default_mpc,0.029,0.0,0.33748167992948835,-0.7685518563286216,0.0,10297.768525580605,optimal_relaxed_modes,0.0009904000035021454,False,,3458.4833534787967,-0.7685518563286216
1880,1880,2024-01-20 14:00:00,0.3803684072689039,9.972636389256742,1.0,0.45,0.0,1.0,1.0,0.0,2048.8008248539018,-10.214766374346743,10.36336608102192,28.68002790496259,11.875,6.438002195908288,0.0,0.0,7053.217614295052,7053.217614295052,3420.96,3632.257614295052,75.36934549662233,0.083,1.0,default_mpc,0.083,3420.96,0.3803684072689039,1.0,0.0,2339.4087777391896,optimal_relaxed_modes,0.0010956000187434256,False,,-4500.0,1.0
1881,1881,2024-01-20 14:15:00,0.3107101885144148,10.343914695218169,-0.7685057465627223,0.45,0.0,1.0,1.0,0.0,1195.9616385869592,-3.062753082662163,10.583040146258448,28.960092605809965,11.75,6.316736894135956,0.0,0.0,7127.483429418813,7127.48342941881,0.0,7127.483429418813,51.6742548632864,0.029,-0.7685057465627223,default_mpc,0.029,0.0,0.3107101885144148,-0.7685057465627223,0.0,10297.768525580605,optimal_relaxed_modes,0.0010116000194102526,False,,3458.2758595322503,-0.7685057465627223
1882,1882,2024-01-20 14:30:00,0.2714780659314283,10.553021908585487,-0.7684940559194716,0.45,0.0,0.0,1.0,1.0,0.0,-1795.001861315278,10.328417927591886,25.34218379245534,11.625,6.195719161643211,2541.5243580595725,8720.135374888765,10870.108088730907,10870.108088730907,0.0,10870.108088730907,78.80828364329908,0.029,-0.7684940559194716,default_mpc,0.029,0.0,0.2714780659314283,-0.7684940559194716,0.0,10297.768525580605,optimal_relaxed_modes,0.001269300002604723,False,,3458.2232516376225,-0.7684940559194716
1883,1883,2024-01-20 14:45:00,0.310400268083277,10.345566571116134,-0.7684890903475575,0.45,0.0,0.0,1.0,1.0,0.0,-1678.6005926512662,10.064927240535692,25.247999288806255,11.5,6.074951184261198,2541.5243580595725,8577.145258909592,10830.53310582376,10830.533105823763,0.0,10830.53310582376,78.52136501722227,0.029,-0.7684890903475575,default_mpc,0.029,0.0,0.310400268083277,-0.7684890903475575,0.0,10297.768525580605,optimal_relaxed_modes,0.0014667999930679798,False,,3458.2009065640086,-0.7684890903475575
1884,1884,2024-01-20 15:00:00,0.35505295096397355,10.107567771362021,0.28928795070855834,0.45,0.0,1.0,1.0,0.0,1680.0533400136962,-7.241146376930591,10.424251554729118,28.750150464909773,11.875,6.316321937401156,0.0,0.0,7054.770254815636,7054.770254815635,2406.72,4648.050254815636,96.44704278742446,0.083,0.28928795070855834,default_mpc,0.083,2406.72,0.35505295096397355,0.28928795070855834,0.0,5537.836594538809,optimal_relaxed_modes,0.0015628999972250313,False,,-1301.7957781885125,0.28928795070855834
1885,1885,2024-01-20 15:15:00,0.2986339669113362,10.408280956362578,-0.7684611270789784,0.45,0.0,1.0,1.0,0.0,1393.9446582904527,-4.132577451770038,10.65144707547846,29.019426222691255,12.25,6.555476634401101,0.0,0.0,7114.954307277591,7114.9543072775905,0.0,7114.954307277591,51.58341872776254,0.029,-0.7684611270789784,default_mpc,0.029,0.0,0.2986339669113362,-0.7684611270789784,0.0,10297.768525580605,optimal_relaxed_modes,0.0013949999993201345,False,,3458.0750718554027,-0.7684611270789784
1886,1886,2024-01-20 15:30:00,0.25956955453520514,10.616494274327357,-0.7684502409031115,0.45,0.0,0.0,1.0,1.0,0.0,-1826.4343693176265,10.39230806503901,25.343856929627126,12.625,6.7923942175143655,2541.5243580595725,8752.48247322417,10870.749743416018,10870.74974341602,0.0,10870.749743416018,78.81293563976614,0.029,-0.7684502409031115,default_mpc,0.029,0.0,0.25956955453520514,-0.7684502409031115,0.0,10297.768525580605,optimal_relaxed_modes,0.0011123000003863126,False,,3458.026084064002,-0.7684502409031115
1887,1887,2024-01-20 15:45:00,0.2983567850176079,10.40975833585615,-0.7684427792028894,0.45,0.0,0.0,1.0,1.0,0.0,-1707.9895627380079,10.12418301846802,25.248322255059783,13.0,7.027055206103512,2541.5243580595725,8607.17241029358,10830.586878839928,10830.586878839928,0.0,10830.586878839928,78.52175487158948,0.029,-0.7684427792028894,default_mpc,0.029,0.0,0.2983567850176079,-0.7684427792028894,0.0,10297.768525580605,optimal_relaxed_modes,0.0015330000023823231,False,,3457.992506413002,-0.7684427792028894
1888,1888,2024-01-20 16:00:00,0.343794840011438,10.167573502739035,-0.7684599585079283,0.45,0.0,0.0,1.0,1.0,0.0,-1625.0318315895138,9.87549202132545,25.238333896895053,12.75,6.995881783638403,2541.5243580595725,8510.067637531445,10830.367101223088,10830.367101223088,1061.94,9768.427101223087,202.69486235037908,0.083,-0.7684599585079283,default_mpc,0.083,1061.94,0.343794840011438,-0.7684599585079283,0.0,10297.768525580605,optimal_relaxed_modes,0.0015219000051729381,False,,3458.069813285677,-0.7684599585079283
1889,1889,2024-01-20 16:15:00,0.3755576521092892,9.998277714257489,-0.7684885514761847,0.45,0.0,0.0,1.0,1.0,0.0,-1507.699570287931,9.64483723586758,25.231995599233002,12.5,6.960365415512784,2522.8242899705665,8390.066520801642,10811.616954806974,10811.616954806976,0.0,10811.616954806974,78.38422292235056,0.029,-0.7684885514761847,default_mpc,0.029,0.0,0.3755576521092892,-0.7684885514761847,0.0,10297.768525580605,optimal_relaxed_modes,0.00133050000295043,False,,3458.198481642831,-0.7684885514761847
1890,1890,2024-01-20 16:30:00,0.4205031939875259,9.758717976046487,-0.768524783626622,0.45,0.0,0.0,1.0,1.0,0.0,-1398.8676817802168,9.430908194515435,25.228670833541596,12.25,6.920591620797636,2489.292933506692,8278.552487746289,10778.052637324261,10778.052637324263,0.0,10778.052637324261,78.1408816206009,0.029,-0.768524783626622,default_mpc,0.029,0.0,0.4205031939875259,-0.768524783626622,0.0,10297.768525580605,optimal_relaxed_modes,0.0010938000050373375,False,,3458.361526319799,-0.768524783626622
1891,1891,2024-01-20 16:45:00,0.4621893099598503,9.536530977913998,0.46766829268434895,0.45,0.0,1.0,1.0,0.0,3404.8431698832105,-20.967924408601668,10.07664255876538,28.3450838543619,12.0,6.876646603702971,0.0,0.0,7012.326131228996,7012.326131228993,0.0,7012.326131228996,50.839364451410226,0.029,0.46766829268434895,default_mpc,0.029,0.0,0.4621893099598503,0.46766829268434895,0.0,4734.707181803656,optimal_relaxed_modes,0.0010557000059634447,False,,-2104.5073170795704,0.46766829268434895
1892,1892,2024-01-20 17:00:00,0.3677626392684558,10.03982513269913,0.733242793898812,0.45,0.0,1.0,0.0,0.0,1996.926394223448,0.0,10.44716655453857,28.79863949360513,11.475,6.632762797640342,0.0,0.0,7057.903114786316,7057.903114786315,0.0,7057.903114786316,278.7871730340595,0.158,0.733242793898812,default_mpc,0.158,0.0,0.3677626392684558,0.733242793898812,0.0,3539.361582321268,optimal_relaxed_modes,0.0011189999931957573,False,,-3299.5925725446536,0.733242793898812
1893,1893,2024-01-20 17:15:00,0.29845593706814566,10.409229855426783,-0.7686915068698088,0.45,0.0,1.0,1.0,0.0,1204.6095882433829,-3.8097039427234662,10.663006575271508,29.01183459160187,10.95,6.379319960096915,0.0,0.0,7130.92042037082,7130.920420370819,0.0,7130.92042037082,51.69917304768845,0.029,-0.7686915068698088,default_mpc,0.029,0.0,0.29845593706814566,-0.7686915068698088,0.0,10297.768525580605,optimal_relaxed_modes,0.0010620999964885414,False,,3459.1117809141397,-0.7686915068698088
1894,1894,2024-01-20 17:30:00,0.2592580854556686,10.618154404521286,-0.7687637390259311,0.45,0.0,0.0,1.0,1.0,0.0,-1831.7218555370832,10.403055066341718,25.33984376756054,10.425,6.116566323053158,2541.5243580595725,8755.978963717695,10870.540230451063,10870.540230451064,0.0,10870.540230451063,78.81141667077021,0.029,-0.7687637390259311,default_mpc,0.029,0.0,0.2592580854556686,-0.7687637390259311,0.0,10297.768525580605,optimal_relaxed_modes,0.0011668000079225749,False,,3459.43682561669,-0.7687637390259311
1895,1895,2024-01-20 17:45:00,0.2963309401213962,10.420556089152958,-0.7688397999563955,0.45,0.0,0.0,1.0,1.0,0.0,-1712.932959733563,10.134150368958805,25.24603590114017,9.9,5.844762418427585,2541.5243580595725,8610.785612590638,10830.516934339852,10830.516934339852,0.0,10830.516934339852,78.52124777396394,0.029,-0.7688397999563955,default_mpc,0.029,0.0,0.2963309401213962,-0.7688397999563955,0.0,10297.768525580605,optimal_relaxed_modes,0.0010797000140883029,False,,3459.77909980378,-0.7688397999563955
1896,1896,2024-01-20 18:00:00,0.3419011215344963,10.177667022221135,-0.7688983322792491,0.45,0.0,0.0,1.0,1.0,0.0,-1629.7343836726302,9.88473627137266,25.234497559793247,9.925,5.862005229918628,2541.5243580595725,8513.510776825693,10830.291377833186,10830.291377833188,0.0,10830.291377833186,427.79650942441083,0.158,-0.7688983322792491,default_mpc,0.158,0.0,0.3419011215344963,-0.7688983322792491,0.0,10297.768525580605,optimal_relaxed_modes,0.001157500024419278,False,,3460.042495256621,-0.7688983322792491
1897,1897,2024-01-20 18:15:00,0.3737562894332164,10.007878977320956,-0.7689492763668689,0.45,0.0,0.0,1.0,1.0,0.0,-1512.060976767625,9.653410969936502,25.22752921048572,9.95,5.8792326070667835,2523.6026154689744,8392.654970077492,10812.322504074373,10812.322504074375,0.0,10812.322504074373,78.3893381545392,0.029,-0.7689492763668689,default_mpc,0.029,0.0,0.3737562894332164,-0.7689492763668689,0.0,10297.768525580605,optimal_relaxed_modes,0.001003299985313788,False,,3460.27174365091,-0.7689492763668689
1898,1898,2024-01-20 18:30:00,0.4188325024145046,9.76762276213069,-0.7689950357049489,0.45,0.0,0.0,1.0,1.0,0.0,-1402.9133616446431,9.438860020618517,25.223965455471458,9.975,5.896453369975201,2489.914181421764,8280.618549720597,10778.600294783655,10778.600294783655,0.0,10778.600294783655,78.1448521371815,0.029,-0.7689950357049489,default_mpc,0.029,0.0,0.4188325024145046,-0.7689950357049489,0.0,10297.768525580605,optimal_relaxed_modes,0.001043199998093769,False,,3460.47766067227,-0.7689950357049489
1899,1899,2024-01-20 18:45:00,0.46063980168778224,9.54478985700412,0.41571621501645495,0.45,0.0,1.0,1.0,0.0,2005.9613761372445,-9.999266906275786,9.881147775095187,28.19923305498912,10.0,5.913662350593426,0.0,0.0,7056.236137802871,7056.23613780287,0.0,7056.236137802871,51.15771199907082,0.029,0.41571621501645495,default_mpc,0.029,0.0,0.46063980168778224,0.41571621501645495,0.0,4966.3835303086935,optimal_relaxed_modes,0.001343100011581555,False,,-1870.7229675740473,0.41571621501645495
1900,1900,2024-01-20 19:00:00,0.4016117360294037,9.859409446963278,1.0,0.45,0.0,1.0,0.0,0.0,1111.530998134417,0.0,10.088021462834744,28.469729935879045,9.75,5.772234472472609,0.0,0.0,7092.182197815945,7092.182197815942,0.0,7092.182197815945,336.8786543962574,0.19,1.0,default_mpc,0.19,0.0,0.4016117360294037,1.0,0.0,2336.9037540193513,optimal_relaxed_modes,0.0009831000061240047,False,,-4500.0,1.0
1901,1901,2024-01-20 19:15:00,0.363990963730045,10.05992816331886,-0.7691247190841437,0.45,0.0,1.0,1.0,0.0,762.5849623434489,2.161679743643404,10.206157959400928,28.573186178213522,9.5,5.62911110630316,0.0,0.0,7161.454276443629,7161.454276443629,0.0,7161.454276443629,51.92054350421631,0.029,-0.7691247190841437,default_mpc,0.029,0.0,0.363990963730045,-0.7691247190841437,0.0,10297.768525580605,optimal_relaxed_modes,0.0015867000038269907,False,,3461.0612358786466,-0.7691247190841437
1902,1902,2024-01-20 19:30:00,0.3469602226080219,10.150702013499243,-0.769166131492995,0.45,0.0,0.0,1.0,1.0,0.0,-1621.6291778256898,9.97605598628778,25.32259053431725,9.25,5.484312049766375,2541.5243580595725,8538.412079079564,10866.479180937966,10866.479180937966,0.0,10866.479180937966,78.78197406180026,0.029,-0.769166131492995,default_mpc,0.029,0.0,0.3469602226080219,-0.769166131492995,0.0,10297.768525580605,optimal_relaxed_modes,0.0017588000046089292,False,,3461.2475917184775,-0.769166131492995
1903,1903,2024-01-20 19:45:00,0.3768215285607989,9.991541252770942,-0.7692058588225421,0.45,0.0,0.0,1.0,1.0,0.0,-1526.0509903899294,9.738125425175866,25.253005156639485,9.0,5.337857730267463,2541.5243580595725,8477.3792135328,10830.435708973468,10830.43570897347,0.0,10830.435708973468,78.52065889005765,0.029,-0.7692058588225421,default_mpc,0.029,0.0,0.3768215285607989,-0.7692058588225421,0.0,10297.768525580605,optimal_relaxed_modes,0.0012749999877996743,False,,3461.4263647014395,-0.7692058588225421
1904,1904,2024-01-20 20:00:00,0.41348495552442144,9.796125187054834,1.0,0.45,0.0,1.0,1.0,0.0,701.1054522019592,0.16596461023854725,9.954149013051326,28.316508563234194,8.875,5.256802482440949,0.0,0.0,7116.682456968027,7116.682456968025,0.0,7116.682456968027,338.0424167059813,0.19,1.0,default_mpc,0.19,0.0,0.41348495552442144,1.0,0.0,2336.187702562621,optimal_relaxed_modes,0.0017305000219494104,False,,-4500.0,1.0
1905,1905,2024-01-20 20:15:00,0.3852768186494073,9.946474556598659,-0.7692716642614533,0.45,0.0,1.0,1.0,0.0,194.42470413441504,4.829792811036518,10.003621854719308,28.446941898379784,8.75,5.175399735088783,0.0,0.0,7185.088525593312,7185.088525593312,0.0,7185.088525593312,52.091891810551516,0.029,-0.7692716642614533,default_mpc,0.029,0.0,0.3852768186494073,-0.7692716642614533,0.0,10297.768525580605,optimal_relaxed_modes,0.0014387000119313598,False,,3461.72248917654,-0.7692716642614533
1906,1906,2024-01-20 20:30:00,0.3755158759324519,9.998500381280031,-0.7693005703388398,0.45,0.0,0.0,1.0,1.0,0.0,-1529.6806663139541,9.787141883804221,25.318694594469665,8.625,5.09364976309588,2539.875756757679,8446.77397410699,10856.704970818066,10856.704970818066,0.0,10856.704970818066,78.71111103843099,0.029,-0.7693005703388398,default_mpc,0.029,0.0,0.3755158759324519,-0.7693005703388398,0.0,10297.768525580605,optimal_relaxed_modes,0.0020979999972041696,False,,3461.852566524779,-0.7693005703388398
1907,1907,2024-01-20 20:45:00,0.41203983306321973,9.803827689773039,-0.7693268984542966,0.45,0.0,0.0,1.0,1.0,0.0,-1438.5914247857038,9.562910150929953,25.251322377579154,8.5,5.0115573473008705,2522.0334157978123,8387.436338848276,10820.667335109785,10820.667335109785,0.0,10820.667335109785,78.44983817954595,0.029,-0.7693268984542966,default_mpc,0.029,0.0,0.41203983306321973,-0.7693268984542966,0.0,10297.768525580605,optimal_relaxed_modes,0.0014674999983981252,False,,3461.9710430443347,-0.7693268984542966
1908,1908,2024-01-20 21:00:00,0.44698485919374137,9.617570700497359,1.0,0.45,0.0,1.0,1.0,0.0,596.5826584545628,0.9796527258576994,9.762825940063248,28.13634297847145,8.625,5.005198737866208,0.0,0.0,7124.321200344113,7124.321200344113,0.0,7124.321200344113,281.4106874135925,0.158,1.0,default_mpc,0.158,0.0,0.44698485919374137,1.0,0.0,2335.7267163488023,optimal_relaxed_modes,0.001123199996072799,False,,-4500.0,1.0
1909,1909,2024-01-20 21:15:00,0.42096087212661065,9.756278551565165,-0.7693537561085887,0.45,0.0,1.0,1.0,0.0,214.32183767644656,4.497176992236004,9.80856590403174,28.236268526845258,8.75,4.996984954597999,0.0,0.0,7184.661149024035,7184.661149024034,0.0,7184.661149024035,52.08879333042425,0.029,-0.7693537561085887,default_mpc,0.029,0.0,0.42096087212661065,-0.7693537561085887,0.0,10297.768525580605,optimal_relaxed_modes,0.001065699994796887,False,,3462.091902488649,-0.7693537561085887
1910,1910,2024-01-20 21:30:00,0.41271326231316313,9.80023831187084,-0.7693624070543846,0.45,0.0,0.0,1.0,1.0,0.0,-1439.90865594757,9.60483444078456,25.310736118180525,8.875,4.9868925962667845,2511.850703207166,8353.572055736142,10832.427268052064,10832.427268052063,0.0,10832.427268052064,78.53509769337747,0.029,-0.7693624070543846,default_mpc,0.029,0.0,0.41271326231316313,-0.7693624070543846,0.0,10297.768525580605,optimal_relaxed_modes,0.001639399997657165,False,,3462.130831744731,-0.7693624070543846
1911,1911,2024-01-20 21:45:00,0.4464284091902987,9.620536579015708,-0.07638106503414059,0.45,0.0,0.0,1.0,1.0,0.0,-1354.1800213830377,9.393821585450686,25.248685162152718,9.0,4.974888735126889,2495.108715671789,8297.8938265108,10807.177290439698,10807.1772904397,0.0,10807.177290439698,78.35203535568782,0.029,-0.07638106503414059,default_mpc,0.029,0.0,0.4464284091902987,-0.07638106503414059,0.0,7179.3224979433435,optimal_relaxed_modes,0.0011576999968383461,False,,343.7147926536327,-0.07638106503414059
1912,1912,2024-01-20 22:00:00,0.4793133582389275,9.445259800586516,1.0,0.45,0.0,1.0,1.0,0.0,635.7143378590513,0.5242004625215719,9.606945184953428,27.97991740392148,8.75,4.853839123422334,0.0,0.0,7129.422505019021,7129.42250501902,0.0,7129.422505019021,147.9355169791447,0.083,1.0,default_mpc,0.083,0.0,0.4793133582389275,1.0,0.0,2335.528925071634,optimal_relaxed_modes,0.00111270000343211,False,,-4500.0,1.0
1913,1913,2024-01-20 22:15:00,0.45050114479278286,9.598828898254467,1.0,0.45,0.0,1.0,0.0,0.0,82.83068778027052,0.0,9.636030822079437,28.074809297230143,8.5,4.730531718073231,0.0,0.0,7157.374109190058,7157.374109190058,0.0,7157.374109190058,51.89096229162793,0.029,1.0,default_mpc,0.029,0.0,0.45050114479278286,1.0,0.0,2335.4370164718202,optimal_relaxed_modes,0.0011975000088568777,False,,-4500.0,1.0
1914,1914,2024-01-20 22:30:00,0.4441391417621897,9.632738374407529,1.0,0.45,0.0,1.0,0.0,0.0,-106.02688880081669,0.0,9.620562769190393,28.09868610655663,8.25,4.604995181918459,0.0,0.0,7183.682053702358,7183.682053702358,0.0,7183.682053702358,52.081694889342096,0.029,1.0,default_mpc,0.029,0.0,0.4441391417621897,1.0,0.0,2335.339810075354,optimal_relaxed_modes,0.0010726999898906797,False,,-4500.0,1.0
1915,1915,2024-01-20 22:45:00,0.4450431005631226,9.627920273998557,1.0,0.45,0.0,1.0,0.0,0.0,-278.0463683651171,0.0,9.578706880261313,28.088884857343487,8.0,4.477260950709048,0.0,0.0,7202.0415535904,7202.041553590399,0.0,7202.0415535904,52.214801263530404,0.029,1.0,default_mpc,0.029,0.0,0.4450431005631226,1.0,0.0,2335.237454144072,optimal_relaxed_modes,0.0010627000010572374,False,,-4500.0,1.0
1916,1916,2024-01-20 23:00:00,0.4505410930719827,9.598615973926332,1.0,0.45,0.0,1.0,0.0,0.0,-265.7965368409203,0.0,9.538732259002856,28.05863031915412,7.975,4.502969955619465,0.0,0.0,7195.187567476663,7195.187567476662,0.0,7195.187567476663,149.3001420251408,0.083,1.0,default_mpc,0.083,0.0,0.4505410930719827,1.0,0.0,2335.1640109008304,optimal_relaxed_modes,0.0011889000015798956,False,,-4500.0,1.0
1917,1917,2024-01-20 23:15:00,0.45820890918550716,9.557746514041247,1.0,0.45,0.0,1.0,0.0,0.0,-177.11233937522337,0.0,9.512363343712888,28.026812803321548,7.95,4.528405337695852,0.0,0.0,7188.233099188041,7188.23309918804,0.0,7188.233099188041,52.1146899691133,0.029,1.0,default_mpc,0.029,0.0,0.45820890918550716,1.0,0.0,2335.098463932316,optimal_relaxed_modes,0.0011426999990362674,False,,-4500.0,1.0
1918,1918,2024-01-20 23:30:00,0.4643703687379433,9.524905934626762,1.0,0.45,0.0,1.0,0.0,0.0,-101.71673369617108,0.0,9.497560476829626,28.002919236452914,7.925000000000001,4.553573866359989,0.0,0.0,7182.206620131288,7182.206620131288,0.0,7182.206620131288,52.07099799595184,0.029,1.0,default_mpc,0.029,0.0,0.4643703687379433,1.0,0.0,2335.035826983086,optimal_relaxed_modes,0.0014690000098198652,False,,-4500.0,1.0
1919,1919,2024-01-20 23:45:00,0.46817981570369516,9.504601582299305,1.0,0.45,0.0,1.0,0.0,0.0,-43.20780641710247,0.0,9.491732780784584,27.988547048966588,7.9,4.578474015569684,0.0,0.0,7177.319373755815,7177.319373755813,0.0,7177.319373755815,52.03556545972966,0.029,1.0,default_mpc,0.029,0.0,0.46817981570369516,1.0,0.0,2334.9755408798874,optimal_relaxed_modes,0.0012015999818686396,False,,-4500.0,1.0
1920,1920,2024-01-21 00:00:00,0.47007415150885584,9.494504772457798,1.0,0.45,0.0,1.0,0.0,0.0,8.698437339977868,0.0,9.493867317001216,27.98282972353536,7.675000000000001,4.6108135512907955,0.0,0.0,7172.554002142383,7172.55400214238,0.0,7172.554002142383,52.00101651553228,0.029,1.0,default_mpc,0.029,0.0,0.47007415150885584,1.0,0.0,2334.8877278283917,optimal_relaxed_modes,0.001214599993545562,False,,-4500.0,1.0
1921,1921,2024-01-21 00:15:00,0.47038423879204183,9.492852007238417,1.0,0.45,0.0,1.0,0.0,0.0,47.767119912993266,0.0,9.501994784930734,27.984486763766977,7.45,4.637697729380571,0.0,0.0,7169.376471282033,7169.376471282032,0.0,7169.376471282033,51.97797941679474,0.029,1.0,default_mpc,0.029,0.0,0.47038423879204183,1.0,0.0,2334.796125617063,optimal_relaxed_modes,0.001347499986877665,False,,-4500.0,1.0
1922,1922,2024-01-21 00:30:00,0.4693942049212286,9.498128887769852,1.0,0.45,0.0,1.0,0.0,0.0,70.73204314613724,0.0,9.513644906219444,27.99165678026639,7.225,4.65924398060259,0.0,0.0,7167.498837194982,7167.498837194981,0.0,7167.498837194982,51.964366569663625,0.029,1.0,default_mpc,0.029,0.0,0.4693942049212286,1.0,0.0,2334.7081116543886,optimal_relaxed_modes,0.0015494000108446926,False,,-4500.0,1.0
1923,1923,2024-01-21 00:45:00,0.4675228086260067,9.508103430023384,1.0,0.45,0.0,1.0,0.0,0.0,80.8377238332379,0.0,9.526845141945659,28.002262384968766,7.0,4.6755840383763125,0.0,0.0,7166.652089287208,7166.652089287207,0.0,7166.652089287208,51.95822764733226,0.029,1.0,default_mpc,0.029,0.0,0.4675228086260067,1.0,0.0,2334.6263458022922,optimal_relaxed_modes,0.0014767000102438033,False,,-4500.0,1.0
1924,1924,2024-01-21 01:00:00,0.4651845513709354,9.520566341192914,1.0,0.45,0.0,1.0,0.0,0.0,-44.92212427769903,0.0,9.520753101380318,28.008025989178524,6.75,4.547671649002156,0.0,0.0,7183.2671916441195,7183.267191644119,0.0,7183.2671916441195,52.07868713941987,0.029,1.0,default_mpc,0.029,0.0,0.4651845513709354,1.0,0.0,2334.547504901203,optimal_relaxed_modes,0.0013328999921213835,False,,-4500.0,1.0
1925,1925,2024-01-21 01:15:00,0.4646058479304579,9.52365083053066,1.0,0.45,0.0,1.0,0.0,0.0,-218.97405076955735,0.0,9.487961157343001,27.99699349217477,6.5,4.417341252337123,0.0,0.0,7199.316286576267,7199.316286576267,0.0,7199.316286576267,52.19504307767794,0.029,1.0,default_mpc,0.029,0.0,0.4646058479304579,1.0,0.0,2334.472424626956,optimal_relaxed_modes,0.0012052000092808157,False,,-4500.0,1.0
1926,1926,2024-01-21 01:30:00,0.4683754380572975,9.503558915154604,1.0,0.45,0.0,1.0,0.0,0.0,-363.8815222773468,0.0,9.432941303820709,27.964102070721765,6.25,4.2846265352859,0.0,0.0,7214.151047923971,7214.151047923971,0.0,7214.151047923971,52.302595097448794,0.029,1.0,default_mpc,0.029,0.0,0.4683754380572975,1.0,0.0,2229.517752425115,optimal_relaxed_modes,0.0013017999881412834,False,,-4500.0,1.0
1927,1927,2024-01-21 01:45:00,0.47671445566582255,9.459111951301166,1.0,0.45,0.0,1.0,0.0,0.0,-480.10251526379767,0.0,9.360095247503187,27.91072706984684,6.0,4.149561868110764,0.0,0.0,7227.604764566375,7227.604764566375,0.0,7227.604764566375,52.40013454310622,0.029,1.0,default_mpc,0.029,0.0,0.47671445566582255,1.0,0.0,2062.602582744751,optimal_relaxed_modes,0.00149049999890849,False,,-4500.0,1.0
1928,1928,2024-01-21 02:00:00,0.48879079186041907,9.394745079383966,1.0,0.45,0.0,1.0,0.0,0.0,-397.9212270538571,0.0,9.299858278742311,27.8491079767989,6.225,4.206096954694716,0.0,0.0,7211.050749046666,7211.050749046666,0.0,7211.050749046666,52.28011793058833,0.029,1.0,default_mpc,0.029,0.0,0.48879079186041907,1.0,0.0,2052.2933526352344,optimal_relaxed_modes,0.0014832000015303493,False,,-4500.0,1.0
1929,1929,2024-01-21 02:15:00,0.5012175426568004,9.328510497639254,1.0,0.45,0.0,1.0,0.0,0.0,-238.80706419746917,0.0,9.264029493550924,27.79707200861705,6.45,4.2593494717688465,0.0,0.0,7197.083683004146,7197.083683004146,0.0,7197.083683004146,52.17885670178006,0.029,1.0,default_mpc,0.029,0.0,0.5012175426568004,1.0,0.0,2102.200748341723,optimal_relaxed_modes,0.0014699000166729093,False,,-4500.0,1.0
1930,1930,2024-01-21 02:30:00,0.5101178691325665,9.28107175752342,1.0,0.45,0.0,1.0,0.0,0.0,-111.44320812810706,0.0,9.24773685945443,27.763000907002727,6.675000000000001,4.309261228785109,0.0,0.0,7186.12571042052,7186.12571042052,0.0,7186.12571042052,52.09941140054877,0.029,1.0,default_mpc,0.029,0.0,0.5101178691325665,1.0,0.0,2163.5540048340463,optimal_relaxed_modes,0.0016816999996080995,False,,-4500.0,1.0
1931,1931,2024-01-21 02:45:00,0.5149180883874357,9.255486588894968,1.0,0.45,0.0,1.0,0.0,0.0,-17.083150755024935,0.0,9.245917379116502,27.746212827531696,6.9,4.355771865617966,0.0,0.0,7177.9055528419085,7177.9055528419085,0.0,7177.9055528419085,52.039815258103836,0.029,1.0,default_mpc,0.029,0.0,0.5149180883874357,1.0,0.0,2228.209695849192,optimal_relaxed_modes,0.0010559000074863434,False,,-4500.0,1.0
1932,1932,2024-01-21 03:00:00,0.5165510637180394,9.24678283038285,1.0,0.45,0.0,1.0,0.0,0.0,204.79732996189105,0.0,9.278131321925821,27.751062998030932,6.700000000000001,4.5686498866860505,0.0,0.0,7152.334331632664,7152.334331632664,0.0,7152.334331632664,51.85442390433681,0.029,1.0,default_mpc,0.029,0.0,0.5165510637180394,1.0,0.0,2334.3930596583386,optimal_relaxed_modes,0.0015414000081364065,False,,-4500.0,1.0
1933,1933,2024-01-21 03:15:00,0.5135443740071199,9.26280848654205,1.0,0.45,0.0,1.0,0.0,0.0,452.75591512703954,0.0,9.348379096311042,27.78665928143847,6.5,4.771267751423061,0.0,0.0,7133.770065438495,7133.770065438495,0.0,7133.770065438495,51.719832974429096,0.029,1.0,default_mpc,0.029,0.0,0.5135443740071199,1.0,0.0,2334.346732281507,optimal_relaxed_modes,0.0011384999961592257,False,,-4500.0,1.0
1934,1934,2024-01-21 03:30:00,0.5037588840069417,9.314965148243001,1.0,0.45,0.0,1.0,0.0,0.0,638.2031717796284,0.0,9.447073913557192,27.854396326398028,6.299999999999999,4.963946119994905,0.0,0.0,7120.773583762636,7120.773583762635,0.0,7120.773583762636,51.62560848227911,0.029,1.0,default_mpc,0.029,0.0,0.5037588840069417,1.0,0.0,2334.284742721091,optimal_relaxed_modes,0.0014022000250406563,False,,-4500.0,1.0
1935,1935,2024-01-21 03:45:00,0.48778069499471777,9.400128895678154,1.0,0.45,0.0,1.0,0.0,0.0,768.1157079385467,0.0,9.565699713633121,27.948647186987717,6.1,5.146997781629477,0.0,0.0,7111.977067964496,7111.977067964495,0.0,7111.977067964496,51.5618337427426,0.029,1.0,default_mpc,0.029,0.0,0.48778069499471777,1.0,0.0,2334.2056155236614,optimal_relaxed_modes,0.001194299984490499,False,,-4500.0,1.0
1936,1936,2024-01-21 04:00:00,0.4673031204628423,9.50927436793305,1.0,0.45,0.0,1.0,0.0,0.0,470.011788307495,0.0,9.63859833124527,28.04272955491578,5.725,4.89574119150083,0.0,0.0,7145.436122286167,7145.436122286167,0.0,7145.436122286167,51.80441188657471,0.029,1.0,default_mpc,0.029,0.0,0.4673031204628423,1.0,0.0,2334.08320496984,optimal_relaxed_modes,0.0010303999879397452,False,,-4500.0,1.0
1937,1937,2024-01-21 04:15:00,0.44954530815036686,9.603923507558545,1.0,0.45,0.0,1.0,0.0,0.0,11.909565445830284,0.0,9.641221599756165,28.098348046687804,5.35,4.640754412204356,0.0,0.0,7181.164260857789,7181.164260857789,0.0,7181.164260857789,52.06344089121897,0.029,1.0,default_mpc,0.029,0.0,0.44954530815036686,1.0,0.0,2333.939931000299,optimal_relaxed_modes,0.0013407999940682203,False,,-4500.0,1.0
1938,1938,2024-01-21 04:30:00,0.4427816471257316,9.63997382081985,1.0,0.45,0.0,1.0,0.0,0.0,-368.2655520500138,0.0,9.585523784387972,28.09823625318311,4.975,4.382102792023063,0.0,0.0,7216.701746543374,7216.701746543373,0.0,7216.701746543374,52.32108766243946,0.029,1.0,default_mpc,0.029,0.0,0.4427816471257316,1.0,0.0,2333.791566150372,optimal_relaxed_modes,0.0016284000012092292,False,,-4500.0,1.0
1939,1939,2024-01-21 04:45:00,0.44802684770805085,9.612016901716089,1.0,0.45,0.0,1.0,0.0,0.0,-669.5988792653739,0.0,9.483602385430057,28.045022642949633,4.6,4.119845094450577,0.0,0.0,7250.7789957089035,7250.7789957089035,0.0,7250.7789957089035,52.568147718889556,0.029,1.0,default_mpc,0.029,0.0,0.44802684770805085,1.0,0.0,2090.37892801587,optimal_relaxed_modes,0.0012910999939776957,False,,-4500.0,1.0
1940,1940,2024-01-21 05:00:00,0.4630239905310965,9.532082130469256,1.0,0.45,0.0,1.0,0.0,0.0,-1049.8482719457784,0.0,9.323355643696793,27.94001427989627,4.324999999999999,3.6968547345438347,0.0,0.0,7312.430231790163,7312.430231790163,0.0,7312.430231790163,53.015119180478685,0.029,1.0,default_mpc,0.029,0.0,0.4630239905310965,1.0,0.0,1560.480423602201,optimal_relaxed_modes,0.0016165999986696988,False,,-4500.0,1.0
1941,1941,2024-01-21 05:15:00,0.4878839906543157,9.399578329812497,1.0,0.45,0.0,1.0,0.0,0.0,-1385.757034527816,0.0,9.111594626235565,27.7820738959738,4.05,3.2770273953154025,0.0,0.0,7358.1521761862605,7358.15217618626,0.0,7358.1521761862605,53.34660327735039,0.029,1.0,default_mpc,0.029,0.0,0.4878839906543157,1.0,0.0,935.8686583635254,optimal_relaxed_modes,0.0012231000000610948,False,,-4500.0,1.0
1942,1942,2024-01-21 05:30:00,0.5230167849845845,9.212320536032164,1.0,0.45,0.0,1.0,0.0,0.0,-1534.82742777193,0.0,8.876988065833242,27.58232966993269,3.775,2.860393750892198,0.0,0.0,7356.488858095099,7356.488858095098,0.0,7356.488858095099,53.334544221189475,0.029,1.0,default_mpc,0.029,0.0,0.5230167849845845,1.0,0.0,280.46112578576685,optimal_relaxed_modes,0.0011765999952331185,False,,-4500.0,1.0
1943,1943,2024-01-21 05:45:00,0.5649942403999902,8.988580698668052,0.9147379356956932,0.45,0.0,1.0,0.0,0.0,-1601.1066226210974,0.0,8.632238483812255,27.358148042192973,3.5,2.446989070836638,0.0,0.0,7354.394348436292,7354.394348436292,0.0,7354.394348436292,53.31935902616312,0.029,0.9147379356956932,default_mpc,0.029,0.0,0.5649942403999902,0.9147379356956932,0.0,0.0,optimal_relaxed_modes,0.0013466000091284513,False,,-4116.320710630619,0.9147379356956932
1944,1944,2024-01-21 06:00:00,0.6100082949067457,8.748655788147046,0.869221070653514,0.45,0.0,1.0,0.0,0.0,-1463.0568716442874,0.0,8.408682670413766,27.13010739770711,3.725,2.5083246432142228,0.0,0.0,7352.051198827928,7352.051198827927,0.0,7352.051198827928,53.30237119150248,0.029,0.869221070653514,default_mpc,0.029,0.0,0.6100082949067457,0.869221070653514,0.0,0.0,optimal_relaxed_modes,0.0014346000098157674,False,,-3911.494817940813,0.869221070653514
1945,1945,2024-01-21 06:15:00,0.653842584545545,8.515019024372245,0.8655458110256365,0.45,0.0,1.0,0.0,0.0,-1243.5739114713017,0.0,8.218801126418448,26.919093750465905,3.95,2.5655903589583886,0.0,0.0,7349.675108001798,7349.675108001797,0.0,7349.675108001798,53.28514453301304,0.029,0.8655458110256365,default_mpc,0.029,0.0,0.653842584545545,0.8655458110256365,0.0,0.0,optimal_relaxed_modes,0.0014239999873097986,False,,-3894.9561496153647,0.8655458110256365
1946,1946,2024-01-21 06:30:00,0.6924727862231153,8.309120049430796,0.876352609151936,0.45,0.0,1.0,0.0,0.0,-1016.408921862282,0.0,8.06376342389342,26.736595528492394,4.175000000000001,2.618699500463164,0.0,0.0,7330.83041196148,7330.83041196148,0.0,7330.83041196148,53.148520486720734,0.029,0.876352609151936,default_mpc,0.029,0.0,0.6924727862231153,0.876352609151936,0.0,0.0,optimal_relaxed_modes,0.0015668999985791743,False,,-3943.586741183712,0.876352609151936
1947,1947,2024-01-21 06:45:00,0.7246700603837443,8.137508578154643,0.8915673513044655,0.45,0.0,1.0,0.0,0.0,-756.18477241602,0.0,7.948631454688659,26.588259600276313,4.4,2.6675647995210063,0.0,0.0,7292.472804852444,7292.472804852444,0.0,7292.472804852444,52.87042783518022,0.029,0.8915673513044655,default_mpc,0.029,0.0,0.7246700603837443,0.8915673513044655,0.0,0.0,optimal_relaxed_modes,0.0011436000058893114,False,,-4012.053080870095,0.8915673513044655
1948,1948,2024-01-21 07:00:00,0.749832066489599,8.003395085610437,0.9078187320226737,0.45,0.0,1.0,0.0,0.0,-521.3972757041681,0.0,7.869499407074072,26.476102589059415,4.45,2.713913826915717,0.0,0.0,7263.3594943026055,7263.359494302605,410.1,6853.259494302605,49.68613133369389,0.029,0.9078187320226737,default_mpc,0.029,410.1,0.749832066489599,0.9078187320226737,0.0,0.0,optimal_relaxed_modes,0.0010514000023249537,False,,-4085.184294102032,0.9078187320226737
1949,1949,2024-01-21 07:15:00,0.7678913063523105,7.907139337142185,0.9244255065881486,0.45,0.0,1.0,0.0,0.0,-337.55810015421775,0.0,7.818552708221244,26.39697154288618,4.5,2.760259520209772,0.0,0.0,7241.248084151996,7241.248084151995,0.0,7241.248084151996,52.49904861010198,0.029,0.9244255065881486,default_mpc,0.029,0.0,0.7678913063523105,0.9244255065881486,0.0,0.0,optimal_relaxed_modes,0.0011629000073298812,False,,-4159.914779646669,0.9244255065881486
1950,1950,2024-01-21 07:30:00,0.7799651020199204,7.842786006233824,0.9411609386690207,0.45,0.0,1.0,0.0,0.0,-194.6226735444583,0.0,7.7895188143134435,26.345136835681906,4.55,2.8066025447968355,0.0,0.0,7224.6098544754,7224.6098544754,0.0,7224.6098544754,52.37842144494665,0.029,0.9411609386690207,default_mpc,0.029,0.0,0.7799651020199204,0.9411609386690207,0.0,0.0,optimal_relaxed_modes,0.001131500001065433,False,,-4235.224224010593,0.9411609386690207
1951,1951,2024-01-21 07:45:00,0.7873679038023651,7.803329072733394,0.9579417191777142,0.45,0.0,1.0,0.0,0.0,-83.87189505179084,0.0,7.777462975201166,26.31502296115414,4.6,2.8529449214881835,0.0,0.0,7212.0055434785845,7212.0055434785845,0.0,7212.0055434785845,52.28704019021974,0.029,0.9579417191777142,default_mpc,0.029,0.0,0.7873679038023651,0.9579417191777142,0.0,0.0,optimal_relaxed_modes,0.0016866000078152865,False,,-4310.737736299714,0.9579417191777142
1952,1952,2024-01-21 08:00:00,0.7911449428711151,7.783197454496956,1.0,0.45,0.0,1.0,0.0,0.0,315.59595998391814,0.0,7.82664683217407,26.317923516031602,4.75,3.2454072690427145,0.0,0.0,7153.699374468028,7153.699374468028,1676.28,5477.419374468028,216.3580652914871,0.158,1.0,default_mpc,0.158,1676.28,0.7911449428711151,1.0,0.0,228.33574388626766,optimal_relaxed_modes,0.001085200026864186,False,,-4500.0,1.0
1953,1953,2024-01-21 08:15:00,0.7873823559426253,7.803252042825807,1.0,0.45,0.0,1.0,0.0,0.0,803.8074493820859,0.0,7.950676233810357,26.376462947735188,4.9,3.638634685597876,0.0,0.0,7113.368729251744,7113.3687292517425,0.0,7113.368729251744,51.57192328707515,0.029,1.0,default_mpc,0.029,0.0,0.7873823559426253,1.0,0.0,789.480530018187,optimal_relaxed_modes,0.0017865000118035823,False,,-4500.0,1.0
1954,1954,2024-01-21 08:30:00,0.7707916651414827,7.891680424795897,1.0,0.45,0.0,1.0,0.0,0.0,1198.9729621208967,0.0,8.135293329819953,26.49842894840336,5.050000000000001,4.032584523921323,0.0,0.0,7086.111108777269,7086.111108777268,0.0,7086.111108777269,51.3743055386352,0.029,1.0,default_mpc,0.029,0.0,0.7707916651414827,1.0,0.0,1403.1229762498006,optimal_relaxed_modes,0.0013312000082805753,False,,-4500.0,1.0
