step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
1955,1955,2024-01-21 08:45:00,0.7415612742476134,8.04747840826022,1.0,0.45,0.0,1.0,0.0,0.0,1507.2467181694622,0.0,8.367186691349698,26.677112168471975,5.2,4.427215409356967,0.0,0.0,7067.927436529264,7067.927436529264,0.0,7067.927436529264,51.24247391483717,0.029,1.0,default_mpc,0.029,0.0,0.7415612742476134,1.0,0.0,2034.4325022581907,optimal_relaxed_modes,0.0012952999968547374,False,,-4500.0,1.0
1956,1956,2024-01-21 09:00:00,0.7022730966566554,8.256884394820027,1.0,0.45,0.0,1.0,0.0,0.0,1166.1342440829528,0.0,8.54679207637676,26.87250788505868,5.375,4.181226487540353,0.0,0.0,7105.010988872696,7105.010988872696,2715.18,4389.830988872696,173.3983240604715,0.158,1.0,default_mpc,0.158,2715.18,0.7022730966566554,1.0,0.0,2031.1445015945965,optimal_relaxed_modes,0.0012394000077620149,False,,-4500.0,1.0
1957,1957,2024-01-21 09:15:00,0.6639097379478106,8.46136109673817,1.0,0.45,0.0,1.0,0.0,0.0,561.3432749177783,0.0,8.633666051014314,27.025523449752747,5.550000000000001,3.9229798073818594,0.0,0.0,7148.134569928515,7148.134569928515,0.0,7148.134569928515,51.82397563198173,0.029,1.0,default_mpc,0.029,0.0,0.6639097379478106,1.0,0.0,1765.1723674534178,optimal_relaxed_modes,0.0011099999828729779,False,,-4500.0,1.0
1958,1958,2024-01-21 09:30:00,0.6393351503959422,8.592343648389628,1.0,0.45,0.0,1.0,0.0,0.0,45.47178937835319,0.0,8.641434707299558,27.106934169800937,5.7250000000000005,3.6520051608244435,0.0,0.0,7194.152514279224,7194.152514279224,0.0,7194.152514279224,52.15760572852438,0.029,1.0,default_mpc,0.029,0.0,0.6393351503959422,1.0,0.0,1389.956939351544,optimal_relaxed_modes,0.0012014000094495714,False,,-4500.0,1.0
1959,1959,2024-01-21 09:45:00,0.630818109688702,8.637739475359218,1.0,0.45,0.0,1.0,0.0,0.0,-375.4301100404636,0.0,8.584659356982089,27.116865227612244,5.9,3.367821258426108,0.0,0.0,7241.247647339116,7241.247647339116,0.0,7241.247647339116,52.499045443208594,0.029,1.0,default_mpc,0.029,0.0,0.630818109688702,1.0,0.0,962.0214809653144,optimal_relaxed_modes,0.0010599000088404864,False,,-4500.0,1.0
1960,1960,2024-01-21 10:00:00,0.635710118623648,8.611665067735956,1.0,0.45,0.0,1.0,0.0,0.0,285.29258130093353,0.0,8.62921076494915,27.11613478518632,7.175000000000001,4.181043906819853,0.0,0.0,7128.830979865908,7128.830979865908,2751.96,4376.870979865908,172.88640370470338,0.158,1.0,default_mpc,0.158,2751.96,0.635710118623648,1.0,0.0,1601.5941970977738,optimal_relaxed_modes,0.0010538999922573566,False,,-4500.0,1.0
1961,1961,2024-01-21 10:15:00,0.6363940936440695,8.60801948087711,1.0,0.45,0.0,1.0,0.0,0.0,1323.2887052942972,0.0,8.832941639282092,27.19793759291953,8.45,4.952815042037927,0.0,0.0,7068.608775309205,7068.608775309205,0.0,7068.608775309205,51.24741362099174,0.029,1.0,default_mpc,0.029,0.0,0.6363940936440695,1.0,0.0,2336.244551499469,optimal_relaxed_modes,0.0010628000018186867,False,,-4500.0,1.0
1962,1962,2024-01-21 10:30:00,0.6123761356233531,8.736035197127528,1.0,0.45,0.0,1.0,0.0,0.0,2116.6272877765264,0.0,9.15835353765537,27.401217349652605,9.725,5.680730772329209,0.0,0.0,7038.166518176126,7038.1665181761255,0.0,7038.166518176126,51.026707256776916,0.029,1.0,default_mpc,0.029,0.0,0.6123761356233531,1.0,0.0,2336.8517586656553,optimal_relaxed_modes,0.0017894000047817826,False,,-4500.0,1.0
1963,1963,2024-01-21 10:45:00,0.5621822748823181,9.003568474877245,1.0,0.45,0.0,1.0,0.0,0.0,2774.2376253035723,0.0,9.571150403265193,27.83334619665162,11.0,6.362165177319282,0.0,0.0,7023.412061452326,7023.412061452327,0.0,7023.412061452326,50.91973744552937,0.029,1.0,default_mpc,0.029,0.0,0.5621822748823181,1.0,0.0,2337.4570576902634,optimal_relaxed_modes,0.0011026999854948372,False,,-4500.0,1.0
1964,1964,2024-01-21 11:00:00,0.4752045047353502,9.467159989760583,1.0,0.45,0.0,1.0,0.0,0.0,2405.905208047521,0.0,9.958304179634714,28.22807069882287,11.075,6.4296543527617835,0.0,0.0,7039.120773525187,7039.120773525187,1077.48,5961.640773525187,123.70404605064763,0.083,1.0,default_mpc,0.083,1077.48,0.4752045047353502,1.0,0.0,2337.8759115459943,optimal_relaxed_modes,0.0010198999952990562,False,,-4500.0,1.0
1965,1965,2024-01-21 11:15:00,0.3999847861072999,9.868081090048092,0.074622805093561,0.45,0.0,1.0,0.0,0.0,1974.5700403589512,0.0,10.278126682675225,28.57687044841483,11.15,6.497132729656226,0.0,0.0,7054.672071428501,7054.6720714285,0.0,7054.672071428501,51.14637251785663,0.029,0.074622805093561,default_mpc,0.029,0.0,0.3999847861072999,0.074622805093561,0.0,6502.425050520138,optimal_relaxed_modes,0.0010160999954678118,False,,-335.8026229210245,0.074622805093561
1966,1966,2024-01-21 11:30:00,0.3369541941483692,10.204034145189192,-0.768715716269103,0.45,0.0,1.0,1.0,0.0,1629.554441718578,-6.200677178984961,10.542034732486488,28.868230953974532,11.225000000000001,6.564599240466552,0.0,0.0,7108.234494336553,7108.234494336553,0.0,7108.234494336553,51.53470008394002,0.029,-0.768715716269103,default_mpc,0.029,0.0,0.3369541941483692,-0.768715716269103,0.0,10297.768525580605,optimal_relaxed_modes,0.001032100000884384,False,,3459.220723210963,-0.768715716269103
1967,1967,2024-01-21 11:45:00,0.28490236311482753,10.48147040459797,-0.7686499980532735,0.45,0.0,0.0,1.0,1.0,0.0,-1776.0498367526034,10.289894026631323,25.339054382782347,11.3,6.632050926956585,2541.5243580595725,8700.112021032708,10869.1218690484,10869.1218690484,0.0,10869.1218690484,78.80113355060091,0.029,-0.7686499980532735,default_mpc,0.029,0.0,0.28490236311482753,-0.7686499980532735,0.0,10297.768525580605,optimal_relaxed_modes,0.0011304999934509397,False,,3458.924991239731,-0.7686499980532735
1968,1968,2024-01-21 12:00:00,0.3176621352122763,10.306860819318567,-0.7685781532925129,0.45,0.0,0.0,1.0,1.0,0.0,-1660.8793253586216,10.029197595234717,25.247302374212378,11.725000000000001,6.824662935077195,2541.5243580595725,8559.182913025845,10830.566339056888,10830.566339056888,768.48,10062.086339056888,72.95012595816245,0.029,-0.7685781532925129,default_mpc,0.029,768.48,0.3176621352122763,-0.7685781532925129,0.0,10297.768525580605,optimal_relaxed_modes,0.0010347999923396856,False,,3458.601689816308,-0.7685781532925129
1969,1969,2024-01-21 12:15:00,0.36184128809489874,10.07138593445419,-0.7685090296047098,0.45,0.0,0.0,1.0,1.0,0.0,-1580.2166003345792,9.787396462281265,25.238588411184207,12.15,7.010427591659345,2541.5243580595725,8464.950277362486,10830.363049748259,10830.363049748259,0.0,10830.363049748259,78.52013211067488,0.029,-0.7685090296047098,default_mpc,0.029,0.0,0.36184128809489874,-0.7685090296047098,0.0,10297.768525580605,optimal_relaxed_modes,0.0009864000021480024,False,,3458.290633221194,-0.7685090296047098
1970,1970,2024-01-21 12:30:00,0.39272411743072605,9.90678045409423,-0.7684459836748463,0.45,0.0,0.0,1.0,1.0,0.0,-1466.1346826041654,9.563130001359855,25.23309701308261,12.575,7.189177168986964,2510.397744286029,8348.740002212324,10799.199546954564,10799.199546954564,0.0,10799.199546954564,78.2941967154206,0.029,-0.7684459836748463,default_mpc,0.029,0.0,0.39272411743072605,-0.7684459836748463,0.0,10297.768525580605,optimal_relaxed_modes,0.000990999978967011,False,,3458.0069265368084,-0.7684459836748463
1971,1971,2024-01-21 12:45:00,0.43642464325932234,9.673856651427812,-0.4295194270886881,0.45,0.0,0.0,1.0,1.0,0.0,-1360.311017569995,9.355125961484807,25.23052108904196,13.0,7.36074483183462,2477.902735917978,8240.672514957738,10766.687921452265,10766.687921452269,0.0,10766.687921452265,78.05848743052893,0.029,-0.4295194270886881,default_mpc,0.029,0.0,0.43642464325932234,-0.4295194270886881,0.0,8772.850897910097,optimal_relaxed_modes,0.00115559998084791,False,,1932.8374218990966,-0.4295194270886881
1972,1972,2024-01-21 13:00:00,0.4769562083812912,9.457823409327718,1.0,0.45,0.0,1.0,1.0,0.0,4183.773861664945,-26.694612880256724,10.083228631663195,28.33002405062779,13.25,7.392681610092237,0.0,0.0,7000.844812720794,7000.844812720794,712.56,6288.284812720794,130.4819098639565,0.083,1.0,default_mpc,0.083,712.56,0.4769562083812912,1.0,0.0,2340.208828607535,optimal_relaxed_modes,0.0010269999911542982,False,,-4500.0,1.0
1973,1973,2024-01-21 13:15:00,0.3681028956056118,10.038011566422089,-0.7683110239185656,0.45,0.0,1.0,1.0,0.0,3024.2095330019392,-16.943880427956742,10.60364635326417,28.90598207729162,13.5,7.420209769893955,0.0,0.0,7068.153684878199,7068.153684878199,0.0,7068.153684878199,51.24411421536694,0.029,-0.7683110239185656,default_mpc,0.029,0.0,0.3681028956056118,-0.7683110239185656,0.0,10297.768525580605,optimal_relaxed_modes,0.0009932999964803457,False,,3457.399607633545,-0.7683110239185656
1974,1974,2024-01-21 13:30:00,0.27265593418898565,10.546743870772707,-0.768280789969678,0.45,0.0,0.0,1.0,1.0,0.0,-1804.3546477295763,10.347425245952056,25.340209474160623,13.75,7.443226260309347,2541.5243580595725,8729.334553221748,10869.21057424406,10869.21057424406,0.0,10869.21057424406,78.80177666326944,0.029,-0.768280789969678,default_mpc,0.029,0.0,0.27265593418898565,-0.768280789969678,0.0,10297.768525580605,optimal_relaxed_modes,0.0009698000212665647,False,,3457.263554863551,-0.768280789969678
1975,1975,2024-01-21 13:45:00,0.30681732753543434,10.364663644236135,-0.768255450492416,0.45,0.0,0.0,1.0,1.0,0.0,-1687.3437696410292,10.082555550039494,25.247447667311885,14.0,7.461637559851547,2541.5243580595725,8586.271220534853,10830.614264143529,10830.614264143529,0.0,10830.614264143529,78.52195341504058,0.029,-0.768255450492416,default_mpc,0.029,0.0,0.30681732753543434,-0.768255450492416,0.0,10297.768525580605,optimal_relaxed_modes,0.0010944000096060336,False,,3457.149527215872,-0.768255450492416
1976,1976,2024-01-21 14:00:00,0.3517037164599876,10.125419191268266,0.17181061850278295,0.45,0.0,1.0,1.0,0.0,3255.365112721719,-19.52006717553696,10.675316209989184,28.94089288601774,13.6,7.447369505100598,0.0,0.0,7013.318292320586,7013.318292320585,189.42,6823.898292320586,141.59588956565216,0.083,0.17181061850278295,default_mpc,0.083,189.42,0.3517037164599876,0.17181061850278295,0.0,6067.47852699871,optimal_relaxed_modes,0.0017170000064652413,False,,-773.1477832625233,0.17181061850278295
1977,1977,2024-01-21 14:15:00,0.2543214949142405,10.644466432107098,-0.7682617124128854,0.45,0.0,1.0,1.0,0.0,2233.483324278053,-10.863408454684139,11.06690174886678,29.40205538371929,13.2,7.4201819140116205,0.0,0.0,7090.495625242582,7090.495625242581,0.0,7090.495625242582,51.40609328300872,0.029,-0.7682617124128854,default_mpc,0.029,0.0,0.2543214949142405,-0.7682617124128854,0.0,10297.768525580605,optimal_relaxed_modes,0.0014011999883223325,False,,3457.1777058579846,-0.7682617124128854
1978,1978,2024-01-21 14:30:00,0.18296208580445503,11.024812082662255,-0.7682750760364127,0.45,0.0,0.0,1.0,1.0,0.0,-2016.3330482379713,10.78045536019087,25.35581550270255,12.8,7.380543989131089,2541.5243580595725,8946.567169441809,10874.678430217231,10874.678430217233,0.0,10874.678430217231,78.84141861907493,0.029,-0.7682750760364127,default_mpc,0.029,0.0,0.18296208580445503,-0.7682750760364127,0.0,10297.768525580605,optimal_relaxed_modes,0.0020896999922115356,False,,3457.237842163857,-0.7682750760364127
1979,1979,2024-01-21 14:45:00,0.22559291093150322,10.797589784735088,-0.7682931106298996,0.45,0.0,0.0,1.0,1.0,0.0,-1886.5116278100631,10.48417381806103,25.250120726459173,12.4,7.3288752535652995,2541.5243580595725,8787.766191661016,10830.646288551163,10830.646288551161,0.0,10830.646288551163,78.52218559199594,0.029,-0.7682931106298996,default_mpc,0.029,0.0,0.22559291093150322,-0.7682931106298996,0.0,10297.768525580605,optimal_relaxed_modes,0.0011488000163808465,False,,3457.318997834548,-0.7682931106298996
1980,1980,2024-01-21 15:00:00,0.2753994995202112,10.532120667557274,-0.7683065899028665,0.45,0.0,0.0,1.0,1.0,0.0,-1794.8572034331673,10.209369061290394,25.240469334162555,12.3,7.136166186019779,2541.5243580595725,8680.99922210692,10830.392254346185,10830.392254346185,77.04,10753.352254346184,223.13205927768334,0.083,-0.7683065899028665,default_mpc,0.083,77.04,0.2753994995202112,-0.7683065899028665,0.0,10297.768525580605,optimal_relaxed_modes,0.001038299989886582,False,,3457.3796545628993,-0.7683065899028665
1981,1981,2024-01-21 15:15:00,0.31049760369326135,10.345047772314917,-0.7683230744288815,0.45,0.0,0.0,1.0,1.0,0.0,-1665.221412102189,9.954498513595441,25.233882360646778,12.2,6.943700073163356,2541.5243580595725,8548.946591029258,10830.332386568427,10830.332386568427,0.0,10830.332386568427,78.5199098026211,0.029,-0.7683230744288815,default_mpc,0.029,0.0,0.31049760369326135,-0.7683230744288815,0.0,10297.768525580605,optimal_relaxed_modes,0.001357900007860735,False,,3457.4538349299664,-0.7683230744288815
1982,1982,2024-01-21 15:30:00,0.3601622501113174,10.080335206906678,-0.7683448182634985,0.45,0.0,0.0,1.0,1.0,0.0,-1544.9739716799245,9.718114291932002,25.230518856177774,12.1,6.751483856691663,2533.6074373671763,8425.927648475426,10822.377408481312,10822.377408481312,0.0,10822.377408481312,78.46223621148951,0.029,-0.7683448182634985,default_mpc,0.029,0.0,0.3601622501113174,-0.7683448182634985,0.0,10297.768525580605,optimal_relaxed_modes,0.0011817000049632043,False,,3457.5516821857436,-0.7683448182634985
1983,1983,2024-01-21 15:45:00,0.40622442573437406,9.834823810835786,-0.7683720810280322,0.45,0.0,0.0,1.0,1.0,0.0,-1433.4444380846717,9.498871511376699,25.228595530191548,12.0,6.5595200024101645,2499.606433808139,8312.851726871048,10788.343823848702,10788.343823848702,0.0,10788.343823848702,78.2154927229031,0.029,-0.7683720810280322,default_mpc,0.029,0.0,0.40622442573437406,-0.7683720810280322,0.0,10297.768525580605,optimal_relaxed_modes,0.0018334000196773559,False,,3457.674364626145,-0.7683720810280322
1984,1984,2024-01-21 16:00:00,0.44894599752495484,9.60711783319199,1.0,0.45,0.0,1.0,1.0,0.0,2649.6634184993363,-14.964089851905888,10.032929518979907,28.330217732192217,11.75,6.437686972360519,0.0,0.0,7043.43892728268,7043.438927282678,10.8,7032.63892728268,145.92725774111562,0.083,1.0,default_mpc,0.083,10.8,0.44894599752495484,1.0,0.0,2339.9259463932494,optimal_relaxed_modes,0.0012494999973569065,False,,-4500.0,1.0
1985,1985,2024-01-21 16:15:00,0.3744369343546569,10.004251139889679,-0.768452501623765,0.45,0.0,1.0,1.0,0.0,1642.151119088811,-6.5667456882632385,10.327717659794699,28.67788578015173,11.5,6.313923213293302,0.0,0.0,7108.908910232314,7108.908910232312,0.0,7108.908910232314,51.53958959918428,0.029,-0.768452501623765,default_mpc,0.029,0.0,0.3744369343546569,-0.768452501623765,0.0,10297.768525580605,optimal_relaxed_modes,0.0013212999911047518,False,,3458.0362573069424,-0.768452501623765
1986,1986,2024-01-21 16:30:00,0.32146105660742186,10.286612568282441,-0.768498765329882,0.45,0.0,0.0,1.0,1.0,0.0,-1678.6751879132676,10.089741799904127,25.331533383424986,11.25,6.188248991449786,2541.5243580595725,8601.919200046455,10867.345649459627,10867.345649459627,0.0,10867.345649459627,78.7882559585823,0.029,-0.768498765329882,default_mpc,0.029,0.0,0.32146105660742186,-0.768498765329882,0.0,10297.768525580605,optimal_relaxed_modes,0.0011738000030163676,False,,3458.2444439844694,-0.768498765329882
1987,1987,2024-01-21 16:45:00,0.3549604926991351,10.10806057391361,-0.7685491929275755,0.45,0.0,0.0,1.0,1.0,0.0,-1568.8077195674862,9.843562774147204,25.244802779265267,11.0,6.0606890178068635,2541.5243580595725,8465.758674395816,10830.51907765148,10830.519077651477,0.0,10830.51907765148,78.52126331297323,0.029,-0.7685491929275755,default_mpc,0.029,0.0,0.3549604926991351,-0.7685491929275755,0.0,10297.768525580605,optimal_relaxed_modes,0.0011208000069018453,False,,3458.4713681740895,-0.7685491929275755
1988,1988,2024-01-21 17:00:00,0.39711031509404104,9.883402020548761,1.0,0.45,0.0,1.0,1.0,0.0,1222.330615941521,-3.8620579934400086,10.149204650312587,28.489985076902876,10.375,5.752387818696086,0.0,0.0,7096.3772900520735,7096.3772900520735,0.0,7096.3772900520735,280.3069029570569,0.158,1.0,default_mpc,0.158,0.0,0.39711031509404104,1.0,0.0,2338.9902281979703,optimal_relaxed_modes,0.0011190999939572066,False,,-4500.0,1.0
1989,1989,2024-01-21 17:15:00,0.3497353204572299,10.135910741962965,-0.7686945542581382,0.45,0.0,1.0,1.0,0.0,304.6338679410202,3.6732675244576365,10.232750289354401,28.665538371356583,9.75,5.431277895882115,0.0,0.0,7179.032223511429,7179.032223511429,0.0,7179.032223511429,52.04798362045786,0.029,-0.7686945542581382,default_mpc,0.029,0.0,0.3497353204572299,-0.7686945542581382,0.0,10297.768525580605,optimal_relaxed_modes,0.0011597000120673329,False,,3459.1254941616216,-0.7686945542581382
1990,1990,2024-01-21 17:30:00,0.33304006477428394,10.224896454753067,-0.7687798805691198,0.45,0.0,0.0,1.0,1.0,0.0,-1634.0179609467423,10.001236594310415,25.327595549130844,9.125,5.0977597096488445,2541.5243580595725,8553.004455436958,10867.911225835482,10867.91122583548,0.0,10867.911225835482,78.79235638730725,0.029,-0.7687798805691198,default_mpc,0.029,0.0,0.33304006477428394,-0.7687798805691198,0.0,10297.768525580605,optimal_relaxed_modes,0.001049000013154,False,,3459.509462561039,-0.7687798805691198
1991,1991,2024-01-21 17:45:00,0.37207491635546347,10.01684069582538,-0.7688718144932027,0.45,0.0,0.0,1.0,1.0,0.0,-1537.7078929027243,9.761480355800414,25.255051519787077,8.5,4.752207006472434,2541.5243580595725,8452.338432408778,10834.034215337566,10834.034215337566,0.0,10834.034215337566,78.54674806119736,0.029,-0.7688718144932027,default_mpc,0.029,0.0,0.37207491635546347,-0.7688718144932027,0.0,10297.768525580605,optimal_relaxed_modes,0.0011797999904956669,False,,3459.923165219412,-0.7688718144932027
1992,1992,2024-01-21 18:00:00,0.4090196657160908,9.819925181733236,0.3947979648116555,0.45,0.0,1.0,1.0,0.0,-78.53947691294294,6.055764244318717,9.85882684918099,28.255517423176965,8.375,4.684079539679968,0.0,0.0,7158.75826231024,7158.758262310239,0.0,7158.75826231024,282.7709513612545,0.158,0.3947979648116555,default_mpc,0.158,0.0,0.4090196657160908,0.3947979648116555,0.0,5060.901861644056,optimal_relaxed_modes,0.0018921000009868294,False,,-1776.5908416524499,0.3947979648116555
1993,1993,2024-01-21 18:15:00,0.4015838774714673,9.85955793307708,-0.7690228158872879,0.45,0.0,1.0,1.0,0.0,-433.11568838255647,9.440631468844234,9.803506821869144,28.285670357487117,8.25,4.6155458076380755,0.0,0.0,7236.945139247091,7236.94513924709,0.0,7236.945139247091,52.46785225954141,0.029,-0.7690228158872879,default_mpc,0.029,0.0,0.4015838774714673,-0.7690228158872879,0.0,10297.768525580605,optimal_relaxed_modes,0.0013173999905120581,False,,3460.6026714927957,-0.7690228158872879
1994,1994,2024-01-21 18:30:00,0.4091805958202957,9.819067424277824,-0.7690912785911944,0.45,0.0,0.0,1.0,1.0,0.0,-1437.6635841946616,9.600277906055773,25.313866924083975,8.125,4.5466048781733654,2391.50816536204,7953.353181272049,10705.686260700983,10705.686260700983,0.0,10705.686260700983,77.61622539008212,0.029,-0.7690912785911944,default_mpc,0.029,0.0,0.4091805958202957,-0.7690912785911944,0.0,10297.768525580605,optimal_relaxed_modes,0.0010682999854907393,False,,3460.910753660375,-0.7690912785911944
1995,1995,2024-01-21 18:45:00,0.4472879108224751,9.615955435316208,0.15642233067982853,0.45,0.0,1.0,1.0,0.0,-121.08656479138573,6.162776152494522,9.681157225511278,28.07952245873981,8.0,4.477260950709048,0.0,0.0,7160.550473545553,7160.550473545552,0.0,7160.550473545553,51.91399093320526,0.029,0.15642233067982853,default_mpc,0.029,0.0,0.4472879108224751,0.15642233067982853,0.0,6132.668367611824,optimal_relaxed_modes,0.0013626000145450234,False,,-703.9004880592283,0.15642233067982853
1996,1996,2024-01-21 19:00:00,0.43474291148387045,9.68282028179097,1.0,0.45,0.0,1.0,0.0,0.0,-287.1102921892089,0.0,9.63786751663673,28.115514354526198,8.0,4.563675037934163,0.0,0.0,7180.943369154752,7180.943369154752,0.0,7180.943369154752,341.0948100348507,0.19,1.0,default_mpc,0.19,0.0,0.43474291148387045,1.0,0.0,2336.3186153061033,optimal_relaxed_modes,0.0013378000003285706,False,,-4500.0,1.0
1997,1997,2024-01-21 19:15:00,0.4411975045022643,9.648417301002931,0.17269855852157465,0.45,0.0,1.0,0.0,0.0,-174.62221623310464,0.0,9.61187780981096,28.110784548626523,8.0,4.649863363024788,0.0,0.0,7179.017075046895,7179.017075046896,0.0,7179.017075046895,52.047873794089995,0.029,0.17269855852157465,default_mpc,0.029,0.0,0.4411975045022643,0.17269855852157465,0.0,6058.951445837568,optimal_relaxed_modes,0.001066900003934279,False,,-777.1435133470859,0.17269855852157465
1998,1998,2024-01-21 19:30:00,0.44573357887389936,9.624240024602116,0.5632115016111047,0.45,0.0,1.0,0.0,0.0,-17.385099189029063,0.0,9.610011052042795,28.100602634964513,8.0,4.7358315301391976,0.0,0.0,7170.028325544487,7170.028325544487,0.0,7170.028325544487,51.982705360197535,0.029,0.5632115016111047,default_mpc,0.029,0.0,0.44573357887389936,0.5632115016111047,0.0,4301.442045390723,optimal_relaxed_modes,0.0012353999773040414,False,,-2534.451757249971,0.5632115016111047
1999,1999,2024-01-21 19:45:00,0.44823658713712106,9.610898990559145,0.8829973212093343,0.45,0.0,1.0,0.0,0.0,111.23181186840684,0.0,9.627875067453822,28.102732948416982,8.0,4.82157314469464,0.0,0.0,7160.439879075144,7160.439879075143,0.0,7160.439879075144,51.91318912329479,0.029,0.8829973212093343,default_mpc,0.029,0.0,0.44823658713712106,0.8829973212093343,0.0,2862.2250079816367,optimal_relaxed_modes,0.0009787000017240644,False,,-3973.4879454420043,0.8829973212093343
2000,2000,2024-01-21 20:00:00,0.446645796775238,9.619377903187981,1.0,0.45,0.0,1.0,0.0,0.0,-182.68838897808692,0.0,9.60064789640148,28.100428871112474,7.5,4.472529292572053,0.0,0.0,7204.7157749464095,7204.7157749464095,0.0,7204.7157749464095,342.2239993099545,0.19,1.0,default_mpc,0.19,0.0,0.446645796775238,1.0,0.0,2335.4776946069596,optimal_relaxed_modes,0.0011069000174757093,False,,-4500.0,1.0
2001,2001,2024-01-21 20:15:00,0.4477300710411582,9.613598721350627,1.0,0.45,0.0,1.0,0.0,0.0,-638.1519463065434,0.0,9.503549620464032,28.05862524203371,7.0,4.118970996950769,0.0,0.0,7252.879129821311,7252.87912982131,0.0,7252.879129821311,52.58337369120451,0.029,1.0,default_mpc,0.029,0.0,0.4477300710411582,1.0,0.0,2121.9632113813605,optimal_relaxed_modes,0.0010426999942865223,False,,-4500.0,1.0
2002,2002,2024-01-21 20:30:00,0.4597119688074222,9.54973520625644,1.0,0.45,0.0,1.0,0.0,0.0,-1016.7424130479411,0.0,9.348379979404644,27.96099144591475,6.5,3.7609790794089344,0.0,0.0,7302.744105630166,7302.744105630167,0.0,7302.744105630166,52.9448947658187,0.029,1.0,default_mpc,0.029,0.0,0.4597119688074222,1.0,0.0,1636.2121862843424,optimal_relaxed_modes,0.0016383000183850527,False,,-4500.0,1.0
2003,2003,2024-01-21 20:45:00,0.48364208299334,9.422187697645498,1.0,0.45,0.0,1.0,0.0,0.0,-1317.7610871742336,0.0,9.147047048764234,27.810323202564117,6.0,3.3986237006483244,0.0,0.0,7353.167880434721,7353.167880434721,0.0,7353.167880434721,53.31046713315173,0.029,1.0,default_mpc,0.029,0.0,0.48364208299334,1.0,0.0,1086.386240905208,optimal_relaxed_modes,0.001646700024139136,False,,-4500.0,1.0
2004,2004,2024-01-21 21:00:00,0.517295919996342,9.242812746419498,1.0,0.45,0.0,1.0,0.0,0.0,-1230.8412730976693,0.0,8.95906353548715,27.63180161882238,6.0,3.393900741599909,0.0,0.0,7322.61436546119,7322.614365461189,0.0,7322.61436546119,289.243267435717,0.158,1.0,default_mpc,0.158,0.0,0.517295919996342,1.0,0.0,865.6545617928668,optimal_relaxed_modes,0.0013168000150471926,False,,-4500.0,1.0
2005,2005,2024-01-21 21:15:00,0.5537561899489799,9.048479507571937,1.0,0.45,0.0,1.0,0.0,0.0,-979.8375981896363,0.0,8.809590768452063,27.461450648774125,6.0,3.3891590474240743,0.0,0.0,7294.996564539901,7294.996564539899,0.0,7294.996564539901,52.888725092914285,0.029,1.0,default_mpc,0.029,0.0,0.5537561899489799,1.0,0.0,780.7965461131289,optimal_relaxed_modes,0.001120400003856048,False,,-4500.0,1.0
2006,2006,2024-01-21 21:30:00,0.5852366227464865,8.880688800761227,1.0,0.45,0.0,1.0,0.0,0.0,-768.9148168169955,0.0,8.692473450817591,27.317792211341935,6.0,3.384397420800933,0.0,0.0,7272.439134740086,7272.439134740084,0.0,7272.439134740086,52.72518372686562,0.029,1.0,default_mpc,0.029,0.0,0.5852366227464865,1.0,0.0,744.9411437729659,optimal_relaxed_modes,0.0015573000127915293,False,,-4500.0,1.0
2007,2007,2024-01-21 21:45:00,0.6100973082686186,8.748181346928263,1.0,0.45,0.0,1.0,0.0,0.0,-604.2748865074843,0.0,8.600608876020877,27.20224617678959,6.0,3.379619660782712,0.0,0.0,7254.843783568603,7254.843783568603,0.0,7254.843783568603,52.597617430872376,0.029,1.0,default_mpc,0.029,0.0,0.6100973082686186,1.0,0.0,726.9099139146138,optimal_relaxed_modes,0.0012627000105567276,False,,-4500.0,1.0
2008,2008,2024-01-21 22:00:00,0.6295862869868392,8.644305090360147,1.0,0.45,0.0,1.0,0.0,0.0,-587.0262157573787,0.0,8.511391553188604,27.104996024765057,5.75,3.2525630873935176,0.0,0.0,7262.587834020769,7262.58783402077,0.0,7262.587834020769,150.69869755593098,0.083,1.0,default_mpc,0.083,0.0,0.6295862869868392,1.0,0.0,594.6672454598202,optimal_relaxed_modes,0.0016574000183027238,False,,-4500.0,1.0
2009,2009,2024-01-21 22:15:00,0.6465612408628548,8.553828586200984,1.0,0.45,0.0,1.0,0.0,0.0,-638.7541065177213,0.0,8.414244538199187,27.01188677820293,5.5,3.123061557122108,0.0,0.0,7271.812533095899,7271.812533095899,0.0,7271.812533095899,52.720640864945274,0.029,1.0,default_mpc,0.029,0.0,0.6465612408628548,1.0,0.0,412.798586544066,optimal_relaxed_modes,0.0011323999788146466,False,,-4500.0,1.0
2010,2010,2024-01-21 22:30:00,0.6640800356455243,8.460453410009356,1.0,0.45,0.0,1.0,0.0,0.0,-687.8978384810597,0.0,8.309565453188283,26.914763997141435,5.25,2.9911543902280138,0.0,0.0,7281.451895182614,7281.451895182614,0.0,7281.451895182614,52.79052624007395,0.029,1.0,default_mpc,0.029,0.0,0.6640800356455243,1.0,0.0,210.43874398652497,optimal_relaxed_modes,0.0010970000002998859,False,,-4500.0,1.0
2011,2011,2024-01-21 22:45:00,0.6830474609163244,8.359357033315991,0.9995771836258348,0.45,0.0,1.0,0.0,0.0,-729.8898412448111,0.0,8.198451925775984,26.81155124178531,5.0,2.8568738219290353,0.0,0.0,7291.085259702463,7291.085259702463,0.0,7291.085259702463,52.86036813284286,0.029,0.9995771836258348,default_mpc,0.029,0.0,0.6830474609163244,0.9995771836258348,0.0,0.0,optimal_relaxed_modes,0.0016547000268474221,False,,-4498.097326316257,0.9995771836258348
2012,2012,2024-01-21 23:00:00,0.7033200526134239,8.25130411957045,0.9589227838293884,0.45,0.0,1.0,0.0,0.0,-733.2021851598681,0.0,8.086835476754041,26.704066422781263,4.825,2.756475096153906,0.0,0.0,7293.214784858288,7293.214784858287,0.0,7293.214784858288,151.3342067858095,0.083,0.9589227838293884,default_mpc,0.083,0.0,0.7033200526134239,0.9589227838293884,0.0,0.0,optimal_relaxed_modes,0.0011177999840583652,False,,-4315.152527232248,0.9589227838293884
2013,2013,2024-01-21 23:15:00,0.7242163410885752,8.139926901997894,0.9207341164777266,0.45,0.0,1.0,0.0,0.0,-719.5727179425129,0.0,7.9773135709217895,26.595730469191018,4.65,2.654846016718332,0.0,0.0,7295.51182594962,7295.51182594962,0.0,7295.51182594962,52.89246073813475,0.029,0.9207341164777266,default_mpc,0.029,0.0,0.7242163410885752,0.9207341164777266,0.0,0.0,optimal_relaxed_modes,0.001440699998056516,False,,-4143.30352414977,0.9207341164777266
2014,2014,2024-01-21 23:30:00,0.7449514599122651,8.029408718667627,0.8831502971792213,0.45,0.0,1.0,0.0,0.0,-709.1998428734473,0.0,7.869386532874234,26.488412971434094,4.475,2.5519957327286016,0.0,0.0,7298.248835103578,7298.248835103578,0.0,7298.248835103578,52.91230405450094,0.029,0.8831502971792213,default_mpc,0.029,0.0,0.7449514599122651,0.8831502971792213,0.0,0.0,optimal_relaxed_modes,0.0013741000148002058,False,,-3974.176337306496,0.8831502971792213
2015,2015,2024-01-21 23:45:00,0.7653427621175631,7.920723077913388,0.8454993392904606,0.45,0.0,1.0,0.0,0.0,-702.8276718823963,0.0,7.762440794115433,26.38233459618771,4.3,2.447938591181536,0.0,0.0,7301.50163734454,7301.50163734454,0.0,7301.50163734454,52.935886870747915,0.029,0.8454993392904606,default_mpc,0.029,0.0,0.7653427621175631,0.8454993392904606,0.0,0.0,optimal_relaxed_modes,0.0010360000014770776,False,,-3804.747026807073,0.8454993392904606
2016,2016,2024-01-22 00:00:00,0.785495199656928,7.813310585828574,0.7947179222321983,0.45,0.0,1.0,0.0,0.0,-752.8745320526449,0.0,7.647826977532965,26.274434556276887,3.9749999999999996,2.283738338559684,0.0,0.0,7318.1589750266,7318.158975026599,0.0,7318.1589750266,53.05665256894285,0.029,0.7947179222321983,default_mpc,0.029,0.0,0.785495199656928,0.7947179222321983,0.0,0.0,optimal_relaxed_modes,0.001699300017207861,False,,-3576.230650044892,0.7947179222321983
2017,2017,2024-01-22 00:15:00,0.8063144131814836,7.702344177742693,0.7375462839583349,0.45,0.0,1.0,0.0,0.0,-826.3270009566664,0.0,7.521958275711232,26.159721515184486,3.65,2.11549252503934,0.0,0.0,7335.392023486924,7335.392023486924,0.0,7335.392023486924,53.1815921702802,0.029,0.7375462839583349,default_mpc,0.029,0.0,0.8063144131814836,0.7375462839583349,0.0,0.0,optimal_relaxed_modes,0.0012910000223200768,False,,-3318.958277812507,0.7375462839583349
2018,2018,2024-01-22 00:30:00,0.8289251429840535,7.581828987894995,0.6770737592893212,0.45,0.0,1.0,0.0,0.0,-864.7241752676518,0.0,7.390210060816488,26.037069038400553,3.325,1.9432688991920468,0.0,0.0,7339.619041808546,7339.619041808546,0.0,7339.619041808546,53.21223805311196,0.029,0.6770737592893212,default_mpc,0.029,0.0,0.8289251429840535,0.6770737592893212,0.0,0.0,optimal_relaxed_modes,0.0010933999728877097,False,,-3046.8319168019457,0.6770737592893212
2019,2019,2024-01-22 00:45:00,0.8531186794434068,7.452877438566642,0.6144468878035015,0.45,0.0,1.0,0.0,0.0,-873.5764235430829,0.0,7.257111829050247,25.90938801740131,3.0,1.76714999969972,0.0,0.0,7338.340479385581,7338.34047938558,0.0,7338.340479385581,53.20296847554546,0.029,0.6144468878035015,default_mpc,0.029,0.0,0.8531186794434068,0.6144468878035015,0.0,0.0,optimal_relaxed_modes,0.001053600019076839,False,,-2765.010995115757,0.6144468878035015
2020,2020,2024-01-22 01:00:00,0.8779697236214642,7.320421373097596,0.6076291120429026,0.45,0.0,1.0,0.0,0.0,-742.2246624233711,0.0,7.144153418885503,25.78636728749705,2.9,1.8528329592379085,0.0,0.0,7323.924796623986,7323.924796623987,0.0,7323.924796623986,53.098454775523905,0.029,0.6076291120429026,default_mpc,0.029,0.0,0.8779697236214642,0.6076291120429026,0.0,0.0,optimal_relaxed_modes,0.0011417999921832234,False,,-2734.3310041930617,0.6076291120429026
2021,2021,2024-01-22 01:15:00,0.9009599879763184,7.197883264086223,0.6240425502821031,0.45,0.0,1.0,0.0,0.0,-501.4203500595204,0.0,7.068107111659185,25.68369684986671,2.8,1.9360020814586472,0.0,0.0,7284.77991044715,7284.779910447148,0.0,7284.77991044715,52.81465435074184,0.029,0.6240425502821031,default_mpc,0.029,0.0,0.9009599879763184,0.6240425502821031,0.0,0.0,optimal_relaxed_modes,0.001049600017722696,False,,-2808.191476269464,0.6240425502821031
2022,2022,2024-01-22 01:30:00,0.9185217000562104,7.104279338700398,0.6485963909001965,0.45,0.0,1.0,0.0,0.0,-274.14431719041886,0.0,7.026895132472918,25.611507531019857,2.7,2.016694813991042,0.0,0.0,7254.454375904293,7254.4543759042945,0.0,7254.454375904293,52.594794225306124,0.029,0.6485963909001965,default_mpc,0.029,0.0,0.9185217000562104,0.6485963909001965,0.0,0.0,optimal_relaxed_modes,0.0009830000053625554,False,,-2918.6837590508844,0.6485963909001965
2023,2023,2024-01-22 01:45:00,0.9293624676336449,7.046498047512673,0.6756570523850828,0.45,0.0,1.0,0.0,0.0,-97.7213999215364,0.0,7.012721379475699,25.569885484747203,2.6,2.0949503595672545,0.0,0.0,7231.6192399173815,7231.61923991738,0.0,7231.6192399173815,52.42923948940102,0.029,0.6756570523850828,default_mpc,0.029,0.0,0.9293624676336449,0.6756570523850828,0.0,0.0,optimal_relaxed_modes,0.001338800007943064,False,,-3040.4567357328724,0.6756570523850828
2024,2024,2024-01-22 02:00:00,0.9344346574110325,7.019463275999197,0.6210242680022887,0.45,0.0,1.0,0.0,0.0,-305.5748162767642,0.0,6.966690652337841,25.536622612443626,2.5500000000000003,1.7928123694170377,0.0,0.0,7288.331395359784,7288.331395359784,0.0,7288.331395359784,52.84040261635844,0.029,0.6210242680022887,default_mpc,0.029,0.0,0.9344346574110325,0.6210242680022887,0.0,0.0,optimal_relaxed_modes,0.0014964999863877892,False,,-2794.609206010299,0.6210242680022887
2025,2025,2024-01-22 02:15:00,0.9402278314386014,6.988585658432254,0.5320276723327725,0.45,0.0,1.0,0.0,0.0,-629.1951209215605,0.0,6.871063687948902,25.47933900551535,2.5,1.4909825425749879,0.0,0.0,7333.166837060898,7333.166837060898,0.0,7333.166837060898,53.16545956869151,0.029,0.5320276723327725,default_mpc,0.029,0.0,0.9402278314386014,0.5320276723327725,0.0,0.0,optimal_relaxed_modes,0.001044100004946813,False,,-2394.124525497476,0.5320276723327725
2026,2026,2024-01-22 02:30:00,0.9537430248941633,6.9165496773141095,0.4302319794909104,0.45,0.0,1.0,0.0,0.0,-794.2483001466622,0.0,6.750146888770135,25.388980810998113,2.4499999999999997,1.1894926258803284,0.0,0.0,7332.562955694429,7332.562955694428,0.0,7332.562955694429,53.16108142878461,0.029,0.4302319794909104,default_mpc,0.029,0.0,0.9537430248941633,0.4302319794909104,0.0,0.0,optimal_relaxed_modes,0.0013107999984640628,False,,-1936.0439077090969,0.4302319794909104
2027,2027,2024-01-22 02:45:00,0.9741721819813106,6.807662270039614,0.3235866112475655,0.45,0.0,1.0,0.0,0.0,-881.4491676990629,0.0,6.615873676877077,25.274731029874353,2.4,0.888384754282313,0.0,0.0,7331.613480394419,7331.613480394418,0.0,7331.613480394419,53.15419773285954,0.029,0.3235866112475655,default_mpc,0.029,0.0,0.9741721819813106,0.3235866112475655,0.0,0.0,optimal_relaxed_modes,0.0019474000146146864,False,,-1456.1397506140447,0.3235866112475655
2028,2028,2024-01-22 03:00:00,0.998172195896915,6.679742195869443,0.28084888032758987,0.45,0.0,1.0,0.0,0.0,-833.7866281466786,0.0,6.4889118012742655,25.15090465873223,2.375,0.8942417096550309,0.0,0.0,7330.418239469897,7330.418239469898,0.0,7330.418239469897,53.14553223615676,0.029,0.28084888032758987,default_mpc,0.029,0.0,0.998172195896915,0.28084888032758987,0.0,0.0,optimal_relaxed_modes,0.0012112999975215644,False,,-1263.8199614741543,0.28084888032758987
2029,2029,2024-01-22 03:15:00,1.0,6.549302619920866,0.265803257350623,0.45,0.0,1.0,0.0,0.0,-694.2523165511057,0.0,6.383337094451318,25.03353078989255,2.3499999999999996,0.9001209605475132,0.0,0.0,7312.637690975122,7312.637690975121,0.0,7312.637690975122,53.016623259569634,0.029,0.265803257350623,default_mpc,0.029,0.0,1.0,0.265803257350623,0.0,0.0,optimal_relaxed_modes,0.0010163999977521598,False,,-1196.1146580778034,0.265803257350623
2030,2030,2024-01-22 03:30:00,1.0,6.433554883039603,0.2613412365365957,0.45,0.0,1.0,0.0,0.0,-548.4519322695991,0.0,6.300106328141877,24.932874753662652,2.3249999999999997,0.9060203455419862,0.0,0.0,7293.541657047628,7293.541657047628,0.0,7293.541657047628,52.878177013595305,0.029,0.2613412365365957,default_mpc,0.029,0.0,1.0,0.2613412365365957,0.0,0.0,optimal_relaxed_modes,0.0010212000051978976,False,,-1176.0355644146805,0.2613412365365957
2031,2031,2024-01-22 03:45:00,1.0,6.339695980381368,0.2609580417339498,0.45,0.0,1.0,0.0,0.0,-427.08163826997463,0.0,6.2354738008644865,24.851348482967804,2.3,0.9119450884608962,0.0,0.0,7278.525631955399,7278.525631955399,0.0,7278.525631955399,52.76931083167665,0.029,0.2609580417339498,default_mpc,0.029,0.0,1.0,0.2609580417339498,0.0,0.0,optimal_relaxed_modes,0.0009367999737150967,False,,-1174.3111878027742,0.2609580417339498
2032,2032,2024-01-22 04:00:00,1.0,6.2662169962834735,0.23935627485566546,0.45,0.0,1.0,0.0,0.0,-332.6167344924123,0.0,6.185315704260496,24.78699327345564,2.0749999999999997,0.8120657186189234,0.0,0.0,7250.890654743049,7250.890654743047,0.0,7250.890654743049,52.56895724688711,0.029,0.23935627485566546,default_mpc,0.029,0.0,1.0,0.23935627485566546,0.0,0.0,optimal_relaxed_modes,0.0009395999950356781,False,,-1077.1032368504946,0.23935627485566546
2033,2033,2024-01-22 04:15:00,1.0,6.209173975542532,0.20793139607514582,0.45,0.0,1.0,0.0,0.0,-259.3733522548013,0.0,6.146379832415004,24.736688143025496,1.8499999999999999,0.7095060314647323,0.0,0.0,7227.651793555399,7227.651793555399,0.0,7227.651793555399,52.400475503276645,0.029,0.20793139607514582,default_mpc,0.029,0.0,1.0,0.20793139607514582,0.0,0.0,optimal_relaxed_modes,0.0012030000216327608,False,,-935.6912823381562,0.20793139607514582
2034,2034,2024-01-22 04:30:00,1.0,6.1649001262700756,0.17214748133898328,0.45,0.0,1.0,0.0,0.0,-202.2535588707239,0.0,6.116195450140099,24.69751177404947,1.6249999999999998,0.6043070030581602,0.0,0.0,7207.99085373359,7207.99085373359,0.0,7207.99085373359,52.257933689568524,0.029,0.17214748133898328,default_mpc,0.029,0.0,1.0,0.17214748133898328,0.0,0.0,optimal_relaxed_modes,0.0016128999995999038,False,,-774.6636660254247,0.17214748133898328
2035,2035,2024-01-22 04:45:00,1.0,6.130552998784874,0.1340864146729185,0.45,0.0,1.0,0.0,0.0,-157.90867532762903,0.0,6.09280509310132,24.66705782342201,1.4,0.4965091924989273,0.0,0.0,7191.07552157439,7191.07552157439,0.0,7191.07552157439,52.13529753141433,0.029,0.1340864146729185,default_mpc,0.029,0.0,1.0,0.1340864146729185,0.0,0.0,optimal_relaxed_modes,0.0009999000176321715,False,,-603.3888660281333,0.1340864146729185
2036,2036,2024-01-22 05:00:00,1.0,6.103930986176118,0.1088276502962762,0.45,0.0,1.0,0.0,0.0,-123.5433483536916,0.0,6.0746796962385705,24.643427960153424,1.4,0.4526984953791446,0.0,0.0,7182.981066632579,7182.981066632579,0.0,7182.981066632579,52.0766127330862,0.029,0.1088276502962762,default_mpc,0.029,0.0,1.0,0.1088276502962762,0.0,0.0,optimal_relaxed_modes,0.0011687999940477312,False,,-489.7244263332429,0.1088276502962762
2037,2037,2024-01-22 05:15:00,1.0,6.083301250699618,0.083717578897923,0.45,0.0,1.0,0.0,0.0,-96.91428650356598,0.0,6.060633955878699,24.625085709371085,1.4,0.40901356031274966,0.0,0.0,7175.940448415713,7175.940448415712,0.0,7175.940448415713,52.02556825101392,0.029,0.083717578897923,default_mpc,0.029,0.0,1.0,0.083717578897923,0.0,0.0,optimal_relaxed_modes,0.001361999980872497,False,,-376.7291050406535,0.083717578897923
2038,2038,2024-01-22 05:30:00,1.0,6.067314974830233,0.06533055160311381,0.45,0.0,1.0,0.0,0.0,-76.27990976282629,0.0,6.049749427961413,24.610842413991584,1.4,0.36545620452023264,0.0,0.0,7169.716728787399,7169.716728787399,0.0,7169.716728787399,51.980446283708645,0.029,0.06533055160311381,default_mpc,0.029,0.0,1.0,0.06533055160311381,0.0,0.0,optimal_relaxed_modes,0.0009557000012136996,False,,-293.9874822140121,0.06533055160311381
2039,2039,2024-01-22 05:45:00,1.0,6.054926779778983,-0.0,0.45,0.0,1.0,0.0,0.0,-60.29064595488265,0.0,6.041314451263301,24.59977887336176,1.4,0.32202821843344887,0.0,0.0,7164.1348095325675,7164.1348095325675,0.0,7164.1348095325675,51.93997736911112,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010726000182330608,False,,0.0,-0.0
2040,2040,2024-01-22 06:00:00,1.0,6.045326645750967,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042116251479403,24.577661614429363,1.1249999999999998,0.10336722300687838,0.0,0.0,7146.166792815061,7146.166792815059,0.0,7146.166792815061,51.8097092479092,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0008879000088199973,False,,0.0,-0.0
2041,2041,2024-01-22 06:15:00,1.0,6.041715354277072,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042917061744678,24.568728121683574,0.85,-0.17775200830356627,0.0,0.0,7125.464417579281,7125.46441757928,0.0,7125.464417579281,51.65961702744979,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011131000064779073,False,,0.0,-0.0
2042,2042,2024-01-22 06:30:00,1.0,6.042516659497116,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.043717451693929,24.565958577894968,0.575,-0.383075276381041,0.0,0.0,7111.985261769673,7111.985261769673,0.0,7111.985261769673,51.56189314783013,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011827000125776976,False,,0.0,-0.0
2043,2043,2024-01-22 06:45:00,1.0,6.043317259615356,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044517687641349,24.5649737871232,0.3,-0.5896271632629023,0.0,0.0,7100.112087759337,7100.112087759336,0.0,7100.112087759337,51.47581263625519,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014878000074531883,False,,0.0,-0.0
2044,2044,2024-01-22 07:00:00,1.0,6.0441175725615865,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.045317846703554,24.564501291799047,-0.275,-1.0257035123333555,0.0,0.0,7079.327264584654,7079.327264584653,25.5,7053.827264584654,51.14024766823874,0.029,-0.0,default_mpc,0.029,25.5,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010788000072352588,False,,0.0,-0.0
2045,2045,2024-01-22 07:15:00,1.0,6.044917770066855,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.046117951021444,24.5641962950769,-0.85,-1.4822320790179977,0.0,0.0,7062.145995639358,7062.145995639359,0.0,7062.145995639358,51.20055846838535,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001580600015586242,False,,0.0,-0.0
2046,2046,2024-01-22 07:30:00,1.0,6.045717901726797,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.046918007837721,24.563971015340442,-1.425,-1.944912086708224,0.0,0.0,7048.268855478728,7048.268855478728,0.0,7048.268855478728,51.099949202220785,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011869000154547393,False,,0.0,-0.0
2047,2047,2024-01-22 07:45:00,1.0,6.046517982306929,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.047718020590988,24.563841785724726,-2.0,-2.413599971203103,0.0,0.0,7036.936434511697,7036.9364345116965,0.0,7036.936434511697,51.01778915020981,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001063500007148832,False,,0.0,-0.0
2048,2048,2024-01-22 08:00:00,1.0,6.047318017097548,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048517993436629,24.563987550159702,-1.45,-1.9949531004856587,0.0,0.0,7046.933880437886,7046.933880437886,137.58,6909.353880437886,272.9194782772965,0.158,-0.0,default_mpc,0.158,137.58,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009584999934304506,False,,0.0,-0.0
2049,2049,2024-01-22 08:15:00,1.0,6.048118009875155,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.049317938257211,24.56438046869043,-0.9,-1.5832337953045938,0.0,0.0,7058.834350444273,7058.834350444271,0.0,7058.834350444273,51.17654904072098,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010853999992832541,False,,0.0,-0.0
2050,2050,2024-01-22 08:30:00,1.0,6.048917968730384,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0501178657349755,24.56500078560015,-0.35,-1.1786281943434604,0.0,0.0,7073.096947133007,7073.096947133007,0.0,7073.096947133007,51.279952866714304,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009808000177145004,False,,0.0,-0.0
2051,2051,2024-01-22 08:45:00,1.0,6.049717904861883,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.050917785689258,24.565813925285067,0.2,-0.790300041801415,0.0,0.0,7089.885688911743,7089.885688911742,0.0,7089.885688911743,51.40167124461014,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016848999948706478,False,,0.0,-0.0
2052,2052,2024-01-22 09:00:00,1.0,6.050517828596235,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.051717706454092,24.566723843666164,0.325,-0.6350809723947843,0.0,0.0,7097.6524887294045,7097.652488729404,449.88,6647.772488729404,262.5870133048115,0.158,-0.0,default_mpc,0.158,449.88,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001457999984268099,False,,0.0,-0.0
2053,2053,2024-01-22 09:15:00,1.0,6.051317748963613,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.052517632210673,24.567704928845238,0.44999999999999996,-0.47939681946374674,0.0,0.0,7106.153420693298,7106.1534206932965,0.0,7106.153420693298,51.51961230002642,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016933000006247312,False,,0.0,-0.0
2054,2054,2024-01-22 09:30:00,1.0,6.052117672190418,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.053317566033481,24.568721331514638,0.575,-0.32324991502542505,0.0,0.0,7115.47864333909,7115.478643339088,0.0,7115.47864333909,51.587220164208404,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016408000083174556,False,,0.0,-0.0
2055,2055,2024-01-22 09:45:00,1.0,6.052917601978798,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0541175094480195,24.569740837660753,0.7,-0.16664602239636428,0.0,0.0,7125.730644203025,7125.730644203025,0.0,7125.730644203025,51.661547170471934,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010100000072270632,False,,0.0,-0.0
2056,2056,2024-01-22 10:00:00,1.0,6.053717540605551,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.054917462587952,24.570830096145535,1.5999999999999999,0.5650267821680344,0.0,0.0,7189.415852236484,7189.415852236483,813.9,6375.5158522364845,251.83287616334115,0.158,-0.0,default_mpc,0.158,813.9,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001338500005658716,False,,0.0,-0.0
2057,2057,2024-01-22 10:15:00,1.0,6.05451748888001,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.055717428466441,24.61652583703165,2.5,1.2291918728868894,0.0,0.0,7243.194740225996,7243.194740225996,0.0,7243.194740225996,52.51316186663847,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010902000067289919,False,,0.0,-0.0
2058,2058,2024-01-22 10:30:00,1.0,6.055317448400722,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.056519334272544,24.90018769781092,3.3999999999999995,1.8757455072160583,0.0,0.0,7155.645292171259,7155.645292171259,0.0,7155.645292171259,51.87842836824163,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011716000153683126,False,,0.0,-0.0
2059,2059,2024-01-22 10:45:00,1.0,6.056118384257469,0.6599841317399053,0.45,0.0,1.0,0.0,0.0,1702.9657475106574,0.0,6.318238788249132,24.81523235895895,4.3,2.5039984861378115,0.0,0.0,7108.056383988637,7108.056383988638,0.0,7108.056383988637,51.53340878391762,0.029,0.6599841317399053,default_mpc,0.029,0.0,1.0,0.6599841317399053,0.0,0.0,optimal_relaxed_modes,0.001074699976015836,False,,-2969.928592829574,0.6599841317399053
2060,2060,2024-01-22 11:00:00,1.0,6.193748896502741,0.7581025093511781,0.45,0.0,1.0,0.0,0.0,1491.1294378880461,0.0,6.54751099526331,24.920950946400296,4.375,2.4170117672813207,0.0,0.0,7114.910930581752,7114.910930581751,580.08,6534.830930581752,135.59774180957137,0.083,0.7581025093511781,default_mpc,0.083,580.08,1.0,0.7581025093511781,0.0,0.0,optimal_relaxed_modes,0.001634400017792359,False,,-3411.461292080301,0.7581025093511781
2061,2061,2024-01-22 11:15:00,1.0,6.438455070946375,0.7704089308628,0.45,0.0,1.0,0.0,0.0,1052.526744931413,0.0,6.709588416778617,25.09339421232442,4.449999999999999,2.3289239691626573,0.0,0.0,7127.979337089775,7127.979337089774,0.0,7127.979337089775,51.67785019390087,0.029,0.7704089308628,default_mpc,0.029,0.0,1.0,0.7704089308628,0.0,0.0,optimal_relaxed_modes,0.001097499975003302,False,,-3466.8401888826,0.7704089308628
2062,2062,2024-01-22 11:30:00,1.0,6.632494490034688,0.755839303399154,0.45,0.0,1.0,0.0,0.0,685.2413581541222,0.0,6.815391881639227,25.240045648184093,4.5249999999999995,2.2397284384833154,0.0,0.0,7155.644551354309,7155.644551354309,0.0,7155.644551354309,51.878422997318744,0.029,0.755839303399154,default_mpc,0.029,0.0,1.0,0.755839303399154,0.0,0.0,optimal_relaxed_modes,0.001072199986083433,False,,-3401.2768652961927,0.755839303399154
2063,2063,2024-01-22 11:45:00,0.9821641079862984,6.76506530443303,0.7301429504462935,0.45,0.0,1.0,0.0,0.0,397.3803422859124,0.0,6.877086625141664,25.34314535404876,4.6,2.149412093451733,0.0,0.0,7183.76594934705,7183.765949347051,0.0,7183.76594934705,52.082303132766114,0.029,0.7301429504462935,default_mpc,0.029,0.0,0.9821641079862984,0.7301429504462935,0.0,0.0,optimal_relaxed_modes,0.0010194999922532588,False,,-3285.6432770083206,0.7301429504462935
2064,2064,2024-01-22 12:00:00,0.9666527484362537,6.847740850834768,0.6815077188520874,0.45,0.0,1.0,0.0,0.0,96.23283417712996,0.0,6.89263269298245,25.401946190863956,4.675,1.9734292230970676,0.0,0.0,7223.9802405095825,7223.9802405095825,222.66,7001.320240509583,50.75957174369448,0.029,0.6815077188520874,default_mpc,0.029,222.66,0.9666527484362537,0.6815077188520874,0.0,0.0,optimal_relaxed_modes,0.0015752000035718083,False,,-3066.784734834393,0.6815077188520874
