step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2065,2065,2024-01-22 12:15:00,0.9596176288877641,6.885238038028217,0.6224029981704402,0.45,0.0,1.0,0.0,0.0,-184.57989443352704,0.0,6.865144957653699,25.416932816714517,4.75,1.7930678554233686,0.0,0.0,7262.898557024975,7262.898557024973,0.0,7262.898557024975,52.65601453843107,0.029,0.6224029981704402,default_mpc,0.029,0.0,0.9596176288877641,0.6224029981704402,0.0,0.0,optimal_relaxed_modes,0.0011460999958217144,False,,-2800.813491766981,0.6224029981704402
2066,2066,2024-01-22 12:30:00,0.9609343723794925,6.878219795217305,0.5583287057640992,0.45,0.0,1.0,0.0,0.0,-412.2633016061325,0.0,6.802766233735615,25.391893889692255,4.825,1.6082196606315642,0.0,0.0,7299.966864281932,7299.966864281932,0.0,7299.966864281932,52.92475976604401,0.029,0.5583287057640992,default_mpc,0.029,0.0,0.9609343723794925,0.5583287057640992,0.0,0.0,optimal_relaxed_modes,0.0013075000024400651,False,,-2512.4791759384466,0.5583287057640992
2067,2067,2024-01-22 12:45:00,0.969523949768636,6.83243734773317,0.49130140418912205,0.45,0.0,1.0,0.0,0.0,-588.7876693953962,0.0,6.713338364086306,25.333370284949076,4.9,1.41878538162064,0.0,0.0,7331.587913464611,7331.587913464611,0.0,7331.587913464611,53.15401237261843,0.029,0.49130140418912205,default_mpc,0.029,0.0,0.969523949768636,0.49130140418912205,0.0,0.0,optimal_relaxed_modes,0.0011660000018309802,False,,-2210.8563188510493,0.49130140418912205
2068,2068,2024-01-22 13:00:00,0.9838882360367076,6.7558757019243485,0.5723502149434615,0.45,0.0,1.0,0.0,0.0,-115.86822784849,0.0,6.6963869090678605,25.279154693585443,5.675000000000001,1.9181885628392266,0.0,0.0,7215.3850502052055,7215.385050205206,127.38,7088.005050205205,147.076104791758,0.083,0.5723502149434615,default_mpc,0.083,127.38,0.9838882360367076,0.5723502149434615,0.0,0.0,optimal_relaxed_modes,0.0011091999767813832,False,,-2575.575967245577,0.5723502149434615
2069,2069,2024-01-22 13:15:00,0.9935365751782893,6.704450054299718,0.7142353221829918,0.45,0.0,1.0,0.0,0.0,593.5015507541906,0.0,6.7881399595021845,25.28588880793008,6.45,2.4040069654176546,0.0,0.0,7139.517148680622,7139.517148680621,0.0,7139.517148680622,51.761499327934516,0.029,0.7142353221829918,default_mpc,0.029,0.0,0.9935365751782893,0.7142353221829918,0.0,0.0,optimal_relaxed_modes,0.0010307000193279237,False,,-3214.058949823463,0.7142353221829918
2070,2070,2024-01-22 13:30:00,0.9860231492173243,6.744496614671662,0.8756427636887527,0.45,0.0,1.0,0.0,0.0,1158.3418717219038,0.0,6.966453319101098,25.377899768384825,7.225,2.875805883057461,0.0,0.0,7093.056891914761,7093.05689191476,0.0,7093.056891914761,51.42466246638202,0.029,0.8756427636887527,default_mpc,0.029,0.0,0.9860231492173243,0.8756427636887527,0.0,0.0,optimal_relaxed_modes,0.0012080000014975667,False,,-3940.392436599387,0.8756427636887527
2071,2071,2024-01-22 13:45:00,0.9602933152557762,6.881636629686713,1.0,0.45,0.0,1.0,0.0,0.0,1577.4821008006186,0.0,7.2090116531044135,25.548196846461426,8.0,3.3331230785086663,0.0,0.0,7064.956870518929,7064.956870518927,0.0,7064.956870518929,51.22093731126223,0.029,1.0,default_mpc,0.029,0.0,0.9602933152557762,1.0,0.0,183.4029510806904,optimal_relaxed_modes,0.0011517000093590468,False,,-4500.0,1.0
2072,2072,2024-01-22 14:00:00,0.9205185394515993,7.093636184722976,1.0,0.45,0.0,1.0,0.0,0.0,1326.292849946895,0.0,7.413088463334504,25.752261782786164,7.7,3.163927606501401,0.0,0.0,7099.2521572734995,7099.2521572734995,168.84,6930.412157273499,143.80605226342513,0.083,1.0,default_mpc,0.083,168.84,0.9205185394515993,1.0,0.0,308.6804302929004,optimal_relaxed_modes,0.001270800014026463,False,,-4500.0,1.0
2073,2073,2024-01-22 14:15:00,0.8787960240450494,7.316017191839887,1.0,0.45,0.0,1.0,0.0,0.0,806.3302122589257,0.0,7.537478819149442,25.928313699944052,7.4,2.9921959191576617,0.0,0.0,7137.743563353389,7137.743563353389,0.0,7137.743563353389,51.74864083431207,0.029,1.0,default_mpc,0.029,0.0,0.8787960240450494,1.0,0.0,176.962876171654,optimal_relaxed_modes,0.001285300008021295,False,,-4500.0,1.0
2074,2074,2024-01-22 14:30:00,0.8483468539017626,7.478311268703606,0.9887849948624613,0.45,0.0,1.0,0.0,0.0,371.0319766345548,0.0,7.595149778342041,26.045775557971396,7.1,2.8179660945172835,0.0,0.0,7176.6308668825095,7176.630866882508,0.0,7176.6308668825095,52.030573784898195,0.029,0.9887849948624613,default_mpc,0.029,0.0,0.8483468539017626,0.9887849948624613,0.0,0.0,optimal_relaxed_modes,0.0012648999982047826,False,,-4449.532476881076,0.9887849948624613
2075,2075,2024-01-22 14:45:00,0.8315726076554001,7.567718001196718,0.9298704994348587,0.45,0.0,1.0,0.0,0.0,28.053625731566676,0.0,7.600247849886274,26.103975865286717,6.8,2.6412669029532307,0.0,0.0,7213.628383368098,7213.6283833680955,0.0,7213.628383368098,52.298805779418714,0.029,0.9298704994348587,default_mpc,0.029,0.0,0.8315726076554001,0.9298704994348587,0.0,0.0,optimal_relaxed_modes,0.00172309999470599,False,,-4184.417247456864,0.9298704994348587
2076,2076,2024-01-22 15:00:00,0.8259244088756684,7.597822900692687,0.9449140889131765,0.45,0.0,1.0,0.0,0.0,81.19767237297312,0.0,7.613494935501315,26.128286878277958,7.1,2.8179660945172835,0.0,0.0,7188.554848773408,7188.554848773407,113.16,7075.394848773408,146.81444311204822,0.083,0.9449140889131765,default_mpc,0.083,113.16,0.8259244088756684,0.9449140889131765,0.0,0.0,optimal_relaxed_modes,0.002379299985477701,False,,-4252.113400109294,0.9449140889131765
2077,2077,2024-01-22 15:15:00,0.8241662616193917,7.607193825568642,0.9904881154601769,0.45,0.0,1.0,0.0,0.0,301.86557323899365,0.0,7.660569985810014,26.155415263540227,7.4,2.9921959191576617,0.0,0.0,7166.818762480447,7166.818762480447,0.0,7166.818762480447,51.959436027983244,0.029,0.9904881154601769,default_mpc,0.029,0.0,0.8241662616193917,0.9904881154601769,0.0,0.0,optimal_relaxed_modes,0.0011891000031027943,False,,-4457.196519570796,0.9904881154601769
2078,2078,2024-01-22 15:30:00,0.8183530461986604,7.63817826376114,1.0,0.45,0.0,1.0,0.0,0.0,485.5421355388987,0.0,7.7358023085568535,26.20453674841791,7.7,3.163927606501401,0.0,0.0,7149.590971781088,7149.590971781088,0.0,7149.590971781088,51.83453454541289,0.029,1.0,default_mpc,0.029,0.0,0.8183530461986604,1.0,0.0,210.0664613910394,optimal_relaxed_modes,0.001137699990067631,False,,-4500.0,1.0
2079,2079,2024-01-22 15:45:00,0.8067509756888221,7.700017299578578,1.0,0.45,0.0,1.0,0.0,0.0,625.3041977619287,0.0,7.832461508465427,26.277594300691682,8.0,3.3331230785086663,0.0,0.0,7136.541443122037,7136.541443122037,0.0,7136.541443122037,51.73992546263477,0.029,1.0,default_mpc,0.029,0.0,0.8067509756888221,1.0,0.0,477.82015866688926,optimal_relaxed_modes,0.0015886000182945281,False,,-4500.0,1.0
2080,2080,2024-01-22 16:00:00,0.7905282181051114,7.786484597499756,1.0,0.45,0.0,1.0,0.0,0.0,475.01505634069724,0.0,7.906082628897292,26.357773923678746,7.75,3.2185545879996686,0.0,0.0,7160.761172098947,7160.761172098946,15.78,7144.981172098947,148.25835932105318,0.083,1.0,default_mpc,0.083,15.78,0.7905282181051114,1.0,0.0,470.02687631207937,optimal_relaxed_modes,0.0013738999841734767,False,,-4500.0,1.0
2081,2081,2024-01-22 16:15:00,0.7746596591433854,7.8710640167657555,1.0,0.45,0.0,1.0,0.0,0.0,210.30074109043898,0.0,7.939122077760071,26.41922959291259,7.5,3.1016135103685,0.0,0.0,7185.142434354488,7185.142434354487,0.0,7185.142434354488,52.092282649070036,0.029,1.0,default_mpc,0.029,0.0,0.7746596591433854,1.0,0.0,346.31899483190955,optimal_relaxed_modes,0.0013445999938994646,False,,-4500.0,1.0
2082,2082,2024-01-22 16:30:00,0.7648392982415522,7.923406540372527,1.0,0.45,0.0,1.0,0.0,0.0,-11.20203217775564,0.0,7.938203626865921,26.449446082196918,7.25,2.9823395692776633,0.0,0.0,7208.039995971366,7208.039995971365,0.0,7208.039995971366,52.258289970792404,0.029,1.0,default_mpc,0.029,0.0,0.7648392982415522,1.0,0.0,178.20403247931245,optimal_relaxed_modes,0.0011245000059716403,False,,-4500.0,1.0
2083,2083,2024-01-22 16:45:00,0.7619811450285044,7.9386404969980715,0.9980956048447307,0.45,0.0,1.0,0.0,0.0,-187.16203609024703,0.0,7.910309351673693,26.44899643897394,7.0,2.8607627074717596,0.0,0.0,7228.77900609248,7228.77900609248,0.0,7228.77900609248,52.408647794170484,0.029,0.9980956048447307,default_mpc,0.029,0.0,0.7619811450285044,0.9980956048447307,0.0,0.0,optimal_relaxed_modes,0.0012054999824613333,False,,-4491.430221801288,0.9980956048447307
2084,2084,2024-01-22 17:00:00,0.7648072165196923,7.92357753595004,0.9743338600382079,0.45,0.0,1.0,0.0,0.0,-244.6521811950509,0.0,7.873602589207217,26.426729706632575,6.8,2.827633300761202,0.0,0.0,7231.459344883968,7231.459344883968,0.0,7231.459344883968,285.64264412291675,0.158,0.9743338600382079,default_mpc,0.158,0.0,0.7648072165196923,0.9743338600382079,0.0,0.0,optimal_relaxed_modes,0.0010531000152695924,False,,-4384.502370171936,0.9743338600382079
2085,2085,2024-01-22 17:15:00,0.7709075947333268,7.891062520071368,0.9572636591840658,0.45,0.0,1.0,0.0,0.0,-246.85872016610134,0.0,7.836558669073369,26.394325426155618,6.6,2.791120420191577,0.0,0.0,7233.293338825874,7233.293338825874,0.0,7233.293338825874,52.44137670648759,0.029,0.9572636591840658,default_mpc,0.029,0.0,0.7709075947333268,0.9572636591840658,0.0,0.0,optimal_relaxed_modes,0.001032100000884384,False,,-4307.686466328296,0.9572636591840658
2086,2086,2024-01-22 17:30:00,0.7778275846896376,7.854178973604231,0.9418722390546904,0.45,0.0,1.0,0.0,0.0,-249.25354098237852,0.0,7.7991483162320225,26.358534867238365,6.4,2.7512928553017857,0.0,0.0,7235.084645065706,7235.084645065704,0.0,7235.084645065706,52.45436367672637,0.029,0.9418722390546904,default_mpc,0.029,0.0,0.7778275846896376,0.9418722390546904,0.0,0.0,optimal_relaxed_modes,0.0011842000239994377,False,,-4238.425075746107,0.9418722390546904
2087,2087,2024-01-22 17:45:00,0.7848137111768487,7.8169429194273965,0.9263487580165816,0.45,0.0,1.0,0.0,0.0,-255.63948085883354,0.0,7.760759552301079,26.321322268600706,6.2,2.7082039900750687,0.0,0.0,7237.1683546869635,7237.1683546869635,0.0,7237.1683546869635,52.469470571480485,0.029,0.9263487580165816,default_mpc,0.029,0.0,0.7848137111768487,0.9263487580165816,0.0,0.0,optimal_relaxed_modes,0.0010508000268600881,False,,-4168.569411074617,0.9263487580165816
2088,2088,2024-01-22 18:00:00,0.7919287902861853,7.779019547774632,0.7771302217556776,0.45,0.0,1.0,0.0,0.0,-759.4999845258981,0.0,7.6451275340630565,26.257660231793473,5.325,2.049706377625702,0.0,0.0,7341.279759616603,7341.279759616602,0.0,7341.279759616603,289.98055050485584,0.158,0.7771302217556776,default_mpc,0.158,0.0,0.7919287902861853,0.7771302217556776,0.0,0.0,optimal_relaxed_modes,0.0012790000182576478,False,,-3497.085997900549,0.7771302217556776
2089,2089,2024-01-22 18:15:00,0.8067300089695862,7.700129052192105,0.5705703619369918,0.45,0.0,1.0,0.0,0.0,-1210.046099569686,0.0,7.4604352013947155,26.137344827750287,4.45,1.382140437333746,0.0,0.0,7340.6110617506465,7340.6110617506465,0.0,7340.6110617506465,53.21943019769219,0.029,0.5705703619369918,default_mpc,0.029,0.0,0.8067300089695862,0.5705703619369918,0.0,0.0,optimal_relaxed_modes,0.0012123999767936766,False,,-2567.566628716463,0.5705703619369918
2090,2090,2024-01-22 18:30:00,0.8352183930824578,7.5482859648705,0.3405413663678532,0.45,0.0,1.0,0.0,0.0,-1476.5696053965164,0.0,7.23490385459185,25.96152212900313,3.575,0.7057004041292737,0.0,0.0,7339.343130535384,7339.343130535383,0.0,7339.343130535384,53.21023769638154,0.029,0.3405413663678532,default_mpc,0.029,0.0,0.8352183930824578,0.3405413663678532,0.0,0.0,optimal_relaxed_modes,0.001108700002077967,False,,-1532.4361486553394,0.3405413663678532
2091,2091,2024-01-22 18:45:00,0.8738874022680592,7.342180145911245,0.09926526873618827,0.45,0.0,1.0,0.0,0.0,-1616.6402263119137,0.0,6.987924492925893,25.747002523289062,2.7,0.020570019057780484,0.0,0.0,7303.453345005026,7303.453345005024,0.0,7303.453345005026,52.95003675128644,0.029,0.09926526873618827,default_mpc,0.029,0.0,0.8738874022680592,0.09926526873618827,0.0,0.0,optimal_relaxed_modes,0.0010449999826960266,False,,-446.6937093128472,0.09926526873618827
2092,2092,2024-01-22 19:00:00,0.9183109182009724,7.105402805988817,0.021964855908670613,0.45,0.0,1.0,0.0,0.0,-1422.0579061449812,0.0,6.770790972427649,25.52312128076282,2.7750000000000004,0.1544820561695124,0.0,0.0,7284.327163567562,7284.327163567561,0.0,7284.327163567562,346.0055402694592,0.19,0.021964855908670613,default_mpc,0.19,0.0,0.9183109182009724,0.021964855908670613,0.0,0.0,optimal_relaxed_modes,0.0010925999958999455,False,,-98.84185158901776,0.021964855908670613
2093,2093,2024-01-22 19:15:00,0.9617124105934857,6.874072851536721,-0.0,0.45,0.0,1.0,0.0,0.0,-1117.8538405667257,0.0,6.600293241980595,25.321562318327064,2.85,0.28874134894814535,0.0,0.0,7269.294919581699,7269.294919581698,0.0,7269.294919581699,52.702388166967324,0.029,-0.0,default_mpc,0.029,0.0,0.9617124105934857,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009825000015553087,False,,0.0,-0.0
2094,2094,2024-01-22 19:30:00,0.9978625993928553,6.681392345236081,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.601093189280107,24.68203730560097,2.925,0.423350569876322,0.0,0.0,7234.431264563579,7234.431264563579,0.0,7234.431264563579,52.449626668085955,0.029,-0.0,default_mpc,0.029,0.0,0.9978625993928553,-0.0,0.0,0.0,optimal_relaxed_modes,0.001545500010251999,False,,0.0,-0.0
2095,2095,2024-01-22 19:45:00,1.0,6.600895469251219,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.601874522107202,24.604959302430643,3.0,0.5583007989079739,0.0,0.0,7201.616296323308,7201.616296323306,0.0,7201.616296323308,52.21171814834399,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017804000235628337,False,,0.0,-0.0
2096,2096,2024-01-22 20:00:00,1.0,6.601483858516933,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.602652490621626,24.582185945862232,2.9,0.6094478749834318,0.0,0.0,7197.821704064995,7197.821704064996,0.0,7197.821704064995,341.89653094308727,0.19,-0.0,default_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014134999946691096,False,,0.0,-0.0
2097,2097,2024-01-22 20:15:00,1.0,6.602263509178429,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.60342944163428,24.574800504133222,2.8,0.6582043234160163,0.0,0.0,7201.068056906693,7201.068056906693,0.0,7201.068056906693,52.20774341257352,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015921000158414245,False,,0.0,-0.0
2098,2098,2024-01-22 20:30:00,1.0,6.603040968936396,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.604206040155045,24.57168647242623,2.7,0.7046069144859822,0.0,0.0,7205.899075680435,7205.899075680436,0.0,7205.899075680435,52.24276829868316,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014640000008512288,False,,0.0,-0.0
2099,2099,2024-01-22 20:45:00,1.0,6.603817743696758,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.604982470773216,24.570269769625032,2.6,0.7486973745966149,0.0,0.0,7211.086084612472,7211.086084612472,0.0,7211.086084612472,52.28037411344043,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015912000089883804,False,,0.0,-0.0
2100,2100,2024-01-22 21:00:00,1.0,6.604594258275564,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.60575880684452,24.569756584062674,2.7,0.8861589415235563,0.0,0.0,7229.3579774639065,7229.3579774639065,0.0,7229.3579774639065,285.55964010982433,0.158,-0.0,default_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0020323999924585223,False,,0.0,-0.0
2101,2101,2024-01-22 21:15:00,1.0,6.60537064158943,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.606535087416766,24.5705610558294,2.8,1.024171580342346,0.0,0.0,7251.1907027885,7251.190702788499,0.0,7251.1907027885,52.571132595216625,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010512999724596739,False,,0.0,-0.0
2102,2102,2024-01-22 21:30:00,1.0,6.606146949940845,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6073113694324235,24.59013037653592,2.9,1.1627382267924038,0.0,0.0,7257.158650186564,7257.158650186564,0.0,7257.158650186564,52.61440021385259,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013390000094659626,False,,0.0,-0.0
2103,2103,2024-01-22 21:45:00,1.0,6.606923231217893,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.608088463779755,24.65948432260015,3.0,1.301856086975629,0.0,0.0,7235.45443550355,7235.45443550355,0.0,7235.45443550355,52.457044657400736,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011024999839719385,False,,0.0,-0.0
2104,2104,2024-01-22 22:00:00,1.0,6.607699919397827,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.608868521775726,24.649223572195478,2.425,0.9482640768134873,0.0,0.0,7255.683226621289,7255.683226621288,0.0,7255.683226621289,150.55542695239174,0.083,-0.0,default_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012340999965090305,False,,0.0,-0.0
2105,2105,2024-01-22 22:15:00,1.0,6.608478495585251,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.609648102889931,24.60174181596702,1.85,0.5840346044161158,0.0,0.0,7200.358157548906,7200.358157548905,0.0,7200.358157548906,52.20259664222957,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012795999937225133,False,,0.0,-0.0
2106,2106,2024-01-22 22:30:00,1.0,6.6092583151490585,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.610425598705451,24.578566659815884,1.275,0.20948659677780895,0.0,0.0,7157.409829617785,7157.409829617784,0.0,7157.409829617785,51.89122126472895,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012459999998100102,False,,0.0,-0.0
2107,2107,2024-01-22 22:45:00,1.0,6.6100368536018,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.611202059675584,24.570619287535518,0.7,-0.2266857350139444,0.0,0.0,7122.424482289141,7122.424482289141,0.0,7122.424482289141,51.63757749659628,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011637000134214759,False,,0.0,-0.0
2108,2108,2024-01-22 23:00:00,1.0,6.610813832008589,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.611978143886493,24.567945402282948,0.6749999999999999,-0.2477127334553148,0.0,0.0,7120.525696351428,7120.525696351428,0.0,7120.525696351428,147.75090819929216,0.083,-0.0,default_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009484000038355589,False,,0.0,-0.0
2109,2109,2024-01-22 23:15:00,1.0,6.611590104575785,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.612754079237192,24.566937152999202,0.6499999999999999,-0.2687591076057611,0.0,0.0,7118.996650749635,7118.996650749635,0.0,7118.996650749635,51.61272571793486,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015629999979864806,False,,0.0,-0.0
2110,2110,2024-01-22 23:30:00,1.0,6.612366114368916,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6135299377134125,24.566464611950494,0.625,-0.28981711101895924,0.0,0.0,7117.597172483238,7117.597172483236,0.0,7117.597172483238,51.60257950050348,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015983999765012413,False,,0.0,-0.0
2111,2111,2024-01-22 23:45:00,1.0,6.613142011287121,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.61430574246716,24.566173732619756,0.6,-0.3108910319818915,0.0,0.0,7116.245050662379,7116.245050662377,0.0,7116.245050662379,51.59277661730225,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010469999979250133,False,,0.0,-0.0
2112,2112,2024-01-23 00:00:00,1.0,6.6139178428916,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.615081501353433,24.565909667131088,0.19999999999999996,-0.5734924818133372,0.0,0.0,7100.938746962967,7100.9387469629655,0.0,7100.938746962967,51.481805915481516,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010020000045187771,False,,0.0,-0.0
2113,2113,2024-01-23 00:15:00,1.0,6.614693624703052,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.615857215527832,24.565660553873226,-0.2,-0.8504902582529946,0.0,0.0,7087.0761516552075,7087.076151655208,0.0,7087.0761516552075,51.38130209950026,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001531499990960583,False,,0.0,-0.0
2114,2114,2024-01-23 00:30:00,1.0,6.6154693612154185,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.616632885645171,24.56542036534665,-0.6,-1.1408430171930755,0.0,0.0,7074.609778323417,7074.609778323417,0.0,7074.609778323417,51.29092089284478,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000982900004601106,False,,0.0,-0.0
2115,2115,2024-01-23 00:45:00,1.0,6.616245053400046,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.617408512083216,24.565185184092933,-1.0,-1.435136787539411,0.0,0.0,7063.746045996019,7063.746045996018,0.0,7063.746045996019,51.21215883347114,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001389399985782802,False,,0.0,-0.0
2116,2116,2024-01-23 01:00:00,1.0,6.617020701645237,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.618184095066955,24.565000996475924,-1.0,-1.435136787539411,0.0,0.0,7063.741292584123,7063.741292584124,0.0,7063.741292584123,51.21212437123489,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011303999926894903,False,,0.0,-0.0
2117,2117,2024-01-23 01:15:00,1.0,6.617796306345113,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.618959636800582,24.564846571596256,-1.0,-1.435136787539411,0.0,0.0,7063.73804637794,7063.73804637794,0.0,7063.73804637794,51.21210083624007,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001139500003773719,False,,0.0,-0.0
2118,2118,2024-01-23 01:30:00,1.0,6.618571868706535,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.619735138571993,24.56471160936008,-1.0,-1.435136787539411,0.0,0.0,7063.735467221031,7063.7354672210295,0.0,7063.735467221031,51.21208213735248,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010834000131580979,False,,0.0,-0.0
2119,2119,2024-01-23 01:45:00,1.0,6.619347390464545,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.620510601223927,24.56459205205844,-1.0,-1.435136787539411,0.0,0.0,7063.733284890664,7063.7332848906635,0.0,7063.733284890664,51.21206631545732,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012261999945621938,False,,0.0,-0.0
2120,2120,2024-01-23 02:00:00,1.0,6.6201228726930825,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.621286025423736,24.56451443783329,-0.75,-1.2591447965203078,0.0,0.0,7070.0286178873175,7070.0286178873175,0.0,7070.0286178873175,51.257707479683056,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011115999950561672,False,,0.0,-0.0
2121,2121,2024-01-23 02:15:00,1.0,6.620898316106755,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6220614129854525,24.564460625801484,-0.5,-1.0848400363260144,0.0,0.0,7076.843515337344,7076.843515337343,0.0,7076.843515337344,51.30711548619575,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009904000035021454,False,,0.0,-0.0
2122,2122,2024-01-23 02:30:00,1.0,6.621673721998025,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.622836764937951,24.56442476682294,-0.25,-0.9122433342445863,0.0,0.0,7084.232713440292,7084.232713440292,0.0,7084.232713440292,51.36068717244212,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015207999967969954,False,,0.0,-0.0
2123,2123,2024-01-23 02:45:00,1.0,6.622449091731555,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.623612082061353,24.564407606802817,0.0,-0.7413809724243363,0.0,0.0,7092.25238036292,7092.252380362921,0.0,7092.25238036292,51.41882975763117,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017449000151827931,False,,0.0,-0.0
2124,2124,2024-01-23 03:00:00,1.0,6.623224426280116,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.624387365164932,24.564347633190913,-0.25,-0.9122433342445863,0.0,0.0,7084.233156486062,7084.233156486061,0.0,7084.233156486062,51.360690384523956,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012377000239212066,False,,0.0,-0.0
2125,2125,2024-01-23 03:15:00,1.0,6.623999726410867,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.625162612397599,24.56427553765348,-0.5,-1.0848400363260144,0.0,0.0,7076.842334695481,7076.842334695481,0.0,7076.842334695481,51.30710692654225,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001328000013018027,False,,0.0,-0.0
2126,2126,2024-01-23 03:30:00,1.0,6.624774991595027,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.625937823238246,24.564199836015927,-0.75,-1.2591447965203078,0.0,0.0,7070.024891020861,7070.024891020861,0.0,7070.024891020861,51.257680459901245,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010160999954678118,False,,0.0,-0.0
2127,2127,2024-01-23 03:45:00,1.0,6.625550220620557,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.626712997532586,24.564121714119008,-1.0,-1.435136787539411,0.0,0.0,7063.725982016225,7063.725982016224,0.0,7063.725982016225,51.21201336961764,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010418999881949276,False,,0.0,-0.0
2128,2128,2024-01-23 04:00:00,1.0,6.6263254131661435,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.627488135177604,24.56404071418469,-1.25,-1.5717174123124897,0.0,0.0,7059.204087991404,7059.204087991403,0.0,7059.204087991404,51.17922963793768,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011168000055477023,False,,0.0,-0.0
2129,2129,2024-01-23 04:15:00,1.0,6.627100569168423,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.628263236053936,24.563953060082547,-1.5,-1.7114237897652271,0.0,0.0,7054.877424873079,7054.877424873079,0.0,7054.877424873079,51.147861330329825,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012049999786540866,False,,0.0,-0.0
2130,2130,2024-01-23 04:30:00,1.0,6.627875688419847,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6290382998685935,24.563861027008606,-1.75,-1.8542043284777072,0.0,0.0,7050.743481822249,7050.743481822249,0.0,7050.743481822249,51.117890243211306,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012351000041235238,False,,0.0,-0.0
2131,2131,2024-01-23 04:45:00,1.0,6.628650770740741,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.629813326437429,24.563765795313472,-2.0,-2.0000007509568696,0.0,0.0,7046.798847209478,7046.798847209478,0.0,7046.798847209478,51.08929164226871,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001037300011375919,False,,0.0,-0.0
2132,2132,2024-01-23 05:00:00,1.0,6.6294258159498325,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6305883156182865,24.5637416662583,-1.6,-1.7048409711169963,0.0,0.0,7055.068593523558,7055.068593523556,0.0,7055.068593523558,51.1492473030458,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010268999903928488,False,,0.0,-0.0
2133,2133,2024-01-23 05:15:00,1.0,6.630200823807193,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.631363270496362,24.563748660587862,-1.2,-1.4140019654778164,0.0,0.0,7064.442477142107,7064.442477142107,0.0,7064.442477142107,51.21720795928028,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009682000090833753,False,,0.0,-0.0
2134,2134,2024-01-23 05:30:00,1.0,6.6309757958383955,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.632138192409695,24.56377229346616,-0.8,-1.1275685346618831,0.0,0.0,7075.101364720688,7075.101364720689,0.0,7075.101364720688,51.29448489422499,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009341000113636255,False,,0.0,-0.0
2135,2135,2024-01-23 05:45:00,1.0,6.631750734242271,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6329130820844036,24.563809166466186,-0.4,-0.8456368931409253,0.0,0.0,7087.255938765126,7087.255938765125,0.0,7087.255938765126,51.38260555604717,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011140999849885702,False,,0.0,-0.0
2136,2136,2024-01-23 06:00:00,1.0,6.632525640059628,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6336879400911535,24.563740320738873,-1.05,-1.4821314107673793,0.0,0.0,7062.130066733158,7062.130066733157,0.0,7062.130066733158,51.2004429838154,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009622999932616949,False,,0.0,-0.0
2137,2137,2024-01-23 06:15:00,1.0,6.633300513870155,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6344627618628,24.563636803456344,-1.7,-2.118759485057214,0.0,0.0,7043.776811245235,7043.776811245235,0.0,7043.776811245235,51.06738188152796,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010039999906439334,False,,0.0,-0.0
2138,2138,2024-01-23 06:30:00,1.0,6.634075353750007,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.635237545908719,24.563517661655506,-2.35,-2.7555234793758614,0.0,0.0,7030.014003047073,7030.014003047072,0.0,7030.014003047073,50.96760152209128,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014744999934919178,False,,0.0,-0.0
2139,2139,2024-01-23 06:45:00,1.0,6.634850156657297,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.636012291542084,24.56338322206418,-3.0,-3.392443029594519,0.0,0.0,7019.46144750241,7019.46144750241,0.0,7019.46144750241,50.891095494392474,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015379000105895102,False,,0.0,-0.0
2140,2140,2024-01-23 07:00:00,1.0,6.635624921500532,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6367869981115355,24.563307877213546,-3.0,-3.392443029594519,0.0,0.0,7019.458774265701,7019.4587742657,15.0,7004.458774265701,50.782326113426336,0.029,-0.0,default_mpc,0.029,15.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011804999958258122,False,,0.0,-0.0
2141,2141,2024-01-23 07:15:00,1.0,6.636399647617016,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.637561668171447,24.563247033507214,-3.0,-3.392443029594519,0.0,0.0,7019.457565791315,7019.457565791315,0.0,7019.457565791315,50.89106735198703,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009667999984230846,False,,0.0,-0.0
2142,2142,2024-01-23 07:30:00,1.0,6.637174335932023,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6383363023490425,24.56321469252906,-3.0,-3.392443029594519,0.0,0.0,7019.456806756114,7019.456806756113,0.0,7019.456806756114,50.89106184898183,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001480900013120845,False,,0.0,-0.0
2143,2143,2024-01-23 07:45:00,1.0,6.637948988036163,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.639110901879484,24.563262451890527,-3.0,-3.392443029594519,0.0,0.0,7019.4562619202825,7019.456261920282,0.0,7019.4562619202825,50.89105789892205,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011138999834656715,False,,0.0,-0.0
2144,2144,2024-01-23 08:00:00,1.0,6.638723604921007,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.639885470228176,24.56354693346021,-2.225,-2.594664599149129,0.0,0.0,7033.133609839774,7033.133609839774,252.24,6780.893609839774,267.8452975886711,0.158,-0.0,default_mpc,0.158,252.24,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013383000041358173,False,,0.0,-0.0
2145,2145,2024-01-23 08:15:00,1.0,6.639498188834994,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.6406600176132535,24.5640709918448,-1.45,-1.794117674738779,0.0,0.0,7052.437634153039,7052.43763415304,0.0,7052.437634153039,51.130172847609536,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010804000194184482,False,,0.0,-0.0
2146,2146,2024-01-23 08:30:00,1.0,6.6402727467183915,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.641434554404121,24.564824494499824,-0.675,-0.9907397957143312,0.0,0.0,7080.770618831644,7080.770618831644,0.0,7080.770618831644,51.33558698652942,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001189300004625693,False,,0.0,-0.0
2147,2147,2024-01-23 08:45:00,1.0,6.641047288793521,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.642209090509159,24.565774825264636,0.1,-0.1892186247487698,0.0,0.0,7124.103102980587,7124.103102980585,0.0,7124.103102980587,51.64974749660926,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011613999959081411,False,,0.0,-0.0
2148,2148,2024-01-23 09:00:00,1.0,6.641821825245414,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.642983634431705,24.56674745193231,-0.175,-0.38560730970246354,0.0,0.0,7111.613994188645,7111.613994188643,792.54,6319.073994188645,249.6034227704515,0.158,-0.0,default_mpc,0.158,792.54,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012365999864414334,False,,0.0,-0.0
2149,2149,2024-01-23 09:15:00,1.0,6.64259636524709,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.64375818714246,24.567761292086484,-0.45,-0.5885856762718732,0.0,0.0,7100.116357999636,7100.1163579996355,0.0,7100.116357999636,51.475843595497366,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013664999860338867,False,,0.0,-0.0
2150,2150,2024-01-23 09:30:00,1.0,6.643370913595413,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.644532750418552,24.56879068282919,-0.725,-0.793393504897307,0.0,0.0,7089.7752357681675,7089.775235768167,0.0,7089.7752357681675,51.400870459319215,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001065399992512539,False,,0.0,-0.0
2151,2151,2024-01-23 09:45:00,1.0,6.644145471553363,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.645307324930229,24.56980388704877,-1.0,-1.000001985148343,0.0,0.0,7080.44788660481,7080.44788660481,0.0,7080.44788660481,51.33324717788488,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010000999900512397,False,,0.0,-0.0
2152,2152,2024-01-23 10:00:00,1.0,6.644920040479161,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.646081909978186,24.57100916961738,0.6499999999999999,0.2160525003189408,0.0,0.0,7155.2915464117195,7155.2915464117195,974.04,6181.25154641172,244.15943608326293,0.158,-0.0,default_mpc,0.158,974.04,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001114800019422546,False,,0.0,-0.0
2153,2153,2024-01-23 10:15:00,1.0,6.645694620233755,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.64685651386241,24.664115296889623,2.3,1.359481106225536,0.0,0.0,7220.481970429352,7220.481970429351,0.0,7220.481970429352,52.34849428561281,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010011999984271824,False,,0.0,-0.0
2154,2154,2024-01-23 10:30:00,1.0,6.646469214701893,0.5776479440074294,0.45,0.0,1.0,0.0,0.0,735.3541478479203,0.0,6.704519794319762,25.14155250310559,3.9499999999999993,2.424064014547026,0.0,0.0,7092.270176645637,7092.270176645637,0.0,7092.270176645637,51.41895878068087,0.029,0.5776479440074294,default_mpc,0.029,0.0,1.0,0.5776479440074294,0.0,0.0,optimal_relaxed_modes,0.0010075000172946602,False,,-2599.415748033432,0.5776479440074294
2155,2155,2024-01-23 10:45:00,0.9987164590412958,6.676841273309893,0.9656323767928401,0.45,0.0,1.0,0.0,0.0,1737.5207658395516,0.0,6.971580382897917,25.30603302710912,5.6,3.4029340845726357,0.0,0.0,7038.985170634186,7038.985170634186,0.0,7038.985170634186,51.03264248709785,0.029,0.9656323767928401,default_mpc,0.029,0.0,0.9987164590412958,0.9656323767928401,0.0,0.0,optimal_relaxed_modes,0.001042899995809421,False,,-4345.34569556778,0.9656323767928401
2156,2156,2024-01-23 11:00:00,0.9672513908435922,6.844550086803653,1.0,0.45,0.0,1.0,0.0,0.0,1965.8950492550987,0.0,7.273663571648465,25.544909537316865,5.799999999999999,3.473438727379703,0.0,0.0,7053.246597961404,7053.246597961404,1127.28,5925.966597961405,122.96380690769915,0.083,1.0,default_mpc,0.083,1127.28,0.9672513908435922,1.0,0.0,490.48763158312613,optimal_relaxed_modes,0.0016897999739740044,False,,-4500.0,1.0
2157,2157,2024-01-23 11:15:00,0.9137008498417954,7.12997447034323,1.0,0.45,0.0,1.0,0.0,0.0,1669.739490071875,0.0,7.530384552341294,25.80952847033941,6.0,3.541886517197514,0.0,0.0,7068.384389873444,7068.384389873443,0.0,7068.384389873444,51.245786826582474,0.029,1.0,default_mpc,0.029,0.0,0.9137008498417954,1.0,0.0,798.7451793930031,optimal_relaxed_modes,0.0010050999990198761,False,,-4500.0,1.0
2158,2158,2024-01-23 11:30:00,0.8614873271836206,7.408272546111302,1.0,0.45,0.0,1.0,0.0,0.0,1394.5964076045095,0.0,7.7449535915993835,26.05320901494239,6.200000000000001,3.6082418899193076,0.0,0.0,7083.231362642186,7083.231362642186,0.0,7083.231362642186,51.353427379155846,0.029,1.0,default_mpc,0.029,0.0,0.8614873271836206,1.0,0.0,980.5373584334848,optimal_relaxed_modes,0.0013491999998223037,False,,-4500.0,1.0
2159,2159,2024-01-23 11:45:00,0.8174687338550278,7.642891648552702,1.0,0.45,0.0,1.0,0.0,0.0,1175.1131531709561,0.0,7.925893626074471,26.263602617318174,6.4,3.672480318271399,0.0,0.0,7096.485987358358,7096.485987358358,0.0,7096.485987358358,51.4495234083481,0.029,1.0,default_mpc,0.029,0.0,0.8174687338550278,1.0,0.0,1113.52029613803,optimal_relaxed_modes,0.001066600001649931,False,,-4500.0,1.0
2160,2160,2024-01-23 12:00:00,0.7805201316151417,7.839827698491295,1.0,0.45,0.0,1.0,0.0,0.0,936.5337110509882,0.0,8.070269720017984,26.439676305536917,6.550000000000001,3.6624777847408754,0.0,0.0,7114.930492980334,7114.930492980333,950.46,6164.470492980334,44.692411074107426,0.029,1.0,default_mpc,0.029,950.46,0.7805201316151417,1.0,0.0,1154.891154489601,optimal_relaxed_modes,0.0013230000040493906,False,,-4500.0,1.0
2161,2161,2024-01-23 12:15:00,0.7501696397890957,8.00159581992412,1.0,0.45,0.0,1.0,0.0,0.0,710.8436261316808,0.0,8.180051769421095,26.581076178099273,6.7,3.6495974596187692,0.0,0.0,7131.334779581147,7131.334779581149,0.0,7131.334779581147,51.70217715196332,0.029,1.0,default_mpc,0.029,0.0,0.7501696397890957,1.0,0.0,1156.7367498501008,optimal_relaxed_modes,0.0010427999950479716,False,,-4500.0,1.0
2162,2162,2024-01-23 12:30:00,0.7264853883459873,8.127832880115887,1.0,0.45,0.0,1.0,0.0,0.0,528.4456662878375,0.0,8.261872962416286,26.690440061765596,6.85,3.633790759659908,0.0,0.0,7145.510215171533,7145.510215171532,0.0,7145.510215171533,51.80494905999362,0.029,1.0,default_mpc,0.029,0.0,0.7264853883459873,1.0,0.0,1141.299907232209,optimal_relaxed_modes,0.0009953000117093325,False,,-4500.0,1.0
2163,2163,2024-01-23 12:45:00,0.7086390370477083,8.222953932535715,1.0,0.45,0.0,1.0,0.0,0.0,382.54199202144997,0.0,8.321326034646559,26.77269431595801,7.0,3.6150047823312734,0.0,0.0,7157.578346822486,7157.578346822487,0.0,7157.578346822486,51.892443014463026,0.029,1.0,default_mpc,0.029,0.0,0.7086390370477083,1.0,0.0,1116.5068937445858,optimal_relaxed_modes,0.0010556999768596143,False,,-4500.0,1.0
2164,2164,2024-01-23 13:00:00,0.6954884391712586,8.293046619217192,1.0,0.45,0.0,1.0,0.0,0.0,790.4201202170353,0.0,8.443323888018062,26.859669542547515,8.0,4.173043557788967,0.0,0.0,7104.206865356135,7104.206865356134,798.54,6305.666865356135,130.8425874561398,0.083,1.0,default_mpc,0.083,798.54,0.6954884391712586,1.0,0.0,1661.6574953489544,optimal_relaxed_modes,0.0012370999902486801,False,,-4500.0,1.0
2165,2165,2024-01-23 13:15:00,0.6781811512829096,8.385294463662092,1.0,0.45,0.0,1.0,0.0,0.0,1374.7277998008915,0.0,8.654925385393902,26.99837689844006,9.0,4.700034692144475,0.0,0.0,7071.336577302019,7071.336577302019,0.0,7071.336577302019,51.26719018543964,0.029,1.0,default_mpc,0.029,0.0,0.6781811512829096,1.0,0.0,2320.3785353656704,optimal_relaxed_modes,0.0011411999876145273,False,,-4500.0,1.0
2166,2166,2024-01-23 13:30:00,0.6464774537324529,8.554275171606026,1.0,0.45,0.0,1.0,0.0,0.0,1808.262882893932,0.0,8.933025377190946,27.20643337748394,10.0,5.194362571012652,0.0,0.0,7052.348975981563,7052.348975981563,0.0,7052.348975981563,51.129530075866334,0.029,1.0,default_mpc,0.029,0.0,0.6464774537324529,1.0,0.0,2339.0045795765354,optimal_relaxed_modes,0.001036100002238527,False,,-4500.0,1.0
2167,2167,2024-01-23 13:45:00,0.6002355355906266,8.80074459530196,1.0,0.45,0.0,1.0,0.0,0.0,2096.551310965266,0.0,9.255366416292993,27.474247958761378,11.0,5.654273993458924,0.0,0.0,7042.348068712151,7042.348068712151,0.0,7042.348068712151,51.0570234981631,0.029,1.0,default_mpc,0.029,0.0,0.6002355355906266,1.0,0.0,2339.314498342478,optimal_relaxed_modes,0.0009979000024031848,False,,-4500.0,1.0
2168,2168,2024-01-23 14:00:00,0.5437069293810125,9.102042066399203,1.0,0.45,0.0,1.0,0.0,0.0,1797.8727487058413,0.0,9.53192972682115,27.760593831635333,10.875,5.5590780967503095,0.0,0.0,7064.579290851592,7064.5792908515905,501.84,6562.739290851592,136.17684028517056,0.083,1.0,default_mpc,0.083,501.84,0.5437069293810125,1.0,0.0,2339.446044531681,optimal_relaxed_modes,0.001091400015866384,False,,-4500.0,1.0
2169,2169,2024-01-23 14:15:00,0.4877335754649963,9.40038004277157,1.0,0.45,0.0,1.0,0.0,0.0,1279.353656750452,0.0,9.728978331047697,28.011292295206587,10.75,5.4638184556652725,0.0,0.0,7088.573558130097,7088.573558130097,0.0,7088.573558130097,51.392158296443206,0.029,1.0,default_mpc,0.029,0.0,0.4877335754649963,1.0,0.0,2339.512447671098,optimal_relaxed_modes,0.0011749999830499291,False,,-4500.0,1.0
2170,2170,2024-01-23 14:30:00,0.443667815315997,9.635250544365736,-0.17888856079557242,0.45,0.0,1.0,1.0,0.0,861.9438821669211,-1.3264239757311256,9.86180252870516,28.202273204796544,10.625,5.368496019754236,0.0,0.0,7151.663301358781,7151.663301358779,0.0,7151.663301358781,51.84955893485116,0.029,-0.17888856079557242,default_mpc,0.029,0.0,0.443667815315997,-0.17888856079557242,0.0,7644.543026963417,optimal_relaxed_modes,0.0010360999731346965,False,,804.9985235800759,-0.17888856079557242
2171,2171,2024-01-23 14:45:00,0.4128608336232531,9.799451756788061,-0.7684930437661229,0.45,0.0,0.0,1.0,1.0,0.0,-1464.2244303081745,9.654206805110366,25.319028383146684,10.5,5.273109621263816,2520.264368845129,8381.553082661769,10853.370088331929,10853.370088331929,0.0,10853.370088331929,78.6869331404065,0.029,-0.7684930437661229,default_mpc,0.029,0.0,0.4128608336232531,-0.7684930437661229,0.0,10297.768525580605,optimal_relaxed_modes,0.0011845999979414046,False,,3458.2186969475533,-0.7684930437661229
2172,2172,2024-01-23 15:00:00,0.4371153191817596,9.670175348761221,1.0,0.45,0.0,1.0,1.0,0.0,1036.9413799926633,-2.530960625742234,9.904052395651943,28.256482388369715,10.875,5.416228941693578,0.0,0.0,7097.962850366815,7097.962850366814,296.52,6801.442850366815,141.12993914511142,0.083,1.0,default_mpc,0.083,296.52,0.4371153191817596,1.0,0.0,2339.603269249541,optimal_relaxed_modes,0.001519799989182502,False,,-4500.0,1.0
2173,2173,2024-01-23 15:15:00,0.3961917627733141,9.888297904418236,-0.7684694108660389,0.45,0.0,1.0,1.0,0.0,748.5839754322842,0.7983494346215843,10.029728615070612,28.45254387395883,11.25,5.553032939508052,0.0,0.0,7146.059746417827,7146.059746417826,0.0,7146.059746417827,51.80893316152925,0.029,-0.7684694108660389,default_mpc,0.029,0.0,0.3961917627733141,-0.7684694108660389,0.0,10297.768525580605,optimal_relaxed_modes,0.001167400012491271,False,,3458.1123488971753,-0.7684694108660389
2174,2174,2024-01-23 15:30:00,0.3732032749837899,10.0108265443364,-0.7684604294091866,0.45,0.0,0.0,1.0,1.0,0.0,-1541.6431305460753,9.811435240318751,25.326672619114955,11.625,5.683365727882284,2541.5243580595725,8462.469725236184,10864.88495831236,10864.884958312357,0.0,10864.88495831236,78.7704159477646,0.029,-0.7684604294091866,default_mpc,0.029,0.0,0.3732032749837899,-0.7684604294091866,0.0,10297.768525580605,optimal_relaxed_modes,0.0017629000067245215,False,,3458.0719323413396,-0.7684604294091866
2175,2175,2024-01-23 15:45:00,0.4074573897185385,9.82825211280019,-0.7684551685713884,0.45,0.0,0.0,1.0,1.0,0.0,-1449.83896955922,9.585442179902227,25.258414443485286,12.0,5.807069665575427,2526.4453742253677,8402.109031211894,10822.944609335136,10822.944609335136,0.0,10822.944609335136,78.46634841767974,0.029,-0.7684551685713884,default_mpc,0.029,0.0,0.4074573897185385,-0.7684551685713884,0.0,10297.768525580605,optimal_relaxed_modes,0.0011513000063132495,False,,3458.048258571248,-0.7684551685713884
2176,2176,2024-01-23 16:00:00,0.4426769101151371,9.64053206908632,1.0,0.45,0.0,1.0,1.0,0.0,1617.9773099702268,-6.745632892536894,9.941172654624168,28.284061972755772,12.0,5.807069665575427,0.0,0.0,7081.174658187447,7081.174658187446,84.6,6996.574658187446,145.17892415738953,0.083,1.0,default_mpc,0.083,84.6,0.4426769101151371,1.0,0.0,2339.6683439106037,optimal_relaxed_modes,0.0010975000041071326,False,,-4500.0,1.0
2177,2177,2024-01-23 16:15:00,0.3895660139349192,9.92361314572688,-0.7684866327545379,0.45,0.0,1.0,1.0,0.0,1058.5823034384027,-1.7919865091584686,10.127441700873158,28.524128642608268,12.0,5.807069665575427,0.0,0.0,7131.938527534869,7131.938527534866,0.0,7131.938527534869,51.7065543246278,0.029,-0.7684866327545379,default_mpc,0.029,0.0,0.3895660139349192,-0.7684866327545379,0.0,10297.768525580605,optimal_relaxed_modes,0.0010602000111248344,False,,3458.1898473954207,-0.7684866327545379
2178,2178,2024-01-23 16:30:00,0.35631550358512315,10.100838365891294,-0.7685123033065157,0.45,0.0,0.0,1.0,1.0,0.0,-1586.5752893161296,9.902691625271046,25.327454497778817,12.0,5.807069665575427,2541.5243580595725,8507.9660392194,10865.679815258587,10865.679815258587,0.0,10865.679815258587,78.77617866062477,0.029,-0.7685123033065157,default_mpc,0.029,0.0,0.35631550358512315,-0.7685123033065157,0.0,10297.768525580605,optimal_relaxed_modes,0.0010116999910678715,False,,3458.30536487932,-0.7685123033065157
2179,2179,2024-01-23 16:45:00,0.3902437321964903,9.920000907392707,-0.7685436632048984,0.45,0.0,0.0,1.0,1.0,0.0,-1492.0877013857794,9.67008138721814,25.258453286309173,12.0,5.807069665575427,2539.560242081593,8445.724678232058,10829.508297116727,10829.508297116728,0.0,10829.508297116727,78.51393515409627,0.029,-0.7685436632048984,default_mpc,0.029,0.0,0.3902437321964903,-0.7685436632048984,0.0,10297.768525580605,optimal_relaxed_modes,0.0009825999732129276,False,,3458.446484422043,-0.7685436632048984
2180,2180,2024-01-23 17:00:00,0.4264945016295098,9.726784306314713,1.0,0.45,0.0,1.0,1.0,0.0,1276.117108534632,-4.2303686560720015,9.981749094343591,28.330369498066887,11.55,5.6245083958873785,0.0,0.0,7096.011629979528,7096.011629979528,0.0,7096.011629979528,280.2924593841914,0.158,1.0,default_mpc,0.158,0.0,0.4264945016295098,1.0,0.0,2339.0870999325944,optimal_relaxed_modes,0.0009839999838732183,False,,-4500.0,1.0
2181,2181,2024-01-23 17:15:00,0.38126158735152776,9.967875739416357,-0.7686581582258026,0.45,0.0,1.0,1.0,0.0,520.4960134940318,2.1541680675269768,10.09226757365677,28.517654815123574,11.1,5.434182517609654,0.0,0.0,7164.6503132583985,7164.650313258396,0.0,7164.6503132583985,51.94371477112339,0.029,-0.7686581582258026,default_mpc,0.029,0.0,0.38126158735152776,-0.7686581582258026,0.0,10297.768525580605,optimal_relaxed_modes,0.0010596000065561384,False,,3458.961712016112,-0.7686581582258026
2182,2182,2024-01-23 17:30:00,0.360404355756856,10.079044783815958,-0.7687281790481176,0.45,0.0,0.0,1.0,1.0,0.0,-1570.4402212764137,9.86992207063561,25.32482425419911,10.649999999999999,5.23628305698811,2541.5243580595725,8490.581077954783,10866.113704831856,10866.113704831856,0.0,10866.113704831856,78.77932436003096,0.029,-0.7687281790481176,default_mpc,0.029,0.0,0.360404355756856,-0.7687281790481176,0.0,10297.768525580605,optimal_relaxed_modes,0.0012632000143639743,False,,3459.2768057165295,-0.7687281790481176
2183,2183,2024-01-23 17:45:00,0.3964250408299364,9.887054532376439,-0.7688038881468487,0.45,0.0,0.0,1.0,1.0,0.0,-1476.9167440487286,9.639687998226002,25.25529286603514,10.2,5.0310056771564575,2534.56620450275,8429.116186051113,10826.962468622822,10826.962468622822,0.0,10826.962468622822,78.49547789751546,0.029,-0.7688038881468487,default_mpc,0.029,0.0,0.3964250408299364,-0.7688038881468487,0.0,10297.768525580605,optimal_relaxed_modes,0.0010003999923355877,False,,3459.6174966608196,-0.7688038881468487
2184,2184,2024-01-23 18:00:00,0.43230549554262965,9.695811708757784,1.0,0.45,0.0,1.0,1.0,0.0,234.30976257600085,3.631206694496732,9.795044471906323,28.184163989364652,9.5,4.797641252978428,0.0,0.0,7148.30149207206,7148.30149207206,0.0,7148.30149207206,282.35790893684634,0.158,1.0,default_mpc,0.158,0.0,0.43230549554262965,1.0,0.0,2337.765568604251,optimal_relaxed_modes,0.0010605999850668013,False,,-4500.0,1.0
2185,2185,2024-01-23 18:15:00,0.4141832160675004,9.792403458360223,-0.7689765669367643,0.45,0.0,1.0,1.0,0.0,-414.10848732075175,8.777982008319158,9.753505793506386,28.23131180485385,8.8,4.540682395989502,0.0,0.0,7241.475000993678,7241.475000993677,0.0,7241.475000993678,52.50069375720417,0.029,-0.7689765669367643,default_mpc,0.029,0.0,0.4141832160675004,-0.7689765669367643,0.0,10297.768525580605,optimal_relaxed_modes,0.0011044999992009252,False,,3460.3945512154396,-0.7689765669367643
