step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2186,2186,2024-01-23 18:30:00,0.41868965242535555,9.768384152572855,-0.783402337663443,0.45,0.0,0.0,1.0,1.0,0.0,-1414.649412570901,9.553544883975396,25.312437798460483,8.100000000000001,4.26118850279852,2272.177668459067,7556.500015177022,10613.575084840626,10613.575084840626,0.0,10613.575084840626,76.94841936509454,0.029,-0.783402337663443,default_mpc,0.029,0.0,0.41868965242535555,-0.783402337663443,0.0,10297.768525580605,optimal_relaxed_modes,0.0011110999912489206,False,,3525.3105194854934,-0.783402337663443
2187,2187,2024-01-23 18:45:00,0.45610314097322513,9.56897025861271,0.25879775745013367,0.45,0.0,1.0,1.0,0.0,-732.0035408194792,10.703521569273969,9.550464688778765,27.979207133501355,7.4,3.9601326851988445,0.0,0.0,7210.256871510955,7210.256871510954,0.0,7210.256871510955,52.27436231845442,0.029,0.25879775745013367,default_mpc,0.029,0.0,0.45610314097322513,0.25879775745013367,0.0,5231.653916235571,optimal_relaxed_modes,0.001067500008502975,False,,-1164.5899085256015,0.25879775745013367
2188,2188,2024-01-23 19:00:00,0.457539213406682,9.561315992542385,1.0,0.45,0.0,1.0,0.0,0.0,-535.5699311667075,0.0,9.454824180743943,27.963628740533768,7.550000000000001,4.279906001780037,0.0,0.0,7201.476278750089,7201.476278750089,0.0,7201.476278750089,342.0701232406292,0.19,1.0,default_mpc,0.19,0.0,0.457539213406682,1.0,0.0,2058.3189032142,optimal_relaxed_modes,0.0011658000003080815,False,,-4500.0,1.0
2189,2189,2024-01-23 19:15:00,0.4737956107687713,9.474669394602449,0.869602547778326,0.45,0.0,1.0,0.0,0.0,-122.10721445274062,0.0,9.436893464319727,27.942628632285555,7.7,4.600992667093122,0.0,0.0,7166.284826377656,7166.284826377656,0.0,7166.284826377656,51.955564991238006,0.029,0.869602547778326,default_mpc,0.029,0.0,0.4737956107687713,0.869602547778326,0.0,2922.982859645109,optimal_relaxed_modes,0.0011108999897260219,False,,-3913.211465002467,0.869602547778326
2190,2190,2024-01-23 19:30:00,0.4792828596302275,9.445422358170887,1.0,0.45,0.0,1.0,0.0,0.0,369.1541228433746,0.0,9.494322300976648,27.949814763226485,7.85,4.92336301129865,0.0,0.0,7133.810415821212,7133.810415821211,0.0,7133.810415821212,51.72012551470379,0.029,1.0,default_mpc,0.029,0.0,0.4792828596302275,1.0,0.0,2336.037852522285,optimal_relaxed_modes,0.0010762000165414065,False,,-4500.0,1.0
2191,2191,2024-01-23 19:45:00,0.4752334337838803,9.467005797931918,1.0,0.45,0.0,1.0,0.0,0.0,759.5059092914051,0.0,9.61163150764887,28.010591907348957,8.0,5.246985183637235,0.0,0.0,7108.818654312687,7108.818654312687,0.0,7108.818654312687,51.53893524376698,0.029,1.0,default_mpc,0.029,0.0,0.4752334337838803,1.0,0.0,2335.9031340662623,optimal_relaxed_modes,0.0014792000001762062,False,,-4500.0,1.0
2192,2192,2024-01-23 20:00:00,0.45856802703363075,9.555832415910748,1.0,0.45,0.0,1.0,0.0,0.0,585.8477902482313,0.0,9.70230249263845,28.099880013294538,7.7,5.043953988252516,0.0,0.0,7135.7026134057905,7135.70261340579,0.0,7135.7026134057905,338.94587413677505,0.19,1.0,default_mpc,0.19,0.0,0.45856802703363075,1.0,0.0,2335.7238530434624,optimal_relaxed_modes,0.0010918999905698001,False,,-4500.0,1.0
2193,2193,2024-01-23 20:15:00,0.4391793431327274,9.659174101102563,0.11209123168209731,0.45,0.0,1.0,0.0,0.0,178.73979125249585,0.0,9.730519863158387,28.16891368140944,7.4,4.839011286484319,0.0,0.0,7164.685892581718,7164.685892581718,0.0,7164.685892581718,51.943972721217456,0.029,0.11209123168209731,default_mpc,0.029,0.0,0.4391793431327274,0.11209123168209731,0.0,6331.130343505891,optimal_relaxed_modes,0.0013420999748632312,False,,-504.4105425694379,0.11209123168209731
2194,2194,2024-01-23 20:30:00,0.42831181166305843,9.717098043835898,-0.032197707986160014,0.45,0.0,1.0,1.0,0.0,-153.7879841122833,6.633576825513379,9.708741592324342,28.19314462729724,7.1,4.632166290621337,0.0,0.0,7234.0259129814995,7234.025912981499,0.0,7234.0259129814995,52.44668786911588,0.029,-0.032197707986160014,default_mpc,0.029,0.0,0.42831181166305843,-0.032197707986160014,0.0,6980.253864746488,optimal_relaxed_modes,0.0011012000031769276,False,,144.88968593772006,-0.032197707986160014
2195,2195,2024-01-23 20:45:00,0.4279615722628768,9.718964819838867,0.18842837931249576,0.45,0.0,1.0,1.0,0.0,-435.13411962772153,8.90685419242664,9.64415132819802,28.171393868847375,6.8,4.423445837527891,0.0,0.0,7260.549525363251,7260.549525363249,0.0,7260.549525363251,52.63898405888357,0.029,0.18842837931249576,default_mpc,0.029,0.0,0.4279615722628768,0.18842837931249576,0.0,5987.267374163799,optimal_relaxed_modes,0.0011587000044528395,False,,-847.9277069062309,0.18842837931249576
2196,2196,2024-01-23 21:00:00,0.436309286283414,9.674471504109404,1.0,0.45,0.0,1.0,0.0,0.0,-627.4128536389338,0.0,9.548700167492587,28.11078611184707,6.35,4.247095321483198,0.0,0.0,7237.321288665783,7237.321288665783,0.0,7237.321288665783,285.87419090229844,0.158,1.0,default_mpc,0.158,0.0,0.436309286283414,1.0,0.0,2213.910024830906,optimal_relaxed_modes,0.0012815999798476696,False,,-4500.0,1.0
2197,2197,2024-01-23 21:15:00,0.45138793893588036,9.594102285471758,1.0,0.45,0.0,1.0,0.0,0.0,-749.314934193949,0.0,9.434553342200536,28.021036670791915,5.9,4.060634046001421,0.0,0.0,7255.992221333885,7255.992221333884,0.0,7255.992221333885,52.60594360467067,0.029,1.0,default_mpc,0.029,0.0,0.45138793893588036,1.0,0.0,1971.2475039549208,optimal_relaxed_modes,0.0015737000212538987,False,,-4500.0,1.0
2198,2198,2024-01-23 21:30:00,0.47113541930285346,9.488848215115791,1.0,0.45,0.0,1.0,0.0,0.0,-863.990711389665,0.0,9.30282117847189,27.909920550838088,5.45,3.864351396899778,0.0,0.0,7275.516072324118,7275.516072324118,0.0,7275.516072324118,52.747491524349854,0.029,1.0,default_mpc,0.029,0.0,0.47113541930285346,1.0,0.0,1680.1892189572527,optimal_relaxed_modes,0.0014705000212416053,False,,-4500.0,1.0
2199,2199,2024-01-23 21:45:00,0.4942812989957561,9.36548067635262,1.0,0.45,0.0,1.0,0.0,0.0,-966.7077350789893,0.0,9.155340379090251,27.781011603933734,5.0,3.6585421297106793,0.0,0.0,7294.062224072901,7294.062224072901,0.0,7294.062224072901,52.881951124528534,0.029,1.0,default_mpc,0.029,0.0,0.4942812989957561,1.0,0.0,1363.0452901571161,optimal_relaxed_modes,0.0017475000058766454,False,,-4500.0,1.0
2200,2200,2024-01-23 22:00:00,0.5205458038981658,9.225490865222776,1.0,0.45,0.0,1.0,0.0,0.0,-865.9827452583604,0.0,9.023318118208836,27.646385741465036,5.0,3.6585421297106793,0.0,0.0,7272.73450674545,7272.73450674545,0.0,7272.73450674545,150.9092410149681,0.083,1.0,default_mpc,0.083,0.0,0.5205458038981658,1.0,0.0,1239.0969812330677,optimal_relaxed_modes,0.0013735999818891287,False,,-4500.0,1.0
2201,2201,2024-01-23 22:15:00,0.5466950020538115,9.086115639053185,1.0,0.45,0.0,1.0,0.0,0.0,-682.5278204349195,0.0,8.919439923930591,27.524300262363745,5.0,3.6585421297106793,0.0,0.0,7254.206537813053,7254.206537813052,0.0,7254.206537813053,52.592997399144636,0.029,1.0,default_mpc,0.029,0.0,0.5466950020538115,1.0,0.0,1194.4540458538568,optimal_relaxed_modes,0.0010406000073999166,False,,-4500.0,1.0
2202,2202,2024-01-23 22:30:00,0.5686959678392495,8.9688504914168,1.0,0.45,0.0,1.0,0.0,0.0,-530.6829654336726,0.0,8.83885349498104,27.423602548555607,5.0,3.6585421297106793,0.0,0.0,7239.328939694718,7239.3289396947175,0.0,7239.328939694718,52.48513481278671,0.029,1.0,default_mpc,0.029,0.0,0.5686959678392495,1.0,0.0,1178.2686657581917,optimal_relaxed_modes,0.0011501999979373068,False,,-4500.0,1.0
2203,2203,2024-01-23 22:45:00,0.5858939700474848,8.877185139646906,1.0,0.45,0.0,1.0,0.0,0.0,-412.3478226963266,0.0,8.776417194491582,27.34375702839712,5.0,3.6585421297106793,0.0,0.0,7227.769290945852,7227.769290945851,0.0,7227.769290945852,52.40132735935743,0.029,1.0,default_mpc,0.029,0.0,0.5858939700474848,1.0,0.0,1172.3840103918146,optimal_relaxed_modes,0.0009849999914877117,False,,-4500.0,1.0
2204,2204,2024-01-23 23:00:00,0.599227846979938,8.80611557559693,1.0,0.45,0.0,1.0,0.0,0.0,-275.1744941501438,0.0,8.735018812078481,27.2836645893887,5.225,3.7087466282980595,0.0,0.0,7211.382275637552,7211.382275637552,0.0,7211.382275637552,149.63618221947922,0.083,1.0,default_mpc,0.083,0.0,0.599227846979938,1.0,0.0,1219.9662055633462,optimal_relaxed_modes,0.001188399997772649,False,,-4500.0,1.0
2205,2205,2024-01-23 23:15:00,0.6088723596563475,8.754710323031668,1.0,0.45,0.0,1.0,0.0,0.0,-146.34090542220412,0.0,8.713378167957437,27.243408832294715,5.45,3.75536195296658,0.0,0.0,7198.9340601529475,7198.934060152945,0.0,7198.9340601529475,52.192271936108874,0.029,1.0,default_mpc,0.029,0.0,0.6088723596563475,1.0,0.0,1285.681088753905,optimal_relaxed_modes,0.001035799999954179,False,,-4500.0,1.0
2206,2206,2024-01-23 23:30:00,0.6146957345579133,8.723671734806322,1.0,0.45,0.0,1.0,0.0,0.0,-49.374304003701695,0.0,8.706607561837767,27.221071470874175,5.675000000000001,3.7983232026766784,0.0,0.0,7189.727916712683,7189.727916712682,0.0,7189.727916712683,52.12552739616695,0.029,1.0,default_mpc,0.029,0.0,0.6146957345579133,1.0,0.0,1354.1043697280147,optimal_relaxed_modes,0.0011507999734021723,False,,-4500.0,1.0
2207,2207,2024-01-23 23:45:00,0.6172930465994728,8.70982806162481,1.0,0.45,0.0,1.0,0.0,0.0,20.49634136335765,0.0,8.710551540915741,27.2130284117222,5.9,3.837553136435554,0.0,0.0,7183.093716379105,7183.093716379105,0.0,7183.093716379105,52.077429443748514,0.029,1.0,default_mpc,0.029,0.0,0.6172930465994728,1.0,0.0,1419.631705625815,optimal_relaxed_modes,0.0012340999965090305,False,,-4500.0,1.0
2208,2208,2024-01-24 00:00:00,0.617509277351603,8.708675551715956,1.0,0.45,0.0,1.0,0.0,0.0,-107.12698074930702,0.0,8.694922886719398,27.206538796238334,5.425000000000001,3.678480762305617,0.0,0.0,7205.2636959447345,7205.263695944735,0.0,7205.2636959447345,52.238161795599325,0.029,1.0,default_mpc,0.029,0.0,0.617509277351603,1.0,0.0,1287.4745430184348,optimal_relaxed_modes,0.001003299985313788,False,,-4500.0,1.0
2209,2209,2024-01-24 00:15:00,0.6186947848206541,8.702356796905914,1.0,0.45,0.0,1.0,0.0,0.0,-319.986581859745,0.0,8.646651081686635,27.183297296130227,4.95,3.506381077647337,0.0,0.0,7229.067656769476,7229.0676567694745,0.0,7229.067656769476,52.41074051157871,0.029,1.0,default_mpc,0.029,0.0,0.6186947848206541,1.0,0.0,1062.1638191293077,optimal_relaxed_modes,0.0010013999999500811,False,,-4500.0,1.0
2210,2210,2024-01-24 00:30:00,0.6248382736538719,8.669612001424863,1.0,0.45,0.0,1.0,0.0,0.0,-512.1608514327335,0.0,8.56891037778756,27.13377439813048,4.475,3.3216832673317005,0.0,0.0,7253.4991288663105,7253.499128866309,0.0,7253.4991288663105,52.58786868428076,0.029,1.0,default_mpc,0.029,0.0,0.6248382736538719,1.0,0.0,790.3471871021766,optimal_relaxed_modes,0.001133699988713488,False,,-4500.0,1.0
2211,2211,2024-01-24 00:45:00,0.6367939120281124,8.60588844889016,1.0,0.45,0.0,1.0,0.0,0.0,-679.3518522571876,0.0,8.465534350434872,27.057288459301763,4.0,3.124809315259778,0.0,0.0,7278.426093307564,7278.426093307562,0.0,7278.426093307564,52.76858917647984,0.029,1.0,default_mpc,0.029,0.0,0.6367939120281124,1.0,0.0,488.9696397533853,optimal_relaxed_modes,0.0010781000019051135,False,,-4500.0,1.0
2212,2212,2024-01-24 01:00:00,0.6539012938976675,8.514706103525432,1.0,0.45,0.0,1.0,0.0,0.0,-551.0454467435156,0.0,8.381838556933685,26.97020649537028,4.1,3.221144035879059,0.0,0.0,7246.660759914315,7246.660759914314,0.0,7246.660759914315,52.53829050937879,0.029,1.0,default_mpc,0.029,0.0,0.6539012938976675,1.0,0.0,464.76427290058837,optimal_relaxed_modes,0.0010093000018969178,False,,-4500.0,1.0
2213,2213,2024-01-24 01:15:00,0.6713603686358119,8.421649235171122,1.0,0.45,0.0,1.0,0.0,0.0,-300.9631977917378,0.0,8.336492760103924,26.898812415623663,4.2,3.3174743550297285,0.0,0.0,7219.966416624388,7219.966416624388,0.0,7219.966416624388,52.344756520526815,0.029,1.0,default_mpc,0.029,0.0,0.6713603686358119,1.0,0.0,555.7340159959085,optimal_relaxed_modes,0.0010523000091779977,False,,-4500.0,1.0
2214,2214,2024-01-24 01:30:00,0.6832904481359059,8.358061911435621,1.0,0.45,0.0,1.0,0.0,0.0,-93.74520734856122,0.0,8.322920800810408,26.85613944454597,4.300000000000001,3.413801000540106,0.0,0.0,7198.892613557162,7198.892613557162,0.0,7198.892613557162,52.19197144828943,0.029,1.0,default_mpc,0.029,0.0,0.6832904481359059,1.0,0.0,688.5383552745834,optimal_relaxed_modes,0.0013204000133555382,False,,-4500.0,1.0
2215,2215,2024-01-24 01:45:00,0.6886723394988504,8.329376430471127,1.0,0.45,0.0,1.0,0.0,0.0,67.7615543485427,0.0,8.334112496589876,26.84179632107609,4.4,3.510123247419406,0.0,0.0,7182.6526431268785,7182.652643126877,0.0,7182.6526431268785,52.074231662669874,0.029,1.0,default_mpc,0.029,0.0,0.6886723394988504,1.0,0.0,836.586690319039,optimal_relaxed_modes,0.0011298999888822436,False,,-4500.0,1.0
2216,2216,2024-01-24 02:00:00,0.6887825400685963,8.328789061434382,1.0,0.45,0.0,1.0,0.0,0.0,239.37744598854158,0.0,8.371618186122909,26.85356434766349,4.625,3.6577500556238842,0.0,0.0,7163.652449480964,7163.652449480964,0.0,7163.652449480964,51.93648025873699,0.029,1.0,default_mpc,0.029,0.0,0.6887825400685963,1.0,0.0,1041.0146964959076,optimal_relaxed_modes,0.0011839999933727086,False,,-4500.0,1.0
2217,2217,2024-01-24 02:15:00,0.6840941363539272,8.353778253233568,1.0,0.45,0.0,1.0,0.0,0.0,397.48405869997515,0.0,8.433367208289011,26.890444299773172,4.85,3.80403280524534,0.0,0.0,7149.1979421017495,7149.197942101749,0.0,7149.1979421017495,51.83168508023768,0.029,1.0,default_mpc,0.029,0.0,0.6840941363539272,1.0,0.0,1266.9169159155072,optimal_relaxed_modes,0.0009625999955460429,False,,-4500.0,1.0
2218,2218,2024-01-24 02:30:00,0.674672474826868,8.403995709172793,1.0,0.45,0.0,1.0,0.0,0.0,520.4128464306636,0.0,8.513966800870586,26.94974559777912,5.074999999999999,3.9489649806285994,0.0,0.0,7138.295479075414,7138.295479075413,0.0,7138.295479075414,51.75264222329675,0.029,1.0,default_mpc,0.029,0.0,0.674672474826868,1.0,0.0,1499.0200328550309,optimal_relaxed_modes,0.001236799987964332,False,,-4500.0,1.0
2219,2219,2024-01-24 02:45:00,0.6612328599033979,8.47562885671489,1.0,0.45,0.0,1.0,0.0,0.0,613.8191843014537,0.0,8.60889150388324,27.027304320043182,5.3,4.092525386947932,0.0,0.0,7130.103688583819,7130.103688583817,0.0,7130.103688583819,51.69325174223269,0.029,1.0,default_mpc,0.029,0.0,0.6612328599033979,1.0,0.0,1731.7964973820153,optimal_relaxed_modes,0.0010918000189121813,False,,-4500.0,1.0
2220,2220,2024-01-24 03:00:00,0.6447017456929798,8.563739695456418,1.0,0.45,0.0,1.0,0.0,0.0,457.2793009222021,0.0,8.67981301646697,27.10746174299726,5.0,3.9842615132924455,0.0,0.0,7151.160076924531,7151.160076924531,0.0,7151.160076924531,51.84591055770285,0.029,1.0,default_mpc,0.029,0.0,0.6447017456929798,1.0,0.0,1714.237607798509,optimal_relaxed_modes,0.0009852000221144408,False,,-4500.0,1.0
2221,2221,2024-01-24 03:15:00,0.6292535547887436,8.646078552975997,1.0,0.45,0.0,1.0,0.0,0.0,201.8472454758609,0.0,8.711564583689531,27.167627523848346,4.699999999999999,3.87094321066112,0.0,0.0,7172.382427405044,7172.382427405044,0.0,7172.382427405044,51.99977259868657,0.029,1.0,default_mpc,0.029,0.0,0.6292535547887436,1.0,0.0,1590.400602389528,optimal_relaxed_modes,0.0014651000092271715,False,,-4500.0,1.0
2222,2222,2024-01-24 03:30:00,0.6198008135644085,8.696461663701703,1.0,0.45,0.0,1.0,0.0,0.0,-14.707844260052216,0.0,8.710107181397236,27.197000339388268,4.3999999999999995,3.7526892826034164,0.0,0.0,7192.49014201992,7192.49014201992,0.0,7192.49014201992,52.145553529644424,0.029,1.0,default_mpc,0.029,0.0,0.6198008135644085,1.0,0.0,1423.5983582916406,optimal_relaxed_modes,0.0015417000104207546,False,,-4500.0,1.0
2223,2223,2024-01-24 03:45:00,0.61711061764959,8.710800407927685,1.0,0.45,0.0,1.0,0.0,0.0,-190.48299473978753,0.0,8.681694505092443,27.196235773644403,4.1,3.6295918338546964,0.0,0.0,7210.994005370867,7210.994005370867,0.0,7210.994005370867,52.27970653893879,0.029,1.0,default_mpc,0.029,0.0,0.61711061764959,1.0,0.0,1236.285308436568,optimal_relaxed_modes,0.0011382000229787081,False,,-4500.0,1.0
2224,2224,2024-01-24 04:00:00,0.6200357878809925,8.69520925059431,1.0,0.45,0.0,1.0,0.0,0.0,-351.1448762328104,0.0,8.628644728130364,27.16865117997156,3.9499999999999997,3.482506304802709,0.0,0.0,7230.946257309892,7230.94625730989,0.0,7230.946257309892,52.42436036549672,0.029,1.0,default_mpc,0.029,0.0,0.6200357878809925,1.0,0.0,1017.6179059532369,optimal_relaxed_modes,0.0012740999809466302,False,,-4500.0,1.0
2225,2225,2024-01-24 04:15:00,0.6277901812340687,8.653878334022414,1.0,0.45,0.0,1.0,0.0,0.0,-488.1978254252303,0.0,8.55457951383934,27.11732494987046,3.8,3.3354131180856426,0.0,0.0,7248.72701938193,7248.727019381928,0.0,7248.72701938193,52.553270890518995,0.029,1.0,default_mpc,0.029,0.0,0.6277901812340687,1.0,0.0,786.4006324303737,optimal_relaxed_modes,0.0012950999953318387,False,,-4500.0,1.0
2226,2226,2024-01-24 04:30:00,0.6398106367239874,8.589809306261147,1.0,0.45,0.0,1.0,0.0,0.0,-595.2925809955839,0.0,8.464094401154348,27.045936693106757,3.65,3.1883174299166486,0.0,0.0,7264.578058552725,7264.578058552725,0.0,7264.578058552725,52.668190924507265,0.029,1.0,default_mpc,0.029,0.0,0.6398106367239874,1.0,0.0,550.5222023932411,optimal_relaxed_modes,0.0011753999860957265,False,,-4500.0,1.0
2227,2227,2024-01-24 04:45:00,0.6553218622854791,8.507134474018397,1.0,0.45,0.0,1.0,0.0,0.0,-678.2827895546361,0.0,8.360887094370923,26.95841706908393,3.5,3.04121439320751,0.0,0.0,7278.782702779067,7278.782702779066,0.0,7278.782702779067,52.77117459514824,0.029,1.0,default_mpc,0.029,0.0,0.6553218622854791,1.0,0.0,312.7950694727806,optimal_relaxed_modes,0.0010852999985218048,False,,-4500.0,1.0
2228,2228,2024-01-24 05:00:00,0.6735499803944973,8.40997860449733,1.0,0.45,0.0,1.0,0.0,0.0,-691.0509043911812,0.0,8.255726605458117,26.860871122299883,3.475,2.9512577031096474,0.0,0.0,7280.399150652699,7280.399150652697,0.0,7280.399150652699,52.78289384223207,0.029,1.0,default_mpc,0.029,0.0,0.6735499803944973,1.0,0.0,130.46825540302143,optimal_relaxed_modes,0.001050299993949011,False,,-4500.0,1.0
2229,2229,2024-01-24 05:15:00,0.6931055956315945,8.305747175283601,0.993587927311694,0.45,0.0,1.0,0.0,0.0,-671.4470517695561,0.0,8.153576486471598,26.760439059266105,3.45,2.861449603082326,0.0,0.0,7281.505673248762,7281.505673248762,0.0,7281.505673248762,52.79091613105353,0.029,0.993587927311694,default_mpc,0.029,0.0,0.6931055956315945,0.993587927311694,0.0,0.0,optimal_relaxed_modes,0.0010871000122278929,False,,-4471.145672902623,0.993587927311694
2230,2230,2024-01-24 05:30:00,0.7125393703305114,8.202165156138374,0.9600649284805121,0.45,0.0,1.0,0.0,0.0,-653.4323989618027,0.0,8.054192467491198,26.661086407265245,3.425,2.771789133254461,0.0,0.0,7282.681889465394,7282.681889465394,0.0,7282.681889465394,52.79944369862411,0.029,0.9600649284805121,default_mpc,0.029,0.0,0.7125393703305114,0.9600649284805121,0.0,0.0,optimal_relaxed_modes,0.0009985000069718808,False,,-4320.2921781623045,0.9600649284805121
2231,2231,2024-01-24 05:45:00,0.7314323779710765,8.101465425414162,0.9272583409694147,0.45,0.0,1.0,0.0,0.0,-639.0699983330469,0.0,7.957014198735751,26.56380048150898,3.4,2.682281620423702,0.0,0.0,7284.141387902743,7284.141387902742,0.0,7284.141387902743,52.81002506229489,0.029,0.9272583409694147,default_mpc,0.029,0.0,0.7314323779710765,0.9272583409694147,0.0,0.0,optimal_relaxed_modes,0.0014680000022053719,False,,-4172.662534362366,0.9272583409694147
2232,2232,2024-01-24 06:00:00,0.7498615422353773,8.003237979885439,0.9923764861755335,0.45,0.0,1.0,0.0,0.0,-224.1085497272813,0.0,7.923459392439745,26.489067844627325,3.6999999999999997,3.039152470651806,0.0,0.0,7206.849188907755,7206.849188907754,0.0,7206.849188907755,52.24965661958122,0.029,0.9923764861755335,default_mpc,0.029,0.0,0.7498615422353773,0.9923764861755335,0.0,0.0,optimal_relaxed_modes,0.0010691999923437834,False,,-4465.694187789901,0.9923764861755335
2233,2233,2024-01-24 06:15:00,0.7618348849952301,7.939420062975423,1.0,0.45,0.0,1.0,0.0,0.0,329.2342739331976,0.0,7.974738081913921,26.47053990250002,4.0,3.3977038537285607,0.0,0.0,7152.614196033904,7152.614196033903,0.0,7152.614196033904,51.856452921245804,0.029,1.0,default_mpc,0.029,0.0,0.7618348849952301,1.0,0.0,444.8966091808261,optimal_relaxed_modes,0.0009954000124707818,False,,-4500.0,1.0
2234,2234,2024-01-24 06:30:00,0.7597848270188182,7.950346871989699,1.0,0.45,0.0,1.0,0.0,0.0,780.8464673213891,0.0,8.095254253033607,26.52179213776118,4.3,3.7579346532127946,0.0,0.0,7115.6015807594795,7115.601580759479,0.0,7115.6015807594795,51.58811146050623,0.029,1.0,default_mpc,0.029,0.0,0.7597848270188182,1.0,0.0,993.7318220278667,optimal_relaxed_modes,0.001055200002156198,False,,-4500.0,1.0
2235,2235,2024-01-24 06:45:00,0.7433528022249973,8.037929564140764,1.0,0.45,0.0,1.0,0.0,0.0,1134.6236224179088,0.0,8.270015111419452,26.63696393974375,4.6,4.119842102094204,0.0,0.0,7090.531452663456,7090.531452663456,0.0,7090.531452663456,51.406353031810056,0.029,1.0,default_mpc,0.029,0.0,0.7433528022249973,1.0,0.0,1569.0901698105981,optimal_relaxed_modes,0.0011590999783948064,False,,-4500.0,1.0
2236,2236,2024-01-24 07:00:00,0.715405547853647,8.186888429940062,1.0,0.45,0.0,1.0,0.0,0.0,1103.9728490495233,0.0,8.440085029424296,26.789161504505778,4.625,4.144354525038222,0.0,0.0,7101.489412458493,7101.489412458493,6.3,7095.189412458492,51.44012324032407,0.029,1.0,default_mpc,0.029,6.3,0.715405547853647,1.0,0.0,1816.4033512133037,optimal_relaxed_modes,0.001063599978806451,False,,-4500.0,1.0
2237,2237,2024-01-24 07:15:00,0.6830788615933725,8.359189667707325,1.0,0.45,0.0,1.0,0.0,0.0,906.7712920408944,0.0,8.57992551260842,26.94184681063211,4.65,4.168866441390273,0.0,0.0,7112.97759759811,7112.97759759811,0.0,7112.97759759811,51.5690875825863,0.029,1.0,default_mpc,0.029,0.0,0.6830788615933725,1.0,0.0,1930.0869472467302,optimal_relaxed_modes,0.0009931999957188964,False,,-4500.0,1.0
2238,2238,2024-01-24 07:30:00,0.6541446360205988,8.513409090010208,1.0,0.45,0.0,1.0,0.0,0.0,738.4801936475573,0.0,8.693966253274896,27.075598535015825,4.675000000000001,4.193377184798765,0.0,0.0,7123.430824259093,7123.430824259093,0.0,7123.430824259093,51.64487347587843,0.029,1.0,default_mpc,0.029,0.0,0.6541446360205988,1.0,0.0,1995.2107229835729,optimal_relaxed_modes,0.0014615999825764447,False,,-4500.0,1.0
2239,2239,2024-01-24 07:45:00,0.6304462039479207,8.639721732957582,1.0,0.45,0.0,1.0,0.0,0.0,606.9851906675979,0.0,8.78784695827419,27.187646683577285,4.7,4.217887563861291,0.0,0.0,7132.219710224183,7132.219710224182,0.0,7132.219710224183,51.70859289912533,0.029,1.0,default_mpc,0.029,0.0,0.6304462039479207,1.0,0.0,2041.9277494641392,optimal_relaxed_modes,0.0014887999859638512,False,,-4500.0,1.0
2240,2240,2024-01-24 08:00:00,0.6110334421127477,8.743191753539055,1.0,0.45,0.0,1.0,0.0,0.0,553.404705971033,0.0,8.873514485122193,27.28334138508523,4.8500000000000005,4.2957122505463055,0.0,0.0,7133.618591438621,7133.61859143862,99.42,7034.1985914386205,277.8508443618255,0.158,1.0,default_mpc,0.158,99.42,0.6110334421127477,1.0,0.0,2129.57008145905,optimal_relaxed_modes,0.001155299978563562,False,,-4500.0,1.0
2241,2241,2024-01-24 08:15:00,0.5942277747598921,8.832765960529775,1.0,0.45,0.0,1.0,0.0,0.0,538.5638633890295,0.0,8.95690908212921,27.370397702748907,5.0,4.3726851337214825,0.0,0.0,7134.217147615919,7134.217147615918,0.0,7134.217147615919,51.72307432021542,0.029,1.0,default_mpc,0.029,0.0,0.5942277747598921,1.0,0.0,2229.3768823432993,optimal_relaxed_modes,0.0011543000000528991,False,,-4500.0,1.0
2242,2242,2024-01-24 08:30:00,0.5783786671911925,8.917241703870944,1.0,0.45,0.0,1.0,0.0,0.0,528.3121064724508,0.0,9.038734098361218,27.453609244472197,5.1499999999999995,4.448802391313548,0.0,0.0,7134.434345135495,7134.434345135493,0.0,7134.434345135495,51.72464900223234,0.029,1.0,default_mpc,0.029,0.0,0.5783786671911925,1.0,0.0,2308.660921340338,optimal_relaxed_modes,0.0011516999802552164,False,,-4500.0,1.0
2243,2243,2024-01-24 08:45:00,0.5628868083063587,8.999813311727108,1.0,0.45,0.0,1.0,0.0,0.0,519.2858043521702,0.0,9.119177248903162,27.534760911313462,5.3,4.524056212187448,0.0,0.0,7134.485026951325,7134.4850269513245,0.0,7134.485026951325,51.72501644539711,0.029,1.0,default_mpc,0.029,0.0,0.5628868083063587,1.0,0.0,2333.9327003324806,optimal_relaxed_modes,0.0012514999834820628,False,,-4500.0,1.0
2244,2244,2024-01-24 09:00:00,0.5476709633762439,9.08091376520462,1.0,0.45,0.0,1.0,0.0,0.0,441.4927108511612,0.0,9.187690795130019,27.61086877382524,5.225,4.5216833936125616,0.0,0.0,7142.45357597292,7142.453575972919,175.98,6966.47357597292,275.1757062509304,0.158,1.0,default_mpc,0.158,175.98,0.5476709633762439,1.0,0.0,2334.1173776512233,optimal_relaxed_modes,0.00109790000715293,False,,-4500.0,1.0
2245,2245,2024-01-24 09:15:00,0.5337520193686893,9.155101736764886,1.0,0.45,0.0,1.0,0.0,0.0,340.8745788634465,0.0,9.24077302651043,27.676337008625048,5.15,4.518883226730327,0.0,0.0,7149.52774757161,7149.52774757161,0.0,7149.52774757161,51.834076169894175,0.029,1.0,default_mpc,0.029,0.0,0.5337520193686893,1.0,0.0,2334.320396563573,optimal_relaxed_modes,0.0013813000114168972,False,,-4500.0,1.0
2246,2246,2024-01-24 09:30:00,0.5224157580680856,9.215524009497104,1.0,0.45,0.0,1.0,0.0,0.0,258.74096512130546,0.0,9.281258462262445,27.728976011138712,5.075,4.515656682746634,0.0,0.0,7155.502223928223,7155.502223928224,0.0,7155.502223928223,51.877391123479626,0.029,1.0,default_mpc,0.029,0.0,0.5224157580680856,1.0,0.0,2334.540086765939,optimal_relaxed_modes,0.0012253000168129802,False,,-4500.0,1.0
2247,2247,2024-01-24 09:45:00,0.5136958309877065,9.262001220835524,1.0,0.45,0.0,1.0,0.0,0.0,194.23516624545772,0.0,9.311850413353426,27.769932296536876,5.0,4.512016255385038,0.0,0.0,7160.3957250059475,7160.395725005947,0.0,7160.3957250059475,51.91286900629312,0.029,1.0,default_mpc,0.029,0.0,0.5136958309877065,1.0,0.0,2334.7696610172434,optimal_relaxed_modes,0.0017462999967392534,False,,-4500.0,1.0
2248,2248,2024-01-24 10:00:00,0.5070733408720526,9.29729909315196,1.0,0.45,0.0,1.0,0.0,0.0,850.5260541789232,0.0,9.443113579242354,27.83753711263806,6.325,5.288424685601551,0.0,0.0,7090.959872800338,7090.9598728003375,269.58,6821.3798728003385,269.44450497561337,0.158,1.0,default_mpc,0.158,269.58,0.5070733408720526,1.0,0.0,2335.207846616883,optimal_relaxed_modes,0.001090699981432408,False,,-4500.0,1.0
2249,2249,2024-01-24 10:15:00,0.49143017853311527,9.380677148418496,1.0,0.45,0.0,1.0,0.0,0.0,1700.934077569542,0.0,9.70483346014543,27.99018851745918,7.65,5.999784040634448,0.0,0.0,7054.804612835842,7054.804612835842,0.0,7054.804612835842,51.14733344305986,0.029,1.0,default_mpc,0.029,0.0,0.49143017853311527,1.0,0.0,2335.71098415939,optimal_relaxed_modes,0.0011878999939654022,False,,-4500.0,1.0
2250,2250,2024-01-24 10:30:00,0.4539691881696425,9.580344227055805,1.0,0.45,0.0,1.0,0.0,0.0,2298.546595835947,0.0,10.058257283439904,28.24524152533729,8.975000000000001,6.641118868358862,0.0,0.0,7037.51153461222,7037.511534612221,0.0,7037.51153461222,51.0219586259386,0.029,1.0,default_mpc,0.029,0.0,0.4539691881696425,1.0,0.0,2336.2404845161072,optimal_relaxed_modes,0.0016926999960560352,False,,-4500.0,1.0
2251,2251,2024-01-24 10:45:00,0.3958445780224739,9.890148399140214,-0.062064951246535806,0.45,0.0,1.0,1.0,0.0,2724.24995677777,-13.444776737091697,10.468601534832459,28.71133848002264,10.3,7.2067826073690835,0.0,0.0,7069.077111008878,7069.077111008877,0.0,7069.077111008878,51.25080905481437,0.029,-0.062064951246535806,default_mpc,0.029,0.0,0.3958445780224739,-0.062064951246535806,0.0,7116.076954406797,optimal_relaxed_modes,0.0012645999959204346,False,,279.29228060941114,-0.062064951246535806
2252,2252,2024-01-24 11:00:00,0.30626602591067204,10.367602081896118,-0.7690328237314754,0.45,0.0,0.0,1.0,1.0,0.0,-1742.1460218956722,10.220980664369353,25.33013583940217,10.15,7.192017030074228,2541.5243580595725,8662.795763078024,10867.127374326006,10867.127374326008,179.76,10687.367374326006,221.76287301726464,0.083,-0.7690328237314754,default_mpc,0.083,179.76,0.30626602591067204,-0.7690328237314754,0.0,10297.768525580605,optimal_relaxed_modes,0.001108700002077967,False,,3460.6477067916394,-0.7690328237314754
2253,2253,2024-01-24 11:15:00,0.33065250235163246,10.237622162465799,-0.7689728533551994,0.45,0.0,0.0,1.0,1.0,0.0,-1639.4311575385138,9.965286735789595,25.257933224917885,10.0,7.175194648058983,2541.5243580595725,8595.947743882782,10830.5722799909,10830.572279990902,0.0,10830.5722799909,78.52164902993403,0.029,-0.7689728533551994,default_mpc,0.029,0.0,0.33065250235163246,-0.7689728533551994,0.0,10297.768525580605,optimal_relaxed_modes,0.0009928000217769295,False,,3460.3778400983974,-0.7689728533551994
2254,2254,2024-01-24 11:30:00,0.3700532486323241,10.027616184789713,-0.7689203524767256,0.45,0.0,0.0,1.0,1.0,0.0,-1550.0638364271797,9.728121193015674,25.23885508751059,9.85,7.156339487613127,2538.0469266630703,8440.69189926333,10827.28630356603,10827.286303566032,0.0,10827.28630356603,78.49782570085372,0.029,-0.7689203524767256,default_mpc,0.029,0.0,0.3700532486323241,-0.7689203524767256,0.0,10297.768525580605,optimal_relaxed_modes,0.0009966999932657927,False,,3460.141586145265,-0.7689203524767256
2255,2255,2024-01-24 11:45:00,0.40427458322393967,9.845216471416402,0.22582937879212578,0.45,0.0,1.0,1.0,0.0,3315.1933093235048,-20.04480896305695,10.346218508615223,28.61411006604061,9.7,7.135486571689289,0.0,0.0,7015.687345864486,7015.687345864486,0.0,7015.687345864486,50.863733257517524,0.029,0.22582937879212578,default_mpc,0.029,0.0,0.40427458322393967,0.22582937879212578,0.0,5821.604308633214,optimal_relaxed_modes,0.001187400019261986,False,,-1016.232204564566,0.22582937879212578
2256,2256,2024-01-24 12:00:00,0.31617102370534367,10.314808443650518,-0.7688089849201072,0.45,0.0,1.0,1.0,0.0,2857.763814635199,-15.315506603431556,10.810724172339913,29.116011973717654,10.274999999999999,7.5851819802948155,0.0,0.0,7071.715848974413,7071.715848974412,596.28,6475.435848974414,46.9469099050645,0.029,-0.7688089849201072,default_mpc,0.029,596.28,0.31617102370534367,-0.7688089849201072,0.0,10297.768525580605,optimal_relaxed_modes,0.0011511000047903508,False,,3459.6404321404825,-0.7688089849201072
2257,2257,2024-01-24 12:15:00,0.23322133492140934,10.756930284868888,-0.7687412891939892,0.45,0.0,0.0,1.0,1.0,0.0,-1899.5679093664874,10.540968104733478,25.343254438517615,10.85,8.031301542972974,2541.5243580595725,8825.992127865751,10871.449646265324,10871.449646265324,0.0,10871.449646265324,78.8180099354236,0.029,-0.7687412891939892,default_mpc,0.029,0.0,0.23322133492140934,-0.7687412891939892,0.0,10297.768525580605,optimal_relaxed_modes,0.0010911999852396548,False,,3459.335801372951,-0.7687412891939892
2258,2258,2024-01-24 12:30:00,0.2703339136077574,10.559120240470653,-0.7686744643055002,0.45,0.0,0.0,1.0,1.0,0.0,-1776.367844321253,10.262059245419929,25.24583355285468,11.425,8.473794873477512,2541.5243580595725,8675.497015642288,10830.68142699778,10830.681426997782,0.0,10830.68142699778,78.52244034573391,0.029,-0.7686744643055002,default_mpc,0.029,0.0,0.2703339136077574,-0.7686744643055002,0.0,10297.768525580605,optimal_relaxed_modes,0.0012699999788310379,False,,3459.035089374751,-0.7686744643055002
2259,2259,2024-01-24 12:45:00,0.31759947713299824,10.30719478688112,-0.7686096494478443,0.45,0.0,0.0,1.0,1.0,0.0,-1690.0790045641832,10.003366821073609,25.236133470858263,12.0,8.912635364783181,2541.5243580595725,8574.74857199679,10830.495740471302,10830.495740471299,0.0,10830.495740471302,78.52109411841694,0.029,-0.7686096494478443,default_mpc,0.029,0.0,0.31759947713299824,-0.7686096494478443,0.0,10297.768525580605,optimal_relaxed_modes,0.0012200000055599958,False,,3458.7434225152992,-0.7686096494478443
2260,2260,2024-01-24 13:00:00,0.35063968646552307,10.131090471138762,0.13554765954753606,0.45,0.0,1.0,1.0,0.0,5735.092734003392,-38.51844269664478,10.84388126542212,29.016663902172862,12.25,9.011545868429744,0.0,0.0,6950.514087962195,6950.514087962193,319.68,6630.834087962195,137.58980732521556,0.083,0.13554765954753606,default_mpc,0.083,319.68,0.35063968646552307,0.13554765954753606,0.0,6229.2931450406595,optimal_relaxed_modes,0.0011885999992955476,False,,-609.9644679639123,0.13554765954753606
2261,2261,2024-01-24 13:15:00,0.227090746864497,10.789606319212231,-0.7685120938737882,0.45,0.0,1.0,1.0,0.0,4240.184500890298,-26.210550096839338,11.572669168689245,29.817191672422414,12.5,9.107601514309348,0.0,0.0,7058.473646032166,7058.473646032166,0.0,7058.473646032166,51.1739339337332,0.029,-0.7685120938737882,default_mpc,0.029,0.0,0.227090746864497,-0.7685120938737882,0.0,10297.768525580605,optimal_relaxed_modes,0.0010733000235632062,False,,3458.3044224320465,-0.7685120938737882
2262,2262,2024-01-24 13:30:00,0.09217839689530945,11.508689144548,-0.7684693334220416,0.45,0.0,0.0,1.0,1.0,0.0,-2248.5307595157474,11.25284558830613,25.36632930680975,12.75,9.200764911684683,2541.5243580595725,9183.944854637071,10878.854343269297,10878.854343269295,0.0,10878.854343269297,78.8716939887024,0.029,-0.7684693334220416,default_mpc,0.029,0.0,0.09217839689530945,-0.7684693334220416,0.0,10297.768525580605,optimal_relaxed_modes,0.0016245000006165355,False,,3458.1120003991873,-0.7684693334220416
2263,2263,2024-01-24 13:45:00,0.13659249059408857,11.271962025133508,-0.7684295824519503,0.45,0.0,0.0,1.0,1.0,0.0,-2103.7275474858106,10.922293255015576,25.25007428639026,13.0,9.290989616529176,2541.5243580595725,9007.424858399174,10830.831196773717,10830.831196773717,0.0,10830.831196773717,78.52352617660945,0.029,-0.7684295824519503,default_mpc,0.029,0.0,0.13659249059408857,-0.7684295824519503,0.0,10297.768525580605,optimal_relaxed_modes,0.0015891999937593937,False,,3457.933121033776,-0.7684295824519503
2264,2264,2024-01-24 14:00:00,0.19216024510479165,10.97578589359146,-0.7683962154907545,0.45,0.0,0.0,1.0,1.0,0.0,-2001.4916596963228,10.615704252349824,25.239461386346708,13.175,9.289415468177706,2541.5243580595725,8888.477772884924,10830.566377793924,10830.566377793926,456.66,10373.906377793925,215.25855733922396,0.083,-0.7683962154907545,default_mpc,0.083,456.66,0.19216024510479165,-0.7683962154907545,0.0,10297.768525580605,optimal_relaxed_modes,0.0014796000032220036,False,,3457.7829697083953,-0.7683962154907545
2265,2265,2024-01-24 14:15:00,0.23131789425211197,10.767075623636243,-0.7683680732030906,0.45,0.0,0.0,1.0,1.0,0.0,-1856.8975927564506,10.331357253350047,25.232845142895126,13.35,9.285218716694642,2541.5243580595725,8741.26221710537,10830.51108066432,10830.511080664319,0.0,10830.51108066432,78.52120533481633,0.029,-0.7683680732030906,default_mpc,0.029,0.0,0.23131789425211197,-0.7683680732030906,0.0,10297.768525580605,optimal_relaxed_modes,0.0010350999946240336,False,,3457.6563294139078,-0.7683680732030906
2266,2266,2024-01-24 14:30:00,0.2867266031595537,10.471747205159579,-0.7683448789710334,0.45,0.0,0.0,1.0,1.0,0.0,-1722.770301203676,10.067637399061432,25.229660375870747,13.524999999999999,9.278340943889557,2541.5243580595725,8604.33935199937,10830.482200672976,10830.482200672974,0.0,10830.482200672976,78.52099595487908,0.029,-0.7683448789710334,default_mpc,0.029,0.0,0.2867266031595537,-0.7683448789710334,0.0,10297.768525580605,optimal_relaxed_modes,0.001200400001835078,False,,3457.5519553696504,-0.7683448789710334
2267,2267,2024-01-24 14:45:00,0.3381157190541925,10.197843217441154,-0.7683265529546346,0.45,0.0,0.0,1.0,1.0,0.0,-1598.353063786394,9.823047261513848,25.228047054275375,13.7,9.2687497335017,2541.5243580595725,8478.457972781789,10830.463831303907,10830.463831303907,0.0,10830.463831303907,78.52086277695332,0.029,-0.7683265529546346,default_mpc,0.029,0.0,0.3381157190541925,-0.7683265529546346,0.0,10297.768525580605,optimal_relaxed_modes,0.0009694000182207674,False,,3457.4694882958556,-0.7683265529546346
2268,2268,2024-01-24 15:00:00,0.38577706267846884,9.943808255923761,1.0,0.45,0.0,1.0,1.0,0.0,6600.222866386095,-42.679588678458025,10.699529422736898,28.859265374397385,14.024999999999999,9.514530431624664,0.0,0.0,6904.561067932056,6904.561067932054,253.2,6651.361067932056,138.0157421595902,0.083,1.0,default_mpc,0.083,253.2,0.38577706267846884,1.0,0.0,2340.382334740166,optimal_relaxed_modes,0.0010771000233944505,False,,-4500.0,1.0
2269,2269,2024-01-24 15:15:00,0.2557105216594351,10.63706291955521,-0.7682922479645897,0.45,0.0,1.0,1.0,0.0,5335.795429656169,-34.76958472315663,11.608553896392289,29.80178023871562,14.35,9.759481797687442,0.0,0.0,7032.813168860432,7032.813168860432,0.0,7032.813168860432,50.98789547423813,0.029,-0.7682922479645897,default_mpc,0.029,0.0,0.2557105216594351,-0.7682922479645897,0.0,10297.768525580605,optimal_relaxed_modes,0.0010160999954678118,False,,3457.3151158406536,-0.7682922479645897
2270,2270,2024-01-24 15:30:00,0.08853853381440092,11.528089614769243,-0.7682796530451776,0.45,0.0,0.0,1.0,1.0,0.0,-2264.9360342843775,11.286224231255082,25.365598564558983,14.675,10.003593713857738,2541.5243580595725,9200.520254314664,10862.443334455691,10862.443334455691,0.0,10862.443334455691,78.75271417480377,0.029,-0.7682796530451776,default_mpc,0.029,0.0,0.08853853381440092,-0.7682796530451776,0.0,10297.768525580605,optimal_relaxed_modes,0.0011273999989498407,False,,3457.2584387032994,-0.7682796530451776
2271,2271,2024-01-24 15:45:00,0.13030380222721474,11.305480734128945,-0.768270469126136,0.45,0.0,0.0,1.0,1.0,0.0,-2119.073576487007,10.953250066691691,25.24978120740114,15.0,10.246871005791348,2541.5243580595725,9023.132326327961,10830.917231289823,10830.91723128982,0.0,10830.917231289823,78.52414992685122,0.029,-0.768270469126136,default_mpc,0.029,0.0,0.13030380222721474,-0.768270469126136,0.0,10297.768525580605,optimal_relaxed_modes,0.0011297999881207943,False,,3457.2171110676118,-0.768270469126136
2272,2272,2024-01-24 16:00:00,0.18627868922076407,11.007134586453327,-0.7682756956588117,0.45,0.0,0.0,1.0,1.0,0.0,-2016.0901104383354,10.644415106540524,25.238588572301907,15.0,10.246871005791348,2541.5243580595725,8903.374316984266,10830.658893344782,10830.658893344784,108.54,10722.118893344781,222.48396703690423,0.083,-0.7682756956588117,default_mpc,0.083,108.54,0.18627868922076407,-0.7682756956588117,0.0,10297.768525580605,optimal_relaxed_modes,0.001218599994899705,False,,3457.240630464653,-0.7682756956588117
2273,2273,2024-01-24 16:15:00,0.22572319676861774,10.796895361223267,-0.7682882343619609,0.45,0.0,0.0,1.0,1.0,0.0,-1870.4393348132207,10.357985220537444,25.231822111141977,15.0,10.246871005791348,2541.5243580595725,8754.871081694651,10830.603491214557,10830.603491214557,0.0,10830.603491214557,78.52187531130554,0.029,-0.7682882343619609,default_mpc,0.029,0.0,0.22572319676861774,-0.7682882343619609,0.0,10297.768525580605,optimal_relaxed_modes,0.001038500020513311,False,,3457.2970546288243,-0.7682882343619609
2274,2274,2024-01-24 16:30:00,0.28153779645806243,10.499403544878527,-0.7683061322369232,0.45,0.0,0.0,1.0,1.0,0.0,-1735.3317105106419,10.092333705207645,25.22839213215539,15.0,10.246871005791348,2541.5243580595725,8616.875846305722,10830.573452912553,10830.573452912553,0.0,10830.573452912553,78.52165753361601,0.029,-0.7683061322369232,default_mpc,0.029,0.0,0.28153779645806243,-0.7683061322369232,0.0,10297.768525580605,optimal_relaxed_modes,0.0010194999922532588,False,,3457.3775950661548,-0.7683061322369232
2275,2275,2024-01-24 16:45:00,0.33330333340075935,10.223493232973953,-0.7683293727094935,0.45,0.0,0.0,1.0,1.0,0.0,-1610.0050328782263,9.845952130708817,25.226479441688106,15.0,10.246871005791348,2541.5243580595725,8489.964439356205,10830.555272987647,10830.555272987649,0.0,10830.555272987647,78.52152572916044,0.029,-0.7683293727094935,default_mpc,0.029,0.0,0.33330333340075935,-0.7683293727094935,0.0,10297.768525580605,optimal_relaxed_modes,0.0012063999893143773,False,,3457.482177192721,-0.7683293727094935
2276,2276,2024-01-24 17:00:00,0.38131377052935067,9.967597603078561,1.0,0.45,0.0,1.0,1.0,0.0,6604.056438337889,-42.70867370742796,10.722037047504275,28.87745280058382,14.525,10.017021679643504,0.0,0.0,6904.561379816393,6904.561379816393,0.0,6904.561379816393,272.73017450274756,0.158,1.0,default_mpc,0.158,0.0,0.38131377052935067,1.0,0.0,2340.0861642929112,optimal_relaxed_modes,0.0011980999843217432,False,,-4500.0,1.0
2277,2277,2024-01-24 17:15:00,0.25149460138325364,10.659533774627258,-0.768428460354177,0.45,0.0,1.0,1.0,0.0,6404.189829651118,-41.96488875403861,11.711856853988888,29.859543770155142,14.05,9.779971735947672,0.0,0.0,6969.761002195893,6969.761002195893,0.0,6969.761002195893,50.530767265920225,0.029,-0.768428460354177,default_mpc,0.029,0.0,0.25149460138325364,-0.768428460354177,0.0,10297.768525580605,optimal_relaxed_modes,0.0013289999915286899,False,,3457.9280715937966,-0.768428460354177
2278,2278,2024-01-24 17:30:00,0.0721768141424308,11.615297580620844,-0.7684910539893209,0.45,0.0,0.0,1.0,1.0,0.0,-2312.3069386181064,11.382613612201615,25.364353282401265,13.575,9.535876622848704,2541.5243580595725,9247.528647335223,10883.812312695401,10883.8123126954,0.0,10883.812312695401,78.90763926704166,0.029,-0.7684910539893209,default_mpc,0.029,0.0,0.0721768141424308,-0.7684910539893209,0.0,10297.768525580605,optimal_relaxed_modes,0.0009905999759212136,False,,3458.2097429519445,-0.7684910539893209
2279,2279,2024-01-24 17:45:00,0.1121436058005794,11.402274581082912,-0.7685602247109772,0.45,0.0,0.0,1.0,1.0,0.0,-2163.387668163558,11.042645979775283,25.247966045269134,13.1,9.284897488211804,2541.5243580595725,9066.88962513336,10830.84580772034,10830.84580772034,0.0,10830.84580772034,78.52363210597247,0.029,-0.7685602247109772,default_mpc,0.029,0.0,0.1121436058005794,-0.7685602247109772,0.0,10297.768525580605,optimal_relaxed_modes,0.001025600009597838,False,,3458.5210111993974,-0.7685602247109772
2280,2280,2024-01-24 18:00:00,0.1692941490865979,11.097662185368433,-0.7686423402362612,0.45,0.0,0.0,1.0,1.0,0.0,-2058.2455166719337,10.727325097554214,25.235096042721008,12.325,8.859693775616368,2541.5243580595725,8944.61363532073,10830.541028182068,10830.541028182068,0.0,10830.541028182068,427.8063706131917,0.158,-0.7686423402362612,default_mpc,0.158,0.0,0.1692941490865979,-0.7686423402362612,0.0,10297.768525580605,optimal_relaxed_modes,0.0010860000038519502,False,,3458.8905310631753,-0.7686423402362612
2281,2281,2024-01-24 18:15:00,0.2095670529355951,10.883007607853278,-0.7687279829882421,0.45,0.0,0.0,1.0,1.0,0.0,-1909.5433240215486,10.434880220275815,25.227592293719653,11.55,8.417913489304716,2541.5243580595725,8792.351858647251,10830.445812922224,10830.445812922224,0.0,10830.445812922224,78.52073214368613,0.029,-0.7687279829882421,default_mpc,0.029,0.0,0.2095670529355951,-0.7687279829882421,0.0,10297.768525580605,optimal_relaxed_modes,0.001067299977876246,False,,3459.2759234470896,-0.7687279829882421
2282,2282,2024-01-24 18:30:00,0.2665537911422843,10.579268293211625,-0.7688139686684954,0.45,0.0,0.0,1.0,1.0,0.0,-1771.604868926162,10.163650424408225,25.223597662223447,10.775,7.960115356759251,2541.5243580595725,8651.105978495505,10830.372346555565,10830.372346555565,0.0,10830.372346555565,78.52019951252785,0.029,-0.7688139686684954,default_mpc,0.029,0.0,0.2665537911422843,-0.7688139686684954,0.0,10297.768525580605,optimal_relaxed_modes,0.0013273000076878816,False,,3459.662859008229,-0.7688139686684954
2283,2283,2024-01-24 18:45:00,0.319406362399514,10.29756408841059,-0.7688991763540916,0.45,0.0,0.0,1.0,1.0,0.0,-1643.652037322237,9.912095525993719,25.22123181314094,10.0,7.48682422646407,2541.5243580595725,8521.224503165384,10830.323451054242,10830.323451054242,0.0,10830.323451054242,78.51984502014326,0.029,-0.7688991763540916,default_mpc,0.029,0.0,0.319406362399514,-0.7688991763540916,0.0,10297.768525580605,optimal_relaxed_modes,0.0011566999892238528,False,,3460.046293593412,-0.7688991763540916
2284,2284,2024-01-24 19:00:00,0.36842491566446195,10.036295199508418,0.7578407135371614,0.45,0.0,1.0,1.0,0.0,3695.804481966981,-22.870120645097497,10.56391870972384,28.800222241018965,10.0,7.599468243371594,0.0,0.0,7009.118531840925,7009.118531840924,0.0,7009.118531840925,332.93313026244397,0.19,0.7578407135371614,default_mpc,0.19,0.0,0.36842491566446195,0.7578407135371614,0.0,3427.1753765280077,optimal_relaxed_modes,0.0011357000039424747,False,,-3410.2832109172264,0.7578407135371614
2285,2285,2024-01-24 19:15:00,0.27600183426558056,10.528910223364456,-0.7690068962368146,0.45,0.0,1.0,1.0,0.0,2762.1745811249675,-14.84102836841231,11.034361908619937,29.32809884813249,10.0,7.711709022222204,0.0,0.0,7076.271242123518,7076.271242123517,0.0,7076.271242123518,51.30296650539551,0.029,-0.7690068962368146,default_mpc,0.029,0.0,0.27600183426558056,-0.7690068962368146,0.0,10297.768525580605,optimal_relaxed_modes,0.0011153999948874116,False,,3460.5310330656657,-0.7690068962368146
2286,2286,2024-01-24 19:30:00,0.19092680547599317,10.982360126812956,-0.7690515426869838,0.45,0.0,0.0,1.0,1.0,0.0,-2001.3435221207342,10.749963442597625,25.342473566102445,10.0,7.8235485668833915,2541.5243580595725,8926.793707762996,10873.69043481369,10873.69043481369,0.0,10873.69043481369,78.83425565239926,0.029,-0.7690515426869838,default_mpc,0.029,0.0,0.19092680547599317,-0.7690515426869838,0.0,10297.768525580605,optimal_relaxed_modes,0.0010836999863386154,False,,3460.7319420914273,-0.7690515426869838
2287,2287,2024-01-24 19:45:00,0.2313377157365609,10.76696997512413,-0.769093041802441,0.45,0.0,0.0,1.0,1.0,0.0,-1872.4885392163274,10.455893353311591,25.2411266121663,10.0,7.934993416192438,2541.5243580595725,8770.46860378054,10830.65544719587,10830.655447195866,0.0,10830.65544719587,78.52225199217006,0.029,-0.769093041802441,default_mpc,0.029,0.0,0.2313377157365609,-0.769093041802441,0.0,10297.768525580605,optimal_relaxed_modes,0.0011515000078361481,False,,3460.9186881109845,-0.769093041802441
2288,2288,2024-01-24 20:00:00,0.28077254966315496,10.503482310295384,-0.769124300131228,0.45,0.0,0.0,1.0,1.0,0.0,-1781.5171170197868,10.183139773275713,25.229471094823516,10.225,8.032679438748234,2541.5243580595725,8664.658714539408,10830.428461481011,10830.42846148101,0.0,10830.428461481011,514.445351920348,0.19,-0.769124300131228,default_mpc,0.19,0.0,0.28077254966315496,-0.769124300131228,0.0,10297.768525580605,optimal_relaxed_modes,0.0014852999884169549,False,,3461.0593505905263,-0.769124300131228
2289,2289,2024-01-24 20:15:00,0.31560867403109033,10.317805767414288,-0.7691499142464331,0.45,0.0,0.0,1.0,1.0,0.0,-1652.8468740442502,9.930171399591327,25.222449566127473,10.45,8.128231034641999,2541.5243580595725,8532.890835581786,10830.385592732748,10830.385592732748,0.0,10830.385592732748,78.52029554731243,0.029,-0.7691499142464331,default_mpc,0.029,0.0,0.31560867403109033,-0.7691499142464331,0.0,10297.768525580605,optimal_relaxed_modes,0.001032400003168732,False,,3461.174614108949,-0.7691499142464331
2290,2290,2024-01-24 20:30:00,0.36490263760291625,10.055068941576456,-0.7691699588914085,0.45,0.0,0.0,1.0,1.0,0.0,-1533.4967862926028,9.695550815035212,25.218989731199336,10.675,8.221609322048243,2529.010935676985,8410.641227182832,10817.845517485292,10817.845517485295,0.0,10817.845517485292,78.42938000176837,0.029,-0.7691699588914085,default_mpc,0.029,0.0,0.36490263760291625,-0.7691699588914085,0.0,10297.768525580605,optimal_relaxed_modes,0.0018626000091899186,False,,3461.264815011338,-0.7691699588914085
2291,2291,2024-01-24 20:45:00,0.41062109225473187,9.811389578282279,-0.7691846473395383,0.45,0.0,0.0,1.0,1.0,0.0,-1422.7976165252205,9.47794374525126,25.21716689237128,10.9,8.312788667471542,2495.264573782159,8298.412158254714,10784.08262853427,10784.08262853427,0.0,10784.08262853427,78.18459905687347,0.029,-0.7691846473395383,default_mpc,0.029,0.0,0.41062109225473187,-0.7691846473395383,0.0,10297.768525580605,optimal_relaxed_modes,0.0016929999983403832,False,,3461.330913027922,-0.7691846473395383
2292,2292,2024-01-24 21:00:00,0.453023926467053,9.585382471930608,1.0,0.45,0.0,1.0,1.0,0.0,5677.521853581915,-39.02469017370539,10.339040706885939,28.5037324262787,10.425,8.107062944115452,0.0,0.0,6944.366289826939,6944.366289826938,0.0,6944.366289826939,274.30246844816406,0.158,1.0,default_mpc,0.158,0.0,0.453023926467053,1.0,0.0,2336.2899341154807,optimal_relaxed_modes,0.0017146000172942877,False,,-4500.0,1.0
