step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2293,2293,2024-01-24 21:15:00,0.323128574349334,10.27772469871805,-0.7692533632039655,0.45,0.0,1.0,1.0,0.0,3364.5311173552304,-20.08000988389013,10.957700909139856,29.211407772644225,9.95,7.8918539053554,0.0,0.0,7070.590491305387,7070.590491305387,0.0,7070.590491305387,51.26178106196406,0.029,-0.7692533632039655,default_mpc,0.029,0.0,0.323128574349334,-0.7692533632039655,0.0,10297.768525580605,optimal_relaxed_modes,0.0018161000043619424,False,,3461.640134417845,-0.7692533632039655
2294,2294,2024-01-24 21:30:00,0.20742573954759036,10.894420808211343,-0.7692886864425262,0.45,0.0,0.0,1.0,1.0,0.0,-1967.0905311793422,10.678235194584829,25.33720051748833,9.475,7.667425194826761,2541.5243580595725,8891.785669308136,10872.594478586716,10872.594478586716,0.0,10872.594478586716,78.8263099697537,0.029,-0.7692886864425262,default_mpc,0.029,0.0,0.20742573954759036,-0.7692886864425262,0.0,10297.768525580605,optimal_relaxed_modes,0.0015693000168539584,False,,3461.799088991368,-0.7692886864425262
2295,2295,2024-01-24 21:45:00,0.24445864199174638,10.697035438183992,-0.7693233068941874,0.45,0.0,0.0,1.0,1.0,0.0,-1839.5006438578193,10.389368463067663,25.238381922604994,9.0,7.434020169704089,2541.5243580595725,8736.431630460078,10830.626056335765,10830.626056335766,0.0,10830.626056335765,78.5220389084343,0.029,-0.7693233068941874,default_mpc,0.029,0.0,0.24445864199174638,-0.7693233068941874,0.0,10297.768525580605,optimal_relaxed_modes,0.0013631000183522701,False,,3461.954881023843,-0.7693233068941874
2296,2296,2024-01-24 22:00:00,0.29341174309741097,10.4361154092908,-0.7693336915818121,0.45,0.0,0.0,1.0,1.0,0.0,-1750.1361950412718,10.121440635324038,25.226837501456583,9.25,7.562905950884375,2541.5243580595725,8632.160583236275,10830.395544366032,10830.39554436603,0.0,10830.395544366032,224.73070754559518,0.083,-0.7693336915818121,default_mpc,0.083,0.0,0.29341174309741097,-0.7693336915818121,0.0,10297.768525580605,optimal_relaxed_modes,0.0014070000033825636,False,,3462.0016121181543,-0.7693336915818121
2297,2297,2024-01-24 22:15:00,0.3276315130614599,10.253724035382419,-0.7693363312682169,0.45,0.0,0.0,1.0,1.0,0.0,-1623.7377592212456,9.872947667479314,25.220333851344396,9.5,7.689389889892112,2541.5243580595725,8502.682154170316,10830.352364905466,10830.352364905468,0.0,10830.352364905466,78.52005464556463,0.029,-0.7693363312682169,default_mpc,0.029,0.0,0.3276315130614599,-0.7693363312682169,0.0,10297.768525580605,optimal_relaxed_modes,0.0017463000258430839,False,,3462.013490706976,-0.7693363312682169
2298,2298,2024-01-24 22:30:00,0.3760533605387688,9.995635588328362,-0.7470032447966811,0.45,0.0,0.0,1.0,1.0,0.0,-1506.4989619620032,9.64247663809201,25.21715353310399,9.75,7.813427890085449,2520.6213428935293,8382.740258488555,10809.423866636287,10809.423866636287,0.0,10809.423866636287,78.36832303311309,0.029,-0.7470032447966811,default_mpc,0.029,0.0,0.3760533605387688,-0.7470032447966811,0.0,10197.271745438562,optimal_relaxed_modes,0.0012338999949861318,False,,3361.514601585065,-0.7470032447966811
2299,2299,2024-01-24 22:45:00,0.4209631045234165,9.75626665289019,0.8127842396097165,0.45,0.0,1.0,1.0,0.0,4564.665210305681,-29.56535500307237,10.402946422315155,28.61414596765759,10.0,7.934993416192438,0.0,0.0,6985.872671700394,6985.872671700395,0.0,6985.872671700394,50.64757686982786,0.029,0.8127842396097165,default_mpc,0.029,0.0,0.4209631045234165,0.8127842396097165,0.0,3178.2386410540894,optimal_relaxed_modes,0.0010628000018186867,False,,-3657.529078243724,0.8127842396097165
2300,2300,2024-01-24 23:00:00,0.30774204739423533,10.359734887388726,-0.7693279342362633,0.45,0.0,1.0,1.0,0.0,3413.50240570387,-19.91009420689587,10.984509400416943,29.240656298412816,10.3,8.033984833576573,0.0,0.0,7063.695131327824,7063.695131327824,0.0,7063.695131327824,146.57167397505236,0.083,-0.7693279342362633,default_mpc,0.083,0.0,0.30774204739423533,-0.7693279342362633,0.0,10297.768525580605,optimal_relaxed_modes,0.0012459999998100102,False,,3461.975704063185,-0.7693279342362633
2301,2301,2024-01-24 23:15:00,0.20257031380532559,10.920300227417615,-0.7693202600937609,0.45,0.0,0.0,1.0,1.0,0.0,-1979.410576285564,10.703281968786568,25.337683437891574,10.6,8.128103937784658,2541.5243580595725,8904.608970890411,10872.90721725772,10872.90721725772,0.0,10872.90721725772,78.82857732511847,0.029,-0.7693202600937609,default_mpc,0.029,0.0,0.20257031380532559,-0.7693202600937609,0.0,10297.768525580605,optimal_relaxed_modes,0.001060100010363385,False,,3461.9411704219237,-0.7693202600937609
2302,2302,2024-01-24 23:30:00,0.2397372479491681,10.722200468430934,-0.7693105618387963,0.45,0.0,0.0,1.0,1.0,0.0,-1851.019846669011,10.412598322482964,25.238364640219668,10.899999999999999,8.217234929854941,2541.5243580595725,8748.428946877748,10830.670077878427,10830.670077878427,0.0,10830.670077878427,78.5223580646186,0.029,-0.7693105618387963,default_mpc,0.029,0.0,0.2397372479491681,-0.7693105618387963,0.0,10297.768525580605,optimal_relaxed_modes,0.0010722999868448824,False,,3461.8975282745832,-0.7693105618387963
2303,2303,2024-01-24 23:45:00,0.2889982561106496,10.459639294930238,-0.7692988216994072,0.45,0.0,0.0,1.0,1.0,0.0,-1761.0942444262312,10.142985355671373,25.22680845301938,11.2,8.301274456990816,2541.5243580595725,8643.519474764647,10830.44547372334,10830.445473723341,0.0,10830.44547372334,78.52072968449421,0.029,-0.7692988216994072,default_mpc,0.029,0.0,0.2889982561106496,-0.7692988216994072,0.0,10297.768525580605,optimal_relaxed_modes,0.0010246000019833446,False,,3461.8446976473324,-0.7692988216994072
2304,2304,2024-01-25 00:00:00,0.3234332549893108,10.276100750906974,-0.7693131832070901,0.45,0.0,0.0,1.0,1.0,0.0,-1633.902484488168,9.892929588696614,25.220197029479593,10.649999999999999,8.106417627821667,2541.5243580595725,8513.130624473524,10830.387708442078,10830.38770844208,0.0,10830.387708442078,78.52031088620507,0.029,-0.7693131832070901,default_mpc,0.029,0.0,0.3234332549893108,-0.7693131832070901,0.0,10297.768525580605,optimal_relaxed_modes,0.0015636999742127955,False,,3461.9093244319056,-0.7693131832070901
2305,2305,2024-01-25 00:15:00,0.3721596429496816,10.016389103078197,0.8894330429049729,0.45,0.0,1.0,1.0,0.0,4269.34745184553,-27.696468995134143,10.627054427101848,28.8360577552262,10.1,7.896580417005208,0.0,0.0,6991.716071429156,6991.716071429158,0.0,6991.716071429156,50.689941517861385,0.029,0.8894330429049729,default_mpc,0.029,0.0,0.3721596429496816,0.8894330429049729,0.0,2833.3132454080283,optimal_relaxed_modes,0.0013251999916974455,False,,-4002.4486930723783,0.8894330429049729
2306,2306,2024-01-25 00:30:00,0.26517222700966103,10.586632030038507,-0.7693588913884625,0.45,0.0,1.0,1.0,0.0,2660.5934284187165,-14.409824019871863,11.109851148429694,29.399099533018127,9.55,7.672280700860054,0.0,0.0,7082.096895886523,7082.096895886523,0.0,7082.096895886523,51.3452024951773,0.029,-0.7693588913884625,default_mpc,0.029,0.0,0.26517222700966103,-0.7693588913884625,0.0,10297.768525580605,optimal_relaxed_modes,0.0010987000132445246,False,,3462.115011248081,-0.7693588913884625
2307,2307,2024-01-25 00:45:00,0.17640547860387515,11.059758799041346,-0.7693845274772494,0.45,0.0,0.0,1.0,1.0,0.0,-2036.0304256112047,10.820522728318174,25.341772525456996,9.0,7.434020169704089,2541.5243580595725,8961.468280071285,10874.850358308155,10874.850358308155,0.0,10874.850358308155,78.84266509773413,0.029,-0.7693845274772494,default_mpc,0.029,0.0,0.17640547860387515,-0.7693845274772494,0.0,10297.768525580605,optimal_relaxed_modes,0.001139200001489371,False,,3462.2303736476224,-0.7693845274772494
2308,2308,2024-01-25 01:00:00,0.2180440350084004,10.837825293405226,-0.7693935816420492,0.45,0.0,0.0,1.0,1.0,0.0,-1904.9375076394654,10.521333936006403,25.238930553289098,9.0,7.434020169704089,2541.5243580595725,8802.513969200534,10830.631981164284,10830.631981164284,0.0,10830.631981164284,78.52208186344106,0.029,-0.7693935816420492,default_mpc,0.029,0.0,0.2180440350084004,-0.7693935816420492,0.0,10297.768525580605,optimal_relaxed_modes,0.0016169000009540468,False,,3462.271117389221,-0.7693935816420492
2309,2309,2024-01-25 01:15:00,0.2683393578184712,10.569751222827549,-0.7693980994232434,0.45,0.0,0.0,1.0,1.0,0.0,-1812.3853224158195,10.243832983331854,25.22715051874945,9.0,7.434020169704089,2541.5243580595725,8694.837101607762,10830.394724340136,10830.394724340136,0.0,10830.394724340136,78.520361751466,0.029,-0.7693980994232434,default_mpc,0.029,0.0,0.2683393578184712,-0.7693980994232434,0.0,10297.768525580605,optimal_relaxed_modes,0.0011323999788146466,False,,3462.2914474045956,-0.7693980994232434
2310,2310,2024-01-25 01:30:00,0.30378182493581624,10.3808428730921,-0.7694008053770576,0.45,0.0,0.0,1.0,1.0,0.0,-1681.4803401786,9.986461902662768,25.22014229106326,9.0,7.434020169704089,2541.5243580595725,8560.769919950497,10830.345226258443,10830.345226258445,0.0,10830.345226258443,78.52000289037372,0.029,-0.7694008053770576,default_mpc,0.029,0.0,0.30378182493581624,-0.7694008053770576,0.0,10297.768525580605,optimal_relaxed_modes,0.0010400000028312206,False,,3462.3036241967593,-0.7694008053770576
2311,2311,2024-01-25 01:45:00,0.35393373881545465,10.113533172113627,0.25653056781862565,0.45,0.0,1.0,1.0,0.0,3366.6128003197678,-20.368285307362733,10.595872404453376,28.83586877004019,9.0,7.434020169704089,0.0,0.0,7012.325598114819,7012.325598114819,0.0,7012.325598114819,50.83936058633244,0.029,0.25653056781862565,default_mpc,0.029,0.0,0.35393373881545465,0.25653056781862565,0.0,5681.071585370321,optimal_relaxed_modes,0.0014881999813951552,False,,-1154.3875551838155,0.25653056781862565
2312,2312,2024-01-25 02:00:00,0.2694234710983591,10.563972899045746,-0.7693937641675762,0.45,0.0,1.0,1.0,0.0,2573.409435279892,-13.330277964822328,11.030669382145241,29.33056649511208,9.25,7.606888405715514,0.0,0.0,7080.302445193091,7080.3024451930905,0.0,7080.302445193091,51.33219272764992,0.029,-0.7693937641675762,default_mpc,0.029,0.0,0.2694234710983591,-0.7693937641675762,0.0,10297.768525580605,optimal_relaxed_modes,0.001188099995488301,False,,3462.271938754093,-0.7693937641675762
2313,2313,2024-01-25 02:15:00,0.19095586791819671,10.982205223996012,-0.7693816931178994,0.45,0.0,0.0,1.0,1.0,0.0,-1999.6616174469739,10.746542561520563,25.33967463979046,9.5,7.778498558722436,2541.5243580595725,8924.355148656123,10873.744777276337,10873.744777276335,0.0,10873.744777276337,78.83464963525344,0.029,-0.7693816931178994,default_mpc,0.029,0.0,0.19095586791819671,-0.7693816931178994,0.0,10297.768525580605,optimal_relaxed_modes,0.0012570999970193952,False,,3462.217619030547,-0.7693816931178994
2314,2314,2024-01-25 02:30:00,0.23198222380206862,10.763534747134974,-0.7693615246074766,0.45,0.0,0.0,1.0,1.0,0.0,-1870.9152755160478,10.452720555331158,25.238752363941376,9.75,7.948841366406154,2541.5243580595725,8768.311044519889,10830.655072134727,10830.655072134723,0.0,10830.655072134727,78.52224927297677,0.029,-0.7693615246074766,default_mpc,0.029,0.0,0.23198222380206862,-0.7693615246074766,0.0,10297.768525580605,optimal_relaxed_modes,0.0010975000041071326,False,,3462.126860733645,-0.7693615246074766
2315,2315,2024-01-25 02:45:00,0.2813753525510712,10.50026937090279,-0.7693359638125461,0.45,0.0,0.0,1.0,1.0,0.0,-1780.0204680296176,10.180197039977017,25.227346831908793,10.0,8.117895393979577,2541.5243580595725,8662.60279640357,10830.433323742704,10830.433323742704,0.0,10830.433323742704,78.5206415971346,0.029,-0.7693359638125461,default_mpc,0.029,0.0,0.2813753525510712,-0.7693359638125461,0.0,10297.768525580605,optimal_relaxed_modes,0.000972100009676069,False,,3462.0118371564577,-0.7693359638125461
2316,2316,2024-01-25 03:00:00,0.3161820927834369,10.314749445464281,-0.7693297738326185,0.45,0.0,0.0,1.0,1.0,0.0,-1651.458527865639,9.927442038397942,25.22045747701348,9.75,8.20958722318776,2541.5243580595725,8530.963310086014,10830.391739002453,10830.39173900245,0.0,10830.391739002453,78.52034010776778,0.029,-0.7693297738326185,default_mpc,0.029,0.0,0.3161820927834369,-0.7693297738326185,0.0,10297.768525580605,optimal_relaxed_modes,0.0010897000029217452,False,,3461.983982246783,-0.7693297738326185
2317,2317,2024-01-25 03:15:00,0.3654344778266639,10.052234233183881,0.6558360167358187,0.45,0.0,1.0,1.0,0.0,4674.537526979126,-30.371585372451406,10.685631030725299,28.881158673965796,9.5,8.292362428660317,0.0,0.0,6984.350833914612,6984.350833914612,0.0,6984.350833914612,50.63654354588094,0.029,0.6558360167358187,default_mpc,0.029,0.0,0.3654344778266639,0.6558360167358187,0.0,3884.509179559528,optimal_relaxed_modes,0.0011578999983612448,False,,-2951.262075311184,0.6558360167358187
2318,2318,2024-01-25 03:30:00,0.2549012251378816,10.641376470015091,-0.7693397275036461,0.45,0.0,1.0,1.0,0.0,3481.8438017590147,-20.45371448276954,11.27976783288058,29.52580349307444,9.25,8.36648819663739,0.0,0.0,7064.841706311335,7064.841706311335,0.0,7064.841706311335,51.22010237075718,0.029,-0.7693397275036461,default_mpc,0.029,0.0,0.2549012251378816,-0.7693397275036461,0.0,10297.768525580605,optimal_relaxed_modes,0.0011008000001311302,False,,3462.0287737664075,-0.7693397275036461
2319,2319,2024-01-25 03:45:00,0.147416487363441,11.21427012235286,-0.769348838835773,0.45,0.0,0.0,1.0,1.0,0.0,-2114.022539126682,10.979181072776743,25.34589139884052,9.0,8.43222558677253,2541.5243580595725,9041.485839634282,10875.85922067811,10875.859220678107,0.0,10875.85922067811,78.84997934991631,0.029,-0.769348838835773,default_mpc,0.029,0.0,0.147416487363441,-0.769348838835773,0.0,10297.768525580605,optimal_relaxed_modes,0.0016876999870873988,False,,3462.0697747609784,-0.769348838835773
2320,2320,2024-01-25 04:00:00,0.1881521005371065,10.997149304137222,-0.769359120603649,0.45,0.0,0.0,1.0,1.0,0.0,-1977.897057971198,10.668482315682473,25.23981252972554,8.75,8.328919233067198,2541.5243580595725,8876.603193072759,10830.707360521856,10830.707360521856,0.0,10830.707360521856,78.52262836378345,0.029,-0.769359120603649,default_mpc,0.029,0.0,0.1881521005371065,-0.769359120603649,0.0,10297.768525580605,optimal_relaxed_modes,0.0010572999890428036,False,,3462.1160427164205,-0.769359120603649
2321,2321,2024-01-25 04:15:00,0.24038233115705773,10.718762174932882,-0.7693698986021561,0.45,0.0,0.0,1.0,1.0,0.0,-1881.790703733403,10.380306496235086,25.22758451077024,8.5,8.222408324517147,2541.5243580595725,8764.806181826349,10830.45393033705,10830.453930337051,0.0,10830.45393033705,78.52079099494361,0.029,-0.7693698986021561,default_mpc,0.029,0.0,0.24038233115705773,-0.7693698986021561,0.0,10297.768525580605,optimal_relaxed_modes,0.0012377999955788255,False,,3462.1645437097022,-0.7693698986021561
2322,2322,2024-01-25 04:30:00,0.2771882118611126,10.52258683078027,-0.7693806507138852,0.45,0.0,0.0,1.0,1.0,0.0,-1745.8613111617447,10.113035588232947,25.22041300780536,8.25,8.112752502027076,2541.5243580595725,8625.54946922753,10830.394991692248,10830.394991692248,0.0,10830.394991692248,78.5203636897688,0.029,-0.7693806507138852,default_mpc,0.029,0.0,0.2771882118611126,-0.7693806507138852,0.0,10297.768525580605,optimal_relaxed_modes,0.0017023000109475106,False,,3462.2129282124833,-0.7693806507138852
2323,2323,2024-01-25 04:45:00,0.32926929631899354,10.244994650619764,-0.5996620757195099,0.45,0.0,0.0,1.0,1.0,0.0,-1619.7722041056034,9.865152030711052,25.216935734356415,8.0,7.999998115571257,2541.5243580595725,8496.409015896461,10830.355213255043,10830.355213255043,0.0,10830.355213255043,78.52007529609907,0.029,-0.5996620757195099,default_mpc,0.029,0.0,0.32926929631899354,-0.5996620757195099,0.0,9533.986923929982,optimal_relaxed_modes,0.0011565999884624034,False,,2698.4793407377947,-0.5996620757195099
2324,2324,2024-01-25 05:00:00,0.3775724070866926,9.987539070227928,1.0,0.45,0.0,1.0,1.0,0.0,4616.600626739243,-29.907028767554948,10.619256661081366,28.818388375255516,8.275,8.196631214335271,0.0,0.0,6984.6808747897085,6984.680874789708,0.0,6984.6808747897085,50.63893634222539,0.029,1.0,default_mpc,0.029,0.0,0.3775724070866926,1.0,0.0,2335.5369828776747,optimal_relaxed_modes,0.0010855000000447035,False,,-4500.0,1.0
2325,2325,2024-01-25 05:15:00,0.26725135071836104,10.575550300671136,-0.7693730251879669,0.45,0.0,1.0,1.0,0.0,3594.1073225216255,-21.219191057559986,11.223605346668617,29.465225416074347,8.55,8.391628701208573,0.0,0.0,7062.338542714994,7062.338542714993,0.0,7062.338542714994,51.201954434683714,0.029,-0.7693730251879669,default_mpc,0.029,0.0,0.26725135071836104,-0.7693730251879669,0.0,10297.768525580605,optimal_relaxed_modes,0.0010966999980155379,False,,3462.178613345851,-0.7693730251879669
2326,2326,2024-01-25 05:30:00,0.15834847527989976,11.156002626758134,-0.7693595300847181,0.45,0.0,0.0,1.0,1.0,0.0,-2088.2156134715688,10.926680066903867,25.34339001031276,8.825,8.584971652680565,2541.5243580595725,9014.755894784159,10875.244794797278,10875.244794797278,0.0,10875.244794797278,78.84552476228026,0.029,-0.7693595300847181,default_mpc,0.029,0.0,0.15834847527989976,-0.7693595300847181,0.0,10297.768525580605,optimal_relaxed_modes,0.001208700006827712,False,,3462.1178853812316,-0.7693595300847181
2327,2327,2024-01-25 05:45:00,0.19804352193215669,10.944428028101605,-0.7693452480273292,0.45,0.0,0.0,1.0,1.0,0.0,-1953.754974187621,10.619790001136314,25.238966598660298,9.1,8.776641673859686,2541.5243580595725,8852.077531832238,10830.733861247163,10830.73386124716,0.0,10830.733861247163,78.52282049404194,0.029,-0.7693452480273292,default_mpc,0.029,0.0,0.19804352193215669,-0.7693452480273292,0.0,10297.768525580605,optimal_relaxed_modes,0.0009694000182207674,False,,3462.053616122981,-0.7693452480273292
2328,2328,2024-01-25 06:00:00,0.2496334858281501,10.66945352053596,-0.7693319743380933,0.45,0.0,0.0,1.0,1.0,0.0,-1858.8246838120253,10.335146578686597,25.22704664963687,9.325,8.937287688104282,2541.5243580595725,8741.747859446348,10830.510553614655,10830.510553614655,0.0,10830.510553614655,78.52120151370625,0.029,-0.7693319743380933,default_mpc,0.029,0.0,0.2496334858281501,-0.7693319743380933,0.0,10297.768525580605,optimal_relaxed_modes,0.0014532000059261918,False,,3461.99388452142,-0.7693319743380933
2329,2329,2024-01-25 06:15:00,0.28598820224241317,10.475682882047938,-0.7693186467172278,0.45,0.0,0.0,1.0,1.0,0.0,-1724.5578129838932,10.071151602099642,25.220107399549466,9.55,9.096733424425008,2541.5243580595725,8604.328843931697,10830.47415028599,10830.474150285992,0.0,10830.47415028599,78.52093758957344,0.029,-0.7693186467172278,default_mpc,0.029,0.0,0.28598820224241317,-0.7693186467172278,0.0,10297.768525580605,optimal_relaxed_modes,0.0010467999964021146,False,,3461.9339102275253,-0.7693186467172278
2330,2330,2024-01-25 06:30:00,0.33743090895927846,10.201493255247046,-0.7693047904147311,0.45,0.0,0.0,1.0,1.0,0.0,-1600.0110117366892,9.826306158936076,25.216806352771368,9.775,9.254972319187106,2541.5243580595725,8476.898310388156,10830.45674180525,10830.456741805252,0.0,10830.45674180525,78.52081137808807,0.029,-0.7693047904147311,default_mpc,0.029,0.0,0.33743090895927846,-0.7693047904147311,0.0,10297.768525580605,optimal_relaxed_modes,0.0012006000033579767,False,,3461.87155686629,-0.7693047904147311
2331,2331,2024-01-25 06:45:00,0.385141987950591,9.94719320422335,-0.43403093220675815,0.45,0.0,0.0,1.0,1.0,0.0,-1484.4929863392633,9.59921723042651,25.215161750557062,10.0,9.411992696730607,2513.753180124673,8359.899055184986,10802.677805145748,10802.677805145748,0.0,10802.677805145748,78.31941408730667,0.029,-0.43403093220675815,default_mpc,0.029,0.0,0.385141987950591,-0.43403093220675815,0.0,8789.100269136476,optimal_relaxed_modes,0.0012479999859351665,False,,1953.1391949304116,-0.43403093220675815
2332,2332,2024-01-25 07:00:00,0.4293926060447541,9.71133740978146,1.0,0.45,0.0,1.0,1.0,0.0,6595.895728339016,-42.64463539047847,10.484836274981584,28.636744384151264,9.5,8.922117634360033,0.0,0.0,6904.543014817123,6904.543014817123,13.08,6891.463014817123,49.963106857424144,0.029,1.0,default_mpc,0.029,13.08,0.4293926060447541,1.0,0.0,2335.919793915844,optimal_relaxed_modes,0.0010791999811772257,False,,-4500.0,1.0
2333,2333,2024-01-25 07:15:00,0.29598197399674264,10.422416078597362,-0.7693159843447219,0.45,0.0,1.0,1.0,0.0,4050.688206715088,-26.321337905103515,11.300589709053824,29.531556238008484,9.0,8.432230633785409,0.0,0.0,7053.9497569169225,7053.949756916922,0.0,7053.9497569169225,51.141135737647694,0.029,-0.7693159843447219,default_mpc,0.029,0.0,0.29598197399674264,-0.7693159843447219,0.0,10297.768525580605,optimal_relaxed_modes,0.0010694000229705125,False,,3461.9219295512485,-0.7693159843447219
2334,2334,2024-01-25 07:30:00,0.14268449234432587,11.239491655804743,-0.7693359689986659,0.45,0.0,0.0,1.0,1.0,0.0,-2123.571869914608,10.998607959538097,25.344880303606562,8.5,7.942314290256332,2541.5243580595725,9050.887620415133,10875.973650938324,10875.973650938324,0.0,10875.973650938324,78.85080896930285,0.029,-0.7693359689986659,default_mpc,0.029,0.0,0.14268449234432587,-0.7693359689986659,0.0,10297.768525580605,optimal_relaxed_modes,0.0013011999835725874,False,,3462.011860493996,-0.7693359689986659
2335,2335,2024-01-25 07:45:00,0.18449198791355376,11.016657704420759,-0.76935991240951,0.45,0.0,0.0,1.0,1.0,0.0,-1986.830041810937,10.686499693929797,25.238491699333952,8.0,7.452375669366796,2541.5243580595725,8885.270841076865,10830.663767748354,10830.663767748352,0.0,10830.663767748354,78.52231231617557,0.029,-0.76935991240951,default_mpc,0.029,0.0,0.18449198791355376,-0.76935991240951,0.0,10297.768525580605,optimal_relaxed_modes,0.0012117000005673617,False,,3462.119605842795,-0.76935991240951
2336,2336,2024-01-25 08:00:00,0.2369591693840437,10.737007627183047,-0.7693690256077145,0.45,0.0,0.0,1.0,1.0,0.0,-1890.288527034667,10.397016720741833,25.226297344548126,8.075,7.52640474549665,2541.5243580595725,8773.033546771889,10830.4110936104,10830.4110936104,107.64,10722.771093610401,423.5494581976109,0.158,-0.7693690256077145,default_mpc,0.158,107.64,0.2369591693840437,-0.7693690256077145,0.0,10297.768525580605,optimal_relaxed_modes,0.0010054000013042241,False,,3462.160615234715,-0.7693690256077145
2337,2337,2024-01-25 08:15:00,0.2739320020378687,10.53994242913816,-0.769374396024541,0.45,0.0,0.0,1.0,1.0,0.0,-1753.7439402829368,10.128533570951681,25.21933654748287,8.15,7.600436922476697,2541.5243580595725,8633.22475002942,10830.362233974387,10830.362233974387,0.0,10830.362233974387,78.52012619631431,0.029,-0.769374396024541,default_mpc,0.029,0.0,0.2739320020378687,-0.769374396024541,0.0,10297.768525580605,optimal_relaxed_modes,0.0010148999863304198,False,,3462.1847821104348,-0.769374396024541
2338,2338,2024-01-25 08:30:00,0.3262493156924113,10.261091147359448,-0.7693780346285346,0.45,0.0,0.0,1.0,1.0,0.0,-1627.0841248364136,9.879525788221706,25.215956058344194,8.225000000000001,7.674467069310142,2541.5243580595725,8503.637305544253,10830.333634949866,10830.333634949864,0.0,10830.333634949866,78.51991885338653,0.029,-0.7693780346285346,default_mpc,0.029,0.0,0.3262493156924113,-0.7693780346285346,0.0,10297.768525580605,optimal_relaxed_modes,0.0011595000105444342,False,,3462.2011558284057,-0.7693780346285346
2339,2339,2024-01-25 08:45:00,0.3747715035212639,10.002467886231663,-0.7693802754473501,0.45,0.0,0.0,1.0,1.0,0.0,-1509.6024863682167,9.648577557478003,25.214223843141312,8.3,7.748496380478589,2521.185750756049,8384.617289532782,10809.978887892014,10809.978887892015,0.0,10809.978887892014,78.3723469372171,0.029,-0.7693802754473501,default_mpc,0.029,0.0,0.3747715035212639,-0.7693802754473501,0.0,10297.768525580605,optimal_relaxed_modes,0.0010682999854907393,False,,3462.2112395130753,-0.7693802754473501
2340,2340,2024-01-25 09:00:00,0.4197742627402843,9.762603179594285,1.0,0.45,0.0,1.0,1.0,0.0,4251.1129208717275,-27.42422635933285,10.386334455434978,28.60494442551344,8.225000000000001,7.674467069310142,0.0,0.0,6990.778256482343,6990.778256482343,190.38,6800.398256482343,268.61573113105254,0.158,1.0,default_mpc,0.158,190.38,0.4197742627402843,1.0,0.0,2335.532240682899,optimal_relaxed_modes,0.000991899985820055,False,,-4500.0,1.0
2341,2341,2024-01-25 09:15:00,0.3103026408000071,10.346086924535962,-0.7693918770228312,0.45,0.0,1.0,1.0,0.0,2872.428587992904,-15.904484028952043,10.892581498406852,29.175115683243856,8.15,7.600436922476697,0.0,0.0,7074.787389986248,7074.787389986248,0.0,7074.787389986248,51.2922085774003,0.029,-0.7693918770228312,default_mpc,0.029,0.0,0.3103026408000071,-0.7693918770228312,0.0,10297.768525580605,optimal_relaxed_modes,0.0009649000130593777,False,,3462.2634466027403,-0.7693918770228312
2342,2342,2024-01-25 09:30:00,0.21791367993859923,10.838520085927266,-0.7693978999562238,0.45,0.0,0.0,1.0,1.0,0.0,-1937.1950227289317,10.617459656213928,25.333601815135133,8.075,7.52640474549665,2541.5243580595725,8861.001409907178,10872.207462664603,10872.207462664603,0.0,10872.207462664603,78.82350410431837,0.029,-0.7693978999562238,default_mpc,0.029,0.0,0.21791367993859923,-0.7693978999562238,0.0,10297.768525580605,optimal_relaxed_modes,0.0010830000101123005,False,,3462.290549803007,-0.7693978999562238
2343,2343,2024-01-25 09:45:00,0.25591501700857466,10.635972959344297,-0.7694038062176393,0.45,0.0,0.0,1.0,1.0,0.0,-1811.5488675994495,10.333001636514377,25.235945256582557,8.0,7.452375669366796,2541.5243580595725,8707.9871809058,10830.629277881157,10830.629277881157,0.0,10830.629277881157,78.5220622646384,0.029,-0.7694038062176393,default_mpc,0.029,0.0,0.25591501700857466,-0.7694038062176393,0.0,10297.768525580605,optimal_relaxed_modes,0.001317800022661686,False,,3462.317127979377,-0.7694038062176393
2344,2344,2024-01-25 10:00:00,0.30412098303579876,10.379035160419193,-0.769407217744842,0.45,0.0,0.0,1.0,1.0,0.0,-1723.5460575151149,10.069162626725213,25.224561225489737,8.0,7.452375669366796,2541.5243580595725,8605.208233520623,10830.39980734497,10830.39980734497,360.66,10469.73980734497,413.5547223901263,0.158,-0.769407217744842,default_mpc,0.158,360.66,0.30412098303579876,-0.769407217744842,0.0,10297.768525580605,optimal_relaxed_modes,0.0015921000158414245,False,,3462.332479851789,-0.769407217744842
2345,2345,2024-01-25 10:15:00,0.33781852248429023,10.199427275158733,-0.7694097396137715,0.45,0.0,0.0,1.0,1.0,0.0,-1599.072627116323,9.824461642229876,25.21806343828176,8.0,7.452375669366796,2541.5243580595725,8477.661489329075,10830.350415576317,10830.350415576317,0.0,10830.350415576317,78.5200405129283,0.029,-0.7694097396137715,default_mpc,0.029,0.0,0.33781852248429023,-0.7694097396137715,0.0,10297.768525580605,optimal_relaxed_modes,0.0012159000034444034,False,,3462.343828261972,-0.7694097396137715
2346,2346,2024-01-25 10:30:00,0.3855014325332071,9.945277364598006,-0.41852798802225716,0.45,0.0,0.0,1.0,1.0,0.0,-1483.6227208136743,9.597506522530631,25.214917365943855,8.0,7.452375669366796,2513.62630772489,8359.477120182195,10802.419109612321,10802.41910961232,0.0,10802.419109612321,78.31753854468933,0.029,-0.41852798802225716,default_mpc,0.029,0.0,0.3855014325332071,-0.41852798802225716,0.0,8718.791525999615,optimal_relaxed_modes,0.0014278999879024923,False,,1883.3759461001573,-0.41852798802225716
2347,2347,2024-01-25 10:45:00,0.4297259593199095,9.709560636824882,1.0,0.45,0.0,1.0,1.0,0.0,3914.846717194777,-24.538561940217605,10.288451893481652,28.523422042392927,8.0,7.452375669366796,0.0,0.0,7007.710053123888,7007.7100531238875,0.0,7007.710053123888,50.80589788514819,0.029,1.0,default_mpc,0.029,0.0,0.4297259593199095,1.0,0.0,2335.4081618407727,optimal_relaxed_modes,0.0018051000079140067,False,,-4500.0,1.0
2348,2348,2024-01-25 11:00:00,0.3280715542497184,10.251378615849001,-0.6408917844008631,0.45,0.0,1.0,1.0,0.0,2639.932949846799,-14.089576975372278,10.75462700916308,29.052744020042688,7.875,7.330558299193058,0.0,0.0,7078.536236369851,7078.536236369851,466.74,6611.796236369852,137.19477190467444,0.083,-0.6408917844008631,default_mpc,0.083,466.74,0.3280715542497184,-0.6408917844008631,0.0,9719.397004989403,optimal_relaxed_modes,0.001276399998459965,False,,2884.013029803884,-0.6408917844008631
2349,2349,2024-01-25 11:15:00,0.24297823326920184,10.704926016675154,-0.769420184860981,0.45,0.0,0.0,1.0,1.0,0.0,-1873.7950690483508,10.48857723143972,25.32969080208884,7.75,7.2087324996841184,2541.5243580595725,8795.932230591421,10870.905979993215,10870.905979993211,0.0,10870.905979993215,78.8140683549508,0.029,-0.769420184860981,default_mpc,0.029,0.0,0.24297823326920184,-0.769420184860981,0.0,10297.768525580605,optimal_relaxed_modes,0.0019663999846670777,False,,3462.3908318744143,-0.769420184860981
2350,2350,2024-01-25 11:30:00,0.2802097463633448,10.506482051883372,-0.7694141985287307,0.45,0.0,0.0,1.0,1.0,0.0,-1752.2703257592295,10.21346827508966,25.23525953935656,7.625,7.086903738425226,2541.5243580595725,8647.93522000809,10830.599449886538,10830.599449886538,0.0,10830.599449886538,78.52184601167741,0.029,-0.7694141985287307,default_mpc,0.029,0.0,0.2802097463633448,-0.7694141985287307,0.0,10297.768525580605,optimal_relaxed_modes,0.001221399987116456,False,,3462.363893379288,-0.7694141985287307
2351,2351,2024-01-25 11:45:00,0.3268313521762312,10.257988892900688,-0.7694042466897152,0.45,0.0,0.0,1.0,1.0,0.0,-1667.1552789631144,9.958300158536401,25.224428081934317,7.5,6.965068868685288,2541.5243580595725,8548.51115602332,10830.371409594309,10830.371409594309,0.0,10830.371409594309,78.52019271955874,0.029,-0.7694042466897152,default_mpc,0.029,0.0,0.3268313521762312,-0.7694042466897152,0.0,10297.768525580605,optimal_relaxed_modes,0.001051800005370751,False,,3462.3191101037182,-0.7694042466897152
2352,2352,2024-01-25 12:00:00,0.35942143168882484,10.084283769098564,-0.7693938723202619,0.45,0.0,0.0,1.0,1.0,0.0,-1546.7674084062942,9.721639861083752,25.218261537668297,7.375,6.976022233461444,2533.3884754084943,8425.19945451988,10822.185675576811,10822.185675576811,685.08,10137.105675576811,73.49401614793189,0.029,-0.7693938723202619,default_mpc,0.029,685.08,0.35942143168882484,-0.7693938723202619,0.0,10297.768525580605,optimal_relaxed_modes,0.0010862000053748488,False,,3462.2724254411787,-0.7693938723202619
2353,2353,2024-01-25 12:15:00,0.4055373947242879,9.838485686119546,-0.7693843643073227,0.45,0.0,0.0,1.0,1.0,0.0,-1435.1078657217236,9.502140912665395,25.215346821746838,7.25,6.985481556203472,2499.0260951248556,8310.92171526592,10787.790633805811,10787.790633805813,0.0,10787.790633805811,78.21148209509214,0.029,-0.7693843643073227,default_mpc,0.029,0.0,0.4055373947242879,-0.7693843643073227,0.0,10297.768525580605,optimal_relaxed_modes,0.0011018000077456236,False,,3462.229639382952,-0.7693843643073227
2354,2354,2024-01-25 12:30:00,0.4483088721278991,9.610513711558298,-0.013276736345564536,0.45,0.0,0.0,1.0,1.0,0.0,-1331.5294317106982,9.298558699182774,25.213914831827154,7.125,6.993467480780211,2467.4750861290277,8205.993652964564,10756.217558217437,10756.217558217437,0.0,10756.217558217437,77.98257729707642,0.029,-0.013276736345564536,default_mpc,0.029,0.0,0.4483088721278991,-0.013276736345564536,0.0,6895.321011809817,optimal_relaxed_modes,0.001131500001065433,False,,59.74531355504041,-0.013276736345564536
2355,2355,2024-01-25 12:45:00,0.4879788048718384,9.399072970033101,1.0,0.45,0.0,1.0,1.0,0.0,3732.47522714275,-23.35788071217686,9.98200620582569,28.227568662136633,7.0,6.999995878146145,0.0,0.0,7006.972826377651,7006.97282637765,0.0,7006.972826377651,50.80055299123797,0.029,1.0,default_mpc,0.029,0.0,0.4879788048718384,1.0,0.0,2335.604902984861,optimal_relaxed_modes,0.0013260999985504895,False,,-4500.0,1.0
2356,2356,2024-01-25 13:00:00,0.38618066756199326,9.941657041894576,1.0,0.45,0.0,1.0,0.0,0.0,2428.7838723467235,0.0,10.41623404585704,28.732680444960174,7.0,6.868915933829036,0.0,0.0,7043.408702016141,7043.408702016141,522.06,6521.348702016141,135.31798556683492,0.083,1.0,default_mpc,0.083,522.06,0.38618066756199326,1.0,0.0,2335.6460745080813,optimal_relaxed_modes,0.0015669999993406236,False,,-4500.0,1.0
2357,2357,2024-01-25 13:15:00,0.30579448968701584,10.370115369968206,-0.7693516263814973,0.45,0.0,1.0,1.0,0.0,1718.9023837876914,-7.544891356327294,10.708334894744455,29.00296204234584,7.0,6.737292035515637,0.0,0.0,7107.593586567729,7107.593586567728,0.0,7107.593586567729,51.53005350261604,0.029,-0.7693516263814973,default_mpc,0.029,0.0,0.30579448968701584,-0.7693516263814973,0.0,10297.768525580605,optimal_relaxed_modes,0.0017061999824363738,False,,3462.082318716738,-0.7693516263814973
2358,2358,2024-01-25 13:30:00,0.2543162598895864,10.644494334788504,-0.769357711468837,0.45,0.0,0.0,1.0,1.0,0.0,-1852.49466942483,10.445278268763909,25.329343404774324,7.0,6.605125616205906,2541.5243580595725,8774.415159764365,10870.6199044057,10870.6199044057,0.0,10870.6199044057,78.81199430694133,0.029,-0.769357711468837,default_mpc,0.029,0.0,0.2543162598895864,-0.769357711468837,0.0,10297.768525580605,optimal_relaxed_modes,0.001156799989985302,False,,3462.1097016097665,-0.769357711468837
2359,2359,2024-01-25 13:45:00,0.2883717317222008,10.46297866992067,-0.7693799198905628,0.45,0.0,0.0,1.0,1.0,0.0,-1732.354383991714,10.173310273840155,25.236025845488253,7.0,6.472408726099015,2541.5243580595725,8628.171168624474,10830.564102277742,10830.564102277738,0.0,10830.564102277742,78.52158974151364,0.029,-0.7693799198905628,default_mpc,0.029,0.0,0.2883717317222008,-0.7693799198905628,0.0,10297.768525580605,optimal_relaxed_modes,0.0010871999838855118,False,,3462.2096395075323,-0.7693799198905628
2360,2360,2024-01-25 14:00:00,0.33446104603489035,10.217322624634035,-0.41879555113674705,0.45,0.0,0.0,1.0,1.0,0.0,-1648.2095393468562,9.921055187330788,25.22477649229077,7.175,6.625375852653272,2541.5243580595725,8529.885606344627,10830.349054863867,10830.349054863871,249.24,10581.109054863868,219.55801288842525,0.083,-0.41879555113674705,default_mpc,0.083,249.24,0.33446104603489035,-0.41879555113674705,0.0,8720.055471220048,optimal_relaxed_modes,0.0015514999977312982,False,,1884.5799801153616,-0.41879555113674705
2361,2361,2024-01-25 14:15:00,0.36667906915359194,10.045600561411355,-0.7694112398437697,0.45,0.0,0.0,1.0,1.0,0.0,-1529.1958994390816,9.687095773387743,25.217990409230307,7.35,6.778114816040394,2528.1660478693,8407.831414015394,10816.951188067498,10816.9511880675,0.0,10816.951188067498,78.42289611348937,0.029,-0.7694112398437697,default_mpc,0.029,0.0,0.36667906915359194,-0.7694112398437697,0.0,10297.768525580605,optimal_relaxed_modes,0.0012208999833092093,False,,3462.3505792969636,-0.7694112398437697
2362,2362,2024-01-25 14:30:00,0.41226864940032054,9.802608098696291,-0.7694192497163084,0.45,0.0,0.0,1.0,1.0,0.0,-1418.8080176109115,9.470101778835181,25.21464638518454,7.525,6.930620776299761,2494.132064276997,8294.645811893804,10782.892377392427,10782.892377392429,0.0,10782.892377392427,78.1759697360951,0.029,-0.7694192497163084,default_mpc,0.029,0.0,0.41226864940032054,-0.7694192497163084,0.0,10297.768525580605,optimal_relaxed_modes,0.00126680001267232,False,,3462.386623723388,-0.7694192497163084
2363,2363,2024-01-25 14:45:00,0.45455200497120085,9.5772378135035,0.20569152887958142,0.45,0.0,1.0,1.0,0.0,3586.4998203911496,-22.123970825270625,10.123586863052145,28.366803677719624,7.7,7.082902431228508,0.0,0.0,7006.050524547276,7006.050524547276,0.0,7006.050524547276,50.79386630296775,0.029,0.20569152887958142,default_mpc,0.029,0.0,0.45455200497120085,0.20569152887958142,0.0,5909.752839407642,optimal_relaxed_modes,0.0012431000068318099,False,,-925.6118799581163,0.20569152887958142
2364,2364,2024-01-25 15:00:00,0.3593230910644186,10.084807924626649,0.4444591337692679,0.45,0.0,1.0,0.0,0.0,2321.5713208800094,0.0,10.53955000772073,28.857465939343857,7.525,6.930620776299761,0.0,0.0,7046.714290299083,7046.714290299082,95.1,6951.614290299082,144.24599652370597,0.083,0.4444591337692679,default_mpc,0.083,95.1,0.3593230910644186,0.4444591337692679,0.0,4835.245629217831,optimal_relaxed_modes,0.0015157000161707401,False,,-2000.0661019617055,0.4444591337692679
2365,2365,2024-01-25 15:15:00,0.2822775749417766,10.49546052556033,-0.7694478150682206,0.45,0.0,1.0,1.0,0.0,1608.3281376990003,-6.720033833560737,10.814809958169324,29.11488771411516,7.35,6.778114816040394,0.0,0.0,7112.238922009105,7112.238922009105,0.0,7112.238922009105,51.563732184566014,0.029,-0.7694478150682206,default_mpc,0.029,0.0,0.2822775749417766,-0.7694478150682206,0.0,10297.768525580605,optimal_relaxed_modes,0.001196400000480935,False,,3462.5151678069924,-0.7694478150682206
2366,2366,2024-01-25 15:30:00,0.2335744062655708,10.755048414604508,-0.7694607193963436,0.45,0.0,0.0,1.0,1.0,0.0,-1900.477308721357,10.544800650873107,25.33136697514463,7.175,6.625375852653272,2541.5243580595725,8822.174345200257,10871.698779937802,10871.698779937798,0.0,10871.698779937802,78.81981615454907,0.029,-0.7694607193963436,default_mpc,0.029,0.0,0.2335744062655708,-0.7694607193963436,0.0,10297.768525580605,optimal_relaxed_modes,0.0011984999873675406,False,,3462.5732372835464,-0.7694607193963436
2367,2367,2024-01-25 15:45:00,0.2699912799684755,10.560946477768026,-0.7694734714168614,0.45,0.0,0.0,1.0,1.0,0.0,-1778.1303394443264,10.265613177472838,25.2358107100825,7.0,6.472408726099015,2541.5243580595725,8673.980998547122,10830.567683167465,10830.567683167465,0.0,10830.567683167465,78.52161570296413,0.029,-0.7694734714168614,default_mpc,0.029,0.0,0.2699912799684755,-0.7694734714168614,0.0,10297.768525580605,optimal_relaxed_modes,0.0016739999991841614,False,,3462.630621375876,-0.7694734714168614
2368,2368,2024-01-25 16:00:00,0.31692424372068223,10.310793780968764,-0.7694805203433633,0.45,0.0,0.0,1.0,1.0,0.0,-1691.7555112355599,10.006662534490715,25.224576194215846,7.0,6.472408726099015,2541.5243580595725,8573.470885819834,10830.343663343883,10830.343663343883,22.08,10808.263663343883,224.27147101438558,0.083,-0.7694805203433633,default_mpc,0.083,22.08,0.31692424372068223,-0.7694805203433633,0.0,10297.768525580605,optimal_relaxed_modes,0.0012408000184223056,False,,3462.662341545135,-0.7694805203433633
2369,2369,2024-01-25 16:15:00,0.3499974345985684,10.13451367358963,-0.7694856064618426,0.45,0.0,0.0,1.0,1.0,0.0,-1569.583692210552,9.766495045622948,25.217559465093576,7.0,6.472408726099015,2540.327158375886,8448.275184325797,10829.100471878848,10829.100471878854,0.0,10829.100471878848,78.51097842112165,0.029,-0.7694856064618426,default_mpc,0.029,0.0,0.3499974345985684,-0.7694856064618426,0.0,10297.768525580605,optimal_relaxed_modes,0.0010957999911624938,False,,3462.6852290782917,-0.7694856064618426
2370,2370,2024-01-25 16:30:00,0.39679691075526446,9.88507246567444,-0.7694894882033089,0.45,0.0,0.0,1.0,1.0,0.0,-1456.272489572091,9.543743383404363,25.21414103015576,7.0,6.472408726099015,2505.3777264253113,8332.045108337044,10794.117411694711,10794.117411694713,0.0,10794.117411694711,78.25735123478667,0.029,-0.7694894882033089,default_mpc,0.029,0.0,0.39679691075526446,-0.7694894882033089,0.0,10297.768525580605,optimal_relaxed_modes,0.0010857000015676022,False,,3462.70269691489,-0.7694894882033089
2371,2371,2024-01-25 16:45:00,0.4402022258940307,9.653722135984816,-0.29233640977347447,0.45,0.0,0.0,1.0,1.0,0.0,-1351.1621992276787,9.337144358098362,25.21235661228828,7.0,6.472408726099015,2473.311873490019,8225.40484795788,10762.028654294932,10762.028654294934,0.0,10762.028654294932,78.02470774363826,0.029,-0.29233640977347447,default_mpc,0.029,0.0,0.4402022258940307,-0.29233640977347447,0.0,8150.56550652301,optimal_relaxed_modes,0.0016096000035759062,False,,1315.513843980635,-0.29233640977347447
2372,2372,2024-01-25 17:00:00,0.48046001656279047,9.439148111720327,1.0,0.45,0.0,1.0,1.0,0.0,2947.5801474369673,-17.086714236477267,9.905227406706214,28.17945169207383,7.125,6.5192012582334895,0.0,0.0,7034.616545159093,7034.616545159092,0.0,7034.616545159093,277.8673535337842,0.158,1.0,default_mpc,0.158,0.0,0.48046001656279047,1.0,0.0,2335.058313529744,optimal_relaxed_modes,0.00114969999413006,False,,-4500.0,1.0
2373,2373,2024-01-25 17:15:00,0.3989986305841532,9.873337298986463,-0.7694879190109521,0.45,0.0,1.0,1.0,0.0,2133.97549631614,-10.165599823989233,10.268825787016203,28.574331668053983,7.25,6.565263803837999,0.0,0.0,7089.260942325583,7089.260942325582,0.0,7089.260942325583,51.39714183186047,0.029,-0.7694879190109521,default_mpc,0.029,0.0,0.3989986305841532,-0.7694879190109521,0.0,10297.768525580605,optimal_relaxed_modes,0.0012203000078443438,False,,3462.695635549285,-0.7694879190109521
2374,2374,2024-01-25 17:30:00,0.3348046026971384,10.215491467624252,-0.769483728184598,0.45,0.0,0.0,1.0,1.0,0.0,-1651.5312959465082,10.034612885655736,25.31444573988141,7.375,6.610596537792046,2541.5243580595725,8569.571943016768,10866.470235284885,10866.470235284887,0.0,10866.470235284885,78.78190920581542,0.029,-0.769483728184598,default_mpc,0.029,0.0,0.3348046026971384,-0.769483728184598,0.0,10297.768525580605,optimal_relaxed_modes,0.001708600000711158,False,,3462.676776830691,-0.769483728184598
2375,2375,2024-01-25 17:45:00,0.3653594441526203,10.052634162666534,-0.7694787769968945,0.45,0.0,0.0,1.0,1.0,0.0,-1553.1580962097917,9.792435653545954,25.24511587610643,7.5,6.655186344323002,2541.5243580595725,8504.250606277245,10830.542758703077,10830.542758703077,0.0,10830.542758703077,78.52143500059731,0.029,-0.7694787769968945,default_mpc,0.029,0.0,0.3653594441526203,-0.7694787769968945,0.0,10297.768525580605,optimal_relaxed_modes,0.0013462999777402729,False,,3462.654496486025,-0.7694787769968945
2376,2376,2024-01-25 18:00:00,0.4031012097658308,9.851470551948122,0.191162411677986,0.45,0.0,1.0,1.0,0.0,2478.1642411865605,-13.56689490883925,10.285846540081284,28.562372900646025,7.375,6.610596537792046,0.0,0.0,7042.137965787404,7042.137965787401,0.0,7042.137965787404,278.16444964860244,0.158,0.191162411677986,default_mpc,0.158,0.0,0.4031012097658308,0.191162411677986,0.0,5974.870958545874,optimal_relaxed_modes,0.0013710000202991068,False,,-860.230852550937,0.191162411677986
2377,2377,2024-01-25 18:15:00,0.3266391412830897,10.259013376961132,-0.7694863996506772,0.45,0.0,1.0,1.0,0.0,1629.02367331039,-6.346321128004834,10.572191391249643,28.902325688782497,7.25,6.565263803837999,0.0,0.0,7108.410687866233,7108.410687866233,0.0,7108.410687866233,51.535977487030195,0.029,-0.7694863996506772,default_mpc,0.029,0.0,0.3266391412830897,-0.7694863996506772,0.0,10297.768525580605,optimal_relaxed_modes,0.0010688000184018165,False,,3462.6887984280474,-0.7694863996506772
2378,2378,2024-01-25 18:30:00,0.27553363089156224,10.531405747347973,-0.7694919910288915,0.45,0.0,0.0,1.0,1.0,0.0,-1789.9738283599866,10.318196935557266,25.324267288646137,7.125,6.5192012582334895,2541.5243580595725,8710.006957636426,10869.738700021051,10869.738700021053,0.0,10869.738700021051,78.80560557515263,0.029,-0.7694919910288915,default_mpc,0.029,0.0,0.27553363089156224,-0.7694919910288915,0.0,10297.768525580605,optimal_relaxed_modes,0.000979800010100007,False,,3462.713959630012,-0.7694919910288915
2379,2379,2024-01-25 18:45:00,0.31232694576448344,10.335297379075303,-0.7694978750286114,0.45,0.0,0.0,1.0,1.0,0.0,-1673.8985942313122,10.055446892554922,25.233305588335927,7.0,6.472408726099015,2541.5243580595725,8568.438640126706,10830.553303130066,10830.553303130066,0.0,10830.553303130066,78.52151144769297,0.029,-0.7694978750286114,default_mpc,0.029,0.0,0.31232694576448344,-0.7694978750286114,0.0,10297.768525580605,optimal_relaxed_modes,0.001126599992858246,False,,3462.7404376287514,-0.7694978750286114
2380,2380,2024-01-25 19:00:00,0.356854119010764,10.097967545672628,0.3589554799827725,0.45,0.0,1.0,1.0,0.0,1921.0153019996233,-9.180633251927151,10.459079032057476,28.752597276434525,7.0,6.472408726099015,0.0,0.0,7052.72516190197,7052.725161901969,0.0,7052.72516190197,335.0044451903436,0.19,0.3589554799827725,default_mpc,0.19,0.0,0.356854119010764,0.3589554799827725,0.0,5219.719430869899,optimal_relaxed_modes,0.0011288999812677503,False,,-1615.2996599224762,0.3589554799827725
2381,2381,2024-01-25 19:15:00,0.29252657820334665,10.440833338176162,-0.7695008120841121,0.45,0.0,1.0,1.0,0.0,1262.0646055385496,-3.4161637791692585,10.681067301747394,29.033141380094683,7.0,6.472408726099015,0.0,0.0,7122.790935729597,7122.790935729596,0.0,7122.790935729597,51.64023428403958,0.029,-0.7695008120841121,default_mpc,0.029,0.0,0.29252657820334665,-0.7695008120841121,0.0,10297.768525580605,optimal_relaxed_modes,0.0010190000175498426,False,,3462.7536543785045,-0.7695008120841121
2382,2382,2024-01-25 19:30:00,0.2533957544612771,10.649400628721393,-0.7695014506120357,0.45,0.0,0.0,1.0,1.0,0.0,-1840.0635549839296,10.420012108852273,25.328707295085557,7.0,6.472408726099015,2541.5243580595725,8762.02523457883,10871.084928048085,10871.084928048085,0.0,10871.084928048085,78.81536572834862,0.029,-0.7695014506120357,default_mpc,0.029,0.0,0.2533957544612771,-0.7695014506120357,0.0,10297.768525580605,optimal_relaxed_modes,0.0015258000057656318,False,,3462.7565277541607,-0.7695014506120357
2383,2383,2024-01-25 19:45:00,0.293134481543949,10.437593213370752,-0.7695019878092302,0.45,0.0,0.0,1.0,1.0,0.0,-1720.7326328818315,10.149876882618207,25.23440683541046,7.0,6.472408726099015,2541.5243580595725,8616.246897833225,10830.56609892871,10830.56609892871,0.0,10830.56609892871,78.52160421723315,0.029,-0.7695019878092302,default_mpc,0.029,0.0,0.293134481543949,-0.7695019878092302,0.0,10297.768525580605,optimal_relaxed_modes,0.001253900001756847,False,,3462.758945141536,-0.7695019878092302
2384,2384,2024-01-25 20:00:00,0.33891319700955713,10.19359265993906,-0.26376663099097886,0.45,0.0,0.0,1.0,1.0,0.0,-1637.153930496355,9.899321537361848,25.22326468251988,6.975,6.410709751564329,2541.5243580595725,8518.484820431922,10830.342523125666,10830.342523125668,0.0,10830.342523125666,514.4412698484691,0.19,-0.26376663099097886,default_mpc,0.19,0.0,0.33891319700955713,-0.26376663099097886,0.0,8021.953760820024,optimal_relaxed_modes,0.0013519999920390546,False,,1186.9498394594048,-0.26376663099097886
2385,2385,2024-01-25 20:15:00,0.37091412641856286,10.02302770618906,-0.7695048164203773,0.45,0.0,0.0,1.0,1.0,0.0,-1518.9421497777746,9.666938101549032,25.216575395047222,6.95,6.3491508188448815,2524.9784687906936,8397.230596266754,10813.745084193335,10813.745084193337,0.0,10813.745084193335,78.39965186040169,0.029,-0.7695048164203773,default_mpc,0.029,0.0,0.37091412641856286,-0.7695048164203773,0.0,10297.768525580605,optimal_relaxed_modes,0.0010627000010572374,False,,3462.771673891698,-0.7695048164203773
2386,2386,2024-01-25 20:30:00,0.41619656219113954,9.781672323521226,-0.7695066102910644,0.45,0.0,0.0,1.0,1.0,0.0,-1409.2962944676174,9.451405778884826,25.21327799635556,6.925000000000001,6.287721090095517,2491.1699790257535,8284.794910902794,10779.899438747063,10779.899438747063,0.0,10779.899438747063,78.15427093091621,0.029,-0.7695066102910644,default_mpc,0.029,0.0,0.41619656219113954,-0.7695066102910644,0.0,10297.768525580605,optimal_relaxed_modes,0.001194500015117228,False,,3462.7797463097895,-0.7695066102910644
2387,2387,2024-01-25 20:45:00,0.4581950945308575,9.55782014615053,0.3323367374208764,0.45,0.0,1.0,1.0,0.0,2418.1201043244973,-13.161476806206057,9.951851199615733,28.240952722686302,6.9,6.2264265598758985,0.0,0.0,7047.318762542163,7047.318762542161,0.0,7047.318762542163,51.09306102843069,0.029,0.3323367374208764,default_mpc,0.029,0.0,0.4581950945308575,0.3323367374208764,0.0,5339.464307683152,optimal_relaxed_modes,0.001285399979678914,False,,-1495.5153183939437,0.3323367374208764
2388,2388,2024-01-25 21:00:00,0.38918022450502043,9.925669403388241,1.0,0.45,0.0,1.0,0.0,0.0,1691.540617695744,0.0,10.24245668774555,28.575376166543467,6.925000000000001,6.287721090095517,0.0,0.0,7065.363334265554,7065.363334265552,0.0,7065.363334265554,279.0818517034894,0.158,1.0,default_mpc,0.158,0.0,0.38918022450502043,1.0,0.0,2334.9754455087996,optimal_relaxed_modes,0.0013935999886598438,False,,-4500.0,1.0
