step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2389,2389,2024-01-25 21:15:00,0.3377542017616958,10.199770104610161,-0.7695099699192158,0.45,0.0,1.0,1.0,0.0,1383.9478948697313,-4.313691287750435,10.468110559439925,28.798447445406765,6.95,6.3491508188448815,0.0,0.0,7118.860928796378,7118.860928796377,0.0,7118.860928796378,51.61174173377375,0.029,-0.7695099699192158,default_mpc,0.029,0.0,0.3377542017616958,-0.7695099699192158,0.0,10297.768525580605,optimal_relaxed_modes,0.0011063999845646322,False,,3462.794864636471,-0.7695099699192158
2390,2390,2024-01-25 21:30:00,0.2970710203514709,10.41661146152666,-0.7695098051393019,0.45,0.0,0.0,1.0,1.0,0.0,-1742.0920011795233,10.220875350073317,25.320918061743253,6.975,6.410709751564329,2541.5243580595725,8660.801158521288,10868.502472845257,10868.502472845257,0.0,10868.502472845257,78.79664292812812,0.029,-0.7695098051393019,default_mpc,0.029,0.0,0.2970710203514709,-0.7695098051393019,0.0,10297.768525580605,optimal_relaxed_modes,0.001086099975509569,False,,3462.7941231268587,-0.7695098051393019
2391,2391,2024-01-25 21:45:00,0.3306723537357071,10.237516354588681,-0.7695090374236254,0.45,0.0,0.0,1.0,1.0,0.0,-1629.129145327203,9.965184541824954,25.232820265077905,7.0,6.472408726099015,2541.5243580595725,8523.205913459216,10830.544399799586,10830.544399799586,0.0,10830.544399799586,78.521446898547,0.029,-0.7695090374236254,default_mpc,0.029,0.0,0.3306723537357071,-0.7695090374236254,0.0,10297.768525580605,optimal_relaxed_modes,0.0015783999988343567,False,,3462.7906684063146,-0.7695090374236254
2392,2392,2024-01-25 22:00:00,0.37400321943541903,10.006562840409217,0.9543138850650357,0.45,0.0,1.0,1.0,0.0,1897.1865177503894,-9.064990331242692,10.37483571298267,28.672647367937145,7.0,6.358211286611997,0.0,0.0,7056.576042829142,7056.5760428291405,0.0,7056.576042829142,146.42395288870472,0.083,0.9543138850650357,default_mpc,0.083,0.0,0.37400321943541903,0.9543138850650357,0.0,2540.5676046036583,optimal_relaxed_modes,0.0016239999968092889,False,,-4294.412482792661,0.9543138850650357
2393,2393,2024-01-25 22:15:00,0.308289621119321,10.356816319434019,-0.769508289546956,0.45,0.0,1.0,1.0,0.0,1080.1028638758885,-2.152488919643622,10.574970077674996,28.939111961968372,7.0,6.2436034515899985,0.0,0.0,7132.565216366894,7132.565216366893,0.0,7132.565216366894,51.71109781865998,0.029,-0.769508289546956,default_mpc,0.029,0.0,0.308289621119321,-0.769508289546956,0.0,10297.768525580605,optimal_relaxed_modes,0.00136160000693053,False,,3462.787302961302,-0.769508289546956
2394,2394,2024-01-25 22:30:00,0.2724517755263305,10.547832036444658,-0.7695084239646021,0.45,0.0,0.0,1.0,1.0,0.0,-1791.301878929225,10.32089763455025,25.325325493169426,7.0,6.128587964080345,2541.5243580595725,8711.941054883382,10870.090531941143,10870.090531941145,0.0,10870.090531941143,78.80815635657329,0.029,-0.7695084239646021,default_mpc,0.029,0.0,0.2724517755263305,-0.7695084239646021,0.0,10297.768525580605,optimal_relaxed_modes,0.001639399997657165,False,,3462.7879078407095,-0.7695084239646021
2395,2395,2024-01-25 22:45:00,0.3118178576026615,10.338010818977814,-0.7695092051214891,0.45,0.0,0.0,1.0,1.0,0.0,-1675.1409695279674,10.057951798431858,25.233369110259307,7.0,6.0131626752658915,2541.5243580595725,8569.993835812333,10830.535473582793,10830.535473582791,0.0,10830.535473582793,78.52138218347525,0.029,-0.7695092051214891,default_mpc,0.029,0.0,0.3118178576026615,-0.7695092051214891,0.0,10297.768525580605,optimal_relaxed_modes,0.0014668999938294291,False,,3462.7914230467013,-0.7695092051214891
2396,2396,2024-01-25 23:00:00,0.3563782076239991,10.100504153364085,0.34259782803384464,0.45,0.0,1.0,1.0,0.0,1310.5466824153511,-4.302052576847409,10.353144515435249,28.671420565281927,6.9,6.05233215574637,0.0,0.0,7081.334337614121,7081.334337614121,0.0,7081.334337614121,146.93768750549302,0.083,0.34259782803384464,default_mpc,0.083,0.0,0.3563782076239991,0.34259782803384464,0.0,5293.265329769378,optimal_relaxed_modes,0.0012135999859310687,False,,-1541.690226152301,0.34259782803384464
2397,2397,2024-01-25 23:15:00,0.31132023191256186,10.340663163906045,-0.7695199242389917,0.45,0.0,1.0,1.0,0.0,877.548254649688,-0.3222030999694772,10.506398968100106,28.88768056812717,6.8,6.089477238876692,0.0,0.0,7139.052180736473,7139.052180736472,0.0,7139.052180736473,51.75812831033943,0.029,-0.7695199242389917,default_mpc,0.029,0.0,0.31132023191256186,-0.7695199242389917,0.0,10297.768525580605,optimal_relaxed_modes,0.001155299978563562,False,,3462.839659075463,-0.7695199242389917
2398,2398,2024-01-25 23:30:00,0.2843732623924946,10.484290511448004,-0.7695259708923936,0.45,0.0,0.0,1.0,1.0,0.0,-1759.7936313575276,10.25685621276612,25.32352564279544,6.699999999999999,6.124630257258337,2541.5243580595725,8679.65158494789,10869.541133667817,10869.54113366782,0.0,10869.541133667817,78.80417321909168,0.029,-0.7695259708923936,default_mpc,0.029,0.0,0.2843732623924946,-0.7695259708923936,0.0,10297.768525580605,optimal_relaxed_modes,0.0011025999847333878,False,,3462.866869015771,-0.7695259708923936
2399,2399,2024-01-25 23:45:00,0.32388985719886826,10.273667061130032,-0.7695320599528253,0.45,0.0,0.0,1.0,1.0,0.0,-1645.6812490969671,9.998555659578678,25.232881608970736,6.6,6.157821989596184,2541.5243580595725,8540.069810932173,10830.536228499062,10830.53622849906,0.0,10830.536228499062,78.5213876566182,0.029,-0.7695320599528253,default_mpc,0.029,0.0,0.32388985719886826,-0.7695320599528253,0.0,10297.768525580605,optimal_relaxed_modes,0.001180999999633059,False,,3462.8942697877137,-0.7695320599528253
2400,2400,2024-01-26 00:00:00,0.36766298334348174,10.040356298779242,0.7343863816871885,0.45,0.0,1.0,1.0,0.0,1534.0780551706662,-6.278983941502568,10.353991839272414,28.663927766822077,6.699999999999999,6.124630257258337,0.0,0.0,7064.71789902497,7064.7178990249695,0.0,7064.71789902497,51.21920476793104,0.029,0.7343863816871885,default_mpc,0.029,0.0,0.36766298334348174,0.7343863816871885,0.0,3530.13692893666,optimal_relaxed_modes,0.0014075999788474292,False,,-3304.738717592348,0.7343863816871885
2401,2401,2024-01-26 00:15:00,0.311556869500488,10.339401885562399,-0.7695295736358942,0.45,0.0,1.0,1.0,0.0,890.2373432241234,-0.5723197038897098,10.517392063581893,28.895582956438314,6.8,6.089477238876692,0.0,0.0,7140.9525958104305,7140.952595810429,0.0,7140.9525958104305,51.77190631962562,0.029,-0.7695295736358942,default_mpc,0.029,0.0,0.311556869500488,-0.7695295736358942,0.0,10297.768525580605,optimal_relaxed_modes,0.0010440000041853637,False,,3462.883081361524,-0.7695295736358942
2402,2402,2024-01-26 00:30:00,0.2823692488995657,10.494971903365315,-0.7695266282023117,0.45,0.0,0.0,1.0,1.0,0.0,-1764.8467274679624,10.267126653766942,25.32361577074464,6.9,6.05233215574637,2541.5243580595725,8684.838838100786,10869.627825201458,10869.627825201462,0.0,10869.627825201458,78.80480173271057,0.029,-0.7695266282023117,default_mpc,0.029,0.0,0.2823692488995657,-0.7695266282023117,0.0,10297.768525580605,optimal_relaxed_modes,0.0010110000148415565,False,,3462.8698269104025,-0.7695266282023117
2403,2403,2024-01-26 00:45:00,0.32195384834032204,10.283985988346084,-0.7695232092425868,0.45,0.0,0.0,1.0,1.0,0.0,-1650.4058262585017,10.00808111793529,25.23277383952176,7.0,6.0131626752658915,2541.5243580595725,8544.936319129647,10830.531171409126,10830.531171409126,0.0,10830.531171409126,78.52135099271617,0.029,-0.7695232092425868,default_mpc,0.029,0.0,0.32195384834032204,-0.7695232092425868,0.0,10297.768525580605,optimal_relaxed_modes,0.0010277999972458929,False,,3462.8544415916404,-0.7695232092425868
2404,2404,2024-01-26 01:00:00,0.36585322497990264,10.050002310857119,0.671702073394122,0.45,0.0,1.0,1.0,0.0,1164.9838399838425,-3.262243988293923,10.29092439733907,28.61600204560942,6.75,5.886890646879069,0.0,0.0,7090.5663725789145,7090.5663725789145,0.0,7090.5663725789145,51.406606201197135,0.029,0.671702073394122,default_mpc,0.029,0.0,0.36585322497990264,0.671702073394122,0.0,3812.2200208497707,optimal_relaxed_modes,0.0011178000131621957,False,,-3022.659330273549,0.671702073394122
2405,2405,2024-01-26 01:15:00,0.3227356854208329,10.27981879670696,-0.7695415912818807,0.45,0.0,1.0,1.0,0.0,532.1310196180606,2.153241690321319,10.398619131130584,28.801471319635695,6.5,5.757963278861453,0.0,0.0,7160.577570973472,7160.577570973471,0.0,7160.577570973472,51.914187389557675,0.029,-0.7695415912818807,default_mpc,0.029,0.0,0.3227356854208329,-0.7695415912818807,0.0,10297.768525580605,optimal_relaxed_modes,0.0012903999886475503,False,,3462.9371607684634,-0.7695415912818807
2406,2406,2024-01-26 01:30:00,0.30298248064659544,10.385103378153646,-0.7695526983794561,0.45,0.0,0.0,1.0,1.0,0.0,-1710.2685622878125,10.156199918623235,25.320395665120547,6.25,5.626417623762797,2541.5243580595725,8628.791789573108,10869.06402140957,10869.06402140957,0.0,10869.06402140957,78.80071415521938,0.029,-0.7695526983794561,default_mpc,0.029,0.0,0.30298248064659544,-0.7695526983794561,0.0,10297.768525580605,optimal_relaxed_modes,0.0014488000015262514,False,,3462.9871427075523,-0.7695526983794561
2407,2407,2024-01-26 01:45:00,0.34286386786400935,10.17253558428483,-0.1262729733686934,0.45,0.0,0.0,1.0,1.0,0.0,-1599.3771245996847,9.905200260306682,25.231913885787343,6.0,5.492295739554294,2541.5243580595725,8493.03905529706,10830.494439001062,10830.494439001062,0.0,10830.494439001062,78.5210846827577,0.029,-0.1262729733686934,default_mpc,0.029,0.0,0.34286386786400935,-0.1262729733686934,0.0,7402.96178440575,optimal_relaxed_modes,0.0010107000125572085,False,,568.2283801591202,-0.1262729733686934
2408,2408,2024-01-26 02:00:00,0.38539972583358284,9.945819461307003,1.0,0.45,0.0,1.0,1.0,0.0,796.1832928804362,-0.49857539998169836,10.125266792731498,28.46592088337162,6.025,5.499316865910903,0.0,0.0,7104.837308526019,7104.837308526019,0.0,7104.837308526019,51.51007048681364,0.029,1.0,default_mpc,0.029,0.0,0.38539972583358284,1.0,0.0,2334.728359911527,optimal_relaxed_modes,0.001209300011396408,False,,-4500.0,1.0
2409,2409,2024-01-26 02:15:00,0.3533646966030834,10.116566167105566,0.2382217515662091,0.45,0.0,1.0,0.0,0.0,399.5427178599888,0.0,10.200305758189808,28.618035020329014,6.05,5.506350709408401,0.0,0.0,7127.205183446987,7127.205183446986,0.0,7127.205183446987,51.67223757999066,0.029,0.2382217515662091,default_mpc,0.029,0.0,0.3533646966030834,0.2382217515662091,0.0,5762.738760357828,optimal_relaxed_modes,0.0011212000099476427,False,,-1071.997882047941,0.2382217515662091
2410,2410,2024-01-26 02:30:00,0.3395641228786682,10.190123225056698,-0.24080714217399327,0.45,0.0,1.0,1.0,0.0,329.11711789893036,4.831235361634087,10.252345397010915,28.665651870714758,6.074999999999999,5.513390042073952,0.0,0.0,7181.422365317804,7181.422365317804,0.0,7181.422365317804,52.065312148554085,0.029,-0.24080714217399327,default_mpc,0.029,0.0,0.3395641228786682,-0.24080714217399327,0.0,7918.3803229073255,optimal_relaxed_modes,0.0010636000079102814,False,,1083.6321397829697,-0.24080714217399327
2411,2411,2024-01-26 02:45:00,0.33247338952820293,10.227916833814678,-0.4869224064656149,0.45,0.0,0.0,1.0,1.0,0.0,-1642.9747956724827,10.01943737650036,25.317086080308364,6.1,5.520444196029115,2541.5243580595725,8560.03051630158,10867.555636556208,10867.555636556208,0.0,10867.555636556208,78.78977836503252,0.029,-0.4869224064656149,default_mpc,0.029,0.0,0.33247338952820293,-0.4869224064656149,0.0,9025.909631022105,optimal_relaxed_modes,0.0011064000136684626,False,,2191.150829095267,-0.4869224064656149
2412,2412,2024-01-26 03:00:00,0.3686440088239513,10.03512743296834,0.7686249164337305,0.45,0.0,1.0,1.0,0.0,674.9384566429327,0.33973601114532714,10.214196769876468,28.558495240179592,6.074999999999999,5.513390042073952,0.0,0.0,7107.227740977341,7107.2277409773405,0.0,7107.227740977341,51.52740112208573,0.029,0.7686249164337305,default_mpc,0.029,0.0,0.3686440088239513,0.7686249164337305,0.0,3375.948634086972,optimal_relaxed_modes,0.0012936000130139291,False,,-3458.8121239517873,0.7686249164337305
2413,2413,2024-01-26 03:15:00,0.33666330463132405,10.205584586315043,-0.34144400926885765,0.45,0.0,1.0,1.0,0.0,280.84701753840426,4.265580087005101,10.272108587474724,28.6981796544238,6.05,5.506350709408401,0.0,0.0,7174.621047047282,7174.621047047282,0.0,7174.621047047282,52.0160025910928,0.029,-0.34144400926885765,default_mpc,0.029,0.0,0.33666330463132405,-0.34144400926885765,0.0,8371.257291024533,optimal_relaxed_modes,0.0013173000188544393,False,,1536.4980417098595,-0.34144400926885765
2414,2414,2024-01-26 03:30:00,0.325546770540443,10.264835713019439,-0.7272840516030149,0.45,0.0,0.0,1.0,1.0,0.0,-1652.119099534805,10.038022274000555,25.31791594336951,6.025,5.499316865910903,2541.5243580595725,8569.54959327929,10867.942385896236,10867.942385896238,0.0,10867.942385896236,78.79258229774771,0.029,-0.7272840516030149,default_mpc,0.029,0.0,0.325546770540443,-0.7272840516030149,0.0,10107.533002627926,optimal_relaxed_modes,0.0011648999934550375,False,,3272.778232213567,-0.7272840516030149
2415,2415,2024-01-26 03:45:00,0.36514070268620125,10.053800054682547,0.6471081444101457,0.45,0.0,1.0,1.0,0.0,622.8171107487968,0.7366518849947453,10.224156465496499,28.569643246340465,6.0,5.492295739554294,0.0,0.0,7108.96476774348,7108.96476774348,0.0,7108.96476774348,51.53999456614023,0.029,0.6471081444101457,default_mpc,0.029,0.0,0.36514070268620125,0.6471081444101457,0.0,3922.7585055007403,optimal_relaxed_modes,0.0017988999898079783,False,,-2911.986649845656,0.6471081444101457
2416,2416,2024-01-26 04:00:00,0.33467187592273473,10.216198901331824,-0.41046575491239573,0.45,0.0,1.0,1.0,0.0,247.51050515103975,4.533966787326732,10.276102045426782,28.70409301355387,6.0,5.492295739554294,0.0,0.0,7176.626804861289,7176.626804861289,0.0,7176.626804861289,52.03054433524435,0.029,-0.41046575491239573,default_mpc,0.029,0.0,0.33467187592273473,-0.41046575491239573,0.0,8681.828804708543,optimal_relaxed_modes,0.0013699000119231641,False,,1847.0958971057808,-0.41046575491239573
2417,2417,2024-01-26 04:15:00,0.32464210344839634,10.269657588620047,-0.7585759793074315,0.45,0.0,0.0,1.0,1.0,0.0,-1653.958520598836,10.041760542295153,25.31792066507484,6.0,5.492295739554294,2541.5243580595725,8571.431851116655,10868.004352605014,10868.004352605014,0.0,10868.004352605014,78.79303155638635,0.029,-0.7585759793074315,default_mpc,0.029,0.0,0.32464210344839634,-0.7585759793074315,0.0,10248.3077522305,optimal_relaxed_modes,0.0010756999836303294,False,,3413.591906883442,-0.7585759793074315
2418,2418,2024-01-26 04:30:00,0.36443602817501625,10.057555969827163,0.6227551186307237,0.45,0.0,1.0,1.0,0.0,617.5916269959048,0.7796464051717995,10.226599906941395,28.571972985981695,6.0,5.492295739554294,0.0,0.0,7108.9290148173795,7108.929014817379,0.0,7108.9290148173795,51.539735357426004,0.029,0.6227551186307237,default_mpc,0.029,0.0,0.36443602817501625,0.6227551186307237,0.0,4032.300465489681,optimal_relaxed_modes,0.0010017000022344291,False,,-2802.3980338382567,0.6227551186307237
2419,2419,2024-01-26 04:45:00,0.3342011391509574,10.218707928325397,-0.42671161438094024,0.45,0.0,1.0,1.0,0.0,244.13536498738736,4.560947849590525,10.277951897141053,28.705915737725697,6.0,5.492295739554294,0.0,0.0,7176.802923725247,7176.802923725247,0.0,7176.802923725247,52.03182119700804,0.029,-0.42671161438094024,default_mpc,0.029,0.0,0.3342011391509574,-0.42671161438094024,0.0,8754.884726794091,optimal_relaxed_modes,0.0010251000057905912,False,,1920.2022647142312,-0.42671161438094024
2420,2420,2024-01-26 05:00:00,0.3242793028135,10.271591316004045,-0.7695810377730005,0.45,0.0,0.0,1.0,1.0,0.0,-1654.8094818912723,10.04348989004513,25.317804635463595,5.9,5.395022602826777,2541.5243580595725,8572.266573377849,10868.023043502844,10868.023043502846,0.0,10868.023043502844,78.79316706539562,0.029,-0.7695810377730005,default_mpc,0.029,0.0,0.3242793028135,-0.7695810377730005,0.0,10297.768525580605,optimal_relaxed_modes,0.0017062999831978232,False,,3463.114669978502,-0.7695810377730005
2421,2421,2024-01-26 05:15:00,0.3641100409792982,10.05929348158034,0.6114944789817482,0.45,0.0,1.0,1.0,0.0,364.48529380701143,2.652137733764966,10.194830229147392,28.550336001038076,5.8,5.297746871470324,0.0,0.0,7123.058006585087,7123.058006585087,0.0,7123.058006585087,51.642170547741884,0.029,0.6114944789817482,default_mpc,0.029,0.0,0.3641100409792982,0.6114944789817482,0.0,4082.8971290016575,optimal_relaxed_modes,0.0013657999807037413,False,,-2751.725155417867,0.6114944789817482
2422,2422,2024-01-26 05:30:00,0.33956509007643626,10.190118069892595,-0.2404878308279931,0.45,0.0,1.0,1.0,0.0,-96.84452043303193,7.089778847844645,10.196682127866637,28.646386537978227,5.699999999999999,5.20046238725643,0.0,0.0,7203.242663082313,7203.242663082311,0.0,7203.242663082313,52.223509307346774,0.029,-0.2404878308279931,default_mpc,0.029,0.0,0.33956509007643626,-0.2404878308279931,0.0,7916.784995038161,optimal_relaxed_modes,0.00106380000943318,False,,1082.195238725969,-0.2404878308279931
2423,2423,2024-01-26 05:45:00,0.3379361158531594,10.19880050250266,-0.29703241724060614,0.45,0.0,0.0,1.0,1.0,0.0,-1617.4689369488833,9.967606609130296,25.315698357956116,5.6,5.103176044100683,2541.5243580595725,8533.991565586777,10864.083793956384,10864.083793956386,0.0,10864.083793956384,78.7646075061838,0.029,-0.29703241724060614,default_mpc,0.029,0.0,0.3379361158531594,-0.29703241724060614,0.0,8171.202580578413,optimal_relaxed_modes,0.001435799989849329,False,,1336.6458775827277,-0.29703241724060614
2424,2424,2024-01-26 06:00:00,0.37841426169319964,9.983051985175246,1.0,0.45,0.0,1.0,1.0,0.0,191.05236559716687,3.9904928440082545,10.09045844978315,28.456762704173475,5.699999999999999,5.0924236245252485,0.0,0.0,7132.260371399858,7132.260371399858,0.0,7132.260371399858,51.70888769264897,0.029,1.0,default_mpc,0.029,0.0,0.37841426169319964,1.0,0.0,2334.552369107084,optimal_relaxed_modes,0.001206200016895309,False,,-4500.0,1.0
2425,2425,2024-01-26 06:15:00,0.35873836961404354,10.087924489957148,-0.76960257540377,0.45,0.0,1.0,1.0,0.0,-124.00014970031218,7.189498197340707,10.081105927051146,28.522277662246502,5.8,5.080121757539141,0.0,0.0,7204.808246262214,7204.808246262213,0.0,7204.808246262214,52.234859785401056,0.029,-0.76960257540377,default_mpc,0.029,0.0,0.35873836961404354,-0.76960257540377,0.0,10297.768525580605,optimal_relaxed_modes,0.0011294000141788274,False,,3463.211589316965,-0.76960257540377
2426,2426,2024-01-26 06:30:00,0.35923871038239974,10.08525767366181,-0.7696007763959621,0.45,0.0,0.0,1.0,1.0,0.0,-1565.3678545879059,9.859621893877955,25.31258810185241,5.9,5.066236359744778,2541.5243580595725,8482.82178931487,10856.116532901216,10856.116532901216,0.0,10856.116532901216,78.70684486353382,0.029,-0.7696007763959621,default_mpc,0.029,0.0,0.35923871038239974,-0.7696007763959621,0.0,10297.768525580605,optimal_relaxed_modes,0.0011070000182371587,False,,3463.20349378183,-0.7696007763959621
2427,2427,2024-01-26 06:45:00,0.39836795405330133,9.876698804895904,0.026616178138387517,0.45,0.0,1.0,1.0,0.0,293.9015672028859,3.031984811209272,9.99856103159106,28.355569934841917,6.0,5.050751236096394,0.0,0.0,7130.355103695051,7130.355103695051,0.0,7130.355103695051,51.69507450178912,0.029,0.026616178138387517,default_mpc,0.029,0.0,0.39836795405330133,0.026616178138387517,0.0,6714.80234471847,optimal_relaxed_modes,0.0013148000289220363,False,,-119.77280162274383,0.026616178138387517
2428,2428,2024-01-26 07:00:00,0.37636348992015917,9.993982598725552,-0.736297679843603,0.45,0.0,1.0,1.0,0.0,-44.585333265922614,6.799163878840577,10.002812510262952,28.45436894293934,6.0,5.050751236096394,0.0,0.0,7199.666726057262,7199.666726057262,0.0,7199.666726057262,52.197583763915155,0.029,-0.736297679843603,default_mpc,0.029,0.0,0.37636348992015917,-0.736297679843603,0.0,10147.911530006679,optimal_relaxed_modes,0.001231299975188449,False,,3313.3395592962133,-0.736297679843603
2429,2429,2024-01-26 07:15:00,0.3745536828532111,10.003628870392385,-0.7696005756102623,0.45,0.0,0.0,1.0,1.0,0.0,-1529.33022122618,9.786430744402187,25.310693813248044,6.0,5.050751236096394,2539.6172209481624,8445.91417081095,10851.954661583417,10851.954661583417,0.0,10851.954661583417,78.67667129647978,0.029,-0.7696005756102623,default_mpc,0.029,0.0,0.3745536828532111,-0.7696005756102623,0.0,10297.768525580605,optimal_relaxed_modes,0.001502899976912886,False,,3463.20259024618,-0.7696005756102623
2430,2430,2024-01-26 07:30:00,0.412173971028724,9.803112734416901,-0.7696018809969658,0.45,0.0,0.0,1.0,1.0,0.0,-1438.2620853198973,9.56225030420443,25.24314147572863,6.0,5.050751236096394,2521.848338915626,8386.820835279843,10820.614486203318,10820.614486203316,0.0,10820.614486203318,78.44945502497406,0.029,-0.7696018809969658,default_mpc,0.029,0.0,0.412173971028724,-0.7696018809969658,0.0,10297.768525580605,optimal_relaxed_modes,0.0012732000031974167,False,,3463.208464486346,-0.7696018809969658
2431,2431,2024-01-26 07:45:00,0.4471110016651297,9.616898361124859,-0.05210262739904364,0.45,0.0,0.0,1.0,1.0,0.0,-1359.895997797717,9.354310473522649,25.224157687521547,6.0,5.050751236096394,2479.633969594677,8246.430016884566,10768.730355950309,10768.73035595031,0.0,10768.730355950309,78.07329508063974,0.029,-0.05210262739904364,default_mpc,0.029,0.0,0.4471110016651297,-0.05210262739904364,0.0,7069.017030378653,optimal_relaxed_modes,0.000989399995887652,False,,234.46182329569638,-0.05210262739904364
2432,2432,2024-01-26 08:00:00,0.47711515581124203,9.45697621952608,1.0,0.45,0.0,1.0,1.0,0.0,1028.4013117272082,-2.3649700165579075,9.617971001292254,27.965084163489834,5.975,5.120345450440919,0.0,0.0,7106.191109587114,7106.191109587113,42.66,7063.531109587114,279.009478828691,0.158,1.0,default_mpc,0.158,42.66,0.47711515581124203,1.0,0.0,2334.5481832188116,optimal_relaxed_modes,0.0012913999962620437,False,,-4500.0,1.0
2433,2433,2024-01-26 08:15:00,0.44935789895648953,9.60492239856191,0.02217892979186763,0.45,0.0,1.0,0.0,0.0,650.0301209877882,0.0,9.731049058663425,28.142891935480446,5.95,5.189217490934365,0.0,0.0,7114.370281156792,7114.37028115679,0.0,7114.370281156792,51.57918453838674,0.029,0.02217892979186763,default_mpc,0.029,0.0,0.44935789895648953,0.02217892979186763,0.0,6734.7366301934935,optimal_relaxed_modes,0.0015421999851241708,False,,-99.80518406340434,0.02217892979186763
2434,2434,2024-01-26 08:30:00,0.4287865557637269,9.714567657779336,-0.6903640434085523,0.45,0.0,1.0,1.0,0.0,605.4073129998831,3.4019521861561106,9.825247306889295,28.214605863599974,5.925000000000001,5.257366730468535,0.0,0.0,7164.993573405612,7164.993573405609,0.0,7164.993573405612,51.94620340719069,0.029,-0.6903640434085523,default_mpc,0.029,0.0,0.4287865557637269,-0.6903640434085523,0.0,9941.175223697375,optimal_relaxed_modes,0.0015357999945990741,False,,3106.6381953384853,-0.6903640434085523
2435,2435,2024-01-26 08:45:00,0.4163173629475941,9.781028455489324,-0.7696023208948223,0.45,0.0,0.0,1.0,1.0,0.0,-1447.4635008906039,9.620172201182363,25.30266905888148,5.9,5.324800392511042,2513.957745297577,8360.579370264926,10847.401272415045,10847.401272415047,0.0,10847.401272415045,78.64365922500909,0.029,-0.7696023208948223,default_mpc,0.029,0.0,0.4163173629475941,-0.7696023208948223,0.0,10297.768525580605,optimal_relaxed_modes,0.0009933000255841762,False,,3463.2104440267003,-0.7696023208948223
2436,2436,2024-01-26 09:00:00,0.443535245290467,9.63595714260181,1.0,0.45,0.0,1.0,1.0,0.0,1190.0465851186364,-3.670813316968485,9.892062612891268,28.217714083264692,6.175000000000001,5.500786508610025,0.0,0.0,7091.615476464554,7091.615476464554,152.58,6939.035476464554,274.0919013203499,0.158,1.0,default_mpc,0.158,152.58,0.443535245290467,1.0,0.0,2334.669666963243,optimal_relaxed_modes,0.000976799987256527,False,,-4500.0,1.0
2437,2437,2024-01-26 09:15:00,0.39887329263677,9.874005350246016,-0.7695399480680158,0.45,0.0,1.0,1.0,0.0,924.1828300148591,-0.5214996068106617,10.044161761621467,28.436581125991115,6.45,5.674196125144871,0.0,0.0,7135.8698160488475,7135.869816048847,0.0,7135.8698160488475,51.73505616635415,0.029,-0.7695399480680158,default_mpc,0.029,0.0,0.39887329263677,-0.7695399480680158,0.0,10297.768525580605,optimal_relaxed_modes,0.0012206999817863107,False,,3462.9297663060715,-0.7695399480680158
2438,2438,2024-01-26 09:30:00,0.3713144174646906,10.020894154913199,-0.7694939595975415,0.45,0.0,0.0,1.0,1.0,0.0,-1548.2680473090152,9.824889547827222,25.311018432008865,6.725,5.845003056826668,2541.5243580595725,8465.208069669347,10864.935526974297,10864.935526974297,0.0,10864.935526974297,78.77078257056365,0.029,-0.7694939595975415,default_mpc,0.029,0.0,0.3713144174646906,-0.7694939595975415,0.0,10297.768525580605,optimal_relaxed_modes,0.0010474000009708107,False,,3462.722818188937,-0.7694939595975415
2439,2439,2024-01-26 09:45:00,0.4049194992803777,9.841779068835587,-0.7694422247879886,0.45,0.0,0.0,1.0,1.0,0.0,-1456.067774363233,9.597920229221213,25.244432859153942,7.0,6.0131626752658915,2527.278090563016,8404.878366156703,10823.384503873707,10823.384503873707,0.0,10823.384503873707,78.46953765308439,0.029,-0.7694422247879886,default_mpc,0.029,0.0,0.4049194992803777,-0.7694422247879886,0.0,10297.768525580605,optimal_relaxed_modes,0.0018406999879516661,False,,3462.4900115459486,-0.7694422247879886
2440,2440,2024-01-26 10:00:00,0.4402911664255202,9.653248082951977,1.0,0.45,0.0,1.0,1.0,0.0,1929.5055098592838,-9.416443671930882,10.024975762740057,28.33427753104419,7.0,6.0131626752658915,0.0,0.0,7057.073845022298,7057.073845022298,203.28,6853.793845022298,270.72485687838076,0.158,1.0,default_mpc,0.158,203.28,0.4402911664255202,1.0,0.0,2335.4882433093826,optimal_relaxed_modes,0.001510500005679205,False,,-4500.0,1.0
2441,2441,2024-01-26 10:15:00,0.37447269447285464,10.004060538459685,-0.7693491585973973,0.45,0.0,1.0,1.0,0.0,1230.0206882011014,-3.192214879929057,10.242988814533582,28.60901332271867,7.0,6.0131626752658915,0.0,0.0,7125.011340076506,7125.011340076505,0.0,7125.011340076506,51.65633221555467,0.029,-0.7693491585973973,default_mpc,0.029,0.0,0.37447269447285464,-0.7693491585973973,0.0,10297.768525580605,optimal_relaxed_modes,0.0011337999894749373,False,,3462.0712136882876,-0.7693491585973973
2442,2442,2024-01-26 10:30:00,0.33543625193182464,10.212124777203375,-0.7693017663386539,0.45,0.0,0.0,1.0,1.0,0.0,-1639.725687511207,10.010639409614717,25.317854451731442,7.0,6.0131626752658915,2541.5243580595725,8559.790388440702,10866.762250993625,10866.762250993623,0.0,10866.762250993625,78.78402631970378,0.029,-0.7693017663386539,default_mpc,0.029,0.0,0.33543625193182464,-0.7693017663386539,0.0,10297.768525580605,optimal_relaxed_modes,0.0011138999834656715,False,,3461.8579485239425,-0.7693017663386539
2443,2443,2024-01-26 10:45:00,0.3698815632898429,10.028531267665137,-0.7692547733247783,0.45,0.0,0.0,1.0,1.0,0.0,-1542.0605859770646,9.770201118437665,25.24769133672022,7.0,6.0131626752658915,2541.5243580595725,8495.530489409935,10830.533000772788,10830.53300077279,0.0,10830.533000772788,78.52136425560272,0.029,-0.7692547733247783,default_mpc,0.029,0.0,0.3698815632898429,-0.7692547733247783,0.0,10297.768525580605,optimal_relaxed_modes,0.0013448999961838126,False,,3461.6464799615023,-0.7692547733247783
2444,2444,2024-01-26 11:00:00,0.4073523043872892,9.828812217615749,1.0,0.45,0.0,1.0,1.0,0.0,1618.5177385164927,-6.752525153928446,10.123174816135032,28.441923617133625,6.975,5.990699588539806,0.0,0.0,7078.431887932821,7078.431887932819,220.14,6858.291887932821,142.30955667460603,0.083,1.0,default_mpc,0.083,220.14,0.4073523043872892,1.0,0.0,2336.3186822386906,optimal_relaxed_modes,0.0011912999907508492,False,,-4500.0,1.0
2445,2445,2024-01-26 11:15:00,0.355420573581445,10.105608342810898,-0.7691715582166926,0.45,0.0,1.0,1.0,0.0,1032.5093129032666,-1.6132445184790678,10.306449199144708,28.685805933285646,6.95,5.968230784044339,0.0,0.0,7132.7223714622705,7132.722371462269,0.0,7132.7223714622705,51.712237193101465,0.029,-0.7691715582166926,default_mpc,0.029,0.0,0.355420573581445,-0.7691715582166926,0.0,10297.768525580605,optimal_relaxed_modes,0.0016079999913927168,False,,3461.2720119751166,-0.7691715582166926
2446,2446,2024-01-26 11:30:00,0.3226092349052858,10.280492777954827,-0.7691366384973882,0.45,0.0,0.0,1.0,1.0,0.0,-1667.8409476370452,10.069971495742035,25.320054582564016,6.925000000000001,5.945755940142872,2541.5243580595725,8586.587993154746,10867.412376776714,10867.412376776714,0.0,10867.412376776714,78.78873973163118,0.029,-0.7691366384973882,default_mpc,0.029,0.0,0.3226092349052858,-0.7691366384973882,0.0,10297.768525580605,optimal_relaxed_modes,0.0010801000171341002,False,,3461.114873238247,-0.7691366384973882
2447,2447,2024-01-26 11:45:00,0.3591181796672037,10.085900102373804,-0.7691064013249421,0.45,0.0,0.0,1.0,1.0,0.0,-1569.5257583751347,9.825230041841046,25.248384638415416,6.9,5.923273301361655,2541.5243580595725,8523.251914047923,10830.525504936084,10830.525504936084,0.0,10830.525504936084,78.52130991078661,0.029,-0.7691064013249421,default_mpc,0.029,0.0,0.3591181796672037,-0.7691064013249421,0.0,10297.768525580605,optimal_relaxed_modes,0.0017368999833706766,False,,3460.9788059622397,-0.7691064013249421
2448,2448,2024-01-26 12:00:00,0.396831164469319,9.88488989337853,-0.029706303082855812,0.45,0.0,0.0,1.0,1.0,0.0,-1483.9855746366418,9.598220464889145,25.22951831219068,7.175000000000001,6.070266789888755,2517.7140121653924,8373.071452656928,10806.90562234939,10806.905622349392,361.74,10445.16562234939,75.72745076203309,0.029,-0.029706303082855812,default_mpc,0.029,361.74,0.396831164469319,-0.029706303082855812,0.0,6970.6263732827865,optimal_relaxed_modes,0.0010919000196736306,False,,133.67836387285115,-0.029706303082855812
2449,2449,2024-01-26 12:15:00,0.42958696693922566,9.710301466213927,-0.6670634033238455,0.45,0.0,0.0,1.0,1.0,0.0,-1376.8700145883759,9.387671714628448,25.220392733300326,7.45,6.213907336994246,2483.1461780608397,8258.11044297812,10771.949403596496,10771.949403596496,0.0,10771.949403596496,78.0966331760746,0.029,-0.6670634033238455,default_mpc,0.029,0.0,0.42958696693922566,-0.6670634033238455,0.0,9838.888795301305,optimal_relaxed_modes,0.0013413999986369163,False,,3001.7853149573048,-0.6670634033238455
2450,2450,2024-01-26 12:30:00,0.4706143422634489,9.491625555735817,0.7587158707380506,0.45,0.0,1.0,1.0,0.0,2647.526345379917,-14.750112577637685,9.908505075032986,28.19975505338035,7.725,6.354128390347755,0.0,0.0,7038.429731311228,7038.429731311226,0.0,7038.429731311228,51.02861555200641,0.029,0.7587158707380506,default_mpc,0.029,0.0,0.4706143422634489,0.7587158707380506,0.0,3423.032265803666,optimal_relaxed_modes,0.0011755000159610063,False,,-3414.2214183212277,0.7587158707380506
2451,2451,2024-01-26 12:45:00,0.3977769355469544,9.879848933534733,-0.7689709110470783,0.45,0.0,1.0,1.0,0.0,2017.9975142993442,-9.14122616569744,10.246518058285218,28.567155035538672,8.0,6.490881759106995,0.0,0.0,7092.2955698624855,7092.295569862484,0.0,7092.2955698624855,51.41914288150302,0.029,-0.7689709110470783,default_mpc,0.029,0.0,0.3977769355469544,-0.7689709110470783,0.0,10297.768525580605,optimal_relaxed_modes,0.0010642000124789774,False,,3460.369099711852,-0.7689709110470783
2452,2452,2024-01-26 13:00:00,0.33844958004272163,10.196063738372294,-0.2840941267900198,0.45,0.0,0.0,1.0,1.0,0.0,-1641.2772795822084,10.013788391411012,25.318127978708024,8.0,6.612671609955311,2541.5243580595725,8561.654062253969,10866.361343617758,10866.361343617758,215.34,10651.021343617758,221.0086928800685,0.083,-0.2840941267900198,default_mpc,0.083,215.34,0.33844958004272163,-0.2840941267900198,0.0,8115.924422234224,optimal_relaxed_modes,0.0015881999861449003,False,,1278.423570555089,-0.2840941267900198
2453,2453,2024-01-26 13:15:00,0.3692875691273241,10.031697256551363,-0.7689300425946294,0.45,0.0,0.0,1.0,1.0,0.0,-1543.5182439198,9.773121577971386,25.24893646615967,8.0,6.733995726637488,2541.5243580595725,8496.79818126685,10830.57602975605,10830.576029756052,0.0,10830.57602975605,78.52167621573136,0.029,-0.7689300425946294,default_mpc,0.029,0.0,0.3692875691273241,-0.7689300425946294,0.0,10297.768525580605,optimal_relaxed_modes,0.0014115000085439533,False,,3460.1851916758324,-0.7689300425946294
2454,2454,2024-01-26 13:30:00,0.4067939314057791,9.831788345607197,-0.768915173391705,0.45,0.0,0.0,1.0,1.0,0.0,-1459.3994437583065,9.549890697956943,25.229509166523332,8.0,6.854865283328065,2510.419736685799,8348.813141549754,10799.654642604171,10799.654642604171,0.0,10799.654642604171,78.29749615888025,0.029,-0.768915173391705,default_mpc,0.029,0.0,0.4067939314057791,-0.768915173391705,0.0,10297.768525580605,optimal_relaxed_modes,0.0016800000157672912,False,,3460.1182802626727,-0.768915173391705
2455,2455,2024-01-26 13:45:00,0.43900449278589454,9.660106053451182,-0.336861761989669,0.45,0.0,0.0,1.0,1.0,0.0,-1354.063320550156,9.342846545900496,25.220621768795425,8.0,6.975274041901643,2476.318242453716,8235.403021707738,10765.169314515117,10765.169314515118,0.0,10765.169314515117,78.0474775302346,0.029,-0.336861761989669,default_mpc,0.029,0.0,0.43900449278589454,-0.336861761989669,0.0,8353.578314620914,optimal_relaxed_modes,0.0010218999814242125,False,,1515.8779289535105,-0.336861761989669
2456,2456,2024-01-26 14:00:00,0.4793489548205248,9.445070070806603,1.0,0.45,0.0,1.0,1.0,0.0,3490.707700178115,-21.646561474566127,10.003306942374202,28.26053128036756,7.95,6.848478573998724,0.0,0.0,7012.00569329731,7012.005693297308,135.78,6876.2256932973105,142.6816831359192,0.083,1.0,default_mpc,0.083,135.78,0.4793489548205248,1.0,0.0,2337.7280567295184,optimal_relaxed_modes,0.0009714000043459237,False,,-4500.0,1.0
2457,2457,2024-01-26 14:15:00,0.38169508869834173,9.965565177237838,-0.7688950865290556,0.45,0.0,1.0,1.0,0.0,2210.2691954021275,-10.805873249263161,10.40116207915944,28.733802238924024,7.9,6.721990073023658,0.0,0.0,7089.654657142066,7089.654657142065,0.0,7089.654657142066,51.39999626427998,0.029,-0.7688950865290556,default_mpc,0.029,0.0,0.38169508869834173,-0.7688950865290556,0.0,10297.768525580605,optimal_relaxed_modes,0.0010908000112976879,False,,3460.02788938075,-0.7688950865290556
2458,2458,2024-01-26 14:30:00,0.3077821518840637,10.35952113045794,-0.7688944191680646,0.45,0.0,0.0,1.0,1.0,0.0,-1712.4505409406256,10.1583393552194,25.32334720464847,7.85,6.59581384328355,2541.5243580595725,8635.217632842516,10868.09081150548,10868.090811505483,0.0,10868.09081150548,78.79365838341474,0.029,-0.7688944191680646,default_mpc,0.029,0.0,0.3077821518840637,-0.7688944191680646,0.0,10297.768525580605,optimal_relaxed_modes,0.0011310999980196357,False,,3460.0248862562903,-0.7688944191680646
2459,2459,2024-01-26 14:45:00,0.34202093493090174,10.177028416818294,-0.7688956347248316,0.45,0.0,0.0,1.0,1.0,0.0,-1600.3613047745496,9.907184759891361,25.23552004096281,7.8,6.469947934098622,2541.5243580595725,8496.547840682788,10830.582602305083,10830.582602305081,0.0,10830.582602305083,78.52172386671185,0.029,-0.7688956347248316,default_mpc,0.029,0.0,0.34202093493090174,-0.7688956347248316,0.0,10297.768525580605,optimal_relaxed_modes,0.0009972999978344887,False,,3460.030356261742,-0.7688956347248316
2460,2460,2024-01-26 15:00:00,0.3850226948669587,9.94782903635911,1.0,0.45,0.0,1.0,1.0,0.0,2122.545102215678,-10.724002189515968,10.344941436441072,28.643386921708093,7.85,6.475659835831354,0.0,0.0,7050.06704652616,7050.067046526161,55.74,6994.32704652616,145.13228621541782,0.083,1.0,default_mpc,0.083,55.74,0.3850226948669587,1.0,0.0,2337.7373693432037,optimal_relaxed_modes,0.000985699996817857,False,,-4500.0,1.0
2461,2461,2024-01-26 15:15:00,0.3142977024783361,10.324793245790469,-0.7688975803682921,0.45,0.0,1.0,1.0,0.0,1428.4116714137324,-4.7101909809222215,10.594291696043804,28.9432072251057,7.9,6.481055195513965,0.0,0.0,7116.061100228274,7116.061100228271,0.0,7116.061100228274,51.59144297665499,0.029,-0.7688975803682921,default_mpc,0.029,0.0,0.3142977024783361,-0.7688975803682921,0.0,10297.768525580605,optimal_relaxed_modes,0.0009777999948710203,False,,3460.0391116573146,-0.7688975803682921
2462,2462,2024-01-26 15:30:00,0.27045200913730344,10.558490791298173,-0.7689021211534945,0.45,0.0,0.0,1.0,1.0,0.0,-1800.1533541213641,10.338888242254527,25.32893774771031,7.95,6.4861298589488685,2541.5243580595725,8723.07192511916,10870.13233136178,10870.13233136178,0.0,10870.13233136178,78.8084594023729,0.029,-0.7689021211534945,default_mpc,0.029,0.0,0.27045200913730344,-0.7689021211534945,0.0,10297.768525580605,optimal_relaxed_modes,0.00114819998270832,False,,3460.0595451907257,-0.7689021211534945
2463,2463,2024-01-26 15:45:00,0.308426575034823,10.356086355064393,-0.7689097210160063,0.45,0.0,0.0,1.0,1.0,0.0,-1683.4166864908145,10.074637546477781,25.236825630369996,8.0,6.490881759106995,2541.5243580595725,8580.55988113031,10830.587834554497,10830.587834554493,0.0,10830.587834554497,78.52176180052011,0.029,-0.7689097210160063,default_mpc,0.029,0.0,0.308426575034823,-0.7689097210160063,0.0,10297.768525580605,optimal_relaxed_modes,0.0011307000240776688,False,,3460.0937445720283,-0.7689097210160063
2464,2464,2024-01-26 16:00:00,0.3532080575867991,10.11740105306236,-0.7689220426736663,0.45,0.0,0.0,1.0,1.0,0.0,-1601.6558992098398,9.829539942360832,25.22593809548656,8.0,6.612671609955311,2541.5243580595725,8484.890866602795,10830.377506915878,10830.377506915878,7.98,10822.397506915879,224.5647482685045,0.083,-0.7689220426736663,default_mpc,0.083,7.98,0.3532080575867991,-0.7689220426736663,0.0,10297.768525580605,optimal_relaxed_modes,0.0011252999829594046,False,,3460.1491920314984,-0.7689220426736663
2465,2465,2024-01-26 16:15:00,0.38451191633744175,9.950551485921435,-0.768937658626744,0.45,0.0,0.0,1.0,1.0,0.0,-1486.0188296903866,9.602216894337344,25.219547107736858,8.0,6.733995726637488,2515.672208038006,8366.28109768876,10804.483418122014,10804.483418122016,0.0,10804.483418122014,78.3325047813846,0.029,-0.768937658626744,default_mpc,0.029,0.0,0.38451191633744175,-0.768937658626744,0.0,10297.768525580605,optimal_relaxed_modes,0.0017266000213567168,False,,3460.219463820348,-0.768937658626744
2466,2466,2024-01-26 16:30:00,0.42880813041581317,9.714452664883716,-0.691726067724981,0.45,0.0,0.0,1.0,1.0,0.0,-1378.7557775977107,9.391377929716556,25.21633055453869,8.0,6.854865283328065,2482.617125873075,8256.350993037051,10771.402232455252,10771.402232455252,0.0,10771.402232455252,78.09266618530057,0.029,-0.691726067724981,default_mpc,0.029,0.0,0.42880813041581317,-0.691726067724981,0.0,9950.233625788582,optimal_relaxed_modes,0.0018671999860089272,False,,3112.767304762415,-0.691726067724981
2467,2467,2024-01-26 16:45:00,0.4698921092672958,9.495475057605313,0.7363295888094544,0.45,0.0,1.0,1.0,0.0,3477.3017351700564,-21.021317614502028,10.02204138187533,28.278238304210547,8.0,6.975274041901643,0.0,0.0,7023.605639173049,7023.605639173048,0.0,7023.605639173049,50.92114088400461,0.029,0.7363295888094544,default_mpc,0.029,0.0,0.4698921092672958,0.7363295888094544,0.0,3523.8893098595017,optimal_relaxed_modes,0.0018670999852474779,False,,-3313.483149642545,0.7363295888094544
2468,2468,2024-01-26 17:00:00,0.378154186528824,9.984438185801368,1.0,0.45,0.0,1.0,0.0,0.0,2311.4427155664516,0.0,10.43278018241268,28.756759878957862,7.925,6.824599453239528,0.0,0.0,7045.460200531902,7045.460200531902,0.0,7045.460200531902,278.2956779210101,0.158,1.0,default_mpc,0.158,0.0,0.378154186528824,1.0,0.0,2337.2579582333874,optimal_relaxed_modes,0.0011189000215381384,False,,-4500.0,1.0
2469,2469,2024-01-26 17:15:00,0.3022730803374415,10.388884481801437,-0.7690302354333348,0.45,0.0,1.0,1.0,0.0,1611.4568641010935,-6.726060394603343,10.708148654091028,29.012379477587196,7.85,6.6743959009956315,0.0,0.0,7111.88013525909,7111.880135259089,0.0,7111.88013525909,51.561130980628405,0.029,-0.7690302354333348,default_mpc,0.029,0.0,0.3022730803374415,-0.7690302354333348,0.0,10297.768525580605,optimal_relaxed_modes,0.0011938000097870827,False,,3460.6360594500065,-0.7690302354333348
2470,2470,2024-01-26 17:30:00,0.25360722729461305,10.648273478519712,-0.7690615448363924,0.45,0.0,0.0,1.0,1.0,0.0,-1852.4228659221224,10.445132660216041,25.329222533749483,7.775,6.524670974056038,2541.5243580595725,8775.699802107354,10870.73728148748,10870.737281487478,0.0,10870.73728148748,78.81284529078424,0.029,-0.7690615448363924,default_mpc,0.029,0.0,0.25360722729461305,-0.7690615448363924,0.0,10297.768525580605,optimal_relaxed_modes,0.001324000011663884,False,,3460.776951763766,-0.7690615448363924
2471,2471,2024-01-26 17:45:00,0.2883991796423485,10.462832372506282,-0.7690962703070486,0.45,0.0,0.0,1.0,1.0,0.0,-1732.2874241791728,10.1731752501226,25.2355852595627,7.7,6.375422612597534,2541.5243580595725,8629.34719821403,10830.587377434475,10830.587377434475,0.0,10830.587377434475,78.52175848639995,0.029,-0.7690962703070486,default_mpc,0.029,0.0,0.2883991796423485,-0.7690962703070486,0.0,10297.768525580605,optimal_relaxed_modes,0.001108399999793619,False,,3460.933216381719,-0.7690962703070486
2472,2472,2024-01-26 18:00:00,0.3344866988197496,10.217185895290735,-0.7691271326850367,0.45,0.0,0.0,1.0,1.0,0.0,-1648.1458434295496,9.920929939605877,25.224145965191482,7.775,6.524670974056038,2541.5243580595725,8531.010173587445,10830.370641275287,10830.370641275287,0.0,10830.370641275287,427.79964033037385,0.158,-0.7691271326850367,default_mpc,0.158,0.0,0.3344866988197496,-0.7691271326850367,0.0,10297.768525580605,optimal_relaxed_modes,0.0014168999914545566,False,,3461.072097082665,-0.7691271326850367
2473,2473,2024-01-26 18:15:00,0.3667034733523828,10.0454704870318,-0.7691552392364014,0.45,0.0,0.0,1.0,1.0,0.0,-1529.1368105179665,9.686979581872945,25.217244870202553,7.85,6.6743959009956315,2528.4795165165256,8408.873905485318,10817.285923392896,10817.285923392896,0.0,10817.285923392896,78.42532294459849,0.029,-0.7691552392364014,default_mpc,0.029,0.0,0.3667034733523828,-0.7691552392364014,0.0,10297.768525580605,optimal_relaxed_modes,0.0010885999945458025,False,,3461.1985765638065,-0.7691552392364014
2474,2474,2024-01-26 18:30:00,0.4122912878266569,9.802487435883918,-0.7691804764439142,0.45,0.0,0.0,1.0,1.0,0.0,-1418.7531784872622,9.469993981870394,25.213772152439116,7.925,6.824599453239528,2494.428321268865,8295.631063177021,10783.209064943314,10783.209064943314,0.0,10783.209064943314,78.17826572083904,0.029,-0.7691804764439142,default_mpc,0.029,0.0,0.4122912878266569,-0.7691804764439142,0.0,10297.768525580605,optimal_relaxed_modes,0.0013078000047244132,False,,3461.312143997614,-0.7691804764439142
2475,2475,2024-01-26 18:45:00,0.45457300714451,9.577125871919762,0.20565187232452606,0.45,0.0,1.0,1.0,0.0,3370.158602691943,-20.18849793029978,10.081781006498383,28.3350311195474,8.0,6.975274041901643,0.0,0.0,7024.317977168694,7024.317977168692,0.0,7024.317977168694,50.926305334473035,0.029,0.20565187232452606,default_mpc,0.029,0.0,0.45457300714451,0.20565187232452606,0.0,5910.921373409525,optimal_relaxed_modes,0.0010070000134874135,False,,-925.4334254603673,0.20565187232452606
2476,2476,2024-01-26 19:00:00,0.3667294808549292,10.045331867043227,0.7005041903011161,0.45,0.0,1.0,0.0,0.0,2267.4755388598555,0.0,10.48286822276928,28.804953432378618,7.75,6.853587412474972,0.0,0.0,7046.719172230175,7046.719172230174,0.0,7046.719172230175,334.7191606809333,0.19,0.7005041903011161,default_mpc,0.19,0.0,0.3667294808549292,0.7005041903011161,0.0,3683.948273323637,optimal_relaxed_modes,0.0010597000073175877,False,,-3152.2688563550223,0.7005041903011161
2477,2477,2024-01-26 19:15:00,0.2927195628098689,10.439804730223399,-0.7692650495417657,0.45,0.0,1.0,1.0,0.0,1612.7534592311943,-6.660148110207119,10.75686197712345,29.057783826215452,7.5,6.729188883341602,0.0,0.0,7111.667131356578,7111.667131356577,0.0,7111.667131356578,51.55958670233519,0.029,-0.7692650495417657,default_mpc,0.029,0.0,0.2927195628098689,-0.7692650495417657,0.0,10297.768525580605,optimal_relaxed_modes,0.0010241000272799283,False,,3461.6927229379453,-0.7692650495417657
2478,2478,2024-01-26 19:30:00,0.2444774918843467,10.696934968256432,-0.7692952973110959,0.45,0.0,0.0,1.0,1.0,0.0,-1874.817353626328,10.490655149124649,25.328563447866593,7.25,6.602117733817472,2541.5243580595725,8797.933304319678,10871.238328700632,10871.238328700634,0.0,10871.238328700632,78.81647788307959,0.029,-0.7692952973110959,default_mpc,0.029,0.0,0.2444774918843467,-0.7692952973110959,0.0,10297.768525580605,optimal_relaxed_modes,0.0016257000097539276,False,,3461.8288378999314,-0.7692952973110959
2479,2479,2024-01-26 19:45:00,0.2798180518605142,10.508569783583459,-0.7693240109518222,0.45,0.0,0.0,1.0,1.0,0.0,-1753.2261285541342,10.21539554461446,25.233743410225635,7.0,6.472408726099015,2541.5243580595725,8649.777258998249,10830.592269219078,10830.592269219078,0.0,10830.592269219078,78.52179395183832,0.029,-0.7693240109518222,default_mpc,0.029,0.0,0.2798180518605142,-0.7693240109518222,0.0,10297.768525580605,optimal_relaxed_modes,0.001370599988149479,False,,3461.9580492832,-0.7693240109518222
2480,2480,2024-01-26 20:00:00,0.326465184508896,10.259940566567584,-0.6967571414343605,0.45,0.0,0.0,1.0,1.0,0.0,-1668.064479331877,9.960087563096298,25.222344365465467,7.125,6.442862238485471,2541.5243580595725,8550.245380373626,10830.366034031189,10830.366034031193,0.0,10830.366034031189,514.4423866164815,0.19,-0.6967571414343605,default_mpc,0.19,0.0,0.326465184508896,-0.6967571414343605,0.0,9971.150411168186,optimal_relaxed_modes,0.0012014999811071903,False,,3135.4071364546226,-0.6967571414343605
2481,2481,2024-01-26 20:15:00,0.3590731278576549,10.0861402285187,-0.7693489748946916,0.45,0.0,0.0,1.0,1.0,0.0,-1547.6106324704363,9.723297562565808,25.215453767877165,7.25,6.411581523071577,2533.8395746986007,8426.699659296932,10822.631407694349,10822.631407694349,0.0,10822.631407694349,78.46407770578404,0.029,-0.7693489748946916,default_mpc,0.029,0.0,0.3590731278576549,-0.7693489748946916,0.0,10297.768525580605,optimal_relaxed_modes,0.0010081000218633562,False,,3462.0703870261123,-0.7693489748946916
2482,2482,2024-01-26 20:30:00,0.40521436669016403,9.840207425541426,-0.7693567050329532,0.45,0.0,0.0,1.0,1.0,0.0,-1435.8900146397232,9.50367828871184,25.212040847557684,7.375,6.378545305415661,2499.388647689047,8312.127443363175,10788.144526592927,10788.144526592927,0.0,10788.144526592927,78.21404781779873,0.029,-0.7693567050329532,default_mpc,0.029,0.0,0.40521436669016403,-0.7693567050329532,0.0,10297.768525580605,optimal_relaxed_modes,0.0017110999906435609,False,,3462.105172648289,-0.7693567050329532
2483,2483,2024-01-26 20:45:00,0.44800928788710376,9.612110495561737,-0.02168686576981438,0.45,0.0,0.0,1.0,1.0,0.0,-1332.2549191071985,9.299984456344168,25.210224565606797,7.5,6.343723073522167,2467.77443753756,8206.98919523862,10756.504115772148,10756.504115772148,0.0,10756.504115772148,77.98465483934808,0.029,-0.02168686576981438,default_mpc,0.029,0.0,0.44800928788710376,-0.02168686576981438,0.0,6933.227095107396,optimal_relaxed_modes,0.0016223000129684806,False,,97.5908959641647,-0.02168686576981438
2484,2484,2024-01-26 21:00:00,0.48770096876138175,9.400553836501835,1.0,0.45,0.0,1.0,1.0,0.0,2807.9358101511675,-16.03506514495285,9.851159336444764,28.13062194199034,7.375,6.378545305415661,0.0,0.0,7037.6530339869605,7037.65303398696,0.0,7037.6530339869605,277.98729484248497,0.158,1.0,default_mpc,0.158,0.0,0.48770096876138175,1.0,0.0,2335.577298768869,optimal_relaxed_modes,0.0013543999812100083,False,,-4500.0,1.0
2485,2485,2024-01-26 21:15:00,0.4088601622718825,9.820775335090866,-0.7693901921234032,0.45,0.0,1.0,1.0,0.0,2000.6653108359965,-9.145670580886797,10.193734437098717,28.507072217412883,7.25,6.411581523071577,0.0,0.0,7093.615075331733,7093.615075331733,0.0,7093.615075331733,51.42870929615507,0.029,-0.7693901921234032,default_mpc,0.029,0.0,0.4088601622718825,-0.7693901921234032,0.0,10297.768525580605,optimal_relaxed_modes,0.0015084000187925994,False,,3462.2558645553145,-0.7693901921234032
