step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2486,2486,2024-01-26 21:30:00,0.34827100463930993,10.143715545272478,-0.7694043042685544,0.45,0.0,0.0,1.0,1.0,0.0,-1616.9897219757245,9.964463948210126,25.30983863656085,7.125,6.442862238485471,2541.5243580595725,8534.32266493638,10865.799938292572,10865.799938292572,0.0,10865.799938292572,78.77704955262115,0.029,-0.7694043042685544,default_mpc,0.029,0.0,0.34827100463930993,-0.7694043042685544,0.0,10297.768525580605,optimal_relaxed_modes,0.0016889000253286213,False,,3462.319369208495,-0.7694043042685544
2487,2487,2024-01-26 21:45:00,0.37859162923062806,9.982106616200753,-0.7694177790283235,0.45,0.0,0.0,1.0,1.0,0.0,-1520.6845032346803,9.727373537116783,25.241913055543606,7.0,6.472408726099015,2541.5243580595725,8470.361069093215,10830.546431628933,10830.546431628933,0.0,10830.546431628933,78.52146162930977,0.029,-0.7694177790283235,default_mpc,0.029,0.0,0.37859162923062806,-0.7694177790283235,0.0,10297.768525580605,optimal_relaxed_modes,0.0016166999994311482,False,,3462.380005627456,-0.7694177790283235
2488,2488,2024-01-26 22:00:00,0.41554061353132477,9.785168529878039,1.0,0.45,0.0,1.0,1.0,0.0,2375.4149150628177,-12.777394330320469,10.208299881990609,28.489465206022956,7.0,6.472408726099015,0.0,0.0,7044.634075453774,7044.634075453773,0.0,7044.634075453774,146.17615706566582,0.083,1.0,default_mpc,0.083,0.0,0.41554061353132477,1.0,0.0,2335.349298235402,optimal_relaxed_modes,0.0010977000056300312,False,,-4500.0,1.0
2489,2489,2024-01-26 22:15:00,0.34098025207399213,10.182575256445622,-0.7694335237394927,0.45,0.0,1.0,1.0,0.0,1603.204038851198,-6.090275067739943,10.48745181109078,28.819313985347762,7.0,6.472408726099015,0.0,0.0,7108.973148564738,7108.973148564737,0.0,7108.973148564738,51.54005532709435,0.029,-0.7694335237394927,default_mpc,0.029,0.0,0.34098025207399213,-0.7694335237394927,0.0,10297.768525580605,optimal_relaxed_modes,0.0016136000049300492,False,,3462.450856827717,-0.7694335237394927
2490,2490,2024-01-26 22:30:00,0.2913118206726874,10.447307995814576,-0.7694398267390637,0.45,0.0,0.0,1.0,1.0,0.0,-1751.0149964945838,10.239011899373592,25.318903377222217,7.0,6.472408726099015,2541.5243580595725,8670.090323506605,10868.91316928109,10868.91316928109,0.0,10868.91316928109,78.7996204772879,0.029,-0.7694398267390637,default_mpc,0.029,0.0,0.2913118206726874,-0.7694398267390637,0.0,10297.768525580605,optimal_relaxed_modes,0.001130599994212389,False,,3462.4792203257866,-0.7694398267390637
2491,2491,2024-01-26 22:45:00,0.327253559711586,10.255738526737247,-0.7694456942433899,0.45,0.0,0.0,1.0,1.0,0.0,-1637.4723571462262,9.982005403435322,25.229953165565323,7.0,6.472408726099015,2541.5243580595725,8531.656803202475,10830.564409120143,10830.564409120143,0.0,10830.564409120143,78.52159196612104,0.029,-0.7694456942433899,default_mpc,0.029,0.0,0.327253559711586,-0.7694456942433899,0.0,10297.768525580605,optimal_relaxed_modes,0.0015273999888449907,False,,3462.5056240952545,-0.7694456942433899
2492,2492,2024-01-26 23:00:00,0.37080739135446833,10.023596604080684,0.8430651935446102,0.45,0.0,1.0,1.0,0.0,1727.635208870738,-7.846597669291039,10.374318188012403,28.674505242530152,6.975,6.239707114769267,0.0,0.0,7063.460713380864,7063.460713380864,0.0,7063.460713380864,146.56680980265293,0.083,0.8430651935446102,default_mpc,0.083,0.0,0.37080739135446833,0.8430651935446102,0.0,3041.4413257992323,optimal_relaxed_modes,0.0016311999934259802,False,,-3793.7933709507456,0.8430651935446102
2493,2493,2024-01-26 23:15:00,0.30808613704380455,10.357900889556522,-0.7694582574016153,0.45,0.0,1.0,1.0,0.0,774.2892669447879,0.07191795433302677,10.532374117487812,28.912298403924293,6.95,6.006782097092683,0.0,0.0,7149.743515938083,7149.743515938082,0.0,7149.743515938083,51.83564049055111,0.029,-0.7694582574016153,default_mpc,0.029,0.0,0.30808613704380455,-0.7694582574016153,0.0,10297.768525580605,optimal_relaxed_modes,0.001139500003773719,False,,3462.562158307269,-0.7694582574016153
2494,2494,2024-01-26 23:30:00,0.2790163709356357,10.512842742913062,-0.7694643062390326,0.45,0.0,0.0,1.0,1.0,0.0,-1771.7455468198311,10.28114895168692,25.321985057597512,6.925000000000001,5.773653461442074,2541.5243580595725,8692.12904001007,10870.277627658812,10870.277627658814,0.0,10870.277627658812,78.80951280052639,0.029,-0.7694643062390326,default_mpc,0.029,0.0,0.2790163709356357,-0.7694643062390326,0.0,10297.768525580605,optimal_relaxed_modes,0.001192099996842444,False,,3462.589378075647,-0.7694643062390326
2495,2495,2024-01-26 23:45:00,0.3193106025930973,10.298074488178791,-0.7694699848634539,0.45,0.0,0.0,1.0,1.0,0.0,-1656.8562662705995,10.021086244529513,25.230694442544984,6.9,5.540320954059015,2541.5243580595725,8551.6061888277,10830.525247693551,10830.52524769355,0.0,10830.525247693551,78.52130804577826,0.029,-0.7694699848634539,default_mpc,0.029,0.0,0.3193106025930973,-0.7694699848634539,0.0,10297.768525580605,optimal_relaxed_modes,0.0011550999770406634,False,,3462.6149318855423,-0.7694699848634539
2496,2496,2024-01-27 00:00:00,0.36338235531938606,10.063172046147672,0.6503964212953005,0.45,0.0,1.0,1.0,0.0,692.4298316454111,0.36145789717248594,10.22405588711648,28.565102375042112,6.925000000000001,5.542264190592134,0.0,0.0,7106.751137461907,7106.751137461906,0.0,7106.751137461907,51.52394574659883,0.029,0.6503964212953005,default_mpc,0.029,0.0,0.36338235531938606,0.6503964212953005,0.0,3908.353498701661,optimal_relaxed_modes,0.0010694000229705125,False,,-2926.783895828852,0.6503964212953005
2497,2497,2024-01-27 00:15:00,0.33444402545243446,10.217413344338524,-0.2540094678409791,0.45,0.0,1.0,1.0,0.0,317.92948326404996,3.984895346894773,10.287700180977929,28.70642658816832,6.95,5.544076695101262,0.0,0.0,7172.656185444732,7172.656185444732,0.0,7172.656185444732,52.001757344474306,0.029,-0.2540094678409791,default_mpc,0.029,0.0,0.33444402545243446,-0.2540094678409791,0.0,7978.168125557151,optimal_relaxed_modes,0.0010646000155247748,False,,1143.042605284406,-0.2540094678409791
2498,2498,2024-01-27 00:30:00,0.3227945007258198,10.27950531113138,-0.5479109219251186,0.45,0.0,0.0,1.0,1.0,0.0,-1659.2852580713704,10.052585668937795,25.315343828045012,6.975,5.545751695770392,2541.5243580595725,8576.776016992353,10868.093750017173,10868.093750017173,0.0,10868.093750017173,78.7936796876245,0.029,-0.5479109219251186,default_mpc,0.029,0.0,0.3227945007258198,-0.5479109219251186,0.0,9300.714621043137,optimal_relaxed_modes,0.0011052999761886895,False,,2465.5991486630337,-0.5479109219251186
2499,2499,2024-01-27 00:45:00,0.36239545844077026,10.068432206510694,0.9389098017474401,0.45,0.0,1.0,1.0,0.0,675.4638168970521,0.3436752150036332,10.2458629289027,28.585295017083332,7.0,5.547300458678091,0.0,0.0,7106.0739484014275,7106.0739484014275,0.0,7106.0739484014275,51.519036125910354,0.029,0.9389098017474401,default_mpc,0.029,0.0,0.36239545844077026,0.9389098017474401,0.0,2610.0125692705683,optimal_relaxed_modes,0.00162980001186952,False,,-4225.0941078634805,0.9389098017474401
2500,2500,2024-01-27 01:00:00,0.3307234609483448,10.237243953145322,-0.0493535750939995,0.45,0.0,1.0,1.0,0.0,-178.0782388380761,7.398835489431108,10.251547653162099,28.699370136828698,6.6,5.169729985472687,0.0,0.0,7212.54773066881,7212.547730668809,0.0,7212.54773066881,52.290971047348876,0.029,-0.0493535750939995,default_mpc,0.029,0.0,0.3307234609483448,-0.0493535750939995,0.0,7057.12800607822,optimal_relaxed_modes,0.0010896000021602958,False,,222.09108792299776,-0.0493535750939995
2501,2501,2024-01-27 01:15:00,0.3272620031954141,10.255693522968443,-0.0632185640503,0.45,0.0,0.0,1.0,1.0,0.0,-1642.7061115944232,10.018893928709717,25.315604247435523,6.2,4.792075302430047,2541.5243580595725,8478.175176802379,10864.787372135275,10864.787372135275,0.0,10864.787372135275,78.76970844798075,0.029,-0.0632185640503,default_mpc,0.029,0.0,0.3272620031954141,-0.0632185640503,0.0,7119.431955638451,optimal_relaxed_modes,0.001192099996842444,False,,284.48353822635,-0.0632185640503
2502,2502,2024-01-27 01:30:00,0.3687464518635989,10.034581411567018,1.0,0.45,0.0,1.0,1.0,0.0,-747.5670075978294,10.918467058985033,10.018728303937852,28.41974049306497,5.800000000000001,4.414331192531038,0.0,0.0,7202.848715973546,7202.848715973543,0.0,7202.848715973546,52.220653190808214,0.029,1.0,default_mpc,0.029,0.0,0.3687464518635989,1.0,0.0,2334.8535717549566,optimal_relaxed_modes,0.0011671000102069229,False,,-4500.0,1.0
2503,2503,2024-01-27 01:45:00,0.3699839324799331,10.027985639881956,1.0,0.45,0.0,1.0,0.0,0.0,-1395.3474785519195,0.0,9.821569052192554,28.364466330081534,5.4,4.036489442420194,0.0,0.0,7303.15266402599,7303.15266402599,0.0,7303.15266402599,52.94785681418843,0.029,1.0,default_mpc,0.029,0.0,0.3699839324799331,1.0,0.0,2044.0717872800897,optimal_relaxed_modes,0.0012273000029381365,False,,-4500.0,1.0
2504,2504,2024-01-27 02:00:00,0.39895067577994603,9.873592898092888,1.0,0.45,0.0,1.0,0.0,0.0,-1264.9892960605212,0.0,9.628293837005689,28.249023869566305,5.525,4.046939107338547,0.0,0.0,7291.197817678089,7291.197817678088,0.0,7291.197817678089,52.86118417816615,0.029,1.0,default_mpc,0.029,0.0,0.39895067577994603,1.0,0.0,1886.1860265005143,optimal_relaxed_modes,0.0013189000019337982,False,,-4500.0,1.0
2505,2505,2024-01-27 02:15:00,0.42772481692848163,9.720226725771193,1.0,0.45,0.0,1.0,0.0,0.0,-991.8323352913382,0.0,9.476941280811733,28.098591767699737,5.65,4.056323825612733,0.0,0.0,7271.239560362447,7271.239560362446,0.0,7271.239560362447,52.71648681262774,0.029,1.0,default_mpc,0.029,0.0,0.42772481692848163,1.0,0.0,1839.3724967193239,optimal_relaxed_modes,0.0012421999999787658,False,,-4500.0,1.0
2506,2506,2024-01-27 02:30:00,0.4598624103512436,9.548933352827872,1.0,0.45,0.0,1.0,0.0,0.0,-758.0353039123119,0.0,9.361462368693532,27.961287323159898,5.775,4.064630272503754,0.0,0.0,7250.616249125842,7250.616249125842,0.0,7250.616249125842,52.56696780616236,0.029,1.0,default_mpc,0.029,0.0,0.4598624103512436,1.0,0.0,1831.2669194742648,optimal_relaxed_modes,0.0011613000242505223,False,,-4500.0,1.0
2507,2507,2024-01-27 02:45:00,0.48472966835231474,9.416390867682162,1.0,0.45,0.0,1.0,0.0,0.0,-576.9677878063236,0.0,9.273762501379117,27.849937227920897,5.9,4.071844824231982,0.0,0.0,7233.757934762668,7233.757934762666,0.0,7233.757934762668,52.44474502702934,0.029,1.0,default_mpc,0.029,0.0,0.48472966835231474,1.0,0.0,1835.9047915178871,optimal_relaxed_modes,0.0012142000196035951,False,,-4500.0,1.0
2508,2508,2024-01-27 03:00:00,0.5036627245855351,9.315477677959098,1.0,0.45,0.0,1.0,0.0,0.0,-426.34158574949726,0.0,9.209169160535819,27.763933564997267,5.925000000000001,4.091301006180949,0.0,0.0,7218.879898749442,7218.879898749442,0.0,7218.879898749442,52.336879265933455,0.029,1.0,default_mpc,0.029,0.0,0.5036627245855351,1.0,0.0,1857.2114301350775,optimal_relaxed_modes,0.0013541999796871096,False,,-4500.0,1.0
2509,2509,2024-01-27 03:15:00,0.5178436154340061,9.239893529736747,1.0,0.45,0.0,1.0,0.0,0.0,-303.5062818278734,0.0,9.1634178038712,27.699913891680517,5.95,4.110737138156567,0.0,0.0,7207.398493192111,7207.398493192111,0.0,7207.398493192111,52.25363907564281,0.029,1.0,default_mpc,0.029,0.0,0.5178436154340061,1.0,0.0,1885.0418834901193,optimal_relaxed_modes,0.001232799986610189,False,,-4500.0,1.0
2510,2510,2024-01-27 03:30:00,0.5281088505218509,9.185179826718535,1.0,0.45,0.0,1.0,0.0,0.0,-207.8291239753164,0.0,9.132341829725421,27.653986968953888,5.975,4.130159026787816,0.0,0.0,7198.576271768957,7198.576271768956,0.0,7198.576271768957,52.18967797032494,0.029,1.0,default_mpc,0.029,0.0,0.5281088505218509,1.0,0.0,1915.176533234554,optimal_relaxed_modes,0.0018348000012338161,False,,-4500.0,1.0
2511,2511,2024-01-27 03:45:00,0.5352488962202192,9.147123383146232,1.0,0.45,0.0,1.0,0.0,0.0,-133.69331335649184,0.0,9.112636724111038,27.62244051170516,6.0,4.149561868110764,0.0,0.0,7191.78915770395,7191.78915770395,0.0,7191.78915770395,52.14047139335364,0.029,1.0,default_mpc,0.029,0.0,0.5352488962202192,1.0,0.0,1946.1102728920223,optimal_relaxed_modes,0.0011128000041935593,False,,-4500.0,1.0
2512,2512,2024-01-27 04:00:00,0.5399606703446594,9.122009627062965,1.0,0.45,0.0,1.0,0.0,0.0,-99.44859192113354,0.0,9.09818376016565,27.600950745278926,5.75,4.143376843074103,0.0,0.0,7189.905510846588,7189.905510846588,0.0,7189.905510846588,52.12681495363777,0.029,1.0,default_mpc,0.029,0.0,0.5399606703446594,1.0,0.0,1951.8769622506125,optimal_relaxed_modes,0.0012935999839100987,False,,-4500.0,1.0
2513,2513,2024-01-27 04:15:00,0.5431410061837625,9.105058437040546,1.0,0.45,0.0,1.0,0.0,0.0,-91.72674486388742,0.0,9.084914952314044,27.58481227380363,5.5,4.130953368025341,0.0,0.0,7189.548053189222,7189.548053189221,0.0,7189.548053189222,52.12422338562186,0.029,1.0,default_mpc,0.029,0.0,0.5431410061837625,1.0,0.0,1941.2527606448557,optimal_relaxed_modes,0.0010495000169612467,False,,-4500.0,1.0
2514,2514,2024-01-27 04:30:00,0.5457361397142932,9.091226375322817,1.0,0.45,0.0,1.0,0.0,0.0,-95.64510113639686,0.0,9.071045088926667,27.57054004711725,5.25,4.112437633270999,0.0,0.0,7190.3020165188855,7190.302016518885,0.0,7190.3020165188855,52.12968961976192,0.029,1.0,default_mpc,0.029,0.0,0.5457361397142932,1.0,0.0,1918.4527663735944,optimal_relaxed_modes,0.0010252000065520406,False,,-4500.0,1.0
2515,2515,2024-01-27 04:45:00,0.5482847261971681,9.077642409369094,1.0,0.45,0.0,1.0,0.0,0.0,-107.55914589528298,0.0,9.055347913760466,27.55602426040323,5.0,4.087986679823829,0.0,0.0,7191.883529128186,7191.883529128185,0.0,7191.883529128186,52.14115558617935,0.029,1.0,default_mpc,0.029,0.0,0.5482847261971681,1.0,0.0,1885.1285614937806,optimal_relaxed_modes,0.0011211000091861933,False,,-4500.0,1.0
2516,2516,2024-01-27 05:00:00,0.551066714622595,9.062814411061568,1.0,0.45,0.0,1.0,0.0,0.0,-179.26480775164927,0.0,9.028652791548419,27.537169196781413,4.85,3.9982665816964413,0.0,0.0,7202.287628368831,7202.28762836883,0.0,7202.287628368831,52.21658530567403,0.029,1.0,default_mpc,0.029,0.0,0.551066714622595,1.0,0.0,1783.038313311814,optimal_relaxed_modes,0.0016299999842885882,False,,-4500.0,1.0
2517,2517,2024-01-27 05:15:00,0.5550937039383532,9.041350558008578,1.0,0.45,0.0,1.0,0.0,0.0,-269.5668122413568,0.0,8.988108048206502,27.508712476674617,4.7,3.9075627694218404,0.0,0.0,7211.9847254109645,7211.9847254109645,0.0,7211.9847254109645,52.2868892592295,0.029,1.0,default_mpc,0.029,0.0,0.5550937039383532,1.0,0.0,1652.3466999348748,optimal_relaxed_modes,0.0011676999856717885,False,,-4500.0,1.0
2518,2518,2024-01-27 05:30:00,0.5614646326163498,9.007393508154856,1.0,0.45,0.0,1.0,0.0,0.0,-343.9452427152056,0.0,8.936156694061557,27.468702355062316,4.550000000000001,3.8158791167923396,0.0,0.0,7220.7226021211,7220.722602121099,0.0,7220.7226021211,52.350238865377975,0.029,1.0,default_mpc,0.029,0.0,0.5614646326163498,1.0,0.0,1510.422375918688,optimal_relaxed_modes,0.0010886999953072518,False,,-4500.0,1.0
2519,2519,2024-01-27 05:45:00,0.5701936567101694,8.960867809734797,1.0,0.45,0.0,1.0,0.0,0.0,-403.2201864826498,0.0,8.875115782641865,27.418100515953103,4.4,3.7232233050266217,0.0,0.0,7228.501887271613,7228.501887271612,0.0,7228.501887271613,52.4066386827192,0.029,1.0,default_mpc,0.029,0.0,0.5701936567101694,1.0,0.0,1363.4078107784526,optimal_relaxed_modes,0.0011533000215422362,False,,-4500.0,1.0
2520,2520,2024-01-27 06:00:00,0.5808348163672863,8.904150428762364,1.0,0.45,0.0,1.0,0.0,0.0,-281.8096936190132,0.0,8.832697192158157,27.36730077404059,4.550000000000001,3.8158791167923396,0.0,0.0,7207.162762137397,7207.162762137396,0.0,7207.162762137397,52.25193002549614,0.029,1.0,default_mpc,0.029,0.0,0.5808348163672863,1.0,0.0,1397.9331771701181,optimal_relaxed_modes,0.0010109000140801072,False,,-4500.0,1.0
2521,2521,2024-01-27 06:15:00,0.5904551650776064,8.852873970136358,1.0,0.45,0.0,1.0,0.0,0.0,-93.36690192477602,0.0,8.819179534949914,27.33212964634904,4.7,3.9075627694218404,0.0,0.0,7189.475225023498,7189.475225023496,0.0,7189.475225023498,52.12369538142036,0.029,1.0,default_mpc,0.029,0.0,0.5904551650776064,1.0,0.0,1505.7308796643274,optimal_relaxed_modes,0.0010286000033374876,False,,-4500.0,1.0
2522,2522,2024-01-27 06:30:00,0.5955704824028093,8.825609328793027,1.0,0.45,0.0,1.0,0.0,0.0,59.760370186961666,0.0,8.829145331508043,27.319643547329818,4.85,3.9982665816964413,0.0,0.0,7175.519067122025,7175.519067122024,0.0,7175.519067122025,52.02251323663469,0.029,1.0,default_mpc,0.029,0.0,0.5955704824028093,1.0,0.0,1638.7418323420416,optimal_relaxed_modes,0.0010207000013906509,False,,-4500.0,1.0
2523,2523,2024-01-27 06:45:00,0.595796433089404,8.824405011633477,1.0,0.45,0.0,1.0,0.0,0.0,177.56897359946717,0.0,8.8571779455201,27.328456883295953,5.0,4.087986679823829,0.0,0.0,7164.772554504219,7164.772554504219,0.0,7164.772554504219,51.944601020155595,0.029,1.0,default_mpc,0.029,0.0,0.595796433089404,1.0,0.0,1779.7727192864186,optimal_relaxed_modes,0.0011135000095237046,False,,-4500.0,1.0
2524,2524,2024-01-27 07:00:00,0.5921493464696141,8.843843983316956,1.0,0.45,0.0,1.0,0.0,0.0,187.0136327807486,0.0,8.886658520282648,27.350592623458308,5.0,4.087986679823829,0.0,0.0,7167.19989891902,7167.199898919019,95.52,7071.679898919019,51.26967926716289,0.029,1.0,default_mpc,0.029,95.52,0.5921493464696141,1.0,0.0,1834.3824597518624,optimal_relaxed_modes,0.0010190999892074615,False,,-4500.0,1.0
2525,2525,2024-01-27 07:15:00,0.5867475002865747,8.872635823472557,1.0,0.45,0.0,1.0,0.0,0.0,148.13365573623742,0.0,8.91017613514178,27.375531800941886,5.0,4.087986679823829,0.0,0.0,7169.9448140850955,7169.944814085095,0.0,7169.9448140850955,51.98209990211694,0.029,1.0,default_mpc,0.029,0.0,0.5867475002865747,1.0,0.0,1853.8494854421933,optimal_relaxed_modes,0.0009787000017240644,False,,-4500.0,1.0
2526,2526,2024-01-27 07:30:00,0.5818030443224224,8.898989773761489,1.0,0.45,0.0,1.0,0.0,0.0,113.8817333451178,0.0,8.928440802707632,27.397501643920975,5.0,4.087986679823829,0.0,0.0,7172.473509641515,7172.473509641515,0.0,7172.473509641515,52.000432944900986,0.029,1.0,default_mpc,0.029,0.0,0.5818030443224224,1.0,0.0,1860.8239742944643,optimal_relaxed_modes,0.0011384999961592257,False,,-4500.0,1.0
2527,2527,2024-01-27 07:45:00,0.5779074948300333,8.919753052555922,1.0,0.45,0.0,1.0,0.0,0.0,87.05007022056164,0.0,8.942590556527014,27.41529512922024,5.0,4.087986679823829,0.0,0.0,7174.594513822854,7174.5945138228535,0.0,7174.594513822854,52.015810225215695,0.029,1.0,default_mpc,0.029,0.0,0.5779074948300333,1.0,0.0,1863.321620309287,optimal_relaxed_modes,0.0011697000009007752,False,,-4500.0,1.0
2528,2528,2024-01-27 08:00:00,0.5748855344037923,8.935860101627787,1.0,0.45,0.0,1.0,0.0,0.0,-144.07985001107897,0.0,8.92129173044347,27.418548325315747,4.775,3.855794739408068,0.0,0.0,7207.714954014478,7207.714954014479,276.06,6931.654954014478,273.8003706835719,0.158,1.0,default_mpc,0.158,276.06,0.5748855344037923,1.0,0.0,1634.0944591041507,optimal_relaxed_modes,0.0017422999953851104,False,,-4500.0,1.0
2529,2529,2024-01-27 08:15:00,0.5757180667593946,8.931422704172427,1.0,0.45,0.0,1.0,0.0,0.0,-442.23520976418644,0.0,8.854265875782877,27.390304520038075,4.55,3.6239677843547544,0.0,0.0,7240.567770304862,7240.567770304861,0.0,7240.567770304862,52.494116334710256,0.029,1.0,default_mpc,0.029,0.0,0.5757180667593946,1.0,0.0,1311.6567193680794,optimal_relaxed_modes,0.001191400020616129,False,,-4500.0,1.0
2530,2530,2024-01-27 08:30:00,0.5842125114938772,8.886147313737634,1.0,0.45,0.0,1.0,0.0,0.0,-683.1555400944576,0.0,8.750294212900426,27.32421325349002,4.324999999999999,3.392493506041705,0.0,0.0,7271.782432103631,7271.7824321036305,0.0,7271.782432103631,52.72042263275133,0.029,1.0,default_mpc,0.029,0.0,0.5842125114938772,1.0,0.0,956.1613019820597,optimal_relaxed_modes,0.0010910999844782054,False,,-4500.0,1.0
2531,2531,2024-01-27 08:45:00,0.6004222783053976,8.79974925663223,1.0,0.45,0.0,1.0,0.0,0.0,-869.768384754156,0.0,8.617709139630554,27.223994119044693,4.1,3.161370853796249,0.0,0.0,7300.915217670411,7300.91521767041,0.0,7300.915217670411,52.93163532811048,0.029,1.0,default_mpc,0.029,0.0,0.6004222783053976,1.0,0.0,588.7846392326783,optimal_relaxed_modes,0.0011070000182371587,False,,-4500.0,1.0
2532,2532,2024-01-27 09:00:00,0.6227440114010924,8.680774419232177,1.0,0.45,0.0,1.0,0.0,0.0,-813.9149060768157,0.0,8.493697347048569,27.1062165132047,4.074999999999999,3.1521906257466226,0.0,0.0,7283.071192908883,7283.071192908881,863.46,6419.611192908883,253.5746421199009,0.158,1.0,default_mpc,0.158,863.46,0.6227440114010924,1.0,0.0,435.0281743858004,optimal_relaxed_modes,0.0011889000015798956,False,,-4500.0,1.0
2533,2533,2024-01-27 09:15:00,0.6467758565175031,8.552684684761708,1.0,0.45,0.0,1.0,0.0,0.0,-656.4717383720047,0.0,8.393834863614815,26.993588244462106,4.05,3.143034258981146,0.0,0.0,7266.6470315493425,7266.6470315493425,0.0,7266.6470315493425,52.68319097873274,0.029,1.0,default_mpc,0.029,0.0,0.6467758565175031,1.0,0.0,369.5672057616621,optimal_relaxed_modes,0.0010417000157758594,False,,-4500.0,1.0
2534,2534,2024-01-27 09:30:00,0.6676669090616442,8.441335374701437,1.0,0.45,0.0,1.0,0.0,0.0,-524.2151037128734,0.0,8.314255832951865,26.897715558777065,4.025,3.133904988528616,0.0,0.0,7253.021477818448,7253.021477818446,0.0,7253.021477818448,52.58440571418375,0.029,1.0,default_mpc,0.029,0.0,0.6676669090616442,1.0,0.0,336.1949191877284,optimal_relaxed_modes,0.0010175000061281025,False,,-4500.0,1.0
2535,2535,2024-01-27 09:45:00,0.6844074408219204,8.352108340419164,1.0,0.45,0.0,1.0,0.0,0.0,-420.7897933977315,0.0,8.250537265819032,26.819515884285334,4.0,3.124809315259778,0.0,0.0,7242.321016326447,7242.321016326446,0.0,7242.321016326447,52.50682736836674,0.029,1.0,default_mpc,0.029,0.0,0.6844074408219204,1.0,0.0,314.61253525680513,optimal_relaxed_modes,0.001524399995105341,False,,-4500.0,1.0
2536,2536,2024-01-27 10:00:00,0.6977775607978343,8.280845600947544,1.0,0.45,0.0,1.0,0.0,0.0,-332.31786244236395,0.0,8.200385179259262,26.756818305910475,4.0,3.124809315259778,0.0,0.0,7232.626238989342,7232.626238989342,1068.9,6163.726238989342,243.46718644007902,0.158,1.0,default_mpc,0.158,1068.9,0.6977775607978343,1.0,0.0,306.32336536186995,optimal_relaxed_modes,0.0011775000020861626,False,,-4500.0,1.0
2537,2537,2024-01-27 10:15:00,0.7083976559952149,8.224240493545505,1.0,0.45,0.0,1.0,0.0,0.0,-259.1041594582001,0.0,8.161459292481574,26.707320340005378,4.0,3.124809315259778,0.0,0.0,7225.12130096423,7225.121300964228,0.0,7225.12130096423,52.38212943199067,0.029,1.0,default_mpc,0.029,0.0,0.7083976559952149,1.0,0.0,303.33140506137806,optimal_relaxed_modes,0.0013978999922983348,False,,-4500.0,1.0
2538,2538,2024-01-27 10:30:00,0.7167026715633015,8.179974760567603,1.0,0.45,0.0,1.0,0.0,0.0,-201.96429313978956,0.0,8.131294600295698,26.668717825207697,4.0,3.124809315259778,0.0,0.0,7219.335921036808,7219.335921036807,0.0,7219.335921036808,52.34018542751686,0.029,1.0,default_mpc,0.029,0.0,0.7167026715633015,1.0,0.0,302.27677694914655,optimal_relaxed_modes,0.0012263999960850924,False,,-4500.0,1.0
2539,2539,2024-01-27 10:45:00,0.7231439542158683,8.145642724029422,1.0,0.45,0.0,1.0,0.0,0.0,-157.66068938349812,0.0,8.107922746074358,26.638813323437628,4.0,3.124809315259778,0.0,0.0,7214.885722733014,7214.885722733013,0.0,7214.885722733014,52.307921489814355,0.029,1.0,default_mpc,0.029,0.0,0.7231439542158683,1.0,0.0,301.94000632229745,optimal_relaxed_modes,0.0011152999941259623,False,,-4500.0,1.0
2540,2540,2024-01-27 11:00:00,0.7281351233988694,8.119039792284026,0.9982419238871989,0.45,0.0,1.0,0.0,0.0,-408.4341269721022,0.0,8.046101240697116,26.601216758947587,3.9,2.8098280048159747,0.0,0.0,7265.442265493383,7265.442265493382,1197.12,6068.322265493383,125.91768700898771,0.083,0.9982419238871989,default_mpc,0.083,1197.12,0.7281351233988694,0.9982419238871989,0.0,0.0,optimal_relaxed_modes,0.0011243000044487417,False,,-4492.088657492395,0.9982419238871989
2541,2541,2024-01-27 11:15:00,0.736302582930633,8.075507232979726,0.9014074422387636,0.45,0.0,1.0,0.0,0.0,-762.6729167313952,0.0,7.929970176753493,26.530145264011278,3.8,2.496473085740862,0.0,0.0,7318.560732037835,7318.560732037835,0.0,7318.560732037835,53.059565307274305,0.029,0.9014074422387636,default_mpc,0.029,0.0,0.736302582930633,0.9014074422387636,0.0,0.0,optimal_relaxed_modes,0.0014974999940022826,False,,-4056.333490074436,0.9014074422387636
2542,2542,2024-01-27 11:30:00,0.7532440827931671,7.985209038712419,0.7946673939181307,0.45,0.0,1.0,0.0,0.0,-992.5192919640101,0.0,7.77860749387851,26.417870622885534,3.7,2.184789049535405,0.0,0.0,7343.6038760530655,7343.603876053064,0.0,7343.6038760530655,53.241128101384724,0.029,0.7946673939181307,default_mpc,0.029,0.0,0.7532440827931671,0.7946673939181307,0.0,0.0,optimal_relaxed_modes,0.001722400018479675,False,,-3576.003272631588,0.7946673939181307
2543,2543,2024-01-27 11:45:00,0.7784981927432055,7.8506046326787144,0.6845172867301489,0.45,0.0,1.0,0.0,0.0,-1092.8749266046495,0.0,7.611870036768429,26.27528263246348,3.6,1.874816635761782,0.0,0.0,7342.426125478846,7342.426125478845,0.0,7342.426125478846,53.23258940972164,0.029,0.6845172867301489,default_mpc,0.029,0.0,0.7784981927432055,0.6845172867301489,0.0,0.0,optimal_relaxed_modes,0.0010747000051196665,False,,-3080.32779028567,0.6845172867301489
2544,2544,2024-01-27 12:00:00,0.8084089377729959,7.6911803616699315,0.6850834332913205,0.45,0.0,1.0,0.0,0.0,-932.8539805463772,0.0,7.4696745099611785,26.126149411031673,3.7,2.0825387528498527,0.0,0.0,7338.150806872806,7338.150806872808,1876.44,5461.710806872807,39.59740334982785,0.029,0.6850834332913205,default_mpc,0.029,1876.44,0.8084089377729959,0.6850834332913205,0.0,0.0,optimal_relaxed_modes,0.0010885999945458025,False,,-3082.8754498109424,0.6850834332913205
2545,2545,2024-01-27 12:15:00,0.8372774398876793,7.537311245398669,0.7330195653903212,0.45,0.0,1.0,0.0,0.0,-528.8498695315908,0.0,7.389414967749347,26.003659359240594,3.8,2.2915180086507885,0.0,0.0,7268.43356186494,7268.43356186494,0.0,7268.43356186494,52.69614332352082,0.029,0.7330195653903212,default_mpc,0.029,0.0,0.8372774398876793,0.7330195653903212,0.0,0.0,optimal_relaxed_modes,0.001018200011458248,False,,-3298.5880442564453,0.7330195653903212
2546,2546,2024-01-27 12:30:00,0.8578628069436581,7.427591238990302,0.7989296126159812,0.45,0.0,1.0,0.0,0.0,-112.68598039529448,0.0,7.3729467626541325,25.931738465718556,3.9,2.5017387163624236,0.0,0.0,7216.618151475489,7216.618151475487,0.0,7216.618151475489,52.3204815981973,0.029,0.7989296126159812,default_mpc,0.029,0.0,0.8578628069436581,0.7989296126159812,0.0,0.0,optimal_relaxed_modes,0.000970599998254329,False,,-3595.1832567719152,0.7989296126159812
2547,2547,2024-01-27 12:45:00,0.8666453970087376,7.380780033943429,0.8718203341847869,0.45,0.0,1.0,0.0,0.0,221.0253385692421,0.0,7.407628143533784,25.91472887824245,4.0,2.7132037400399014,0.0,0.0,7179.249021359423,7179.249021359423,0.0,7179.249021359423,52.049555404855816,0.029,0.8718203341847869,default_mpc,0.029,0.0,0.8666453970087376,0.8718203341847869,0.0,0.0,optimal_relaxed_modes,0.0009536999859847128,False,,-3923.191503831541,0.8718203341847869
2548,2548,2024-01-27 13:00:00,0.8647032669554235,7.391131587127592,0.8493195347294915,0.45,0.0,1.0,0.0,0.0,74.91981362698716,0.0,7.419912127099065,25.925142890773298,3.75,2.4767599591415657,0.0,0.0,7219.402664509624,7219.402664509623,2510.34,4709.062664509624,97.71305028857469,0.083,0.8493195347294915,default_mpc,0.083,2510.34,0.8647032669554235,0.8493195347294915,0.0,0.0,optimal_relaxed_modes,0.0010648999887052923,False,,-3821.937906282712,0.8493195347294915
2549,2549,2024-01-27 13:15:00,0.8603997891044216,7.414069124073433,0.7870110101787475,0.45,0.0,1.0,0.0,0.0,-268.31220919085996,0.0,7.379583930466007,25.919843325375528,3.5,2.2402721369906953,0.0,0.0,7262.767605966215,7262.767605966214,0.0,7262.767605966215,52.655065143255065,0.029,0.7870110101787475,default_mpc,0.029,0.0,0.8603997891044216,0.7870110101787475,0.0,0.0,optimal_relaxed_modes,0.0010165999992750585,False,,-3541.549545804364,0.7870110101787475
2550,2550,2024-01-27 13:30:00,0.863270834677902,7.398766451166782,0.710032399553796,0.45,0.0,1.0,0.0,0.0,-554.5767257714076,0.0,7.2953785980215216,25.876868478207257,3.25,2.00373482116081,0.0,0.0,7306.147781281041,7306.14778128104,0.0,7306.147781281041,52.96957141428755,0.029,0.710032399553796,default_mpc,0.029,0.0,0.863270834677902,0.710032399553796,0.0,0.0,optimal_relaxed_modes,0.0010047999967355281,False,,-3195.1457979920824,0.710032399553796
2551,2551,2024-01-27 13:45:00,0.8751535211867008,7.335431732074885,0.627526167827598,0.45,0.0,1.0,0.0,0.0,-755.9606627631199,0.0,7.180310094409136,25.796465170019147,3.0,1.76714999969972,0.0,0.0,7336.832000599152,7336.832000599152,0.0,7336.832000599152,53.19203200434385,0.029,0.627526167827598,default_mpc,0.029,0.0,0.8751535211867008,0.627526167827598,0.0,0.0,optimal_relaxed_modes,0.0014714999997522682,False,,-2823.8677552241907,0.627526167827598
2552,2552,2024-01-27 14:00:00,0.8939880631760586,7.235043623271608,0.5461342522602675,0.45,0.0,1.0,0.0,0.0,-837.8173702190788,0.0,7.05270179505981,25.689579230515726,3.025,1.545615081859041,0.0,0.0,7335.984131140779,7335.984131140779,1560.18,5775.804131140779,119.84793572117117,0.083,0.5461342522602675,default_mpc,0.083,1560.18,0.8939880631760586,0.5461342522602675,0.0,0.0,optimal_relaxed_modes,0.0011168000055477023,False,,-2457.604135171204,0.5461342522602675
2553,2553,2024-01-27 14:15:00,0.916810502386451,7.113400022280216,0.4650177028566628,0.45,0.0,1.0,0.0,0.0,-870.6767123679281,0.0,6.920064339629987,25.56837904946194,3.05,1.3230219340798905,0.0,0.0,7334.863414916081,7334.863414916081,0.0,7334.863414916081,53.17775975814159,0.029,0.4650177028566628,default_mpc,0.029,0.0,0.916810502386451,0.4650177028566628,0.0,0.0,optimal_relaxed_modes,0.0010611999896354973,False,,-2092.5796628549824,0.4650177028566628
2554,2554,2024-01-27 14:30:00,0.9412467628159229,6.983154754191131,0.3836957052868638,0.45,0.0,1.0,0.0,0.0,-899.669799201372,0.0,6.782990591670952,25.439608557102137,3.075,1.099377089795133,0.0,0.0,7333.597003847836,7333.597003847835,0.0,7333.597003847836,53.16857827789681,0.029,0.3836957052868638,default_mpc,0.029,0.0,0.9412467628159229,0.3836957052868638,0.0,0.0,optimal_relaxed_modes,0.0013383000041358173,False,,-1726.6306737908872,0.3836957052868638
2555,2555,2024-01-27 14:45:00,0.9665682563655729,6.8481911935714965,0.30199012614566223,0.45,0.0,1.0,0.0,0.0,-926.5913037174295,0.0,6.641798555557582,25.305679696903415,3.1,0.8746762700702624,0.0,0.0,7332.253984397244,7332.253984397244,0.0,7332.253984397244,53.15884138688002,0.029,0.30199012614566223,default_mpc,0.029,0.0,0.9665682563655729,0.30199012614566223,0.0,0.0,optimal_relaxed_modes,0.001136100006988272,False,,-1358.95556765548,0.30199012614566223
2556,2556,2024-01-27 15:00:00,0.9926907909362924,6.708958084309561,0.25381880148127994,0.45,0.0,1.0,0.0,0.0,-876.9005608296459,0.0,6.508228890125664,25.17125455172006,3.0500000000000003,0.8072788817633432,0.0,0.0,7325.400912913773,7325.400912913772,1118.7,6206.700912913773,128.7890439429608,0.083,0.25381880148127994,default_mpc,0.083,1118.7,0.9926907909362924,0.25381880148127994,0.0,0.0,optimal_relaxed_modes,0.0016924999945331365,False,,-1142.1846066657597,0.25381880148127994
2557,2557,2024-01-27 15:15:00,1.0,6.571762773632753,0.22010905382363982,0.45,0.0,1.0,0.0,0.0,-728.4019862656559,0.0,6.397420632581669,25.046662990463005,3.0,0.7398432329575829,0.0,0.0,7289.223093036181,7289.22309303618,0.0,7289.223093036181,52.84686742451232,0.029,0.22010905382363982,default_mpc,0.029,0.0,1.0,0.22010905382363982,0.0,0.0,optimal_relaxed_modes,0.0012875999964307994,False,,-990.4907422063792,0.22010905382363982
2558,2558,2024-01-27 15:30:00,1.0,6.450127815949244,0.19190793108602727,0.45,0.0,1.0,0.0,0.0,-570.1447919635095,0.0,6.310865478265344,24.940911362369025,2.9499999999999997,0.6723702425243505,0.0,0.0,7259.3505310470255,7259.350531047025,0.0,7259.3505310470255,52.630291350090936,0.029,0.19190793108602727,default_mpc,0.029,0.0,1.0,0.19190793108602727,0.0,0.0,optimal_relaxed_modes,0.0011099999828729779,False,,-863.5856898871227,0.19190793108602727
2559,2559,2024-01-27 15:45:00,1.0,6.352036411950469,0.1658162965360659,0.45,0.0,1.0,0.0,0.0,-443.6602587148318,0.0,6.243692380718783,24.85594154431113,2.9,0.6048587769727647,0.0,0.0,7235.1287706706125,7235.1287706706125,0.0,7235.1287706706125,52.45468358736194,0.029,0.1658162965360659,default_mpc,0.029,0.0,1.0,0.1658162965360659,0.0,0.0,optimal_relaxed_modes,0.0011792000150308013,False,,-746.1733344122965,0.1658162965360659
2560,2560,2024-01-27 16:00:00,1.0,6.275644026528644,0.12852390969486127,0.45,0.0,1.0,0.0,0.0,-345.1442306858566,0.0,6.191614546067129,24.789191455001603,2.8,0.48136430402129426,0.0,0.0,7208.9460009911745,7208.9460009911745,347.34,6861.606000991174,142.37832452056688,0.083,0.12852390969486127,default_mpc,0.083,347.34,1.0,0.12852390969486127,0.0,0.0,optimal_relaxed_modes,0.001643700001295656,False,,-578.3575936268758,0.12852390969486127
2561,2561,2024-01-27 16:15:00,1.0,6.2163859622522475,0.08637491304120727,0.45,0.0,1.0,0.0,0.0,-268.60840884198444,0.0,6.15126346381176,24.737178042923446,2.7,0.35813980572762943,0.0,0.0,7187.627010269461,7187.627010269461,0.0,7187.627010269461,52.110295824453594,0.029,0.08637491304120727,default_mpc,0.029,0.0,1.0,0.08637491304120727,0.0,0.0,optimal_relaxed_modes,0.0011341999925207347,False,,-388.6871086854327,0.08637491304120727
2562,2562,2024-01-27 16:30:00,1.0,6.170456918477035,0.037773047160109714,0.45,0.0,1.0,0.0,0.0,-209.30812802729636,0.0,6.119997992888927,24.696761569334306,2.6,0.23517738110717365,0.0,0.0,7169.923575698322,7169.923575698322,0.0,7169.923575698322,51.98194592381284,0.029,0.037773047160109714,default_mpc,0.029,0.0,1.0,0.037773047160109714,0.0,0.0,optimal_relaxed_modes,0.0010308999917469919,False,,-169.97871222049372,0.037773047160109714
2563,2563,2024-01-27 16:45:00,1.0,6.134869773636592,-0.0,0.45,0.0,1.0,0.0,0.0,-163.36423482054303,0.0,6.095771559219223,24.665382008669162,2.5,0.11248650435813073,0.0,0.0,7154.945584003597,7154.945584003598,0.0,7154.945584003597,51.873355484026085,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010405000066384673,False,,0.0,-0.0
2564,2564,2024-01-27 17:00:00,1.0,6.107295141696023,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.096573857318177,24.599072170121005,2.5,0.1020735807699961,0.0,0.0,7151.173082676995,7151.173082676996,0.0,7151.173082676995,282.47133676574134,0.158,-0.0,default_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010176000068895519,False,,0.0,-0.0
2565,2565,2024-01-27 17:15:00,1.0,6.0961727111693635,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.097373256082296,24.57211321721775,2.5,0.09170952926810885,0.0,0.0,7147.389168772282,7147.389168772281,0.0,7147.389168772282,51.81857147359904,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010843999916687608,False,,0.0,-0.0
2566,2566,2024-01-27 17:30:00,1.0,6.096973559585878,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.09817145578792,24.56398969774567,2.5,0.08139801187658972,0.0,0.0,7144.983833893014,7144.983833893013,0.0,7144.983833893014,51.80113279572436,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014779999910388142,False,,0.0,-0.0
2567,2567,2024-01-27 17:45:00,1.0,6.097772358822597,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.098969270269102,24.561367209373632,2.5,0.071137134558405,0.0,0.0,7143.603051974759,7143.603051974759,0.0,7143.603051974759,51.79112212681701,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012072000245098025,False,,0.0,-0.0
2568,2568,2024-01-27 18:00:00,1.0,6.098570365896666,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.099766937214085,24.560407955658057,2.3,0.39216176688746823,0.0,0.0,7171.681011021883,7171.681011021883,0.0,7171.681011021883,283.2813999353644,0.158,-0.0,default_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010788000072352588,False,,0.0,-0.0
2569,2569,2024-01-27 18:15:00,1.0,6.099368106599424,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.100564528489098,24.559990334001483,2.1,0.6996018467894711,0.0,0.0,7204.97429771874,7204.974297718739,0.0,7204.97429771874,52.236063658460864,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011663000041153282,False,,0.0,-0.0
2570,2570,2024-01-27 18:30:00,1.0,6.100165735728385,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1013620674961935,24.560940917226812,1.9,0.9939146323220084,0.0,0.0,7245.9941062387925,7245.9941062387925,0.0,7245.9941062387925,52.533457270231246,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010934000019915402,False,,0.0,-0.0
2571,2571,2024-01-27 18:45:00,1.0,6.100963300869743,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.102159613359905,24.621421930285972,1.7,1.2755386697058202,0.0,0.0,7235.790110734209,7235.790110734208,0.0,7235.790110734209,52.459478302823015,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012388000031933188,False,,0.0,-0.0
2572,2572,2024-01-27 19:00:00,1.0,6.101760843317044,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.10295973808109,24.68277034394995,1.7,1.2755386697058202,0.0,0.0,7247.328396995168,7247.328396995168,0.0,7247.328396995168,344.24809885727046,0.19,-0.0,default_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012129000097047538,False,,0.0,-0.0
2573,2573,2024-01-27 19:15:00,1.0,6.102559678624671,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.10376247903222,24.70961004956012,1.7,1.2755386697058202,0.0,0.0,7255.636104591579,7255.636104591579,0.0,7255.636104591579,52.603361758288955,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015222000074572861,False,,0.0,-0.0
2574,2574,2024-01-27 19:30:00,1.0,6.10336111144514,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.104566345150648,24.718742549456476,1.7,1.2755386697058202,0.0,0.0,7259.354325885143,7259.354325885143,0.0,7259.354325885143,52.63031886266729,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010392000258434564,False,,0.0,-0.0
2575,2575,2024-01-27 19:45:00,1.0,6.104164414982741,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.105370571349447,24.721750185064888,1.7,1.2755386697058202,0.0,0.0,7260.748126754414,7260.748126754414,0.0,7260.748126754414,52.64042391896951,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001091100013582036,False,,0.0,-0.0
2576,2576,2024-01-27 20:00:00,1.0,6.104968461147542,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.106174892981983,24.71097431786995,1.65,1.2427642408586461,0.0,0.0,7267.616410626247,7267.616410626246,0.0,7267.616410626247,345.21177950474674,0.19,-0.0,default_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001139500003773719,False,,0.0,-0.0
2577,2577,2024-01-27 20:15:00,1.0,6.105772735083988,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.106978714545356,24.687398311895688,1.6,1.2098281782009384,0.0,0.0,7272.095491313381,7272.095491313381,0.0,7272.095491313381,52.72269231202201,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011337000178173184,False,,0.0,-0.0
2578,2578,2024-01-27 20:30:00,1.0,6.106576806658296,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.107781483012008,24.658181367123248,1.55,1.1767293623280803,0.0,0.0,7274.853770021795,7274.853770021794,0.0,7274.853770021795,52.742689832658016,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010234999936074018,False,,0.0,-0.0
2579,2579,2024-01-27 20:45:00,1.0,6.107380101666086,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.108582954709643,24.626901084729365,1.5,1.143467029876568,0.0,0.0,7276.85339956458,7276.8533995645785,0.0,7276.85339956458,52.75718714684321,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009908000065479428,False,,0.0,-0.0
2580,2580,2024-01-27 21:00:00,1.0,6.1081822217677795,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.109383040558839,24.5923181902221,1.375,0.6906126603328578,0.0,0.0,7213.233242196812,7213.233242196811,0.0,7213.233242196812,284.92271306677407,0.158,-0.0,default_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011032999900635332,False,,0.0,-0.0
2581,2581,2024-01-27 21:15:00,1.0,6.10898300049295,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.110181597918739,24.5711234037667,1.25,0.2367846109779588,0.0,0.0,7159.974024430728,7159.974024430727,0.0,7159.974024430728,51.909811677122775,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013314999814610928,False,,0.0,-0.0
2582,2582,2024-01-27 21:30:00,1.0,6.1097823221150245,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.110979205293525,24.562864467487547,1.125,-0.3006645109017511,0.0,0.0,7117.737601456062,7117.737601456061,0.0,7117.737601456062,51.603597610556456,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010159999947063625,False,,0.0,-0.0
2583,2583,2024-01-27 21:45:00,1.0,6.110580404489168,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.111776421614174,24.560035012090545,1.0,-0.7568206244279518,0.0,0.0,7091.826751558803,7091.826751558802,0.0,7091.826751558803,51.41574394880133,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009780000254977494,False,,0.0,-0.0
2584,2584,2024-01-27 22:00:00,1.0,6.111377816337295,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.112573481483189,24.55899919325173,0.875,-0.5564408490039068,0.0,0.0,7102.0124158246435,7102.0124158246435,0.0,7102.0124158246435,147.36675762836137,0.083,-0.0,default_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000993399997241795,False,,0.0,-0.0
2585,2585,2024-01-27 22:15:00,1.0,6.112174954412238,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.113370462399729,24.558562784945718,0.75,-0.3625914899942134,0.0,0.0,7113.134691923309,7113.134691923307,0.0,7113.134691923309,51.570226516443995,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012465000036172569,False,,0.0,-0.0
2586,2586,2024-01-27 22:30:00,1.0,6.112971974811537,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.114167390260576,24.558343940013017,0.625,-0.1750960838226259,0.0,0.0,7125.1913466060705,7125.1913466060705,0.0,7125.1913466060705,51.65763726289401,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010500999924261123,False,,0.0,-0.0
2587,2587,2024-01-27 22:45:00,1.0,6.113768929182895,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.114964274476243,24.55821972599297,0.5,0.040113931345694444,0.0,0.0,7140.841510086911,7140.84151008691,0.0,7140.841510086911,51.771100948130105,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010105000110343099,False,,0.0,-0.0
2588,2588,2024-01-27 23:00:00,1.0,6.114565835228742,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.11576111913228,24.558153359477473,0.45,0.035609214999666294,0.0,0.0,7140.486298671562,7140.486298671562,0.0,7140.486298671562,148.16509069743492,0.083,-0.0,default_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0008791000000201166,False,,0.0,-0.0
2589,2589,2024-01-27 23:15:00,1.0,6.115362699680522,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.116557926730966,24.558114112962727,0.4,0.030596754548024307,0.0,0.0,7140.095385096771,7140.095385096769,0.0,7140.095385096771,51.76569154195159,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000990600005025044,False,,0.0,-0.0
2590,2590,2024-01-27 23:30:00,1.0,6.116159525786659,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.117354698448992,24.558090533203167,0.35,0.0250827007264993,0.0,0.0,7139.668242595151,7139.668242595151,0.0,7139.668242595151,51.76259475881485,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001360399997793138,False,,0.0,-0.0
2591,2591,2024-01-27 23:45:00,1.0,6.116956315474425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.118151434956673,24.558074742743543,0.3,0.01907060754378548,0.0,0.0,7139.204947080419,7139.204947080417,0.0,7139.204947080419,51.759235866333036,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000972700014244765,False,,0.0,-0.0
2592,2592,2024-01-28 00:00:00,1.0,6.117753069576522,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.118948136596085,24.558063556530023,0.27499999999999997,-0.06849096381079957,0.0,0.0,7132.667728700466,7132.667728700465,0.0,7132.667728700466,51.71184103307838,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013297999976202846,False,,0.0,-0.0
2593,2593,2024-01-28 00:15:00,1.0,6.118549788629336,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.119744803567627,24.558051930512125,0.25,-0.13587908349705521,0.0,0.0,7127.8708291411795,7127.8708291411795,0.0,7127.8708291411795,51.67706351127355,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013818000152241439,False,,0.0,-0.0
2594,2594,2024-01-28 00:30:00,1.0,6.119346472961127,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.120541435851798,24.558031065869084,0.22500000000000003,-0.20346974880336474,0.0,0.0,7123.252596558931,7123.252596558931,0.0,7123.252596558931,51.64358132505225,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010079999919980764,False,,0.0,-0.0
2595,2595,2024-01-28 00:45:00,1.0,6.120143122592199,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1213380330548475,24.558002586058908,0.2,-0.2712637937384193,0.0,0.0,7118.807218271073,7118.807218271073,0.0,7118.807218271073,51.61135233246528,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012333000195212662,False,,0.0,-0.0
2596,2596,2024-01-28 01:00:00,1.0,6.120939737340794,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.122134594848347,24.557970245949438,0.15000000000000002,-0.31755347898325564,0.0,0.0,7115.870808757576,7115.870808757576,0.0,7115.870808757576,51.590063363492426,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011372999870218337,False,,0.0,-0.0
2597,2597,2024-01-28 01:15:00,1.0,6.121736316836889,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.122931121064859,24.55793822035333,0.1,-0.3638536825359842,0.0,0.0,7113.012444460949,7113.012444460949,0.0,7113.012444460949,51.569340222341886,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009000999853014946,False,,0.0,-0.0
2598,2598,2024-01-28 01:30:00,1.0,6.12253286084547,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.123727611720085,24.557906455284165,0.05,-0.41016696994430857,0.0,0.0,7110.229493676781,7110.229493676781,0.0,7110.229493676781,51.54916382915667,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010918999905698001,False,,0.0,-0.0
2599,2599,2024-01-28 01:45:00,1.0,6.123329369265343,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.124524066827725,24.55787341442866,0.0,-0.4570067690175092,0.0,0.0,7107.489861882372,7107.489861882371,0.0,7107.489861882372,51.5293014986472,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001047199999447912,False,,0.0,-0.0
2600,2600,2024-01-28 02:00:00,1.0,6.124125842144506,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.125320486333692,24.5578467043611,0.0,-0.6141641193150751,0.0,0.0,7098.818469821755,7098.818469821755,0.0,7098.818469821755,51.466433906207726,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001290299987886101,False,,0.0,-0.0
2601,2601,2024-01-28 02:15:00,1.0,6.124922279458277,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.126116870513016,24.557827908617565,0.0,-0.7713440846703602,0.0,0.0,7090.879638858142,7090.879638858142,0.0,7090.879638858142,51.40887738172153,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001569200016092509,False,,0.0,-0.0
2602,2602,2024-01-28 02:30:00,1.0,6.125718681302493,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1269132197091345,24.55781955031514,0.0,-0.9285313936980774,0.0,0.0,7083.592624259039,7083.592624259039,0.0,7083.592624259039,51.356046525878035,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011359000054653734,False,,0.0,-0.0
2603,2603,2024-01-28 02:45:00,1.0,6.126515047988266,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1277095343754695,24.557819989223653,0.0,-1.08572272430394,0.0,0.0,7076.892283239208,7076.892283239206,0.0,7076.892283239208,51.30746905348426,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011468000011518598,False,,0.0,-0.0
