step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command,controller,price_per_kwh_action,pv_kw_action,soc_action,tes_set,q_tes_net_kw_th_pred,q_chiller_kw_th_pred,solver_status,solver_time_s,fallback,fallback_reason,q_tes_net_kw_th,tes_set_written
2604,2604,2024-01-28 03:00:00,1.0,6.127311379897308,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.128505814891721,24.557826454674213,0.0,-0.9285313936980774,0.0,0.0,7083.592080326003,7083.592080326002,0.0,7083.592080326003,51.35604258236353,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009700999944470823,False,,0.0,-0.0
2605,2605,2024-01-28 03:15:00,1.0,6.128107677487351,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.129302061520441,24.557835177766236,0.0,-0.7713440846703602,0.0,0.0,7090.878478197709,7090.878478197709,0.0,7090.878478197709,51.4088689669334,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000911599985556677,False,,0.0,-0.0
2606,2606,2024-01-28 03:30:00,1.0,6.1289039410826,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.13009827436094,24.55784405432499,0.0,-0.6141641193150751,0.0,0.0,7098.816610721169,7098.816610721168,0.0,7098.816610721169,51.46642042772848,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010461999918334186,False,,0.0,-0.0
2607,2607,2024-01-28 03:45:00,1.0,6.129700170801928,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.130894453422695,24.55785202852226,0.0,-0.4570067690175092,0.0,0.0,7107.487058761432,7107.487058761431,0.0,7107.487058761432,51.52928117602039,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0008902999979909509,False,,0.0,-0.0
2608,2608,2024-01-28 04:00:00,1.0,6.130496366749932,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.131690598667451,24.557830487752664,-0.25,-0.7015090229647835,0.0,0.0,7094.320525230381,7094.320525230379,0.0,7094.320525230381,51.43382380792026,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0008843999821692705,False,,0.0,-0.0
2609,2609,2024-01-28 04:15:00,1.0,6.131292528890606,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.132486708819414,24.557797253492662,-0.5,-0.9460339189922039,0.0,0.0,7082.815645538524,7082.815645538523,0.0,7082.815645538524,51.350413430154305,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011169000063091516,False,,0.0,-0.0
2610,2610,2024-01-28 04:30:00,1.0,6.132088656602314,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.13328278337465,24.55775719669674,-0.75,-1.1905754792546008,0.0,0.0,7072.716704857894,7072.716704857894,0.0,7072.716704857894,51.277196110219734,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010325000039301813,False,,0.0,-0.0
2611,2611,2024-01-28 04:45:00,1.0,6.132884748949707,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.134078822045076,24.557708518074968,-1.0,-1.435136787539411,0.0,0.0,7063.807118213541,7063.807118213539,0.0,7063.807118213541,51.21260160704817,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011109000188298523,False,,0.0,-0.0
2612,2612,2024-01-28 05:00:00,1.0,6.133680805587764,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.134874824454773,24.557691932642342,-0.9,-1.3636949796403726,0.0,0.0,7066.295592203821,7066.295592203821,0.0,7066.295592203821,51.230643043477706,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013921000063419342,False,,0.0,-0.0
2613,2613,2024-01-28 05:15:00,1.0,6.134476826107845,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.13567079198841,24.557684344172635,-0.8,-1.2924201006650489,0.0,0.0,7068.869707989757,7068.8697079897565,0.0,7068.869707989757,51.24930538292574,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001311299973167479,False,,0.0,-0.0
2614,2614,2024-01-28 05:30:00,1.0,6.135272811066651,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.136466725038527,24.557679382534626,-0.7,-1.221317045688736,0.0,0.0,7071.532161382244,7071.532161382242,0.0,7071.532161382244,51.268608170021274,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010557000059634447,False,,0.0,-0.0
2615,2615,2024-01-28 05:45:00,1.0,6.1360687613860865,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.137262623722865,24.557676223824128,-0.6,-1.1503850958525943,0.0,0.0,7074.2865127374525,7074.2865127374525,0.0,7074.2865127374525,51.288577217346536,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000992499990388751,False,,0.0,-0.0
2616,2616,2024-01-28 06:00:00,1.0,6.13686467725081,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.138058488122965,24.557653511429468,-0.7,-1.110813097705525,0.0,0.0,7075.867103737098,7075.867103737097,0.0,7075.867103737098,51.30003650209396,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015539000160060823,False,,0.0,-0.0
2617,2617,2024-01-28 06:15:00,1.0,6.1376605587936135,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.138854317390255,24.557626178354226,-0.8,-1.0725691050102344,0.0,0.0,7077.423208967507,7077.423208967507,0.0,7077.423208967507,51.31131826501443,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016042999923229218,False,,0.0,-0.0
2618,2618,2024-01-28 06:30:00,1.0,6.1384564056194355,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.139650111331331,24.557598912082696,-0.9,-1.0356364817403116,0.0,0.0,7078.957238385601,7078.957238385601,0.0,7078.957238385601,51.32243997829561,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011245000059716403,False,,0.0,-0.0
2619,2619,2024-01-28 06:45:00,1.0,6.139252217212189,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1404458699481985,24.557572630569943,-1.0,-1.000001985148343,0.0,0.0,7080.465730385191,7080.465730385191,0.0,7080.465730385191,51.33337654529264,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012438000121619552,False,,0.0,-0.0
2620,2620,2024-01-28 07:00:00,1.0,6.140047993500589,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.141241593284899,24.55755810381976,-1.0,-1.000001985148343,0.0,0.0,7080.464864189534,7080.464864189533,248.46,6832.004864189534,49.53203526537412,0.029,-0.0,default_mpc,0.029,248.46,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010581999958958477,False,,0.0,-0.0
2621,2621,2024-01-28 07:15:00,1.0,6.140843734483303,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.142037281851266,24.557547954017068,-1.0,-1.000001985148343,0.0,0.0,7080.464418395421,7080.464418395421,0.0,7080.464418395421,51.333367033366805,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010043000220321119,False,,0.0,-0.0
2622,2622,2024-01-28 07:30:00,1.0,6.141639440444402,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.142832935836946,24.557555969113285,-1.0,-1.000001985148343,0.0,0.0,7080.464131737779,7080.464131737778,0.0,7080.464131737779,51.3333649550989,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001180699997348711,False,,0.0,-0.0
2623,2623,2024-01-28 07:45:00,1.0,6.1424351117166545,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.143628556028695,24.557616809153867,-1.0,-1.000001985148343,0.0,0.0,7080.4640295317395,7080.464029531738,0.0,7080.4640295317395,51.33336421410512,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011765999952331185,False,,0.0,-0.0
2624,2624,2024-01-28 08:00:00,1.0,6.143230748810044,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.144424144710282,24.557764147744646,-0.9,-0.9812927015567795,0.0,0.0,7081.26884528063,7081.268845280628,1103.88,5977.3888452806295,236.10685938858487,0.158,-0.0,default_mpc,0.158,1103.88,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011342000216245651,False,,0.0,-0.0
2625,2625,2024-01-28 08:15:00,1.0,6.144026353211112,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.145219705620267,24.557992696657166,-0.8,-0.9631776520772841,0.0,0.0,7082.057169408929,7082.057169408929,0.0,7082.057169408929,51.34491447821474,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011992999934591353,False,,0.0,-0.0
2626,2626,2024-01-28 08:30:00,1.0,6.144821928041379,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.146015242268572,24.55829465770425,-0.7,-0.9456597301961711,0.0,0.0,7082.828226145378,7082.828226145377,0.0,7082.828226145378,51.35050463955399,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010447999811731279,False,,0.0,-0.0
2627,2627,2024-01-28 08:45:00,1.0,6.145617476808851,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.146810757826575,24.55866416978352,-0.6,-0.928750884556814,0.0,0.0,7083.58077217087,7083.58077217087,0.0,7083.58077217087,51.35596059823881,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.00186089999624528,False,,0.0,-0.0
2628,2628,2024-01-28 09:00:00,1.0,6.146413002909475,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.147606255216974,24.55909801371199,-0.42499999999999993,-0.7853460069851594,0.0,0.0,7090.209087677564,7090.209087677564,2002.32,5087.889087677564,200.97161896326378,0.158,-0.0,default_mpc,0.158,2002.32,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011303000210318714,False,,0.0,-0.0
2629,2629,2024-01-28 09:15:00,1.0,6.147208509395338,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.148401737218034,24.55958048980042,-0.25,-0.642613800213741,0.0,0.0,7097.3415530284765,7097.341553028476,0.0,7097.3415530284765,51.455726259456455,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012700000079348683,False,,0.0,-0.0
2630,2630,2024-01-28 09:30:00,1.0,6.1480039990950255,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.149197205931863,24.56008606041461,-0.07499999999999998,-0.5005664874968906,0.0,0.0,7105.03036088438,7105.030360884378,0.0,7105.03036088438,51.51147011641176,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010477999749127775,False,,0.0,-0.0
2631,2631,2024-01-28 09:45:00,1.0,6.148799474430222,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.149992662356837,24.56058395901774,0.1,-0.3638536825359842,0.0,0.0,7113.044549279164,7113.044549279163,0.0,7113.044549279164,51.56957298227394,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012946999922860414,False,,0.0,-0.0
2632,2632,2024-01-28 10:00:00,1.0,6.14959493703084,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.150788106156742,24.561070729583847,0.35000000000000003,-0.132470667141532,0.0,0.0,7128.153428732527,7128.153428732526,2312.52,4815.633428732526,190.21752043493478,0.158,-0.0,default_mpc,0.158,2312.52,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010566999844741076,False,,0.0,-0.0
2633,2633,2024-01-28 10:15:00,1.0,6.150390387136468,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.151583536864226,24.561542182448605,0.6000000000000001,0.137998570197478,0.0,0.0,7148.737549703722,7148.737549703721,0.0,7148.737549703722,51.828347235351984,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013135999906808138,False,,0.0,-0.0
2634,2634,2024-01-28 10:30:00,1.0,6.151185824387912,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.152378953807691,24.561993492993214,0.8500000000000001,0.38269158145912163,0.0,0.0,7170.667775855285,7170.667775855284,0.0,7170.667775855285,51.987341374950816,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001123400026699528,False,,0.0,-0.0
2635,2635,2024-01-28 10:45:00,1.0,6.151981248178045,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.153174356120445,24.562417886517476,1.1,0.6273625022827484,0.0,0.0,7196.4805069602,7196.480506960199,0.0,7196.4805069602,52.17448367546145,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011211999808438122,False,,0.0,-0.0
2636,2636,2024-01-28 11:00:00,1.0,6.152776657841018,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.15396974263928,24.56278654646662,1.1500000000000001,0.5883550998943977,0.0,0.0,7192.087580033789,7192.087580033788,2419.26,4772.827580033789,99.03617228570113,0.083,-0.0,default_mpc,0.083,2419.26,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000919599988264963,False,,0.0,-0.0
2637,2637,2024-01-28 11:15:00,1.0,6.153572052221591,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.154765110962529,24.56311612201358,1.2000000000000002,0.549220426592765,0.0,0.0,7187.795504441496,7187.795504441496,0.0,7187.795504441496,52.11151740720085,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010012999991886318,False,,0.0,-0.0
2638,2638,2024-01-28 11:30:00,1.0,6.154367429654105,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.155560459392589,24.563412728403417,1.25,0.5099530089934391,0.0,0.0,7183.601653643247,7183.601653643245,0.0,7183.601653643247,52.08111198891354,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010793000110425055,False,,0.0,-0.0
2639,2639,2024-01-28 11:45:00,1.0,6.155162788049557,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.156355786508062,24.563679926834794,1.3,0.47055487970999754,0.0,0.0,7179.503922618375,7179.503922618375,0.0,7179.503922618375,52.05140343898322,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001115199993364513,False,,0.0,-0.0
2640,2640,2024-01-28 12:00:00,1.0,6.155958125804011,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.157151091042959,24.563917701582046,1.35,0.33522755800722065,0.0,0.0,7166.2043279129875,7166.204327912988,1325.76,5840.444327912987,42.34322137736916,0.029,-0.0,default_mpc,0.029,1325.76,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016926999960560352,False,,0.0,-0.0
2641,2641,2024-01-28 12:15:00,1.0,6.156753441617588,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.157946371730283,24.56412454964824,1.4,0.19710343132597805,0.0,0.0,7153.799188723154,7153.799188723154,0.0,7153.799188723154,51.86504411824287,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011397999769542366,False,,0.0,-0.0
2642,2642,2024-01-28 12:30:00,1.0,6.157548734228727,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.158741627223023,24.564293994733912,1.45,0.05612143914133352,0.0,0.0,7142.225946404265,7142.225946404265,0.0,7142.225946404265,51.78113811143093,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013097999908495694,False,,0.0,-0.0
2643,2643,2024-01-28 12:45:00,1.0,6.15834400232203,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.159536855916784,24.564426778833106,1.5,-0.19422303486704728,0.0,0.0,7124.012663158955,7124.012663158954,0.0,7124.012663158955,51.64909180790242,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001276700000744313,False,,0.0,-0.0
2644,2644,2024-01-28 13:00:00,1.0,6.1591392444472834,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.160332056225286,24.564536084946976,1.65,0.03559978157582332,0.0,0.0,7140.63375005749,7140.633750057491,1577.88,5562.75375005749,115.42714031369292,0.083,-0.0,default_mpc,0.083,1577.88,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012835999950766563,False,,0.0,-0.0
2645,2645,2024-01-28 13:15:00,1.0,6.159934458927997,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.161127227134138,24.56461727126534,1.8,0.15871881562763987,0.0,0.0,7150.565640226367,7150.565640226365,0.0,7150.565640226367,51.841600891641164,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011464999988675117,False,,0.0,-0.0
2646,2646,2024-01-28 13:30:00,1.0,6.160729644549792,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.161922367432048,24.56466632266279,1.9500000000000002,0.2815796617963565,0.0,0.0,7161.282754961,7161.282754961,0.0,7161.282754961,51.919299973467254,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016887999954633415,False,,0.0,-0.0
2647,2647,2024-01-28 13:45:00,1.0,6.161524800130283,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1627174757306875,24.564678109383724,2.1,0.4041749911756621,0.0,0.0,7172.8718979696605,7172.87189796966,0.0,7172.8718979696605,52.00332126028004,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012471999798435718,False,,0.0,-0.0
2648,2648,2024-01-28 14:00:00,1.0,6.162319924423905,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1635125504213555,24.564640748960606,2.125,0.6872809178215015,0.0,0.0,7203.594032068858,7203.594032068857,883.38,6320.214032068858,131.14444116542882,0.083,-0.0,default_mpc,0.083,883.38,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014556999958585948,False,,0.0,-0.0
2649,2649,2024-01-28 14:15:00,1.0,6.163115015933258,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.164307589374459,24.565532054054138,2.1500000000000004,0.9679272016867324,0.0,0.0,7242.001151380685,7242.001151380684,0.0,7242.001151380685,52.50450834750997,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001046800025505945,False,,0.0,-0.0
2650,2650,2024-01-28 14:30:00,1.0,6.163910072758344,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.165102632732072,24.615643437376566,2.1750000000000003,1.2461609237235636,0.0,0.0,7241.122979336672,7241.122979336673,0.0,7241.122979336672,52.49814160019088,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011135000095237046,False,,0.0,-0.0
2651,2651,2024-01-28 14:45:00,1.0,6.164705113908712,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.165899807086891,24.7669283785938,2.2,1.5220245439589546,0.0,0.0,7204.869972514954,7204.869972514954,0.0,7204.869972514954,52.23530730073342,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013464999792631716,False,,0.0,-0.0
2652,2652,2024-01-28 15:00:00,1.0,6.165501222769587,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.166703483663575,24.79665169742668,2.1750000000000003,1.2618405952850016,0.0,0.0,7274.983002036051,7274.983002036051,567.6,6707.383002036051,139.17819729224806,0.083,-0.0,default_mpc,0.083,567.6,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010901000059675425,False,,0.0,-0.0
2653,2653,2024-01-28 15:15:00,1.0,6.16630164827736,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.167508409979156,24.69701740543855,2.1500000000000004,0.9995380116402101,0.0,0.0,7283.5896219297765,7283.589621929776,0.0,7283.5896219297765,52.80602475899088,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010040999914053828,False,,0.0,-0.0
2654,2654,2024-01-28 15:30:00,1.0,6.167105949729242,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.168308996954469,24.613789994708316,2.125,0.735076231583581,0.0,0.0,7225.215522591726,7225.215522591726,0.0,7225.215522591726,52.38281253879001,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012698000064119697,False,,0.0,-0.0
2655,2655,2024-01-28 15:45:00,1.0,6.167908706369789,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1691059536522985,24.57981972655149,2.1,0.46842101108602235,0.0,0.0,7183.928885904097,7183.928885904095,0.0,7183.928885904097,52.08348442280471,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001596099988091737,False,,0.0,-0.0
2656,2656,2024-01-28 16:00:00,1.0,6.168707478185747,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.169901408428771,24.56860035203428,2.075,0.7485437781116538,0.0,0.0,7212.660837605538,7212.660837605538,409.26,6803.400837605538,141.17056738031494,0.083,-0.0,default_mpc,0.083,409.26,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014396999904420227,False,,0.0,-0.0
2657,2657,2024-01-28 16:15:00,1.0,6.169503683919037,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.170696344328295,24.566401572924647,2.05,1.02546164428782,0.0,0.0,7251.895000788488,7251.895000788488,0.0,7251.895000788488,52.57623875571654,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001349900005152449,False,,0.0,-0.0
2658,2658,2024-01-28 16:30:00,1.0,6.170298879245375,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.17149115111744,24.634093421666186,2.025,1.299226976934188,0.0,0.0,7232.138332661881,7232.138332661879,0.0,7232.138332661881,52.43300291179864,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013064999948255718,False,,0.0,-0.0
2659,2659,2024-01-28 16:45:00,1.0,6.171093750606875,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.172288848504149,24.802814550120765,2.0,1.5698782897636805,0.0,0.0,7200.683504445041,7200.68350444504,0.0,7200.683504445041,52.20495540722655,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010233999928459525,False,,0.0,-0.0
2660,2660,2024-01-28 17:00:00,1.0,6.17189000266541,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1730938014528824,24.918403189029565,1.975,1.530898256682583,0.0,0.0,7230.895346239252,7230.895346239251,0.0,7230.895346239252,285.62036617645043,0.158,-0.0,default_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011026000138372183,False,,0.0,-0.0
2661,2661,2024-01-28 17:15:00,1.0,6.172691327886682,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.173903714001188,24.943342584458414,1.95,1.4920157871461306,0.0,0.0,7250.672482511297,7250.672482511296,0.0,7250.672482511297,52.56737549820691,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010109000140801072,False,,0.0,-0.0
2662,2662,2024-01-28 17:30:00,1.0,6.173498760627125,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.174714669337458,24.926582993792508,1.9249999999999998,1.4532190258389535,0.0,0.0,7260.530296057584,7260.530296057583,0.0,7260.530296057584,52.63884464641748,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012585999793373048,False,,0.0,-0.0
2663,2663,2024-01-28 17:45:00,1.0,6.174309194609442,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.1755248657682955,24.89565937743734,1.9,1.4145192662369979,0.0,0.0,7265.295834310849,7265.295834310849,0.0,7265.295834310849,52.67339479875366,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012540000025182962,False,,0.0,-0.0
2664,2664,2024-01-28 18:00:00,1.0,6.175119770493548,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.176333691342567,24.87335485030382,1.775,1.4127061178974758,0.0,0.0,7260.9389862470425,7260.938986247042,0.0,7260.9389862470425,286.8070899567582,0.158,-0.0,default_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013873999996576458,False,,0.0,-0.0
2665,2665,2024-01-28 18:15:00,1.0,6.175929281466581,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.177141518523133,24.862713927409697,1.65,1.409677759529678,0.0,0.0,7258.50629312646,7258.50629312646,0.0,7258.50629312646,52.62417062516684,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011746999807655811,False,,0.0,-0.0
2666,2666,2024-01-28 18:30:00,1.0,6.176737607864589,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.177948851288477,24.85665883107836,1.525,1.4054334952019643,0.0,0.0,7257.797947221681,7257.797947221681,0.0,7257.797947221681,52.61903511735719,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012458999990485609,False,,0.0,-0.0
2667,2667,2024-01-28 18:45:00,1.0,6.17754518779506,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.178755887797699,24.85140084759377,1.4,1.3999988014544666,0.0,0.0,7257.908478463079,7257.908478463078,0.0,7257.908478463079,52.61983646885732,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013146999990567565,False,,0.0,-0.0
2668,2668,2024-01-28 19:00:00,1.0,6.178352372428979,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.179562662505084,24.81057790417067,1.4,1.295744555339976,0.0,0.0,7277.3840292152945,7277.3840292152945,0.0,7277.3840292152945,345.6757413877265,0.19,-0.0,default_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011717999877873808,False,,0.0,-0.0
2669,2669,2024-01-28 19:15:00,1.0,6.17915927803249,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.180367638787946,24.733099224277193,1.4,1.1911938893907468,0.0,0.0,7291.086146691819,7291.086146691819,0.0,7291.086146691819,52.860374563515684,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010661999986041337,False,,0.0,-0.0
2670,2670,2024-01-28 19:30:00,1.0,6.179965153552245,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.181169232970976,24.64806082802076,1.4,1.0863352812446931,0.0,0.0,7290.013404885935,7290.0134048859345,0.0,7290.013404885935,52.852597185423036,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010870999831240624,False,,0.0,-0.0
2671,2671,2024-01-28 19:45:00,1.0,6.180768438764333,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.181967118567844,24.594488291861694,1.4,0.9811756895800793,0.0,0.0,7257.889395255198,7257.889395255198,0.0,7257.889395255198,52.61969811560019,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001221399987116456,False,,0.0,-0.0
2672,2672,2024-01-28 20:00:00,1.0,6.181568178631941,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.182762655258472,24.573295829856086,1.3749999999999998,1.0025417979558031,0.0,0.0,7253.436100253185,7253.436100253183,0.0,7253.436100253185,344.5382147620263,0.19,-0.0,default_mpc,0.19,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011285000073257834,False,,0.0,-0.0
2673,2673,2024-01-28 20:15:00,1.0,6.182364889797553,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.183557242165474,24.566253424210377,1.35,1.0235403632828814,0.0,0.0,7253.964516700335,7253.964516700334,0.0,7253.964516700335,52.59124274607743,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.00136160000693053,False,,0.0,-0.0
2674,2674,2024-01-28 20:30:00,1.0,6.183159951553623,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.184351490700809,24.564029325574847,1.3250000000000002,1.0441764164469862,0.0,0.0,7256.51795189101,7256.51795189101,0.0,7256.51795189101,52.609755151209825,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012414999946486205,False,,0.0,-0.0
2675,2675,2024-01-28 20:45:00,1.0,6.183954369279749,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.185145609060143,24.56339893795773,1.3,1.064457689506872,0.0,0.0,7259.802265152375,7259.802265152374,0.0,7259.802265152375,52.633566422354725,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011851000017486513,False,,0.0,-0.0
2676,2676,2024-01-28 21:00:00,1.0,6.184748552726277,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.185939666108187,24.562113028502512,1.225,0.9454388545149861,0.0,0.0,7240.365793349298,7240.365793349297,0.0,7240.365793349298,285.9944488372973,0.158,-0.0,default_mpc,0.158,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013208999880589545,False,,0.0,-0.0
2677,2677,2024-01-28 21:15:00,1.0,6.185542640456766,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.186733633523261,24.56058391179201,1.15,0.82646448052519,0.0,0.0,7221.921854496511,7221.921854496511,0.0,7221.921854496511,52.3589334450997,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001163299981271848,False,,0.0,-0.0
2678,2678,2024-01-28 21:30:00,1.0,6.186336652679921,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.187527500801838,24.559887649760082,1.075,0.7075353938921658,0.0,0.0,7206.036553810145,7206.036553810146,0.0,7206.036553810145,52.24376501512356,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010168000007979572,False,,0.0,-0.0
2679,2679,2024-01-28 21:45:00,1.0,6.1871305700407095,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.188321303932796,24.559604682873854,1.0,0.5886470336316021,0.0,0.0,7192.076084661369,7192.076084661369,0.0,7192.076084661369,52.14255161379493,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001049699989380315,False,,0.0,-0.0
2680,2680,2024-01-28 22:00:00,1.0,6.1879244052360445,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.189115060775997,24.55945366206935,0.9,0.5933092338551318,0.0,0.0,7192.568284838596,7192.568284838596,0.0,7192.568284838596,149.24579191040087,0.083,-0.0,default_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012214000162202865,False,,0.0,-0.0
2681,2681,2024-01-28 22:15:00,1.0,6.188718185229999,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.189908777033992,24.559349350652507,0.8,0.5967477083100012,0.0,0.0,7192.943230361389,7192.9432303613885,0.0,7192.943230361389,52.14883842012008,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017336999881081283,False,,0.0,-0.0
2682,2682,2024-01-28 22:30:00,1.0,6.189511921745628,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.190702454722484,24.55926534656794,0.7,0.5989739683944755,0.0,0.0,7193.187349821925,7193.187349821925,0.0,7193.187349821925,52.15060828620896,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016685000155121088,False,,0.0,-0.0
2683,2683,2024-01-28 22:45:00,1.0,6.190305618743385,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.191496094729157,24.5591951178531,0.6,0.5999996168513009,0.0,0.0,7193.29831638318,7193.29831638318,0.0,7193.29831638318,52.15141279377806,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011235999991185963,False,,0.0,-0.0
2684,2684,2024-01-28 23:00:00,1.0,6.191099277590648,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.192289697646469,24.559137088742307,0.5499999999999999,0.5214257466855184,0.0,0.0,7184.702786184662,7184.702786184661,0.0,7184.702786184662,149.08258281333175,0.083,-0.0,default_mpc,0.083,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015241999935824424,False,,0.0,-0.0
2685,2685,2024-01-28 23:15:00,1.0,6.191892899055763,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.193083264003089,24.559084623262667,0.5,0.44309291937336787,0.0,0.0,7176.581356793249,7176.581356793249,0.0,7176.581356793249,52.03021483675106,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009671000007074326,False,,0.0,-0.0
2686,2686,2024-01-28 23:30:00,1.0,6.192686483680231,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.193876794037145,24.559035801664347,0.45000000000000007,0.36500305360953567,0.0,0.0,7168.900512052379,7168.900512052378,0.0,7168.900512052379,51.97452871237975,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010748000058811158,False,,0.0,-0.0
2687,2687,2024-01-28 23:45:00,1.0,6.193480031876105,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.194670287915226,24.558990009727754,0.4,0.28715407955960914,0.0,0.0,7161.6294103282835,7161.629410328284,0.0,7161.6294103282835,51.921813224880054,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010165999992750585,False,,0.0,-0.0
2688,2688,2024-01-29 00:00:00,1.0,6.194273543819488,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.195463745764375,24.558952106977994,0.4,0.3151986105025528,0.0,0.0,7164.203727543116,7164.203727543116,0.0,7164.203727543116,51.94047702468759,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009546999935992062,False,,0.0,-0.0
2689,2689,2024-01-29 00:15:00,1.0,6.195067019691451,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.196257167930142,24.558917390855083,0.4,0.3433525953377656,0.0,0.0,7166.836621581462,7166.836621581462,0.0,7166.836621581462,51.9595655064656,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0015620000194758177,False,,0.0,-0.0
2690,2690,2024-01-29 00:30:00,1.0,6.195860459688475,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.197050554550138,24.558884178069878,0.4,0.37161955613582254,0.0,0.0,7169.529972046502,7169.529972046502,0.0,7169.529972046502,51.97909229733714,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011338999902363867,False,,0.0,-0.0
2691,2691,2024-01-29 00:45:00,1.0,6.196653864117357,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.197843905690821,24.558869247605976,0.4,0.39999803523405764,0.0,0.0,7172.285360257899,7172.285360257899,0.0,7172.285360257899,51.99906886186977,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013383000041358173,False,,0.0,-0.0
2692,2692,2024-01-29 01:00:00,1.0,6.197447232981475,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.19863722214361,24.558845885807717,0.30000000000000004,0.2999999460392422,0.0,0.0,7162.797579946061,7162.797579946061,0.0,7162.797579946061,51.93028245460894,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001226599997607991,False,,0.0,-0.0
2693,2693,2024-01-29 01:15:00,1.0,6.198240566757425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.199430503540054,24.55879093785164,0.2,0.1999974590242739,0.0,0.0,7153.910957811257,7153.910957811257,0.0,7153.910957811257,51.865854444131614,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001295499998377636,False,,0.0,-0.0
2694,2694,2024-01-29 01:30:00,1.0,6.199033865687185,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.200223748528167,24.55871660327618,0.1,0.09999763203298688,0.0,0.0,7145.580877912359,7145.580877912358,0.0,7145.580877912359,51.805461364864605,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001029300008667633,False,,0.0,-0.0
2695,2695,2024-01-29 01:45:00,1.0,6.199827128879951,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.20101695626623,24.55864117313491,0.0,-2.901809951709875e-07,0.0,0.0,7137.757673826406,7137.757673826406,0.0,7137.757673826406,51.74874313524145,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009637000039219856,False,,0.0,-0.0
2696,2696,2024-01-29 02:00:00,1.0,6.200620355257658,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.201810126706107,24.55858622065813,0.025,-0.04668518858559319,0.0,0.0,7134.2679915340095,7134.2679915340095,0.0,7134.2679915340095,51.723442938621574,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009735999919939786,False,,0.0,-0.0
2697,2697,2024-01-29 02:15:00,1.0,6.201413544321464,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.20260326073608,24.558546292426332,0.05,-0.09393734356924655,0.0,0.0,7130.837342436871,7130.837342436871,0.0,7130.837342436871,51.69857073266732,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010738999990280718,False,,0.0,-0.0
2698,2698,2024-01-29 02:30:00,1.0,6.2022066965866625,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2033963590101,24.558515116575112,0.07500000000000001,-0.14120216947939584,0.0,0.0,7127.503861774394,7127.503861774395,0.0,7127.503861774394,51.674402997864355,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009574000141583383,False,,0.0,-0.0
2699,2699,2024-01-29 02:45:00,1.0,6.202999812729354,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.204189421905021,24.55848946283882,0.1,-0.18848296940839782,0.0,0.0,7124.263712078944,7124.263712078944,0.0,7124.263712078944,51.65091191257235,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009125000215135515,False,,0.0,-0.0
2700,2700,2024-01-29 03:00:00,1.0,6.2037928933244135,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.204982449658878,24.55846656814297,0.1,-0.11778923713787268,0.0,0.0,7129.14145338461,7129.14145338461,0.0,7129.14145338461,51.686275537038426,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001085799973225221,False,,0.0,-0.0
2701,2701,2024-01-29 03:15:00,1.0,6.2045859386580435,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.205775442396476,24.558448606498494,0.1,-0.04697294809239416,0.0,0.0,7134.24262895853,7134.24262895853,0.0,7134.24262895853,51.72325905994935,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012344999995548278,False,,0.0,-0.0
2702,2702,2024-01-29 03:30:00,1.0,6.205378948905673,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.206568400330383,24.558437767388263,0.1,0.029982651367570664,0.0,0.0,7140.044511051128,7140.044511051128,0.0,7140.044511051128,51.76532270512068,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009474999969825149,False,,0.0,-0.0
2703,2703,2024-01-29 03:45:00,1.0,6.206171924197309,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.207361323767806,24.558431796860024,0.1,0.09999763203298688,0.0,0.0,7145.570855274698,7145.570855274698,0.0,7145.570855274698,51.80538870074157,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009520000021439046,False,,0.0,-0.0
2704,2704,2024-01-29 04:00:00,1.0,6.20696486491406,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2081542129186005,24.55842596573361,0.07500000000000001,0.07499768062758917,0.0,0.0,7143.569095361581,7143.569095361582,0.0,7143.569095361581,51.79087594137147,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009354999929200858,False,,0.0,-0.0
2705,2705,2024-01-29 04:15:00,1.0,6.2077577711751974,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.208947067800178,24.558421422720425,0.05,0.04999748347371189,0.0,0.0,7141.598537278404,7141.5985372784035,0.0,7141.598537278404,51.77658939526843,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010616000217851251,False,,0.0,-0.0
2706,2706,2024-01-29 04:30:00,1.0,6.208550643210518,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.20973988845909,24.558418140200537,0.025,0.02499982321334379,0.0,0.0,7139.658814069548,7139.658814069548,0.0,7139.658814069548,51.76252640200422,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011832999880425632,False,,0.0,-0.0
2707,2707,2024-01-29 04:45:00,1.0,6.209343480993949,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.210532674960415,24.558415830712402,0.0,-2.901809951709875e-07,0.0,0.0,7137.748943808377,7137.748943808376,0.0,7137.748943808377,51.748679842610734,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010797000140883029,False,,0.0,-0.0
2708,2708,2024-01-29 05:00:00,1.0,6.210136284542944,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.211325427343052,24.55842512711734,0.075,0.0053069727754771635,0.0,0.0,7138.151988786645,7138.151988786644,0.0,7138.151988786645,51.75160191870318,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010399000020697713,False,,0.0,-0.0
2709,2709,2024-01-29 05:15:00,1.0,6.2109290540060345,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.212118146109901,24.558438592334156,0.15,0.009813406487869554,0.0,0.0,7138.495842406814,7138.4958424068145,0.0,7138.495842406814,51.7540948574494,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009771999903023243,False,,0.0,-0.0
2710,2710,2024-01-29 05:30:00,1.0,6.211721789559496,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.212910831442503,24.558453843545607,0.22499999999999998,0.014240821536515203,0.0,0.0,7138.834829846271,7138.834829846271,0.0,7138.834829846271,51.75655251638546,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009382000134792179,False,,0.0,-0.0
2711,2711,2024-01-29 05:45:00,1.0,6.212514491643281,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.21370348341944,24.558470290347252,0.3,0.018363850633863397,0.0,0.0,7139.15149779189,7139.15149779189,0.0,7139.15149779189,51.7588483589912,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013496999745257199,False,,0.0,-0.0
2712,2712,2024-01-29 06:00:00,1.0,6.213307160294406,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.214496102093783,24.558477343386674,0.27499999999999997,0.06375189556345422,0.0,0.0,7142.681305275797,7142.681305275796,0.0,7142.681305275797,51.784439463249534,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009888999920804054,False,,0.0,-0.0
2713,2713,2024-01-29 06:15:00,1.0,6.214099795626373,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.215288687064078,24.558482548167756,0.25,0.10915365904711787,0.0,0.0,7146.313765443321,7146.313765443321,0.0,7146.313765443321,51.810774799464085,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0014804000093135983,False,,0.0,-0.0
2714,2714,2024-01-29 06:30:00,1.0,6.2148923974342765,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.21608123824587,24.558488415614672,0.22500000000000003,0.1545675799467392,0.0,0.0,7150.053005378458,7150.053005378458,0.0,7150.053005378458,51.83788428899382,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001208100002259016,False,,0.0,-0.0
2715,2715,2024-01-29 06:45:00,1.0,6.2156849655185376,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2168737556722355,24.558495397523043,0.2,0.1999974590242739,0.0,0.0,7153.900340880101,7153.900340880101,0.0,7153.900340880101,51.86577747138073,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001437300001271069,False,,0.0,-0.0
2716,2716,2024-01-29 07:00:00,1.0,6.216477499806755,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.217666239396607,24.558505499417745,0.2,0.1999974590242739,0.0,0.0,7153.900351992689,7153.900351992687,483.66,6670.240351992689,48.359242551947,0.029,-0.0,default_mpc,0.029,483.66,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0011463999981060624,False,,0.0,-0.0
2717,2717,2024-01-29 07:15:00,1.0,6.217270000405855,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.218458689547507,24.55851595075541,0.2,0.1999974590242739,0.0,0.0,7153.900536580145,7153.900536580144,0.0,7153.900536580145,51.86577889020605,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001283799996599555,False,,0.0,-0.0
2718,2718,2024-01-29 07:30:00,1.0,6.218062467310111,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2192511061453075,24.558534133847434,0.2,0.1999974590242739,0.0,0.0,7153.900776592039,7153.900776592039,0.0,7153.900776592039,51.865780630292285,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001014800014672801,False,,0.0,-0.0
2719,2719,2024-01-29 07:45:00,1.0,6.218854900691921,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.220043489529935,24.558571971596077,0.2,0.1999974590242739,0.0,0.0,7153.901117501908,7153.901117501908,0.0,7153.901117501908,51.86578310188883,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.000992799992673099,False,,0.0,-0.0
2720,2720,2024-01-29 08:00:00,1.0,6.219647300682975,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.220835840543135,24.558637341600093,0.22500000000000003,0.1263666884497473,0.0,0.0,7147.719656524443,7147.719656524442,1881.96,5265.759656524443,207.9975064327155,0.158,-0.0,default_mpc,0.158,1881.96,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010692999931052327,False,,0.0,-0.0
2721,2721,2024-01-29 08:15:00,1.0,6.220439667878038,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.221628160380295,24.558729347327738,0.25,0.052699633894282324,0.0,0.0,7141.815310320704,7141.815310320704,0.0,7141.815310320704,51.778160999825104,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010754000104498118,False,,0.0,-0.0
2722,2722,2024-01-29 08:30:00,1.0,6.221232003299843,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.222420450198946,24.558851895628134,0.27499999999999997,-0.04020675502423718,0.0,0.0,7134.747192240488,7134.747192240488,0.0,7134.747192240488,51.72691714374354,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010016000014729798,False,,0.0,-0.0
2723,2723,2024-01-29 08:45:00,1.0,6.222024308125333,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.223212711309287,24.55900549157963,0.3,-0.11702654925815154,0.0,0.0,7129.202382822936,7129.202382822934,0.0,7129.202382822936,51.686717275466286,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010340000153519213,False,,0.0,-0.0
2724,2724,2024-01-29 09:00:00,1.0,6.222816583621037,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.22400494506525,24.559188271708532,0.32499999999999996,0.028308644797455977,0.0,0.0,7139.92744678834,7139.927446788339,3137.64,4002.28744678834,158.09035414813943,0.158,-0.0,default_mpc,0.158,3137.64,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009851999930106103,False,,0.0,-0.0
2725,2725,2024-01-29 09:15:00,1.0,6.223608831050612,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.224797152720797,24.559395547951837,0.35,0.1517878203023496,0.0,0.0,7149.836547714822,7149.836547714822,0.0,7149.836547714822,51.83631497093246,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001177600002847612,False,,0.0,-0.0
2726,2726,2024-01-29 09:30:00,1.0,6.224401051736936,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.225589335334103,24.559620361905996,0.37500000000000006,0.27568585508635374,0.0,0.0,7160.59308005437,7160.593080054369,0.0,7160.59308005437,51.914299830394185,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012036999978590757,False,,0.0,-0.0
2727,2727,2024-01-29 09:45:00,1.0,6.225193246873613,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.226381493670381,24.559855476240106,0.4,0.39999803523405764,0.0,0.0,7172.299973023168,7172.299973023168,0.0,7172.299973023168,51.99917480441797,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010857000015676022,False,,0.0,-0.0
2728,2728,2024-01-29 10:00:00,1.0,6.22598541734477,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.227173628170117,24.560112016360318,0.55,0.4496598800480835,0.0,0.0,7177.258839287499,7177.258839287497,4010.64,3166.6188392874988,125.0814441518562,0.158,-0.0,default_mpc,0.158,4010.64,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009902000019792467,False,,0.0,-0.0
2729,2729,2024-01-29 10:15:00,1.0,6.226777563773818,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2279657397666455,24.5603819586678,0.7,0.4976669778591129,0.0,0.0,7182.2142079360965,7182.214207936095,0.0,7182.2142079360965,52.071053007536705,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0018109999946318567,False,,0.0,-0.0
2730,2730,2024-01-29 10:30:00,1.0,6.227569686824435,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2287578290324355,24.56065756844873,0.85,0.544003202622849,0.0,0.0,7187.153889836704,7187.153889836704,0.0,7187.153889836704,52.10686570131611,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0016920000198297203,False,,0.0,-0.0
2731,2731,2024-01-29 10:45:00,1.0,6.228361787234826,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.229549896217087,24.560930248326024,1.0,0.5886470336316021,0.0,0.0,7192.064681845405,7192.064681845404,0.0,7192.064681845405,52.14246894337919,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001197600009618327,False,,0.0,-0.0
2732,2732,2024-01-29 11:00:00,1.0,6.229153865482945,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.23034194119084,24.56118256976629,1.05,0.6387252592455351,0.0,0.0,7197.755129422121,7197.755129422122,4501.8,2695.955129422121,55.941068935509016,0.083,-0.0,default_mpc,0.083,4501.8,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001004199992166832,False,,0.0,-0.0
2733,2733,2024-01-29 11:15:00,1.0,6.229945921566913,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.231133963076676,24.561417890007544,1.1,0.6888001593675717,0.0,0.0,7203.6469581510255,7203.6469581510255,0.0,7203.6469581510255,52.226440446594935,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009488999785389751,False,,0.0,-0.0
2734,2734,2024-01-29 11:30:00,1.0,6.230737954967711,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.231925961149976,24.561635185029342,1.15,0.7388748236649253,0.0,0.0,7209.750028836727,7209.750028836726,0.0,7209.750028836727,52.27068770906627,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0010862000053748488,False,,0.0,-0.0
2735,2735,2024-01-29 11:45:00,1.0,6.231529964942315,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.232717934621345,24.561832556977794,1.2,0.7889421257358469,0.0,0.0,7216.073250559185,7216.073250559184,0.0,7216.073250559185,52.31653106655409,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009391999919898808,False,,0.0,-0.0
2736,2736,2024-01-29 12:00:00,1.0,6.232321950727722,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.233509882636888,24.562000789681758,1.15,0.7388748236649253,0.0,0.0,7209.764548034868,7209.764548034868,4615.44,2594.3245480348687,18.808852973252797,0.029,-0.0,default_mpc,0.029,4615.44,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0009406000026501715,False,,0.0,-0.0
2737,2737,2024-01-29 12:15:00,1.0,6.233113911476523,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.234301803942024,24.56215103215822,1.1,0.6888001593675717,0.0,0.0,7203.674609594379,7203.674609594379,0.0,7203.674609594379,52.22664091955925,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012069000222254544,False,,0.0,-0.0
2738,2738,2024-01-29 12:30:00,1.0,6.233905846153624,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.235093697756376,24.562285149538713,1.05,0.6387252592455351,0.0,0.0,7197.795145332888,7197.795145332888,0.0,7197.795145332888,52.18401480366344,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.001612500025657937,False,,0.0,-0.0
2739,2739,2024-01-29 12:45:00,1.0,6.234697753689579,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.235885563380428,24.562407700982885,1.0,0.5886470336316021,0.0,0.0,7192.116801881767,7192.116801881766,0.0,7192.116801881767,52.14284681364281,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013534000026993454,False,,0.0,-0.0
2740,2740,2024-01-29 13:00:00,1.0,6.2354896334177425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.236677400323558,24.562527034424466,1.0,0.5886470336316021,0.0,0.0,7192.120363387695,7192.120363387693,4031.82,3160.3003633876947,65.57623254029467,0.083,-0.0,default_mpc,0.083,4031.82,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0012067999923601747,False,,0.0,-0.0
2741,2741,2024-01-29 13:15:00,1.0,6.236281484696176,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.237469208447781,24.56264165570003,1.0,0.5886470336316021,0.0,0.0,7192.123945665009,7192.123945665007,0.0,7192.123945665009,52.14289860607132,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0013097000191919506,False,,0.0,-0.0
2742,2742,2024-01-29 13:30:00,1.0,6.237073307221306,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.238260987543114,24.562743013791394,1.0,0.5886470336316021,0.0,0.0,7192.1274191479415,7192.1274191479415,0.0,7192.1274191479415,52.14292378882258,0.029,-0.0,default_mpc,0.029,0.0,1.0,-0.0,0.0,0.0,optimal_relaxed_modes,0.0017175999819301069,False,,0.0,-0.0
