step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
360,360,2024-01-04 18:00:00,0.22606890607816166,10.795052730603398,-0.7686466660863619,0.45,0.0,0.0,1.0,1.0,0.0,-1917.322841911701,10.450179092935592,25.25047911127299,14.274999999999999,7.501325362217762,2541.5243580595725,8803.224720088234,10830.335359711316,10830.335359711316,0.0,10830.335359711316,427.798246708597,0.158,-0.7686466660863619
361,361,2024-01-04 18:15:00,0.26357272286982847,10.595157387103814,-0.7687235026448603,0.45,0.0,0.0,1.0,1.0,0.0,-1778.8217544998156,10.177840431072791,25.24360188988541,13.85,7.23329699540071,2541.5243580595725,8661.16814930989,10830.264321072736,10830.26432107274,0.0,10830.264321072736,78.51941632777735,0.029,-0.7687235026448603
362,362,2024-01-04 18:30:00,0.31664135651131464,10.312301569794693,-0.7687973951849619,0.45,0.0,0.0,1.0,1.0,0.0,-1650.3468840052135,9.925257051189652,25.2399418179995,13.425,6.9627787105031596,2541.5243580595725,8529.704253086375,10830.213342330331,10830.213342330331,0.0,10830.213342330331,78.5190467318949,0.029,-0.7687973951849619
363,363,2024-01-04 18:45:00,0.3658603166968729,10.049964512005667,-0.7688684117807633,0.45,0.0,0.0,1.0,1.0,0.0,-1531.1784489079812,9.690993565928535,25.23778639976417,13.0,6.689801922238614,2528.461943308603,8408.815462896177,10817.11464882194,10817.114648821944,0.0,10817.11464882194,78.42408120395908,0.029,-0.7688684117807633
364,364,2024-01-04 19:00:00,0.4115091895819959,9.806656019527962,1.0,0.45,0.0,1.0,1.0,0.0,2279.637771837202,-12.311040659030827,10.18150525661348,28.489569876229673,12.5,6.330695673507222,0.0,0.0,7055.09868727155,7055.098687271549,0.0,7055.09868727155,335.11718764539864,0.19,1.0
365,365,2024-01-04 19:15:00,0.34581307769367303,10.156816295892723,-0.7690067764019797,0.45,0.0,1.0,1.0,0.0,1003.249931159638,-1.9061038708150666,10.387674534305164,28.779857785716672,12.0,5.969814289843944,0.0,0.0,7140.545975082053,7140.545975082051,0.0,7140.545975082053,51.76895831934488,0.029,-0.7690067764019797
366,366,2024-01-04 19:30:00,0.30723121588542385,10.36245761933069,-0.7690721931175706,0.45,0.0,0.0,1.0,1.0,0.0,-1705.1927637749727,10.145882884104877,25.342243695128985,11.5,5.607151543934316,2541.5243580595725,8624.584610608474,10868.514704570407,10868.51470457041,0.0,10868.514704570407,78.79673160813546,0.029,-0.7690721931175706
367,367,2024-01-04 19:45:00,0.3448086695877239,10.162169791097432,-0.7691350552719733,0.45,0.0,0.0,1.0,1.0,0.0,-1594.6318589090697,9.89563230723853,25.254455739557354,11.0,5.242703859467473,2541.5243580595725,8489.2539607193,10830.371270730448,10830.371270730448,0.0,10830.371270730448,78.52019171279575,0.029,-0.7691350552719733
368,368,2024-01-04 20:00:00,0.38721758170371545,9.936130289519197,1.0,0.45,0.0,1.0,1.0,0.0,657.6133215167597,0.5949120037085742,10.088408725484346,28.45940424505913,11.05,5.38747362599053,0.0,0.0,7108.520980249086,7108.5209802490845,0.0,7108.520980249086,337.6547465618316,0.19,1.0
369,369,2024-01-04 20:15:00,0.3599996855595737,10.081201675967472,-0.7692120922479267,0.45,0.0,1.0,1.0,0.0,469.57319117769714,2.9811849005028828,10.167607683129024,28.607171920600482,11.1,5.532268408021656,0.0,0.0,7161.833482346138,7161.833482346137,0.0,7161.833482346138,51.923292747009505,0.029,-0.7692120922479267
370,370,2024-01-04 20:30:00,0.3460339030191144,10.15563929690812,-0.7692419616662143,0.45,0.0,0.0,1.0,1.0,0.0,-1604.0492107068433,9.940330066931402,25.336385213936357,11.149999999999999,5.677075976336006,2541.5243580595725,8520.83875588171,10866.672276026728,10866.67227602673,0.0,10866.672276026728,78.78337400119378,0.029,-0.7692419616662143
371,371,2024-01-04 20:45:00,0.3835559726672849,9.955646665683371,-0.7692679788127395,0.45,0.0,0.0,1.0,1.0,0.0,-1509.512345241973,9.704990657078392,25.265938209528493,11.2,5.821904499022973,2541.5243580595725,8459.87466116148,10830.376876693505,10830.376876693508,0.0,10830.376876693505,78.52023235602792,0.029,-0.7692679788127395
372,372,2024-01-04 21:00:00,0.4198201113955781,9.762358806261568,1.0,0.45,0.0,1.0,1.0,0.0,1256.5107895962026,-4.068086474489104,10.011118204535935,28.365409805577652,10.95,5.645473005751026,0.0,0.0,7095.124222735915,7095.124222735915,0.0,7095.124222735915,280.25740679806864,0.158,1.0
373,373,2024-01-04 21:15:00,0.37571183666373065,9.997455910582316,-0.7693334667894869,0.45,0.0,1.0,1.0,0.0,525.0670460276833,2.1377646078589705,10.12136818273801,28.553366225973377,10.7,5.468375060300923,0.0,0.0,7163.626383641998,7163.626383641997,0.0,7163.626383641998,51.936291281404486,0.029,-0.7693334667894869
374,374,2024-01-04 21:30:00,0.3549660243406684,10.108031090264237,-0.7693652207283688,0.45,0.0,0.0,1.0,1.0,0.0,-1583.829822306136,9.897116870542114,25.335357801198946,10.45,5.290619598500652,2541.5243580595725,8502.29526915274,10866.307925852392,10866.307925852392,0.0,10866.307925852392,78.78073246242985,0.029,-0.7693652207283688
375,375,2024-01-04 21:45:00,0.39129530212065466,9.91439603969691,-0.7693955980717777,0.45,0.0,0.0,1.0,1.0,0.0,-1489.5069991804978,9.664911275437156,25.265846185175857,10.2,5.112206309095764,2537.9191228309237,8440.266866629236,10828.546975898355,10828.546975898355,0.0,10828.546975898355,78.50696557526308,0.029,-0.7693955980717777
376,376,2024-01-04 22:00:00,0.42748300684139356,9.721515573535372,1.0,0.45,0.0,1.0,1.0,0.0,523.1483524613288,1.5128222376203369,9.854874130174876,28.23981895249725,10.0,5.048508314894319,0.0,0.0,7127.057153729843,7127.057153729841,0.0,7127.057153729843,147.88643593989426,0.083,1.0
377,377,2024-01-04 22:15:00,0.40354251229053645,9.84911840949144,0.20743393000482643,0.45,0.0,1.0,0.0,0.0,66.19805463925043,0.0,9.88013760801388,28.34780130936205,9.8,4.982766421709542,0.0,0.0,7154.4099031469905,7154.409903146988,0.0,7154.4099031469905,51.869471797815685,0.029,0.20743393000482643
378,378,2024-01-04 22:30:00,0.39805976004101196,9.878341478981406,0.018086742101888983,0.45,0.0,1.0,0.0,0.0,-43.923753846795556,0.0,9.87419760247955,28.36095845135289,9.600000000000001,4.915018174349763,0.0,0.0,7173.903126239888,7173.903126239888,0.0,7173.903126239888,52.01079766523919,0.029,0.018086742101888983
379,379,2024-01-04 22:45:00,0.3983071270398541,9.877023012877578,0.027638561368205652,0.45,0.0,1.0,0.0,0.0,-145.3251184321694,0.0,9.852700906978752,28.357807217003884,9.4,4.84527812245343,0.0,0.0,7183.725121856928,7183.725121856929,0.0,7183.725121856928,52.08200713346273,0.029,0.027638561368205652
380,380,2024-01-04 23:00:00,0.4009519738159078,9.862925979561211,1.0,0.45,0.0,1.0,0.0,0.0,-110.7684927398052,0.0,9.836506994250906,28.34492630911572,9.600000000000001,4.892652561009758,0.0,0.0,7176.5397606635715,7176.539760663571,0.0,7176.5397606635715,148.91320003376913,0.083,1.0
381,381,2024-01-04 23:15:00,0.4044634602689464,9.844209756766515,1.0,0.45,0.0,1.0,0.0,0.0,-25.38914024025342,0.0,9.833412486536641,28.334571195216192,9.8,4.937561343802171,0.0,0.0,7170.105784998535,7170.105784998535,0.0,7170.105784998535,51.98326694123938,0.029,1.0
382,382,2024-01-04 23:30:00,0.406213055605017,9.83488441362526,1.0,0.45,0.0,1.0,0.0,0.0,42.6458114571708,0.0,9.840755788324964,28.33285326832488,10.0,4.979977937434091,0.0,0.0,7164.939441107403,7164.939441107402,0.0,7164.939441107403,51.94581094802867,0.029,1.0
383,383,2024-01-04 23:45:00,0.40576681263003045,9.837262888681938,1.0,0.45,0.0,1.0,0.0,0.0,92.03468876615794,0.0,9.855676124172986,28.33999580168877,10.2,5.0198550683832615,0.0,0.0,7161.036760717613,7161.036760717612,0.0,7161.036760717613,51.9175165152027,0.029,1.0
384,384,2024-01-05 00:00:00,0.4036436869816512,9.848579148387799,1.0,0.45,0.0,1.0,0.0,0.0,-20.637116177961783,0.0,9.85330962700748,28.34662418047693,9.774999999999999,4.894656410867898,0.0,0.0,7176.443011028118,7176.443011028118,0.0,7176.443011028118,52.02921182995386,0.029,1.0
385,385,2024-01-05 00:15:00,0.4025449774724281,9.854435270071958,1.0,0.45,0.0,1.0,0.0,0.0,-201.58327962634084,0.0,9.823182028146652,28.338103805138022,9.35,4.759911597605777,0.0,0.0,7192.386690756442,7192.386690756442,0.0,7192.386690756442,52.14480350798421,0.029,1.0
386,386,2024-01-05 00:30:00,0.4057199890196729,9.837512458525143,1.0,0.45,0.0,1.0,0.0,0.0,-362.69540819554663,0.0,9.768337507138794,28.306990390451737,8.925,4.615887290242216,0.0,0.0,7208.152685520632,7208.152685520631,0.0,7208.152685520632,52.25910697002458,0.029,1.0
387,387,2024-01-05 00:45:00,0.41380398904611476,9.794424738384208,1.0,0.45,0.0,1.0,0.0,0.0,-501.4414506382465,0.0,9.692208835456503,28.253121461569034,8.5,4.462860759738468,0.0,0.0,7223.506049570923,7223.506049570923,0.0,7223.506049570923,52.3704188593892,0.029,1.0
388,388,2024-01-05 01:00:00,0.4261876086718647,9.728420045778961,1.0,0.45,0.0,1.0,0.0,0.0,-567.687623318444,0.0,9.605920150249682,28.1814882944858,8.3,4.361006833337881,0.0,0.0,7229.554165204285,7229.554165204285,0.0,7229.554165204285,52.41426769773107,0.029,1.0
389,389,2024-01-05 01:15:00,0.44147015788236316,9.646964058487004,1.0,0.45,0.0,1.0,0.0,0.0,-594.3604360115794,0.0,9.515543011546933,28.099399857697364,8.1,4.257809513426045,0.0,0.0,7234.625106981808,7234.625106981809,0.0,7234.625106981808,52.45103202561811,0.029,1.0
390,390,2024-01-05 01:30:00,0.4580616072780041,9.558531633208238,1.0,0.45,0.0,1.0,0.0,0.0,-614.6106792142417,0.0,9.422062804401268,28.011651933999,7.9,4.153274078392154,0.0,0.0,7239.205846524396,7239.205846524396,0.0,7239.205846524396,52.484242387301876,0.029,1.0
391,391,2024-01-05 01:45:00,0.4753231831068669,9.4665274340404,1.0,0.45,0.0,1.0,0.0,0.0,-632.0861314062641,0.0,9.325905391108293,27.920239694377955,7.7,4.047416617495607,0.0,0.0,7243.565044231484,7243.565044231483,0.0,7243.565044231484,52.51584657067826,0.029,1.0
392,392,2024-01-05 02:00:00,0.4931250535424758,9.371643464618604,1.0,0.45,0.0,1.0,0.0,0.0,-457.14186707405014,0.0,9.256587004378,27.83578702608136,8.05,4.150454249787482,0.0,0.0,7215.923469034385,7215.923469034384,0.0,7215.923469034385,52.31544515049929,0.029,1.0
393,393,2024-01-05 02:15:00,0.5085255388129836,9.289558878126797,1.0,0.45,0.0,1.0,0.0,0.0,-220.8339436114277,0.0,9.223516988097769,27.774439581892388,8.4,4.246224482300301,0.0,0.0,7194.475681559122,7194.475681559121,0.0,7194.475681559122,52.15994869130363,0.029,1.0
394,394,2024-01-05 02:30:00,0.5179649114910527,9.23924702175269,1.0,0.45,0.0,1.0,0.0,0.0,-38.64754652340445,0.0,9.218391348950945,27.7421319640177,8.75,4.3345358949541914,0.0,0.0,7178.663142340157,7178.663142340157,0.0,7178.663142340157,52.04530778196614,0.029,1.0
395,395,2024-01-05 02:45:00,0.5214203747020862,9.22082940283788,1.0,0.45,0.0,1.0,0.0,0.0,92.07652196354843,0.0,9.233315997715431,27.735310510413477,9.1,4.415177221926118,0.0,0.0,7167.450144856031,7167.45014485603,0.0,7167.450144856031,51.96401355020623,0.029,1.0
396,396,2024-01-05 03:00:00,0.5204095757175525,9.226216961425445,1.0,0.45,0.0,1.0,0.0,0.0,-89.96448824732006,0.0,9.220316795842324,27.73391183415529,8.6,4.187797349078965,0.0,0.0,7197.180977411932,7197.180977411931,0.0,7197.180977411932,52.17956208623651,0.029,1.0
397,397,2024-01-05 03:15:00,0.5203564771610149,9.226499976731791,1.0,0.45,0.0,1.0,0.0,0.0,-398.2638643436199,0.0,9.160028817090542,27.709340161808985,8.1,3.951067249338726,0.0,0.0,7228.991940384419,7228.991940384418,0.0,7228.991940384419,52.41019156778704,0.029,1.0
398,398,2024-01-05 03:30:00,0.5274474094725985,9.18870530751105,1.0,0.45,0.0,1.0,0.0,0.0,-664.3839617840217,0.0,9.058925104708917,27.64758054863169,7.6,3.705243870333011,0.0,0.0,7261.221699649182,7261.221699649181,0.0,7261.221699649182,52.64385732245657,0.029,1.0
399,399,2024-01-05 03:45:00,0.542773742535395,9.107015952286345,1.0,0.45,0.0,1.0,0.0,0.0,-884.0778173234668,0.0,8.924130608181741,27.548782058250964,7.1,3.4505754093712153,0.0,0.0,7293.480654360437,7293.480654360436,0.0,7293.480654360437,52.87773474411317,0.029,1.0
400,400,2024-01-05 04:00:00,0.5650568894320143,8.988246779327364,1.0,0.45,0.0,1.0,0.0,0.0,-512.4585309083216,0.0,8.846339988804417,27.445925795719855,6.999999999999999,3.800912724692084,0.0,0.0,7216.9111652112115,7216.911165211211,0.0,7216.9111652112115,52.322605947781284,0.029,1.0
401,401,2024-01-05 04:15:00,0.5847388777355774,8.883341781669372,1.0,0.45,0.0,1.0,0.0,0.0,78.3640835146066,0.0,8.859162815853116,27.39052978915674,6.9,4.141952265473038,0.0,0.0,7162.9342296862,7162.9342296862,0.0,7162.9342296862,51.93127316522495,0.029,1.0
402,402,2024-01-05 04:30:00,0.5904196014402334,8.853063524323556,1.0,0.45,0.0,1.0,0.0,0.0,550.9375851119738,0.0,8.94445994242504,27.40540799599664,6.800000000000001,4.473964602436896,0.0,0.0,7126.514015514974,7126.514015514974,0.0,7126.514015514974,51.66722661248356,0.029,1.0
403,403,2024-01-05 04:45:00,0.5808841260885276,8.903887607948148,1.0,0.45,0.0,1.0,0.0,0.0,906.0158301959698,0.0,9.084215772271236,27.485687900322798,6.7,4.797210078064085,0.0,0.0,7102.401489731297,7102.401489731297,0.0,7102.401489731297,51.49241080055191,0.029,1.0
404,404,2024-01-05 05:00:00,0.5595235113779408,9.017739684355575,1.0,0.45,0.0,1.0,0.0,0.0,773.2219654405291,0.0,9.203608420195732,27.598321927313428,7.0,4.6755840383763125,0.0,0.0,7123.6559079861845,7123.655907986184,0.0,7123.6559079861845,51.64650533289984,0.029,1.0
405,405,2024-01-05 05:15:00,0.5353061398065059,9.146818274831324,1.0,0.45,0.0,1.0,0.0,0.0,427.5844992535829,0.0,9.269989891333552,27.697073367196754,7.300000000000001,4.538992027662468,0.0,0.0,7147.636313145459,7147.636313145459,0.0,7147.636313145459,51.82036327030458,0.029,1.0
406,406,2024-01-05 05:30:00,0.5181210172049531,9.2384149782976,1.0,0.45,0.0,1.0,0.0,0.0,117.51146709925816,0.0,9.288812128077433,27.757242572363847,7.6000000000000005,4.386830312787653,0.0,0.0,7172.453300104299,7172.453300104298,0.0,7172.453300104299,52.00028642575617,0.029,1.0
407,407,2024-01-05 05:45:00,0.5103453711415108,9.279859171815747,1.0,0.45,0.0,1.0,0.0,0.0,-147.58810658657865,0.0,9.266972222062108,27.775166402761798,7.9,4.218443537945475,0.0,0.0,7197.303050544887,7197.303050544886,0.0,7197.303050544887,52.18044711645043,0.029,1.0
408,408,2024-01-05 06:00:00,0.5108141542473735,9.277360557861499,1.0,0.45,0.0,1.0,0.0,0.0,22.00978716166444,0.0,9.271148904489465,27.774611698687405,7.700000000000001,4.4741175781038445,0.0,0.0,7164.03972136622,7164.039721366218,0.0,7164.03972136622,51.939287979905096,0.029,1.0
409,409,2024-01-05 06:15:00,0.512352302041343,9.269162230119642,1.0,0.45,0.0,1.0,0.0,0.0,359.24088879422493,0.0,9.327053485694922,27.793802686256964,7.5,4.717164352365433,0.0,0.0,7138.759729928206,7138.759729928205,0.0,7138.759729928206,51.7560080419795,0.029,1.0
410,410,2024-01-05 06:30:00,0.5064799252526605,9.30046199840332,1.0,0.45,0.0,1.0,0.0,0.0,622.4137270226265,0.0,9.423326743524129,27.85059918098283,7.299999999999999,4.9480263031355145,0.0,0.0,7120.769898765233,7120.769898765233,0.0,7120.769898765233,51.625581766047944,0.029,1.0
411,411,2024-01-05 06:45:00,0.4920199702246782,9.377533558702465,1.0,0.45,0.0,1.0,0.0,0.0,810.2082826584482,0.0,9.548409327819448,27.94295357982468,7.1,5.167142156736824,0.0,0.0,7108.542109258974,7108.542109258974,0.0,7108.542109258974,51.536930292127565,0.029,1.0
412,412,2024-01-05 07:00:00,0.4711233102694274,9.488912756263952,1.0,0.45,0.0,1.0,0.0,0.0,431.0203823289329,0.0,9.615326438965585,28.036893068595074,6.824999999999999,4.814222325373862,0.0,0.0,7152.388573105527,7152.388573105527,0.0,7152.388573105527,51.85481715501508,0.029,1.0
413,413,2024-01-05 07:15:00,0.4533777173310321,9.583496766625599,0.4484349822070619,0.45,0.0,1.0,0.0,0.0,-155.7651214445499,0.0,9.592227399374613,28.0822189323885,6.55,4.463185543470326,0.0,0.0,7201.07296196582,7201.07296196582,0.0,7201.07296196582,52.20777897425219,0.029,0.4484349822070619
414,414,2024-01-05 07:30:00,0.4496783029338381,9.603214645362643,0.2748688115438573,0.45,0.0,1.0,0.0,0.0,-634.0991914584182,0.0,9.495750735130152,28.056743871913344,6.275,4.114033911205875,0.0,0.0,7250.856687619956,7250.856687619954,0.0,7250.856687619956,52.56871098524468,0.029,0.2748688115438573
415,415,2024-01-05 07:45:00,0.4612306478334235,9.541640647047853,0.5235416004003101,0.45,0.0,1.0,0.0,0.0,-1003.221573092864,0.0,9.342655947153775,27.96476096221614,6.0,3.7667784192476828,0.0,0.0,7299.75035155907,7299.750351559068,0.0,7299.75035155907,52.92319004880326,0.029,0.5235416004003101
416,416,2024-01-05 08:00:00,0.48490117343497535,9.415476745591581,1.0,0.45,0.0,1.0,0.0,0.0,-741.8445722347287,0.0,9.229666427361076,27.846208008931843,6.5,4.024019017976276,0.0,0.0,7236.7479906792605,7236.747990679259,15.84,7220.90799067926,285.2258656318308,0.158,1.0
417,417,2024-01-05 08:15:00,0.5096790166850581,9.28341084106864,1.0,0.45,0.0,1.0,0.0,0.0,-236.7041676518046,0.0,9.194164052807963,27.758162779719036,7.0,4.271370323330776,0.0,0.0,7189.353547159566,7189.353547159563,0.0,7189.353547159566,52.122813216906856,0.029,1.0
418,418,2024-01-05 08:30:00,0.5232549607449452,9.211051059229442,1.0,0.45,0.0,1.0,0.0,0.0,168.18245490265727,0.0,9.220763909935965,27.72731790292266,7.5,4.50854729701734,0.0,0.0,7155.851691776114,7155.8516917761135,0.0,7155.851691776114,51.879924765376835,0.029,1.0
419,419,2024-01-05 08:45:00,0.5238064801632613,9.208111460729818,1.0,0.45,0.0,1.0,0.0,0.0,468.6670907017003,0.0,9.293452210449182,27.751545946509736,8.0,4.735234921909863,0.0,0.0,7132.886981101427,7132.886981101427,0.0,7132.886981101427,51.71343061298535,0.029,1.0
420,420,2024-01-05 09:00:00,0.5142819134276116,9.25887740143083,1.0,0.45,0.0,1.0,0.0,0.0,484.5996824888339,0.0,9.368584322312307,27.809551561259088,7.75,4.7289963852399435,0.0,0.0,7138.840095522266,7138.840095522265,89.88,7048.960095522266,278.4339237731295,0.158,1.0
421,421,2024-01-05 09:15:00,0.500403921401758,9.33284709892863,1.0,0.45,0.0,1.0,0.0,0.0,371.3051409796536,0.0,9.426338847932909,27.87344096614847,7.5,4.716880220812224,0.0,0.0,7146.179920148839,7146.1799201488375,0.0,7146.179920148839,51.809804421079086,0.029,1.0
422,422,2024-01-05 09:30:00,0.4880173687819984,9.398867424391948,1.0,0.45,0.0,1.0,0.0,0.0,264.56416614078194,0.0,9.467720869085188,27.927574245013815,7.25,4.69902949875306,0.0,0.0,7153.6366858035935,7153.636685803594,0.0,7153.6366858035935,51.863865972076056,0.029,1.0
423,423,2024-01-05 09:45:00,0.478792276423407,9.44803716666324,1.0,0.45,0.0,1.0,0.0,0.0,172.8124238801914,0.0,9.495029188512033,27.96813560600469,7.0,4.6755840383763125,0.0,0.0,7160.669095892247,7160.669095892247,0.0,7160.669095892247,51.914850945218795,0.029,1.0
424,424,2024-01-05 10:00:00,0.47241280292175564,9.482039760427043,1.0,0.45,0.0,1.0,0.0,0.0,586.111213074696,0.0,9.585739837122853,28.02088283773874,7.75,5.190450749446834,0.0,0.0,7112.725098828508,7112.725098828507,141.3,6971.4250988285075,275.37129140372605,0.158,1.0
425,425,2024-01-05 10:15:00,0.4610520508484036,9.542592568978009,1.0,0.45,0.0,1.0,0.0,0.0,1172.1737350540811,0.0,9.766359007623837,28.128334352226794,8.5,5.693646754711399,0.0,0.0,7081.355531206587,7081.355531206586,0.0,7081.355531206587,51.33982760124776,0.029,1.0
426,426,2024-01-05 10:30:00,0.4351883629538822,9.680446025455808,1.0,0.45,0.0,1.0,0.0,0.0,1633.939350717691,0.0,10.017830861389228,28.307640507929367,9.25,6.184832216834677,0.0,0.0,7061.872981601009,7061.872981601008,0.0,7061.872981601009,51.19857911660732,0.029,1.0
427,427,2024-01-05 10:45:00,0.39433090685043287,9.898216266487193,-0.1141246662106977,0.45,0.0,1.0,1.0,0.0,1985.1038666712736,-7.054997864818115,10.322121264381014,28.552972437005955,10.0,6.663666109769797,0.0,0.0,7089.299344009926,7089.299344009925,0.0,7089.299344009926,51.39742024407197,0.029,-0.1141246662106977
428,428,2024-01-05 11:00:00,0.3415984272935566,10.179280382525343,-0.17486325830785832,0.45,0.0,0.0,1.0,1.0,0.0,-1674.6550496946961,10.08380948796117,25.340308449388843,10.05,6.614303782288184,2541.5243580595725,8593.16736282868,10865.609634265784,10865.609634265784,203.88,10661.729634265785,221.23088991101505,0.083,-0.17486325830785832
429,429,2024-01-05 11:15:00,0.35650967838271086,10.099803414220151,-0.7690163648447715,0.45,0.0,0.0,1.0,1.0,0.0,-1575.9314719650977,9.838064990859959,25.27119376312691,10.1,6.564290292992996,2541.5243580595725,8529.07134431653,10830.439321787791,10830.439321787791,0.0,10830.439321787791,78.52068508296149,0.029,-0.7690163648447715
430,430,2024-01-05 11:30:00,0.39437725348193475,9.897969238941288,-0.11738572814908427,0.45,0.0,0.0,1.0,1.0,0.0,-1490.0415487399216,9.610125628812002,25.253310665815125,10.149999999999999,6.513605682130816,2519.7750992490664,8379.925936263231,10808.870029065314,10808.870029065312,0.0,10808.870029065314,78.36430771072354,0.029,-0.11738572814908427
431,431,2024-01-05 11:45:00,0.4272672250648383,9.722665690404412,1.0,0.45,0.0,1.0,1.0,0.0,2523.360562210576,-13.934088013428692,10.117338969656826,28.429171868761365,10.2,6.462249898387165,0.0,0.0,7042.8897943360325,7042.889794336032,0.0,7042.8897943360325,51.060951008936236,0.029,1.0
432,432,2024-01-05 12:00:00,0.35834511858539364,10.090020517939852,-0.7688881854076268,0.45,0.0,1.0,1.0,0.0,2077.086735408689,-9.440909225678363,10.456556763914168,28.795121127395483,10.649999999999999,6.753865018785646,0.0,0.0,7090.409743596836,7090.409743596834,246.78,6843.629743596836,49.616315641077065,0.029,-0.7688881854076268
433,433,2024-01-05 12:15:00,0.29931985222508495,10.404625187640297,-0.7688507776235151,0.45,0.0,0.0,1.0,1.0,0.0,-1736.7669475235093,10.210052136268098,25.346749345785284,11.1,7.041482387239976,2541.5243580595725,8658.2363278261,10868.26257153494,10868.26257153494,0.0,10868.26257153494,78.79490364362832,0.029,-0.7688507776235151
434,434,2024-01-05 12:30:00,0.3327125746548541,10.226641977089628,-0.7688187939443837,0.45,0.0,0.0,1.0,1.0,0.0,-1624.1505233256328,9.955147320591681,25.258364621674982,11.55,7.3250393017674345,2541.5243580595725,8520.881415997595,10830.497435773455,10830.497435773454,0.0,10830.497435773455,78.52110640935756,0.029,-0.7688187939443837
435,435,2024-01-05 12:45:00,0.3759102431369848,9.996398404079871,-0.7687908183839957,0.45,0.0,0.0,1.0,1.0,0.0,-1545.2803167703487,9.718717070238576,25.248590989612076,12.0,7.60447363124936,2534.4888998313936,8428.859096670125,10823.273267924405,10823.273267924405,0.0,10823.273267924405,78.46873119245194,0.029,-0.7687908183839957
436,436,2024-01-05 13:00:00,0.4061070704017809,9.835449314758508,1.0,0.45,0.0,1.0,1.0,0.0,3984.211804768844,-24.98431388952832,10.40828911305924,28.667417612690787,12.25,7.633297375081959,0.0,0.0,7005.153816063303,7005.153816063303,174.06,6831.093816063302,141.74519668331354,0.083,1.0
437,437,2024-01-05 13:15:00,0.3057114359823632,10.370558046214004,-0.7687559427264047,0.45,0.0,1.0,1.0,0.0,2904.547341943852,-16.003583448243468,10.907554938806028,29.21895849669275,12.5,7.6573834620419445,0.0,0.0,7072.452083933382,7072.452083933381,0.0,7072.452083933382,51.27527760851702,0.029,-0.7687559427264047
438,438,2024-01-05 13:30:00,0.21521798186650384,10.852888156651535,-0.7687423424587522,0.45,0.0,0.0,1.0,1.0,0.0,-1944.0763342151529,10.631448936178455,25.359919301306533,12.75,7.6766289206191445,2541.5243580595725,8871.651319197712,10872.297319521038,10872.29731952104,0.0,10872.297319521038,78.82415556652752,0.029,-0.7687423424587522
439,439,2024-01-05 13:45:00,0.25327800810179474,10.650028216817434,-0.7687308645874533,0.45,0.0,0.0,1.0,1.0,0.0,-1817.9833036594657,10.345977165549284,25.260336711317795,13.0,7.69091991891192,2541.5243580595725,8717.556414564686,10830.566367061612,10830.566367061612,0.0,10830.566367061612,78.52160616119669,0.029,-0.7687308645874533
440,440,2024-01-05 14:00:00,0.3016557702393122,10.392174744624466,-0.7687377232753861,0.45,0.0,0.0,1.0,1.0,0.0,-1729.6673730707628,10.081197916305523,25.24955087418932,12.775,7.641878933116462,2541.5243580595725,8614.423294825916,10830.332529986394,10830.332529986392,292.98,10537.352529986394,218.6500649972177,0.083,-0.7687377232753861
441,441,2024-01-05 14:15:00,0.33547339878287785,10.211926784487261,-0.7687526202908739,0.45,0.0,0.0,1.0,1.0,0.0,-1604.7512861080797,9.835624976380005,25.24319579778644,12.55,7.589859686299843,2541.5243580595725,8486.623739518194,10830.280535355489,10830.280535355489,0.0,10830.280535355489,78.51953388132729,0.029,-0.7687526202908739
442,442,2024-01-05 14:30:00,0.3833262278964196,9.956871205312083,-0.7687724670696834,0.45,0.0,0.0,1.0,1.0,0.0,-1488.8900256757306,9.607861386887516,25.239968336830156,12.325,7.534913784957447,2516.205049412927,8368.053149194047,10804.92651850852,10804.92651850852,0.0,10804.92651850852,78.33571725918678,0.029,-0.7687724670696834
443,443,2024-01-05 14:45:00,0.4277083180534257,9.720314664775241,-0.729434562756135,0.45,0.0,0.0,1.0,1.0,0.0,-1381.4195627822216,9.39661396597285,25.238177271305528,12.1,7.477082851125073,2483.440246685808,8259.088416487799,10772.137344125067,10772.137344125069,0.0,10772.137344125067,78.09799574490674,0.029,-0.729434562756135
444,444,2024-01-05 15:00:00,0.46887190245338217,9.500912759923473,1.0,0.45,0.0,1.0,1.0,0.0,4893.271446232156,-31.93402590889452,10.188575848411126,28.412801209293512,12.575,7.9544627577072635,0.0,0.0,6975.682727722418,6975.682727722416,120.48,6855.202727722419,142.2454566002402,0.083,1.0
445,445,2024-01-05 15:15:00,0.3497737158258761,10.13570609464808,-0.7687963926290888,0.45,0.0,1.0,1.0,0.0,4203.412572435893,-25.67619737795016,10.873310071642157,29.117804303155875,13.05,8.434259402704232,0.0,0.0,7050.7538959545,7050.7538959545,0.0,7050.7538959545,51.117965745670126,0.029,-0.7687963926290888
446,446,2024-01-05 15:30:00,0.22621175456660483,10.794291348159996,-0.7687927978457137,0.45,0.0,0.0,1.0,1.0,0.0,-1928.2356352401373,10.599243356559022,25.35446460277956,13.525,8.916489634066421,2541.5243580595725,8853.883764740445,10863.69609894381,10863.69609894381,0.0,10863.69609894381,78.76179671734263,0.029,-0.7687927978457137
447,447,2024-01-05 15:45:00,0.25934885362944277,10.61767061015507,-0.7687885746530158,0.45,0.0,0.0,1.0,1.0,0.0,-1803.1709521631901,10.316107486928795,25.258286930045927,14.0,9.401183504570067,2541.5243580595725,8701.932288333157,10830.676392342813,10830.676392342813,0.0,10830.676392342813,78.5224038444854,0.029,-0.7687885746530158
448,448,2024-01-05 16:00:00,0.3073307653231982,10.361927020827354,-0.7687988414047856,0.45,0.0,0.0,1.0,1.0,0.0,-1715.5765768001468,10.053494920654778,25.24707312574692,14.0,9.401183504570067,2541.5243580595725,8599.83588581838,10830.469629632202,10830.469629632204,16.74,10813.729629632202,224.38488981486822,0.083,-0.7687988414047856
449,449,2024-01-05 16:15:00,0.340871661688683,10.18315404319932,-0.7688128511206462,0.45,0.0,0.0,1.0,1.0,0.0,-1591.680595450504,9.809931350443764,25.240904476319866,14.0,9.401183504570067,2541.5243580595725,8472.931705796795,10830.422395758771,10830.422395758771,0.0,10830.422395758771,78.5205623692511,0.029,-0.7688128511206462
450,450,2024-01-05 16:30:00,0.3883329263727565,9.930185502433208,-0.7688275239131668,0.45,0.0,0.0,1.0,1.0,0.0,-1476.7672670644447,9.584030856289484,25.23784247071883,14.0,9.401183504570067,2512.403316988709,8355.409863627041,10801.267547657311,10801.267547657311,0.0,10801.267547657311,78.3091897205155,0.029,-0.7688275239131668
451,451,2024-01-05 16:45:00,0.4323519187295686,9.6955642731714,-0.5674640647829201,0.45,0.0,0.0,1.0,1.0,0.0,-1370.17413597188,9.374511403640392,25.236200561057593,14.0,9.401183504570067,2479.9331209478955,8247.42489384182,10768.77533877701,10768.775338777012,0.0,10768.77533877701,78.07362120613332,0.029,-0.5674640647829201
452,452,2024-01-05 17:00:00,0.47317878943518343,9.477957052310472,1.0,0.45,0.0,1.0,1.0,0.0,6592.617027979087,-42.594922069755754,10.267140514992239,28.43742449268915,13.65,9.132131888974186,0.0,0.0,6904.461940381344,6904.461940381344,0.0,6904.461940381344,272.7262466450631,0.158,1.0
453,453,2024-01-05 17:15:00,0.33847585706923605,10.195923681820972,-0.7688987910666775,0.45,0.0,1.0,1.0,0.0,5383.869721536548,-37.35408709982058,11.214864460634217,29.411749733092876,13.3,8.862241336014073,0.0,0.0,6992.709332430687,6992.709332430686,0.0,6992.709332430687,50.69714266012248,0.029,-0.7688987910666775
454,454,2024-01-05 17:30:00,0.16252844891153126,11.133723367301538,-0.7689317221423947,0.45,0.0,0.0,1.0,1.0,0.0,-2085.1757367998016,10.918316255218862,25.361970484131085,12.95,8.591503089302536,2541.5243580595725,9014.314502473053,10874.53616584595,10874.536165845951,0.0,10874.53616584595,78.84038720238314,0.029,-0.7689317221423947
455,455,2024-01-05 17:45:00,0.1992026255776376,10.938250005671192,-0.7689653958127692,0.45,0.0,0.0,1.0,1.0,0.0,-1949.9092394436284,10.612033774832597,25.258034289761827,12.6,8.319920853173794,2541.5243580595725,8849.81175794945,10830.629844586978,10830.629844586978,0.0,10830.629844586978,78.5220663732556,0.029,-0.7689653958127692
456,456,2024-01-05 18:00:00,0.25110713472219925,10.661598971930678,-0.7689840765568826,0.45,0.0,0.0,1.0,1.0,0.0,-1855.1665389358436,10.32795382679093,25.245928398691728,12.7,8.352686664895177,2541.5243580595725,8739.450341418418,10830.3804636075,10830.380463607502,0.0,10830.3804636075,427.80002831249624,0.158,-0.7689840765568826
457,457,2024-01-05 18:15:00,0.2873898819949564,10.468211928966882,-0.7689973709305543,0.45,0.0,0.0,1.0,1.0,0.0,-1721.164891996,10.064481404877572,25.239444437562693,12.8,8.384951604337905,2541.5243580595725,8602.19979157483,10830.329762603786,10830.329762603786,0.0,10830.329762603786,78.51989077887745,0.029,-0.7689973709305543
458,458,2024-01-05 18:30:00,0.33873075803081887,10.194565059695735,-0.7690080043059214,0.45,0.0,0.0,1.0,1.0,0.0,-1596.864121022148,9.820120599241266,25.23623213552453,12.9,8.4167165216156,2541.5243580595725,8475.160176801619,10830.300014398403,10830.300014398403,0.0,10830.300014398403,78.51967510438843,0.029,-0.7690080043059214
459,459,2024-01-05 18:45:00,0.38634739837686716,9.940768366651298,-0.7690166744665933,0.45,0.0,0.0,1.0,1.0,0.0,-1481.574722563497,9.593481030460735,25.234547184576343,13.0,8.44797824216658,2513.3046944257044,8358.407542334513,10802.061954207864,10802.061954207866,0.0,10802.061954207864,78.31494916800702,0.029,-0.7690166744665933
460,460,2024-01-05 19:00:00,0.43051044115282294,9.705379348655454,1.0,0.45,0.0,1.0,1.0,0.0,5484.4021371757,-37.43990873329286,10.445059804019664,28.64248299264851,12.75,8.237205584665245,0.0,0.0,6955.475310315878,6955.475310315877,0.0,6955.475310315878,330.3850772400042,0.19,1.0
461,461,2024-01-05 19:15:00,0.3014691989547217,10.393169169571333,-0.769055022788588,0.45,0.0,1.0,1.0,0.0,3393.9238400728664,-20.2201860699702,11.061472300779164,29.33108627158072,12.5,8.026365476731016,0.0,0.0,7069.292956625371,7069.292956625371,0.0,7069.292956625371,51.25237393553394,0.029,-0.769055022788588
462,462,2024-01-05 19:30:00,0.18806063383093474,10.997636821681118,-0.7690754290461687,0.45,0.0,0.0,1.0,1.0,0.0,-2014.7876321892147,10.775206181553799,25.358065935931656,12.25,7.8154554958055344,2541.5243580595725,8942.200960163294,10873.583064539576,10873.583064539576,0.0,10873.583064539576,78.83347721791193,0.029,-0.7690754290461687
463,463,2024-01-05 19:45:00,0.2261793215390708,10.794464216196753,-0.7690956087347071,0.45,0.0,0.0,1.0,1.0,0.0,-1884.0977210875458,10.479305705420103,25.256469683862907,12.0,7.60447363124936,2541.5243580595725,8782.92583961355,10830.56894236971,10830.56894236971,0.0,10830.56894236971,78.5216248321804,0.029,-0.7690956087347071
464,464,2024-01-05 20:00:00,0.2763244115889561,10.527190886230864,-0.7691114968453063,0.45,0.0,0.0,1.0,1.0,0.0,-1792.5609861487037,10.204854362110321,25.244744402658647,11.875,7.474716242272754,2541.5243580595725,8676.142839278154,10830.322042111533,10830.322042111533,0.0,10830.322042111533,514.4402970002978,0.19,-0.7691114968453063
465,465,2024-01-05 20:15:00,0.31137737633413826,10.340358584139043,-0.7691259210661141,0.45,0.0,0.0,1.0,1.0,0.0,-1663.0915347933405,9.950311482815843,25.23815494128337,11.75,7.345188765356017,2541.5243580595725,8543.497178541913,10830.2638233347,10830.263823334702,0.0,10830.2638233347,78.51941271917659,0.029,-0.7691259210661141
466,466,2024-01-05 20:30:00,0.36097816173151426,10.075986397971029,-0.7691396800378805,0.45,0.0,0.0,1.0,1.0,0.0,-1542.9986682065155,9.71423106767741,25.234924369007793,11.625,7.215881781350222,2532.007645614083,8420.607278253354,10820.706962395314,10820.706962395316,0.0,10820.706962395314,78.45012547736603,0.029,-0.7691396800378805
467,467,2024-01-05 20:45:00,0.40698112776178536,9.830790589029684,-0.7691529834999706,0.45,0.0,0.0,1.0,1.0,0.0,-1431.6121747475925,9.49527006306284,25.233239262714097,11.5,7.086803273088694,2498.064402485349,8307.723448446426,10786.7348209132,10786.7348209132,0.0,10786.7348209132,78.2038274516207,0.029,-0.7691529834999706
468,468,2024-01-05 21:00:00,0.4496477927969565,9.603377264392222,1.0,0.45,0.0,1.0,1.0,0.0,3741.7344642561116,-23.376217118951427,10.169033536764907,28.424940454283618,11.375,7.205630686439834,0.0,0.0,7005.4853788694045,7005.4853788694045,0.0,7005.4853788694045,276.7166724653415,0.158,1.0
469,469,2024-01-05 21:15:00,0.35111050312907494,10.12858101832203,-0.7691785594922163,0.45,0.0,1.0,1.0,0.0,2768.383259940973,-14.89797307241407,10.641259694520583,28.95689653266158,11.25,7.3207723214500975,0.0,0.0,7073.66658102001,7073.66658102001,0.0,7073.66658102001,51.284082712395076,0.029,-0.7691785594922163
470,470,2024-01-05 21:30:00,0.26469983801048697,10.589149863404105,-0.7691908873187496,0.45,0.0,0.0,1.0,1.0,0.0,-1821.6672034655437,10.382615855628698,25.34501217062875,11.125,7.432313165358496,2541.5243580595725,8743.318929873722,10869.621683597912,10869.621683597912,0.0,10869.621683597912,78.80475720608487,0.029,-0.7691908873187496
471,471,2024-01-05 21:45:00,0.30018379439538656,10.40002037587259,-0.7692030620757205,0.45,0.0,0.0,1.0,1.0,0.0,-1703.5312383682374,10.115193782503733,25.25302211985663,11.0,7.540309638554345,2541.5243580595725,8599.343687616969,10830.521472068627,10830.521472068625,0.0,10830.521472068627,78.52128067249755,0.029,-0.7692030620757205
472,472,2024-01-05 22:00:00,0.34550272725972175,10.158470463705683,-0.036602825833883294,0.45,0.0,0.0,1.0,1.0,0.0,-1620.7907699304956,9.867155035136875,25.24244210347434,10.75,7.535241480924527,2541.5243580595725,8502.769083655277,10830.307531243165,10830.307531243165,0.0,10830.307531243165,224.72888127329568,0.083,-0.036602825833883294
473,473,2024-01-05 22:15:00,0.37718223343086016,9.989618695813515,-0.7088044019100475,0.45,0.0,0.0,1.0,1.0,0.0,-1503.766205393635,9.637104985419244,25.236347324865033,10.5,7.524549963785103,2520.659950826588,8382.868655510845,10809.396178603458,10809.396178603458,0.0,10809.396178603458,78.36812229487508,0.029,-0.7088044019100475
474,474,2024-01-05 22:30:00,0.42200991537022037,9.750687151076725,0.848207625413756,0.45,0.0,1.0,1.0,0.0,3940.308164817164,-24.73641489663976,10.329851695075678,28.582392635996026,10.25,7.508366509534486,0.0,0.0,7007.314395051692,7007.314395051692,0.0,7007.314395051692,50.803029364124775,0.029,0.848207625413756
475,475,2024-01-05 22:45:00,0.32034947171323724,10.292537315768445,-0.7692721105954204,0.45,0.0,1.0,1.0,0.0,2785.885735740778,-15.13713389275571,10.813604974371923,29.123374428392317,10.0,7.48682422646407,0.0,0.0,7074.872830533819,7074.872830533818,0.0,7074.872830533819,51.29282802137019,0.029,-0.7692721105954204
476,476,2024-01-05 23:00:00,0.23242674615924364,10.761165442971231,-0.7692868674696296,0.45,0.0,0.0,1.0,1.0,0.0,-1900.8971940190008,10.543670493282068,25.34989589815923,9.85,7.239770360375077,2541.5243580595725,8824.618849631968,10871.360326706836,10871.360326706837,0.0,10871.360326706836,225.58072677916684,0.083,-0.7692868674696296
477,477,2024-01-05 23:15:00,0.26982450859719564,10.561835369176947,-0.7693009230699642,0.45,0.0,0.0,1.0,1.0,0.0,-1777.6109007238715,10.264565876752933,25.25361436683972,9.7,6.993762195183837,2541.5243580595725,8674.25084999735,10830.512150191656,10830.512150191656,0.0,10830.512150191656,78.52121308888951,0.029,-0.7693009230699642
478,478,2024-01-05 23:30:00,0.317123247717223,10.309733089667201,-0.7693147907084984,0.45,0.0,0.0,1.0,1.0,0.0,-1691.2616217565028,10.00569194672018,25.24247300195985,9.55,6.748806786667376,2541.5243580595725,8573.473455159883,10830.272292724543,10830.272292724543,0.0,10830.272292724543,78.51947412225294,0.029,-0.7693147907084984
479,479,2024-01-05 23:45:00,0.35018663964250984,10.133505210705422,0.12658296573898387,0.45,0.0,1.0,1.0,0.0,2057.664486294747,-10.375612925110822,10.444971638452603,28.751626999841942,9.4,6.504918679288087,0.0,0.0,7055.5296022783505,7055.529602278351,0.0,7055.5296022783505,51.15258961651804,0.029,0.12658296573898387
480,480,2024-01-06 00:00:00,0.2954152332990429,10.425436806516101,-0.7693407350637842,0.45,0.0,1.0,1.0,0.0,1490.9783632770493,-5.079818241156646,10.698377375992507,29.05576541717802,9.3,6.635192694383417,0.0,0.0,7113.063538812672,7113.063538812671,0.0,7113.063538812672,51.56971065639188,0.029,-0.7693407350637842
481,481,2024-01-06 00:15:00,0.25121641607454787,10.66101650232266,-0.7693521230740098,0.45,0.0,0.0,1.0,1.0,0.0,-1848.0009553957113,10.436146046938646,25.347719312422907,9.2,6.762521844091948,2541.5243580595725,8770.703995417483,10871.048916390993,10871.048916390992,0.0,10871.048916390993,78.8151046438347,0.029,-0.7693521230740098
482,482,2024-01-06 00:30:00,0.29009319452366994,10.45380327318884,-0.7693632236293343,0.45,0.0,0.0,1.0,1.0,0.0,-1728.154137235183,10.16484123727928,25.25312096870536,9.1,6.88694921894491,2541.5243580595725,8624.241096519727,10830.49232151033,10830.492321510332,0.0,10830.49232151033,78.5210693309499,0.029,-0.7693632236293343
483,483,2024-01-06 00:45:00,0.3360701170803309,10.208746275961836,-0.3631922496230034,0.45,0.0,0.0,1.0,1.0,0.0,-1644.2141519629208,9.913201190449668,25.242120645727503,9.0,7.008530034025559,2541.5243580595725,8526.179358985171,10830.278312337407,10830.278312337407,0.0,10830.278312337407,78.5195177644462,0.029,-0.3631922496230034
484,484,2024-01-06 01:00:00,0.3682095865127071,10.037442903887271,0.7524692346024141,0.45,0.0,1.0,1.0,0.0,2689.836903905837,-15.046236665180077,10.430531230858861,28.71831333259388,9.0,6.90125328240757,0.0,0.0,7038.228697407368,7038.228697407367,0.0,7038.228697407368,51.02715805620342,0.029,0.7524692346024141
485,485,2024-01-06 01:15:00,0.29924497682786844,10.405024273507461,-0.7693879758804877,0.45,0.0,1.0,1.0,0.0,1724.3671083864479,-6.963053476987092,10.740447854575896,29.106660294219598,9.0,6.793617667758709,0.0,0.0,7105.140067546446,7105.140067546446,0.0,7105.140067546446,51.51226548971173,0.029,-0.7693879758804877
486,486,2024-01-06 01:30:00,0.24241892534328352,10.707907127920299,-0.7693940878654096,0.45,0.0,0.0,1.0,1.0,0.0,-1867.347146536067,10.475471967757876,25.348701488235264,9.0,6.685612427484775,2541.5243580595725,8790.563427476338,10871.561363354152,10871.561363354156,0.0,10871.561363354152,78.8188198843176,0.029,-0.7693940878654096
487,487,2024-01-06 01:45:00,0.2826801397168575,10.49331485530915,-0.7694000560229118,0.45,0.0,0.0,1.0,1.0,0.0,-1746.2427886705764,10.201314524708298,25.25286780360936,9.0,6.57724029722128,2541.5243580595725,8642.495612562854,10830.484238678162,10830.484238678162,0.0,10830.484238678162,78.52101073041668,0.029,-0.7694000560229118
488,488,2024-01-06 02:00:00,0.3291404896391271,10.245681190223452,-0.6033693723261737,0.45,0.0,0.0,1.0,1.0,0.0,-1661.4216075059214,9.947028758888203,25.241724511586003,8.9,6.488547074208929,2541.5243580595725,8543.395727058569,10830.254068636914,10830.254068636916,0.0,10830.254068636914,78.51934199761763,0.029,-0.6033693723261737
489,489,2024-01-06 02:15:00,0.361617874177807,10.072576730632289,0.5240482254546946,0.45,0.0,1.0,1.0,0.0,1978.0174734051668,-9.682832333555112,10.368647625276356,28.6806508411815,8.8,6.399835914191581,0.0,0.0,7054.85232750707,7054.8523275070675,0.0,7054.85232750707,51.14767937442626,0.029,0.5240482254546946
490,490,2024-01-06 02:30:00,0.3095938425280904,10.349864819325278,-0.7694293067288004,0.45,0.0,1.0,1.0,0.0,1177.2784713306337,-2.8791818657975994,10.583211994107248,28.95939690139865,8.7,6.31111146270799,0.0,0.0,7127.751410551539,7127.751410551539,0.0,7127.751410551539,51.676197726498664,0.029,-0.7694293067288004
491,491,2024-01-06 02:45:00,0.2713588635184825,10.553657257446488,-0.7694395253543623,0.45,0.0,0.0,1.0,1.0,0.0,-1795.082625319499,10.328582137346707,25.343596758071147,8.6,6.222368269077129,2541.5243580595725,8716.123157669159,10870.026508755853,10870.026508755856,0.0,10870.026508755853,78.80769218847993,0.029,-0.7694395253543623
492,492,2024-01-06 03:00:00,0.31036931480646524,10.34573155208154,-0.7694513870637693,0.45,0.0,0.0,1.0,1.0,0.0,-1678.676157256277,10.065079626785232,25.251427514983664,8.45,6.083536427808357,2541.5243580595725,8573.764101555777,10830.443004936054,10830.443004936053,0.0,10830.443004936054,78.5207117857864,0.029,-0.7694513870637693
493,493,2024-01-06 03:15:00,0.35502400312378446,10.107722063350229,0.2954346417128402,0.45,0.0,1.0,1.0,0.0,1216.51357409746,-3.9362240241827604,10.380999259341289,28.718121141493274,8.3,5.944686095301334,0.0,0.0,7076.060372267666,7076.060372267666,0.0,7076.060372267666,51.30143769894058,0.029,0.2954346417128402
494,494,2024-01-06 03:30:00,0.30592697883919256,10.369409202787104,-0.769479310910186,0.45,0.0,1.0,1.0,0.0,482.0835794301564,2.467008417206441,10.484478598629408,28.906300294933608,8.15,5.8058191310236325,0.0,0.0,7164.9629082793035,7164.962908279303,0.0,7164.9629082793035,51.945981085024954,0.029,-0.769479310910186
495,495,2024-01-06 03:45:00,0.28664009214259895,10.472208308879948,-0.7694967717273378,0.45,0.0,0.0,1.0,1.0,0.0,-1749.751487449378,10.236446606618333,25.341702183675654,8.0,5.666941672989878,2541.5243580595725,8669.888268236988,10869.867325065477,10869.867325065477,0.0,10869.867325065477,78.80653810672472,0.029,-0.7694967717273378
496,496,2024-01-06 04:00:00,0.3277371390599122,10.253161048810668,-0.6515340218931898,0.45,0.0,0.0,1.0,1.0,0.0,-1636.2927107748742,9.979627237740994,25.25080329929003,8.25,5.789048043477405,2541.5243580595725,8530.876986075911,10830.415770654412,10830.415770654412,0.0,10830.415770654412,78.52051433724449,0.029,-0.6515340218931898
497,497,2024-01-06 04:15:00,0.3712592512860359,10.021188190645429,0.8592463831812637,0.45,0.0,1.0,1.0,0.0,1220.7407027858799,-3.5887094849960266,10.257393261058704,28.60113556600576,8.5,5.908630112108886,0.0,0.0,7083.917199181877,7083.917199181876,0.0,7083.917199181877,51.35839969406861,0.029,0.8592463831812637
498,498,2024-01-06 04:30:00,0.3291256613553032,10.245760224976234,-0.6031967464538761,0.45,0.0,1.0,1.0,0.0,911.4916875926423,-0.4855404566952706,10.410858275173771,28.81172705389799,8.75,6.025643096353301,0.0,0.0,7136.672517388965,7136.6725173889645,0.0,7136.672517388965,51.74087575107,0.029,-0.6031967464538761
499,499,2024-01-06 04:45:00,0.3024569960710105,10.387904210941514,-0.7695099721272394,0.45,0.0,0.0,1.0,1.0,0.0,-1715.8618815264074,10.167566906685076,25.338328302698727,9.0,6.140052337184615,2541.5243580595725,8634.801769533009,10868.463476895226,10868.463476895226,0.0,10868.463476895226,78.7963602074904,0.029,-0.7695099721272394
500,500,2024-01-06 05:00:00,0.34072116514406003,10.18395618978216,-0.20057658883584695,0.45,0.0,0.0,1.0,1.0,0.0,-1604.6058926037167,9.915743513191416,25.249774101849933,8.725,5.941388762162976,2541.5243580595725,8498.589515155778,10830.424022125311,10830.424022125311,0.0,10830.424022125311,78.52057416040851,0.029,-0.20057658883584695
501,501,2024-01-06 05:15:00,0.38339662611813907,9.956495982790319,1.0,0.45,0.0,1.0,1.0,0.0,1168.3379325286191,-3.773587960928452,10.23983502490421,28.578848432463342,8.45,5.7414900746143305,0.0,0.0,7079.990929641435,7079.990929641435,0.0,7079.990929641435,51.32993423990041,0.029,1.0
502,502,2024-01-06 05:30:00,0.3326217101929762,10.227126284671437,-0.4816571822582363,0.45,0.0,1.0,1.0,0.0,322.72705276708416,3.6073249743811178,10.322364825030743,28.755591684669636,8.175,5.540369119868616,0.0,0.0,7177.222792992914,7177.222792992914,0.0,7177.222792992914,52.03486524919863,0.029,-0.4816571822582363
503,503,2024-01-06 05:45:00,0.3163116209633919,10.314059060265121,-0.7695736733696049,0.45,0.0,0.0,1.0,1.0,0.0,-1675.2248243206923,10.084979453852736,25.336094982361093,7.9,5.3380272691484265,2541.5243580595725,8593.073484786473,10868.289777489903,10868.289777489903,0.0,10868.289777489903,78.7951008868018,0.029,-0.7695736733696049
504,504,2024-01-06 06:00:00,0.3562891449096647,10.100978857631487,0.3398851861250205,0.45,0.0,1.0,1.0,0.0,330.57663490182455,2.9416445997486327,10.226296099685447,28.59874612453339,7.925000000000001,5.315659086773746,0.0,0.0,7121.698463955533,7121.698463955531,0.0,7121.698463955533,51.632313863677616,0.029,0.3398851861250205
505,505,2024-01-06 06:15:00,0.3335817395668858,10.222009328108498,-0.7695794368077671,0.45,0.0,1.0,1.0,0.0,-22.72201809617457,6.608579097005894,10.235258351930746,28.698385069995638,7.95,5.293024537958165,0.0,0.0,7195.845877028877,7195.845877028876,0.0,7195.845877028877,52.16988260845936,0.029,-0.7695794368077671
506,506,2024-01-06 06:30:00,0.33104470011709064,10.235531748375907,-0.7695795791214085,0.45,0.0,0.0,1.0,1.0,0.0,-1635.20193032929,10.003643480424135,25.334917950589112,7.975,5.270136975849743,2541.5243580595725,8552.513234609934,10867.646719912504,10867.646719912504,0.0,10867.646719912504,78.79043871936565,0.029,-0.7695795791214085
507,507,2024-01-06 06:45:00,0.3716212156840934,10.019258920403782,-0.7695795723739494,0.45,0.0,0.0,1.0,1.0,0.0,-1538.8222409354523,9.763713071366979,25.262447859590697,8.0,5.246985183637235,2541.5243580595725,8490.686708837666,10830.371875477469,10830.371875477469,0.0,10830.371875477469,78.52019609721165,0.029,-0.7695795723739494
508,508,2024-01-06 07:00:00,0.4085928029232482,9.822200360419087,0.3823616409110475,0.45,0.0,1.0,1.0,0.0,784.646299568852,-0.38321320720236357,9.980678893037119,28.34783071297429,8.0,5.352482852732601,0.0,0.0,7107.193465398629,7107.193465398628,55.26,7051.933465398629,51.126517624140064,0.029,0.3823616409110475
509,509,2024-01-06 07:15:00,0.38046852467903075,9.972102763460766,-0.7695816581363205,0.45,0.0,1.0,1.0,0.0,518.9061936781143,2.5447100566109495,10.070795161563716,28.503648449385274,8.0,5.457636591353381,0.0,0.0,7160.212489726719,7160.212489726718,0.0,7160.212489726719,51.911540550518716,0.029,-0.7695816581363205
510,510,2024-01-06 07:30:00,0.3644273129668082,10.057602421886912,-0.7695829753958496,0.45,0.0,0.0,1.0,1.0,0.0,-1560.5606667960972,9.84985669260218,25.329363787370465,8.0,5.5624572497375055,2541.5243580595725,8477.724260461562,10865.852873247964,10865.852873247964,0.0,10865.852873247964,78.77743333104775,0.029,-0.7695829753958496
511,511,2024-01-06 07:45:00,0.4002099680844284,9.866880870109997,-0.7695834916722087,0.45,0.0,0.0,1.0,1.0,0.0,-1467.627219549322,9.621077791633525,25.261068252372162,8.0,5.666941672989878,2530.8790424101235,8416.853922938655,10825.064863074542,10825.064863074544,0.0,10825.064863074542,78.48172025729043,0.029,-0.7695834916722087
512,512,2024-01-06 08:00:00,0.4358636439079924,9.6768467779704,1.0,0.45,0.0,1.0,1.0,0.0,1012.7062011383346,-2.2744371282032194,9.898325692207779,28.260213412411982,7.65,5.372254948381842,0.0,0.0,7109.859337984539,7109.859337984538,213.3,6896.559337984539,272.4140938503893,0.158,1.0
513,513,2024-01-06 08:15:00,0.3963803111258765,9.887292941699078,-0.7696007719636527,0.45,0.0,1.0,1.0,0.0,161.10619494950498,4.816195633467393,9.956840533781445,28.408908429860592,7.3,5.0767565802717405,0.0,0.0,7191.644318950527,7191.644318950526,0.0,7191.644318950527,52.13942131239133,0.029,-0.7696007719636527
514,514,2024-01-06 08:30:00,0.3841361955594908,9.952554077667914,-0.7696050926691616,0.45,0.0,0.0,1.0,1.0,0.0,-1508.156559420224,9.743429223633047,25.32626559716213,6.949999999999999,4.7804371650834625,2522.213397267227,8388.034896784673,10844.349530184925,10844.349530184925,0.0,10844.349530184925,78.62153409384071,0.029,-0.7696050926691616
515,515,2024-01-06 08:45:00,0.42028533963840264,9.759879139727314,-0.7696041301894675,0.45,0.0,0.0,1.0,1.0,0.0,-1418.3527867581752,9.52236744222613,25.26000086206396,6.6,4.483313776571144,2426.00792183819,8068.087787616646,10743.184352483537,10743.184352483537,0.0,10743.184352483537,77.88808655550565,0.029,-0.7696041301894675
