step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
516,516,2024-01-06 09:00:00,0.4547363488667191,9.576255260540387,1.0,0.45,0.0,1.0,1.0,0.0,39.00556558226404,5.109605446691008,9.633075026475527,28.037280533318217,6.699999999999999,4.5321900256795935,0.0,0.0,7154.038877187797,7154.038877187797,393.24,6760.798877187797,267.051555648918,0.158,1.0
517,517,2024-01-06 09:15:00,0.44419302167345037,9.63245119448051,0.14565224408755684,0.45,0.0,1.0,0.0,0.0,-191.08622091379468,0.0,9.607633579003881,28.08575863410999,6.8,4.580530772077832,0.0,0.0,7174.861711860039,7174.861711860038,0.0,7174.861711860039,52.01774741098528,0.029,0.14565224408755684
518,518,2024-01-06 09:30:00,0.44754404913985774,9.614590218084558,0.4948913803536553,0.45,0.0,1.0,0.0,0.0,-137.9734129773719,0.0,9.58726647781086,28.08918508339457,6.9,4.628328567463586,0.0,0.0,7178.15512107909,7178.1551210790885,0.0,7178.15512107909,52.04162462782341,0.029,0.4948913803536553
519,519,2024-01-06 09:45:00,0.4508528601800656,9.59695425524025,0.8425942424972716,0.45,0.0,1.0,0.0,0.0,-45.90150151576118,0.0,9.581025200959923,28.083878866915054,7.0,4.6755840383763125,0.0,0.0,7174.157278931469,7174.157278931467,0.0,7174.157278931469,52.01264027225315,0.029,0.8425942424972716
520,520,2024-01-06 10:00:00,0.45328444367560516,9.583993915209025,1.0,0.45,0.0,1.0,0.0,0.0,-216.03695409427297,0.0,9.54868376738061,28.07006443363104,6.75,4.44847946013774,0.0,0.0,7202.661545180743,7202.661545180741,692.16,6510.501545180743,257.16481103463934,0.158,1.0
521,521,2024-01-06 10:15:00,0.45702303296564256,9.564067234293125,1.0,0.45,0.0,1.0,0.0,0.0,-488.6126204323332,0.0,9.47452862871493,28.030614313904504,6.5,4.221312118344686,0.0,0.0,7230.815077595718,7230.815077595718,0.0,7230.815077595718,52.423409312568964,0.029,1.0
522,522,2024-01-06 10:30:00,0.4672042911548782,9.509801128144499,1.0,0.45,0.0,1.0,0.0,0.0,-712.6017123393534,0.0,9.366016602820219,27.95670443488335,6.25,3.9940804572030104,0.0,0.0,7257.482894556073,7257.482894556072,0.0,7257.482894556073,52.61675098553153,0.029,1.0
523,523,2024-01-06 10:45:00,0.4844969521483083,9.417631245049517,1.0,0.45,0.0,1.0,0.0,0.0,-886.860459119238,0.0,9.23077986701431,27.851149940281747,6.0,3.7667784192476828,0.0,0.0,7282.301425963854,7282.301425963852,0.0,7282.301425963854,52.79668533823794,0.029,1.0
524,524,2024-01-06 11:00:00,0.5074847368243812,9.295106352726048,1.0,0.45,0.0,1.0,0.0,0.0,-1068.3022291228572,0.0,9.067720204184303,27.71736062606446,5.9,3.48799867592374,0.0,0.0,7315.365562150017,7315.365562150017,1061.88,6253.485562150016,129.75982541461283,0.083,1.0
525,525,2024-01-06 11:15:00,0.5355945741958537,9.1452809195361,1.0,0.45,0.0,1.0,0.0,0.0,-1234.2903045321025,0.0,8.879212668602957,27.556903518663596,5.8,3.210492859024636,0.0,0.0,7346.971661262854,7346.971661262853,0.0,7346.971661262854,53.26554454415569,0.029,1.0
526,526,2024-01-06 11:30:00,0.5686908234641592,8.968877910936031,1.0,0.45,0.0,1.0,0.0,0.0,-1314.8890173975494,0.0,8.678358356656185,27.375354159272586,5.699999999999999,2.9342903133823177,0.0,0.0,7353.952167274871,7353.952167274871,0.0,7353.952167274871,53.31615321274281,0.029,1.0
527,527,2024-01-06 11:45:00,0.6052727041384538,8.773896486942041,0.96073878866854,0.45,0.0,1.0,0.0,0.0,-1333.7989883738771,0.0,8.474619993854013,27.181979419372347,5.6,2.659426701892692,0.0,0.0,7352.056720097316,7352.056720097316,0.0,7352.056720097316,53.302411220705544,0.029,0.96073878866854
528,528,2024-01-06 12:00:00,0.6432401523018583,8.571529988231095,0.9183047714798338,0.45,0.0,1.0,0.0,0.0,-1232.2615192156825,0.0,8.286467858536291,26.98918734388281,5.699999999999999,2.6449442122987006,0.0,0.0,7350.041133520838,7350.041133520837,1297.14,6052.901133520838,43.88353321802607,0.029,0.9183047714798338
529,529,2024-01-06 12:15:00,0.6799316772685375,8.375964160158695,0.8990051226505474,0.45,0.0,1.0,0.0,0.0,-1071.0555324060251,0.0,8.12304714554495,26.810051331007347,5.8,2.6288784193238515,0.0,0.0,7339.950370074752,7339.950370074752,0.0,7339.950370074752,53.21464018304195,0.029,0.8990051226505474
530,530,2024-01-06 12:30:00,0.7127992968998049,8.20077974752404,0.8878313688776527,0.45,0.0,1.0,0.0,0.0,-885.6394472820762,0.0,7.988064623586116,26.653157634955033,5.9,2.611207795520886,0.0,0.0,7314.1606354385785,7314.160635438578,0.0,7314.1606354385785,53.0276646069297,0.029,0.8878313688776527
531,531,2024-01-06 12:45:00,0.740662222610374,8.052270353486707,0.8792953925517482,0.45,0.0,1.0,0.0,0.0,-717.5838811418141,0.0,7.878853753600003,26.521544771116755,6.0,2.591908816813071,0.0,0.0,7294.114774782744,7294.114774782743,0.0,7294.114774782744,52.88233211717489,0.029,0.8792953925517482
532,532,2024-01-06 13:00:00,0.7634519766149938,7.930800964642083,0.846312949189525,0.45,0.0,1.0,0.0,0.0,-691.1194081846816,0.0,7.773703663537249,26.40801330652389,5.75,2.456058416955617,0.0,0.0,7302.60130845632,7302.601308456319,1354.68,5947.92130845632,123.41936715046864,0.083,0.846312949189525
533,533,2024-01-06 13:15:00,0.7835423383991617,7.823719336332468,0.8026289719104825,0.45,0.0,1.0,0.0,0.0,-732.3423299905002,0.0,7.662237672611558,26.29965105792427,5.5,2.3181332854682823,0.0,0.0,7312.836526529309,7312.836526529308,0.0,7312.836526529309,53.01806481733749,0.029,0.8026289719104825
534,534,2024-01-06 13:30:00,0.8038916365736115,7.71525757706265,0.7545191500751001,0.45,0.0,1.0,0.0,0.0,-772.5709535897105,0.0,7.544609476223095,26.18864126020065,5.25,2.17815993050186,0.0,0.0,7323.689133028207,7323.689133028206,0.0,7323.689133028207,53.096746214454505,0.029,0.7545191500751001
535,535,2024-01-06 13:45:00,0.8254107865692338,7.600560507585984,0.7042800978175325,0.45,0.0,1.0,0.0,0.0,-807.1166844368695,0.0,7.421691165026477,26.072838593041816,5.0,2.036167769714666,0.0,0.0,7334.693449796913,7334.693449796913,0.0,7334.693449796913,53.17652751102762,0.029,0.7042800978175325
536,536,2024-01-06 14:00:00,0.8480002801853556,7.480158506612055,0.6532673198281469,0.45,0.0,1.0,0.0,0.0,-821.1728926704411,0.0,7.296624207943724,25.953023965700943,4.875,1.894479402917573,0.0,0.0,7338.529133245079,7338.529133245079,753.12,6585.409133245079,136.6472395148354,0.083,0.6532673198281469
537,537,2024-01-06 14:15:00,0.8712732477136136,7.35611358968644,0.602038401857515,0.45,0.0,1.0,0.0,0.0,-814.255805400334,0.0,7.172623557463319,25.831560480736982,4.75,1.7532410513797367,0.0,0.0,7337.281506240566,7337.281506240566,0.0,7337.281506240566,53.195290920244105,0.029,0.602038401857515
538,538,2024-01-06 14:30:00,0.894633066678413,7.231605754604058,0.5508029108947051,0.45,0.0,1.0,0.0,0.0,-802.1118902625842,0.0,7.050490065365682,25.710567758017877,4.625,1.6124559036121098,0.0,0.0,7336.0173306234965,7336.017330623497,0.0,7336.0173306234965,53.186125647020354,0.029,0.5508029108947051
539,539,2024-01-06 14:45:00,0.9177140442861458,7.108584143954843,0.49963772826929737,0.45,0.0,1.0,0.0,0.0,-791.2345954234426,0.0,6.930029287895158,25.59094633934812,4.5,1.4721161410724768,0.0,0.0,7334.758598618527,7334.758598618527,0.0,7334.758598618527,53.17699983998432,0.029,0.49963772826929737
540,540,2024-01-06 15:00:00,0.9404638393053841,6.987327736502302,0.48235422886226054,0.45,0.0,1.0,0.0,0.0,-718.7932765868096,0.0,6.82067606941866,25.476041495542354,4.525,1.4885782601472215,0.0,0.0,7333.514423465419,7333.514423465419,220.26,7113.254423465419,147.60002928690744,0.083,0.48235422886226054
541,541,2024-01-06 15:15:00,0.9619716505840059,6.872691102387249,0.47954757550222865,0.45,0.0,1.0,0.0,0.0,-600.7418926754349,0.0,6.729418477371365,25.3722966420451,4.55,1.505019879012646,0.0,0.0,7321.929863082556,7321.929863082556,0.0,7321.929863082556,53.083991507348536,0.029,0.47954757550222865
542,542,2024-01-06 15:30:00,0.9807080410958443,6.7728261409591495,0.48219919326163624,0.45,0.0,1.0,0.0,0.0,-462.51004584243805,0.0,6.65934679287652,25.28530032148268,4.574999999999999,1.5214326175379271,0.0,0.0,7300.120038859528,7300.120038859527,0.0,7300.120038859528,52.925870281731584,0.029,0.48219919326163624
543,543,2024-01-06 15:45:00,0.9957453741207896,6.692677155936192,0.48692202213976077,0.45,0.0,1.0,0.0,0.0,-337.3907741484511,0.0,6.608449608715667,25.217231299938796,4.6,1.53782219165612,0.0,0.0,7282.737849870516,7282.737849870516,0.0,7282.737849870516,52.79984941156124,0.029,0.48692202213976077
544,544,2024-01-06 16:00:00,1.0,6.632659414459224,0.47739931181605777,0.45,0.0,1.0,0.0,0.0,-301.5400857706988,0.0,6.563046339821945,25.163512604524666,4.475,1.4847803083109294,0.0,0.0,7284.243653985688,7284.243653985689,57.48,7226.7636539856885,149.95534582020304,0.083,0.47739931181605777
545,545,2024-01-06 16:15:00,1.0,6.584642906557499,0.4615947702117248,0.45,0.0,1.0,0.0,0.0,-310.0432656267001,0.0,6.516340493357639,25.115865205639476,4.35,1.4309813703801888,0.0,0.0,7287.0989716104295,7287.098971610429,0.0,7287.0989716104295,52.83146754417562,0.029,0.4615947702117248
546,546,2024-01-06 16:30:00,1.0,6.538556647574818,0.44324914740842614,0.45,0.0,1.0,0.0,0.0,-320.8869609106941,0.0,6.4679738118670285,25.0690706037674,4.225,1.3764303654496228,0.0,0.0,7290.483203187991,7290.483203187989,0.0,7290.483203187991,52.85600322311294,0.029,0.44324914740842614
547,547,2024-01-06 16:45:00,1.0,6.490979962892664,0.4237649364324857,0.45,0.0,1.0,0.0,0.0,-330.61375284176813,0.0,6.418117636084102,25.021396876536464,4.1,1.3211348431210794,0.0,0.0,7294.018367817734,7294.018367817733,0.0,7294.018367817734,52.88163316667857,0.029,0.4237649364324857
548,548,2024-01-06 17:00:00,1.0,6.441832284012259,0.40207086010039345,0.45,0.0,1.0,0.0,0.0,-345.9501338658432,0.0,6.365912533481463,24.97211420938368,3.8999999999999995,1.257673836645521,0.0,0.0,7299.308392158579,7299.3083921585785,0.0,7299.308392158579,288.3226814902639,0.158,0.40207086010039345
549,549,2024-01-06 17:15:00,1.0,6.390744477267365,0.3788242072082629,0.45,0.0,1.0,0.0,0.0,-364.66345870921367,0.0,6.310841242054153,24.92056324163639,3.6999999999999997,1.1913376746144688,0.0,0.0,7304.951290990556,7304.951290990556,0.0,7304.951290990556,52.96089685968153,0.029,0.3788242072082629
550,550,2024-01-06 17:30:00,1.0,6.337036523562465,0.3543414307834765,0.45,0.0,1.0,0.0,0.0,-383.5768093545238,0.0,6.252873313349326,24.866360706412916,3.4999999999999996,1.1221776650553048,0.0,0.0,7310.88986859697,7310.889868596969,0.0,7310.88986859697,53.003951547328036,0.029,0.3543414307834765
551,551,2024-01-06 17:45:00,1.0,6.280446416184368,0.3287527190839514,0.45,0.0,1.0,0.0,0.0,-347.55612483331385,0.0,6.200425808720352,24.812162816261832,3.3,1.050242736981234,0.0,0.0,7291.2856997175795,7291.285699717579,0.0,7291.2856997175795,52.86182132295245,0.029,0.3287527190839514
552,552,2024-01-06 18:00:00,1.0,6.225373062179494,0.3301024674790405,0.45,0.0,1.0,0.0,0.0,-279.5762075083279,0.0,6.158394777545869,24.763179412837818,2.9749999999999996,1.1053684131643127,0.0,0.0,7291.147200890362,7291.147200890362,0.0,7291.147200890362,288.0003144351693,0.158,0.3301024674790405
553,553,2024-01-06 18:15:00,1.0,6.178387318805348,0.3403877575321479,0.45,0.0,1.0,0.0,0.0,-185.4001622347358,0.0,6.130793032277523,24.72416842942376,2.65,1.147928221985651,0.0,0.0,7275.61454526768,7275.614545267678,0.0,7275.61454526768,52.748205453190685,0.029,0.3403877575321479
554,554,2024-01-06 18:30:00,1.0,6.143922119599262,0.3513162811642143,0.45,0.0,1.0,0.0,0.0,-98.55176790694149,0.0,6.116497181802985,24.697606205156642,2.325,1.1783492068362753,0.0,0.0,7263.417964831562,7263.417964831561,0.0,7263.417964831562,52.65978024502883,0.029,0.3513162811642143
555,555,2024-01-06 18:45:00,1.0,6.123297167745236,0.35983233282239235,0.45,0.0,1.0,0.0,0.0,-43.38384156856099,0.0,6.110653148989555,24.682332010231907,2.0,1.197038001518586,0.0,0.0,7256.213473337228,7256.213473337227,0.0,7256.213473337228,52.6075476816949,0.029,0.35983233282239235
556,556,2024-01-06 19:00:00,1.0,6.113432930591861,0.34001186274553064,0.45,0.0,1.0,0.0,0.0,-101.36116463834098,0.0,6.095926042299976,24.670648418328476,2.15,1.0892552258777661,0.0,0.0,7269.624720756144,7269.624720756143,0.0,7269.624720756144,345.3071742359168,0.19,0.34001186274553064
557,557,2024-01-06 19:15:00,1.0,6.102931160516584,0.3069397491864176,0.45,0.0,1.0,0.0,0.0,-123.33833688198011,0.0,6.077832054134773,24.656117955473295,2.3,0.9762281865384796,0.0,0.0,7248.685700600116,7248.685700600116,0.0,7248.685700600116,52.55297132935085,0.029,0.3069397491864176
558,558,2024-01-06 19:30:00,1.0,6.086438668631003,0.26761181893965413,0.45,0.0,1.0,0.0,0.0,-101.02885557331003,0.0,6.06315632571929,24.640464495481115,2.45,0.8578350218376491,0.0,0.0,7228.746040583916,7228.746040583915,0.0,7228.746040583916,52.40840879423339,0.029,0.26761181893965413
559,559,2024-01-06 19:45:00,1.0,6.070137005735264,0.22463619837334836,0.45,0.0,1.0,0.0,0.0,-79.8781651044666,0.0,6.051721065721582,24.62664165550681,2.6,0.7339448010320412,0.0,0.0,7210.254665310832,7210.25466531083,0.0,7210.254665310832,52.274346323503536,0.029,0.22463619837334836
560,560,2024-01-06 20:00:00,1.0,6.05716037960623,0.23451172837188383,0.45,0.0,1.0,0.0,0.0,-63.0257835828731,0.0,6.042867640281313,24.61542041154336,2.7,0.8626443610188759,0.0,0.0,7225.026509086128,7225.026509086128,0.0,7225.026509086128,343.1887591815911,0.19,0.23451172837188383
561,561,2024-01-06 20:15:00,1.0,6.0470788747490065,0.26746255065825253,0.45,0.0,1.0,0.0,0.0,-49.67618589541626,0.0,6.036059375786782,24.606593480971075,2.8,0.9914585278384993,0.0,0.0,7241.8231894720775,7241.8231894720775,0.0,7241.8231894720775,52.50321812367257,0.029,0.26746255065825253
562,562,2024-01-06 20:30:00,1.0,6.039297805795227,0.309283437307421,0.45,0.0,1.0,0.0,0.0,-30.961943678110245,0.0,6.032118161987809,24.600168738589293,2.9,1.1203909404381611,0.0,0.0,7257.265862815679,7257.265862815678,0.0,7257.265862815679,52.615177505413676,0.029,0.309283437307421
563,563,2024-01-06 20:45:00,1.0,6.033992846090363,0.3545306191536838,0.45,0.0,1.0,0.0,0.0,96.15074729886504,0.0,6.047651152621737,24.60189793432157,3.0,1.2494371853992574,0.0,0.0,7230.010678997172,7230.010678997171,0.0,7230.010678997172,52.4175774227295,0.029,0.3545306191536838
564,564,2024-01-06 21:00:00,1.0,6.040262705222948,0.35837058350510503,0.45,0.0,1.0,0.0,0.0,78.47600773347698,0.0,6.060475762002882,24.61173761358097,3.075,1.1811209122965733,0.0,0.0,7246.275720792175,7246.275720792175,0.0,7246.275720792175,286.2278909712909,0.158,0.35837058350510503
565,565,2024-01-06 21:15:00,1.0,6.054375587796395,0.3439181816009051,0.45,0.0,1.0,0.0,0.0,-32.76863992278681,0.0,6.056256881689804,24.61798609446559,3.15,1.110767429825355,0.0,0.0,7262.680850793161,7262.680850793161,0.0,7262.680850793161,52.65443616825042,0.029,0.3439181816009051
566,566,2024-01-06 21:30:00,1.0,6.058263640993476,0.32205198111265304,0.45,0.0,1.0,0.0,0.0,-65.51432360196193,0.0,6.04702161099767,24.61564447747528,3.2249999999999996,1.0383354290734392,0.0,0.0,7250.604692387235,7250.604692387235,0.0,7250.604692387235,52.56688401980746,0.029,0.32205198111265304
567,567,2024-01-06 21:45:00,1.0,6.051414474546254,0.296870113620837,0.45,0.0,1.0,0.0,0.0,-55.61372370687365,0.0,6.039303500305692,24.609074697089472,3.3,0.9637981551178794,0.0,0.0,7238.2644606622625,7238.264460662261,0.0,7238.2644606622625,52.477417339801406,0.029,0.296870113620837
568,568,2024-01-06 22:00:00,1.0,6.042974709184445,0.27451038169497693,0.45,0.0,1.0,0.0,0.0,-44.69328379139479,0.0,6.033258532520919,24.602210104643103,3.1999999999999997,0.9084152809497203,0.0,0.0,7229.168093358167,7229.168093358166,0.0,7229.168093358167,150.005237937182,0.083,0.27451038169497693
569,569,2024-01-06 22:15:00,1.0,6.036133891613182,0.2533449515125815,0.45,0.0,1.0,0.0,0.0,-35.95351721756263,0.0,6.028552519883712,24.596332092449526,3.0999999999999996,0.8526616979050099,0.0,0.0,7220.539121612564,7220.539121612564,0.0,7220.539121612564,52.34890863169109,0.029,0.2533449515125815
570,570,2024-01-06 22:30:00,1.0,6.030790989446108,0.23254658702856504,0.45,0.0,1.0,0.0,0.0,-29.039738753431454,0.0,6.024905689237994,24.591593647433612,3.0,0.7965451934872027,0.0,0.0,7212.4586972105735,7212.458697210573,0.0,7212.4586972105735,52.29032555477666,0.029,0.23254658702856504
571,571,2024-01-06 22:45:00,1.0,6.0266403466024085,0.2118031297147054,0.45,0.0,1.0,0.0,0.0,-23.682585986062858,0.0,6.022079557035885,24.58785568626581,2.9,0.7400648451486246,0.0,0.0,7204.855439792145,7204.855439792144,0.0,7204.855439792145,52.235201938493056,0.029,0.2118031297147054
572,572,2024-01-06 23:00:00,1.0,6.023423839660989,0.14623200487688176,0.45,0.0,1.0,0.0,0.0,-19.535476159973395,0.0,6.019888744201582,24.584910510193435,2.675,0.4745958667022183,0.0,0.0,7175.037803621498,7175.037803621498,0.0,7175.037803621498,148.8820344251461,0.083,0.14623200487688176
573,573,2024-01-06 23:15:00,1.0,6.020930829792206,0.06155254637335967,0.45,0.0,1.0,0.0,0.0,-16.323194435309322,0.0,6.018190036097334,24.58258991000107,2.45,0.21056675210581766,0.0,0.0,7150.352905696507,7150.352905696509,0.0,7150.352905696507,51.84005856629968,0.029,0.06155254637335967
574,574,2024-01-06 23:30:00,1.0,6.018998046356503,-0.0,0.45,0.0,1.0,0.0,0.0,-13.834613911433934,0.0,6.0168725633091205,24.580750524679857,2.225,-0.20977048310758584,0.0,0.0,7118.938017260627,7118.938017260627,0.0,7118.938017260627,51.61230062513955,0.029,-0.0
575,575,2024-01-06 23:45:00,1.0,6.017499234560107,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.017674590086546,24.578629408191524,2.0,-0.4608669770081879,0.0,0.0,7105.77026428517,7105.77026428517,0.0,7105.77026428517,51.51683441606748,0.029,-0.0
576,576,2024-01-07 00:00:00,1.0,6.017273579580829,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.018476490820429,24.577899618608317,1.925,-0.3974399760297825,0.0,0.0,7110.743736145576,7110.743736145575,0.0,7110.743736145576,51.552892087055426,0.029,-0.0
577,577,2024-01-07 00:15:00,1.0,6.018075543349454,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.019278325620419,24.57763066056748,1.85,-0.3349007266638649,0.0,0.0,7114.699696143907,7114.699696143907,0.0,7114.699696143907,51.58157279704333,0.029,-0.0
578,578,2024-01-07 00:30:00,1.0,6.018877411117873,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.020080114393664,24.577489243531137,1.775,-0.27323115950936383,0.0,0.0,7118.594934857337,7118.594934857337,0.0,7118.594934857337,51.609813277715695,0.029,-0.0
579,579,2024-01-07 00:45:00,1.0,6.019679222904949,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.020881862654782,24.57740332374536,1.7,-0.21242979362546413,0.0,0.0,7122.564366458771,7122.564366458771,0.0,7122.564366458771,51.63859165682609,0.029,-0.0
580,580,2024-01-07 01:00:00,1.0,6.020480991393059,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.021683572812172,24.57733603043029,1.575,-0.28854369462618995,0.0,0.0,7117.608625292119,7117.608625292119,0.0,7117.608625292119,51.60266253336786,0.029,-0.0
581,581,2024-01-07 01:15:00,1.0,6.0212827206100785,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.022485245665525,24.57727647766692,1.45,-0.36511160566180617,0.0,0.0,7112.841370354888,7112.841370354887,0.0,7112.841370354888,51.56809993507294,0.029,-0.0
582,582,2024-01-07 01:30:00,1.0,6.022084412120587,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.02328688154666,24.577220457927865,1.325,-0.442127627036747,0.0,0.0,7108.256777323971,7108.256777323971,0.0,7108.256777323971,51.53486163559879,0.029,-0.0
583,583,2024-01-07 01:45:00,1.0,6.022886066496895,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.02408848061814,24.577165797037832,1.2,-0.5195942691030566,0.0,0.0,7103.846341734881,7103.846341734879,0.0,7103.846341734881,51.50288597757789,0.029,-0.0
584,584,2024-01-07 02:00:00,1.0,6.023687683972845,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.02489004293605,24.57711427051108,1.1749999999999998,-0.7900679453151173,0.0,0.0,7089.880155849754,7089.8801558497535,0.0,7089.880155849754,51.40163112991072,0.029,-0.0
585,585,2024-01-07 02:15:00,1.0,6.024489264674553,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.025691568637363,24.577054338660304,1.15,-1.0611294860962386,0.0,0.0,7077.8045370846485,7077.8045370846485,0.0,7077.8045370846485,51.314082893863706,0.029,-0.0
586,586,2024-01-07 02:30:00,1.0,6.025290808677803,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0264930573537505,24.57698288181735,1.125,-1.332745358292289,0.0,0.0,7067.308288355112,7067.308288355111,0.0,7067.308288355112,51.23798509057457,0.029,-0.0
587,587,2024-01-07 02:45:00,1.0,6.026092315894307,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.027294508602324,24.576899709425245,1.1,-1.604884863962019,0.0,0.0,7058.135988500968,7058.135988500967,0.0,7058.135988500968,51.17148591663202,0.029,-0.0
588,588,2024-01-07 03:00:00,1.0,6.026893785864284,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.02809592187257,24.57682997161762,1.05,-1.0788770081476278,0.0,0.0,7077.069131945909,7077.069131945909,0.0,7077.069131945909,51.308751206607845,0.029,-0.0
589,589,2024-01-07 03:15:00,1.0,6.027695218123255,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.028897297743317,24.576794159718112,1.0,-0.5636712397815521,0.0,0.0,7101.414592850327,7101.414592850326,0.0,7101.414592850327,51.48525579816487,0.029,-0.0
590,590,2024-01-07 03:30:00,1.0,6.0284966127108985,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.029698637679161,24.576802788591632,0.9500000000000001,0.007224577921728663,0.0,0.0,7138.184532542194,7138.184532542194,0.0,7138.184532542194,51.751837860930905,0.029,-0.0
591,591,2024-01-07 03:45:00,1.0,6.029297970579889,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.030499943613503,24.576855291473862,0.9,0.49050883312147614,0.0,0.0,7181.301092941203,7181.301092941204,0.0,7181.301092941203,52.06443292382372,0.029,-0.0
592,592,2024-01-07 04:00:00,1.0,6.030099293549109,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.031301217436564,24.576915217631043,0.75,0.3432921368702823,0.0,0.0,7166.696290199377,7166.696290199377,0.0,7166.696290199377,51.95854810394548,0.029,-0.0
593,593,2024-01-07 04:15:00,1.0,6.030900583429429,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.032102459470416,24.576964842342058,0.6,0.19607001836492657,0.0,0.0,7153.445007208103,7153.445007208102,0.0,7153.445007208103,51.86247630225875,0.029,-0.0
594,594,2024-01-07 04:30:00,1.0,6.031701841330655,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0329036692643925,24.57699354558356,0.44999999999999996,0.04883942875401325,0.0,0.0,7141.39301667074,7141.393016670741,0.0,7141.39301667074,51.77509937086286,0.029,-0.0
595,595,2024-01-07 04:45:00,1.0,6.032503067259636,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.033704845934249,24.577002072154364,0.3,-0.12049128675739841,0.0,0.0,7128.834012389997,7128.834012389998,0.0,7128.834012389997,51.68404658982748,0.029,-0.0
596,596,2024-01-07 05:00:00,1.0,6.033304260486976,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.034505988593963,24.57699547775952,0.27499999999999997,-0.6253111227432374,0.0,0.0,7098.123785892991,7098.12378589299,0.0,7098.123785892991,51.46139744772419,0.029,-0.0
597,597,2024-01-07 05:15:00,1.0,6.03410542017026,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.035307096596071,24.57695252082355,0.25,-1.1351909948480894,0.0,0.0,7074.78981444995,7074.7898144499495,0.0,7074.78981444995,51.29222615476214,0.029,-0.0
598,598,2024-01-07 05:30:00,1.0,6.034906545482643,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.036108168364812,24.576870066638435,0.22500000000000003,-1.6500683524890523,0.0,0.0,7056.722870897211,7056.722870897211,0.0,7056.722870897211,51.16124081400478,0.029,-0.0
599,599,2024-01-07 05:45:00,1.0,6.035707635375394,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0369092022141935,24.576749445208105,0.2,-2.1698687150646347,0.0,0.0,7042.504974773513,7042.504974773511,0.0,7042.504974773513,51.058161067107974,0.029,-0.0
600,600,2024-01-07 06:00:00,1.0,6.036508688194505,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.03771019647769,24.576630946281153,0.2,-1.777752352219412,0.0,0.0,7052.90201505627,7052.902015056268,0.0,7052.90201505627,51.133539609157964,0.029,-0.0
601,601,2024-01-07 06:15:00,1.0,6.037309702235774,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.03851115125514,24.57654315498676,0.2,-1.3890035890849732,0.0,0.0,7065.298897829165,7065.298897829166,0.0,7065.298897829165,51.223417009261446,0.029,-0.0
602,602,2024-01-07 06:30:00,1.0,6.03811067676997,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.039312067869286,24.576496447843258,0.2,-1.0036346052348102,0.0,0.0,7080.207560002881,7080.207560002881,0.0,7080.207560002881,51.33150481002089,0.029,-0.0
603,603,2024-01-07 06:45:00,1.0,6.038911612449261,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040112948108131,24.576487936152976,0.2,-0.6216694605737919,0.0,0.0,7098.305699064812,7098.305699064812,0.0,7098.305699064812,51.46271631821989,0.029,-0.0
604,604,2024-01-07 07:00:00,1.0,6.039712510870421,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040913793617499,24.576533743213815,0.4,-0.43951286004888257,0.0,0.0,7108.385142314988,7108.385142314988,0.0,7108.385142314988,51.535792281783664,0.029,-0.0
605,605,2024-01-07 07:15:00,1.0,6.040513373749006,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.041714606740715,24.5766087959787,0.6,-0.2575529521621561,0.0,0.0,7119.567907451486,7119.567907451486,0.0,7119.567907451486,51.61686732902327,0.029,-0.0
606,606,2024-01-07 07:30:00,1.0,6.041314203051431,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.042515388747951,24.57670086668022,0.8,-0.07578953853246997,0.0,0.0,7132.017438803317,7132.017438803317,0.0,7132.017438803317,51.707126431324056,0.029,-0.0
607,607,2024-01-07 07:45:00,1.0,6.0421150006498525,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.043316140380455,24.57680659976333,1.0,0.1726162480059921,0.0,0.0,7151.445763532289,7151.445763532289,0.0,7151.445763532289,51.84798178560909,0.029,-0.0
608,608,2024-01-07 08:00:00,1.0,6.042915767449914,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044116862228677,24.57688701477783,1.025,-0.22030782864016638,0.0,0.0,7122.01837565904,7122.01837565904,29.28,7092.738375659041,280.1631658385321,0.158,-0.0
609,609,2024-01-07 08:15:00,1.0,6.043716504178462,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.044917553188203,24.576934616410366,1.05,-0.5497732544952335,0.0,0.0,7102.172750721553,7102.172750721553,0.0,7102.172750721553,51.490752442731264,0.029,-0.0
610,610,2024-01-07 08:30:00,1.0,6.044517210605114,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.045718211850925,24.577040626021397,1.0750000000000002,-0.8826309409994736,0.0,0.0,7085.553867078664,7085.553867078663,0.0,7085.553867078664,51.37026553632031,0.029,-0.0
611,611,2024-01-07 08:45:00,1.0,6.045317885383184,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.046518840745545,24.57732155513439,1.1,-1.218893901284914,0.0,0.0,7071.530419098048,7071.530419098049,0.0,7071.530419098048,51.26859553846085,0.029,-0.0
612,612,2024-01-07 09:00:00,1.0,6.046118529161447,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.047319447429665,24.57782484210096,1.2000000000000002,-1.0121515645355528,0.0,0.0,7079.860919326129,7079.860919326128,57.84,7022.020919326129,277.3698263133821,0.158,-0.0
613,613,2024-01-07 09:15:00,1.0,6.046919146955629,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0481200415011855,24.57852501722812,1.3,-0.8043413482800109,0.0,0.0,7089.207115264919,7089.207115264919,0.0,7089.207115264919,51.396751585670664,0.029,-0.0
614,614,2024-01-07 09:30:00,1.0,6.0477197473647335,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048920631473855,24.579371816464445,1.4,-0.5954772617297295,0.0,0.0,7099.73074363604,7099.730743636039,0.0,7099.73074363604,51.47304789136129,0.029,-0.0
615,615,2024-01-07 09:45:00,1.0,6.048520339360115,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.049721223692369,24.580303235592073,1.5,-0.3855822920358717,0.0,0.0,7111.634462612256,7111.6344626122545,0.0,7111.634462612256,51.55934985393886,0.029,-0.0
616,616,2024-01-07 10:00:00,1.0,6.049320930484598,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.050521821795915,24.58136288385619,2.375,0.1828671633744826,0.0,0.0,7152.403493520069,7152.403493520069,68.34,7084.063493520069,279.8205079940427,0.158,-0.0
617,617,2024-01-07 10:15:00,1.0,6.050121525639014,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.051322431328252,24.58247235071583,3.25,0.6078825436792028,0.0,0.0,7194.1786523756455,7194.178652375646,0.0,7194.1786523756455,52.15779522972343,0.029,-0.0
618,618,2024-01-07 10:30:00,1.0,6.050922129441262,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.052123054444142,24.58481106487984,4.125,0.9976673540791091,0.0,0.0,7246.611476569499,7246.611476569497,0.0,7246.611476569499,52.53793320512887,0.029,-0.0
619,619,2024-01-07 10:45:00,1.0,6.051722745768202,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.052923744251629,24.67371707983607,5.0,1.3501353081985386,0.0,0.0,7223.035896822697,7223.0358968226965,0.0,7223.035896822697,52.36701025196456,0.029,-0.0
620,620,2024-01-07 11:00:00,1.0,6.052523402238419,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.053728240821588,24.770008204649635,5.125,1.3678049199814568,0.0,0.0,7235.571183274082,7235.571183274081,158.64,7076.931183274081,146.84632205293718,0.083,-0.0
621,621,2024-01-07 11:15:00,1.0,6.053325995436874,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.054536863055148,24.822350803247264,5.25,1.384563966590462,0.0,0.0,7245.083003436354,7245.0830034363535,0.0,7245.083003436354,52.526851774913574,0.029,-0.0
622,622,2024-01-07 11:30:00,1.0,6.054132554864506,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.055347712022101,24.851141706158533,5.375,1.4004049558760034,0.0,0.0,7249.287643145845,7249.2876431458435,0.0,7249.287643145845,52.55733541280738,0.029,-0.0
623,623,2024-01-07 11:45:00,1.0,6.054942290480313,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.056159770091771,24.871128574903405,5.5,1.4153176334544595,0.0,0.0,7250.706060904809,7250.706060904808,0.0,7250.706060904809,52.56761894155987,0.029,-0.0
624,624,2024-01-07 12:00:00,1.0,6.055753743976125,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0569726568412605,24.959632372637138,5.625,1.6271982885112624,0.0,0.0,7217.320210013993,7217.320210013993,80.52,7136.800210013993,51.74180152260145,0.029,-0.0
625,625,2024-01-07 12:15:00,1.0,6.056566216403104,0.49954062442293173,0.45,0.0,1.0,0.0,0.0,949.8627785236995,0.0,6.203314455736173,24.799124332060384,5.75,1.8405653567568072,0.0,0.0,7189.600959239737,7189.600959239737,0.0,7189.600959239737,52.124606954488094,0.029,0.49954062442293173
626,626,2024-01-07 12:30:00,1.0,6.133705282979946,0.6134806444378033,0.45,0.0,1.0,0.0,0.0,979.1738114274013,0.0,6.3541418836734636,24.82418312656945,5.875,2.0554137402057022,0.0,0.0,7142.721432568065,7142.721432568063,0.0,7142.721432568065,51.784730386118476,0.029,0.6134806444378033
627,627,2024-01-07 12:45:00,1.0,6.282399090931177,0.7005401511280419,0.45,0.0,1.0,0.0,0.0,1067.8026959698689,0.0,6.518552403551237,24.943694026435953,6.0,2.2717361055176912,0.0,0.0,7115.499488328008,7115.499488328008,0.0,7115.499488328008,51.58737129037806,0.029,0.7005401511280419
628,628,2024-01-07 13:00:00,1.0,6.440348681737028,0.7334273013903356,0.45,0.0,1.0,0.0,0.0,934.6504205886857,0.0,6.662567774926948,25.08612620621312,6.25,2.2581581415114873,0.0,0.0,7132.092139410223,7132.092139410223,106.68,7025.412139410223,145.77730189276213,0.083,0.7334273013903356
629,629,2024-01-07 13:15:00,1.0,6.594065259004957,0.7413515251198181,0.45,0.0,1.0,0.0,0.0,707.950865202108,0.0,6.771851129741659,25.216791921971843,6.5,2.237830481718597,0.0,0.0,7151.002020456792,7151.002020456792,0.0,7151.002020456792,51.844764648311745,0.029,0.7413515251198181
630,630,2024-01-07 13:30:00,0.9906436585818229,6.719869299758884,0.7382591517781755,0.45,0.0,1.0,0.0,0.0,512.1945558357403,0.0,6.851140725828484,25.321700824369014,6.75,2.210574254006591,0.0,0.0,7169.209029699371,7169.20902969937,0.0,7169.209029699371,51.97676546532044,0.029,0.7382591517781755
631,631,2024-01-07 13:45:00,0.9730908507353835,6.813425765580406,0.7293819319142757,0.45,0.0,1.0,0.0,0.0,349.49618378800375,0.0,6.905499937253589,25.399759313010893,7.0,2.176199895615237,0.0,0.0,7185.975744769637,7185.9757447696375,0.0,7185.975744769637,52.09832414957987,0.029,0.7293819319142757
632,632,2024-01-07 14:00:00,0.960667281373465,6.879643390279432,0.7330722739171337,0.45,0.0,1.0,0.0,0.0,281.1963687719453,0.0,6.949393985567959,25.457326282061597,6.975,2.209951787357928,0.0,0.0,7188.998658799658,7188.998658799658,200.64,6988.358658799658,145.0084421700929,0.083,0.7330722739171337
633,633,2024-01-07 14:15:00,0.9514980658612477,6.9285153089595495,0.74207072707234,0.45,0.0,1.0,0.0,0.0,262.6122712162053,0.0,6.990441191031861,25.50381699315417,6.95,2.2432751561571633,0.0,0.0,7190.5366593304325,7190.536659330433,0.0,7190.5366593304325,52.13139078014564,0.029,0.74207072707234
634,634,2024-01-07 14:30:00,0.9435428428473436,6.970916647623659,0.7529368274811931,0.45,0.0,1.0,0.0,0.0,250.71866252847693,0.0,7.029666447920162,25.545276733551127,6.925000000000001,2.276172452691438,0.0,0.0,7191.309132886428,7191.3091328864275,0.0,7191.309132886428,52.13699121342661,0.029,0.7529368274811931
635,635,2024-01-07 14:45:00,0.9360209126729642,7.011008535453101,0.7644008657864629,0.45,0.0,1.0,0.0,0.0,241.10284685040457,0.0,7.067418635660685,25.584092169495335,6.9,2.308647354651764,0.0,0.0,7191.691088703397,7191.691088703397,0.0,7191.691088703397,52.139760393099635,0.029,0.7644008657864629
636,636,2024-01-07 15:00:00,0.9288064904859992,7.049461405709624,0.7480192646844839,0.45,0.0,1.0,0.0,0.0,116.59148811309194,0.0,7.086088252322374,25.615241278007144,6.925000000000001,2.2122422120855543,0.0,0.0,7213.0268777666615,7213.026877766659,134.76,7078.266877766661,146.87403771365823,0.083,0.7480192646844839
637,637,2024-01-07 15:15:00,0.9236007784025979,7.077207851114153,0.7196781404638813,0.45,0.0,1.0,0.0,0.0,-47.280460535084046,0.0,7.079642639365384,25.629323603240206,6.95,2.114675352978179,0.0,0.0,7233.147373875158,7233.147373875157,0.0,7233.147373875158,52.4403184605949,0.029,0.7196781404638813
638,638,2024-01-07 15:30:00,0.9225687498264544,7.0827085634249975,0.6866273888197925,0.45,0.0,1.0,0.0,0.0,-181.54260027448717,0.0,7.052620238596462,25.622550741182092,6.975,2.015931021905915,0.0,0.0,7251.504009627155,7251.504009627153,0.0,7251.504009627155,52.57340406979688,0.029,0.6866273888197925
639,639,2024-01-07 15:45:00,0.9258023020921937,7.065473729848607,0.6515303072752209,0.45,0.0,1.0,0.0,0.0,-287.72951681862145,0.0,7.009324409557746,25.596850276462057,7.0,1.915989456722758,0.0,0.0,7267.938543453027,7267.938543453026,0.0,7267.938543453027,52.69255444003445,0.029,0.6515303072752209
640,640,2024-01-07 16:00:00,0.9324730711941281,7.029918530535297,0.6797831268964138,0.45,0.0,1.0,0.0,0.0,-103.94580046139113,0.0,6.994196917693017,25.56855743811827,7.0,2.111328076696261,0.0,0.0,7224.3343455309405,7224.334345530939,80.28,7144.054345530941,148.23912766976702,0.083,0.6797831268964138
641,641,2024-01-07 16:15:00,0.9378250524349206,7.001392470521873,0.7347439100986067,0.45,0.0,1.0,0.0,0.0,189.93335065277657,0.0,7.024108900333599,25.563696024858277,7.0,2.3055860934937034,0.0,0.0,7189.9571220576645,7189.957122057664,0.0,7189.9571220576645,52.12718913491807,0.029,0.7347439100986067
642,642,2024-01-07 16:30:00,0.9362324678495757,7.009880946361761,0.7994028344778459,0.45,0.0,1.0,0.0,0.0,429.6910490747525,0.0,7.090765422117167,25.59385815775727,7.0,2.498768120727824,0.0,0.0,7164.072216001952,7164.072216001952,0.0,7164.072216001952,51.93952356601416,0.029,0.7994028344778459
643,643,2024-01-07 16:45:00,0.9270057152632488,7.059059537646884,0.8674032268935392,0.45,0.0,1.0,0.0,0.0,614.8391618253949,0.0,7.18579887566629,25.65717892743975,7.0,2.69088378522955,0.0,0.0,7144.864425113798,7144.864425113797,0.0,7144.864425113798,51.80026708207504,0.029,0.8674032268935392
644,644,2024-01-07 17:00:00,0.9117082162196649,7.140595207549186,0.8246768878905397,0.45,0.0,1.0,0.0,0.0,293.33558348747755,0.0,7.231557123982712,25.724170685681965,6.7,2.370676997543512,0.0,0.0,7202.7223245924915,7202.7223245924915,0.0,7202.7223245924915,284.5075318214034,0.158,0.8246768878905397
645,645,2024-01-07 17:15:00,0.8987257536502774,7.209791733044021,0.7363236916724006,0.45,0.0,1.0,0.0,0.0,-217.02210390354657,0.0,7.199092646487476,25.750302547523198,6.4,2.0526007810573783,0.0,0.0,7266.662519291558,7266.662519291556,0.0,7266.662519291558,52.683303264863795,0.029,0.7363236916724006
646,646,2024-01-07 17:30:00,0.8978358884796466,7.2145347144034835,0.6315947340375985,0.45,0.0,1.0,0.0,0.0,-632.4332068272291,0.0,7.102960259039154,25.71549707438836,6.1,1.7366209718248702,0.0,0.0,7332.585130194238,7332.585130194237,0.0,7332.585130194238,53.16124219390823,0.029,0.6315947340375985
647,647,2024-01-07 17:45:00,0.9101901244702449,7.148686636573594,0.5211133463991428,0.45,0.0,1.0,0.0,0.0,-832.8222989887798,0.0,6.9761210688608575,25.629234928175894,5.8,1.4227133342022975,0.0,0.0,7334.804348885311,7334.804348885311,0.0,7334.804348885311,53.17733152941851,0.029,0.5211133463991428
648,648,2024-01-07 18:00:00,0.9312470036082449,7.036453470768055,0.36302684160532,0.45,0.0,1.0,0.0,0.0,-1008.1451081543908,0.0,6.822419828706582,25.50717730831953,5.0,0.8973722699786373,0.0,0.0,7333.895354906052,7333.895354906052,0.0,7333.895354906052,289.68886651878904,0.158,0.36302684160532
649,649,2024-01-07 18:15:00,0.9576867790513657,6.895529467656221,0.18209222123968066,0.45,0.0,1.0,0.0,0.0,-1086.5880944296864,0.0,6.656707373352097,25.36107539905824,4.2,0.3601563420250766,0.0,0.0,7283.477308063067,7283.477308063065,0.0,7283.477308063067,52.80521048345724,0.029,0.18209222123968066
650,650,2024-01-07 18:30:00,0.987705384605744,6.735530300051384,-0.0,0.45,0.0,1.0,0.0,0.0,-942.9231366302857,0.0,6.513021361673382,25.21059196138994,3.4000000000000004,-0.4321264741370159,0.0,0.0,7174.127055848655,7174.127055848654,0.0,7174.127055848655,52.01242115490275,0.029,-0.0
651,651,2024-01-07 18:45:00,1.0,6.5813671946880286,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.513821750541933,24.675128157842774,2.6,-0.9483370755586892,0.0,0.0,7112.927288803522,7112.927288803522,0.0,7112.927288803522,51.56872284382554,0.029,-0.0
652,652,2024-01-07 19:00:00,1.0,6.513623547146365,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.514606530477209,24.610049362585727,2.45,-0.8409316354129455,0.0,0.0,7093.783361125306,7093.783361125306,0.0,7093.783361125306,336.954709653452,0.19,-0.0
653,653,2024-01-07 19:15:00,1.0,6.514214143338199,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.515388464568314,24.59076094104531,2.3,-0.7383608140772356,0.0,0.0,7094.172561081495,7094.172561081493,0.0,7094.172561081495,51.43275106784084,0.029,-0.0
654,654,2024-01-07 19:30:00,1.0,6.514997500327885,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.516169531615006,24.584438164282254,2.15,-0.6405120936920589,0.0,0.0,7097.945664216649,7097.945664216648,0.0,7097.945664216649,51.460106065570706,0.029,-0.0
655,655,2024-01-07 19:45:00,1.0,6.515779000913147,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.51695029191988,24.581708789482303,2.0,-0.5472735402672424,0.0,0.0,7102.57295753247,7102.572957532471,0.0,7102.57295753247,51.49365394211041,0.029,-0.0
656,656,2024-01-07 20:00:00,1.0,6.5165599145566535,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.517730900773643,24.580406818372612,1.9,-0.6413108060427505,0.0,0.0,7097.42967028819,7097.42967028819,0.0,7097.42967028819,337.12790933868905,0.19,-0.0
657,657,2024-01-07 20:15:00,1.0,6.517340599149552,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.518511419863252,24.57961635044639,1.8,-0.7352596431389911,0.0,0.0,7092.62478581805,7092.62478581805,0.0,7092.62478581805,51.421529697180866,0.029,-0.0
658,658,2024-01-07 20:30:00,1.0,6.5181211631366,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.519291871295447,24.579037630949916,1.7000000000000002,-0.829120148290731,0.0,0.0,7088.087018782962,7088.087018782962,0.0,7088.087018782962,51.38863088617648,0.029,-0.0
659,659,2024-01-07 20:45:00,1.0,6.518901648366777,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.520072264223106,24.578568579788413,1.6,-0.9228914140307716,0.0,0.0,7083.786586713827,7083.786586713826,0.0,7083.786586713827,51.35745275367525,0.029,-0.0
660,660,2024-01-07 21:00:00,1.0,6.519682070572633,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.52085260338767,24.578169434549732,1.475,-0.760053272086476,0.0,0.0,7091.362049738704,7091.362049738703,0.0,7091.362049738704,280.1088009646788,0.158,-0.0
661,661,2024-01-07 21:15:00,1.0,6.520462436623859,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.521632891812171,24.57781845720335,1.35,-0.6012311990247191,0.0,0.0,7099.430286139283,7099.4302861392825,0.0,7099.430286139283,51.470869574509805,0.029,-0.0
662,662,2024-01-07 21:30:00,1.0,6.521242750388297,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.522413131580176,24.57750365603718,1.225,-0.4463401545745502,0.0,0.0,7108.026544075669,7108.026544075669,0.0,7108.026544075669,51.533192444548604,0.029,-0.0
663,663,2024-01-07 21:45:00,1.0,6.52202301448604,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.523193324256983,24.57721800794554,1.1,-0.295305512105769,0.0,0.0,7117.181333906214,7117.181333906214,0.0,7117.181333906214,51.59956467082005,0.029,-0.0
664,664,2024-01-07 22:00:00,1.0,6.522803230709178,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.523973471104341,24.5769401140223,0.8250000000000001,-0.43229498562752705,0.0,0.0,7108.829792786773,7108.829792786772,0.0,7108.829792786773,147.50821820032556,0.083,-0.0
665,665,2024-01-07 22:15:00,1.0,6.523583400481784,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5247535724592645,24.576678116159364,0.55,-0.5724957023127637,0.0,0.0,7100.939881112826,7100.939881112826,0.0,7100.939881112826,51.48181413806799,0.029,-0.0
666,666,2024-01-07 22:30:00,1.0,6.524363524611747,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.525533629010745,24.576432360094486,0.275,-0.7158617726577419,0.0,0.0,7093.494754440687,7093.494754440687,0.0,7093.494754440687,51.42783696969498,0.029,-0.0
667,667,2024-01-07 22:45:00,1.0,6.52514360352695,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.526313641462178,24.576200796474016,0.0,-0.8628339502917625,0.0,0.0,7086.4479566896625,7086.447956689662,0.0,7086.4479566896625,51.37674768600006,0.029,-0.0
668,668,2024-01-07 23:00:00,1.0,6.525923638051314,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5270936104288815,24.576028947669528,0.15,-0.9589456122122085,0.0,0.0,7082.133104037684,7082.133104037683,0.0,7082.133104037684,146.95426190878194,0.083,-0.0
669,669,2024-01-07 23:15:00,1.0,6.526703628772221,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.527873538493086,24.57588957684116,0.3,-1.0591986294757803,0.0,0.0,7077.863162983578,7077.863162983577,0.0,7077.863162983578,51.31450793163094,0.029,-0.0
670,670,2024-01-07 23:30:00,1.0,6.5274835772872635,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.528653427059513,24.57576953308772,0.44999999999999996,-1.1631885976222545,0.0,0.0,7073.667118872517,7073.667118872515,0.0,7073.667118872517,51.28408661182575,0.029,-0.0
671,671,2024-01-07 23:45:00,1.0,6.528263485576361,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.529433276965882,24.57566458903261,0.6,-1.2709966431779882,0.0,0.0,7069.546663605804,7069.546663605803,0.0,7069.546663605804,51.25421331114208,0.029,-0.0
672,672,2024-01-08 00:00:00,1.0,6.529043354816719,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5302130888658745,24.575511870031466,0.19999999999999996,-1.278333543973264,0.0,0.0,7069.272080358691,7069.272080358691,0.0,7069.272080358691,51.25222258260051,0.029,-0.0
673,673,2024-01-08 00:15:00,1.0,6.529823185713182,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.530992860696649,24.575346185120495,-0.2,-1.3097361696434584,0.0,0.0,7068.114248530079,7068.114248530077,0.0,7068.114248530079,51.243828301843074,0.029,-0.0
674,674,2024-01-08 00:30:00,1.0,6.530602977596512,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.531772591899625,24.575176807193532,-0.6,-1.3649577054968056,0.0,0.0,7066.124705102774,7066.124705102773,0.0,7066.124705102774,51.229404111995116,0.029,-0.0
675,675,2024-01-08 00:45:00,1.0,6.531382729095751,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.532552282316935,24.575005039146514,-1.0,-1.435136787539411,0.0,0.0,7063.675386621563,7063.675386621563,0.0,7063.675386621563,51.21164655300633,0.029,-0.0
676,676,2024-01-08 01:00:00,1.0,6.532162439895251,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.533331931847027,24.57484755687536,-1.25,-1.67971982819995,0.0,0.0,7055.783029074981,7055.783029074979,0.0,7055.783029074981,51.154426960793614,0.029,-0.0
677,677,2024-01-08 01:15:00,1.0,6.532942109910604,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.534111541108945,24.57469476771599,-1.5,-1.9243243300424868,0.0,0.0,7048.7616644636155,7048.761664463615,0.0,7048.7616644636155,51.10352206736121,0.029,-0.0
678,678,2024-01-08 01:30:00,1.0,6.533721739307156,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.5348911103072,24.574543709390028,-1.75,-2.168952224973577,0.0,0.0,7042.493275939107,7042.493275939107,0.0,7042.493275939107,51.05807625055853,0.029,-0.0
679,679,2024-01-08 01:45:00,1.0,6.534501328500872,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.535670639518273,24.57439377693432,-2.0,-2.413599971203103,0.0,0.0,7036.874769650455,7036.874769650454,0.0,7036.874769650455,51.0173420799658,0.029,-0.0
680,680,2024-01-08 02:00:00,1.0,6.535280877726313,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.536450128792513,24.574335438466544,-1.45,-2.2366808491838164,0.0,0.0,7040.873061854605,7040.873061854605,0.0,7040.873061854605,51.04632969844589,0.029,-0.0
681,681,2024-01-08 02:15:00,1.0,6.5360603869547065,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.537229582089569,24.574315614480955,-0.9,-2.083035727865103,0.0,0.0,7044.611977218546,7044.611977218543,0.0,7044.611977218546,51.07343683483446,0.029,-0.0
682,682,2024-01-08 02:30:00,1.0,6.536839858237773,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.538009001075256,24.574319593278823,-0.35,-1.9539112618014896,0.0,0.0,7047.961668122156,7047.961668122155,0.0,7047.961668122156,51.097722093885636,0.029,-0.0
683,683,2024-01-08 02:45:00,1.0,6.537619294368558,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.538788386779586,24.57434718532546,0.2,-1.857917381846182,0.0,0.0,7050.586210411355,7050.586210411354,0.0,7050.586210411355,51.116750025482325,0.029,-0.0
684,684,2024-01-08 03:00:00,1.0,6.538398696752554,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.539567740224353,24.57424245414999,-0.6,-2.1836483370364577,0.0,0.0,7042.139861622243,7042.139861622244,0.0,7042.139861622243,51.05551399676126,0.029,-0.0
685,685,2024-01-08 03:15:00,1.0,6.539178066329916,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.540347055692958,24.57409353647261,-1.4,-2.553041599934755,0.0,0.0,7033.9339400023255,7033.933940002325,0.0,7033.9339400023255,50.99602106501686,0.029,-0.0
686,686,2024-01-08 03:30:00,1.0,6.539957400760114,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.541126331277624,24.573922019690407,-2.2,-2.956636901474014,0.0,0.0,7026.328036737687,7026.328036737687,0.0,7026.328036737687,50.940878266348236,0.029,-0.0
687,687,2024-01-08 03:45:00,1.0,6.540736696285118,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.541905566000388,24.573734716181345,-3.0,-3.392443029594519,0.0,0.0,7019.402305909677,7019.402305909678,0.0,7019.402305909677,50.890666717845164,0.029,-0.0
688,688,2024-01-08 04:00:00,1.0,6.541515951465206,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.54268475919168,24.573623243542553,-3.0,-3.293883440048533,0.0,0.0,7020.861754785208,7020.861754785207,0.0,7020.861754785208,50.901247722192764,0.029,-0.0
689,689,2024-01-08 04:15:00,1.0,6.54229516538829,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.543463914117595,24.573532981294722,-3.0,-3.1956237640262755,0.0,0.0,7022.3757255041855,7022.3757255041855,0.0,7022.3757255041855,50.912224009905344,0.029,-0.0
690,690,2024-01-08 04:30:00,1.0,6.543074339450987,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.544243031700994,24.57344849018651,-3.0,-3.097663188838666,0.0,0.0,7023.945386867086,7023.945386867086,0.0,7023.945386867086,50.92360405478638,0.029,-0.0
691,691,2024-01-08 04:45:00,1.0,6.543853475698925,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.545022112192836,24.573366967965192,-3.0,-3.0000011002426237,0.0,0.0,7025.572875807381,7025.572875807379,0.0,7025.572875807381,50.93540334960351,0.029,-0.0
692,692,2024-01-08 05:00:00,1.0,6.5446325747589436,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.545801155722984,24.573336819991155,-2.575,-2.962586714660904,0.0,0.0,7026.212793445874,7026.212793445873,0.0,7026.212793445874,50.94004275248259,0.029,-0.0
693,693,2024-01-08 05:15:00,1.0,6.545411636776827,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.546580164512999,24.57333152210213,-2.15,-2.945248387013314,0.0,0.0,7026.514212595756,7026.514212595757,0.0,7026.514212595756,50.94222804131924,0.029,-0.0
694,694,2024-01-08 05:30:00,1.0,6.546190662929178,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.547359139638175,24.573346418645734,-1.725,-2.948984303220395,0.0,0.0,7026.450818507103,7026.450818507101,0.0,7026.450818507103,50.941768434176495,0.029,-0.0
695,695,2024-01-08 05:45:00,1.0,6.5469696548793825,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.548138081972585,24.57337725025114,-1.3,-2.9748833196541113,0.0,0.0,7026.006318075277,7026.006318075277,0.0,7026.006318075277,50.93854580604576,0.029,-0.0
696,696,2024-01-08 06:00:00,1.0,6.547748613609349,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.548916992206202,24.573298498891035,-1.975,-3.2890131987620617,0.0,0.0,7020.936002201399,7020.936002201399,0.0,7020.936002201399,50.90178601596014,0.029,-0.0
