step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
875,875,2024-01-10 02:45:00,1.0,6.290559609371534,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.291744704727559,24.575663844419395,1.2,0.01241724748557453,0.0,0.0,7138.58354859571,7138.5835485957095,0.0,7138.58354859571,51.7547307273189,0.029,-0.0
876,876,2024-01-10 03:00:00,1.0,6.291349681609985,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.292534717404152,24.575583979584586,1.4249999999999998,0.40526142053006003,0.0,0.0,7172.670762011341,7172.670762011339,0.0,7172.670762011341,52.00186302458223,0.029,-0.0
877,877,2024-01-10 03:15:00,1.0,6.2921397138954696,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.293324692728206,24.575527592495103,1.65,0.801807819795991,0.0,0.0,7217.5015739532555,7217.5015739532555,0.0,7217.5015739532555,52.326886411161105,0.029,-0.0
878,878,2024-01-10 03:30:00,1.0,6.292929707918718,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.294114631715729,24.610326980727464,1.8750000000000002,1.2020151821034366,0.0,0.0,7248.033160515184,7248.033160515183,0.0,7248.033160515184,52.54824041373509,0.029,-0.0
879,879,2024-01-10 03:45:00,1.0,6.293719665080049,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.294906040420027,24.792819545690364,2.1,1.6058331079993255,0.0,0.0,7189.836007098569,7189.836007098568,0.0,7189.836007098569,52.126311051464626,0.029,-0.0
880,880,2024-01-10 04:00:00,1.0,6.2945103389264885,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.295705300322094,24.85907490279893,1.8250000000000002,1.3367913538379437,0.0,0.0,7264.165044593626,7264.165044593625,0.0,7264.165044593626,52.66519657330379,0.029,-0.0
881,881,2024-01-10 04:15:00,1.0,6.295305673242579,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.296507388698007,24.747767100327064,1.55,1.067716928541022,0.0,0.0,7304.912036640152,7304.912036640152,0.0,7304.912036640152,52.9606122656411,0.029,-0.0
882,882,2024-01-10 04:30:00,1.0,6.296106347410767,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.297304633254779,24.641983568351236,1.275,0.7986201024151339,0.0,0.0,7239.346283378519,7239.34628337852,0.0,7239.346283378519,52.48526055449427,0.029,-0.0
883,883,2024-01-10 04:45:00,1.0,6.296906013848109,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.298097272890871,24.59698658693518,1.0,0.5294980617933431,0.0,0.0,7192.216511509526,7192.216511509524,0.0,7192.216511509526,52.14356970844406,0.029,-0.0
884,884,2024-01-10 05:00:00,1.0,6.297700955950018,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.2988879342763155,24.58211400162481,1.0,0.5453468544312623,0.0,0.0,7189.154066093642,7189.154066093641,0.0,7189.154066093642,52.1213669791789,0.029,-0.0
885,885,2024-01-10 05:15:00,1.0,6.2984926064496625,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.299677919115027,24.577379211582123,1.0,0.5611177843971029,0.0,0.0,7189.446216306009,7189.446216306007,0.0,7189.446216306009,52.123485068218564,0.029,-0.0
886,886,2024-01-10 05:30:00,1.0,6.299282929527092,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.300467665470638,24.57583564371865,1.0,0.5768093921702514,0.0,0.0,7190.7414620990485,7190.7414620990485,0.0,7190.7414620990485,52.13287560021811,0.029,-0.0
887,887,2024-01-10 05:45:00,1.0,6.3000727951404,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.301257311241738,24.575305115775492,1.0,0.5924229040826302,0.0,0.0,7192.342807515573,7192.342807515572,0.0,7192.342807515573,52.14448535448791,0.029,-0.0
888,888,2024-01-10 06:00:00,1.0,6.300862491204134,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.302046900203468,24.575108837518712,1.0,0.6940406026658287,0.0,0.0,7204.065511568275,7204.065511568274,0.0,7204.065511568275,52.22947495886999,0.029,-0.0
889,889,2024-01-10 06:15:00,1.0,6.301652108561668,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.302836446800569,24.57502901703989,1.0,0.7958419271831512,0.0,0.0,7216.7144473976705,7216.7144473976705,0.0,7216.7144473976705,52.32117974363312,0.029,-0.0
890,890,2024-01-10 06:30:00,1.0,6.302441676322891,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.303625956066764,24.575350580106896,1.0,0.8978265836571444,0.0,0.0,7230.803617533632,7230.803617533632,0.0,7230.803617533632,52.423326227118835,0.029,-0.0
891,891,2024-01-10 06:45:00,1.0,6.303231204278669,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.30441544534672,24.576399883714714,1.0,0.9999966770474366,0.0,0.0,7247.050817104596,7247.050817104596,0.0,7247.050817104596,52.541118424008324,0.029,-0.0
892,892,2024-01-10 07:00:00,1.0,6.30402070355868,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.305204946085684,24.57656718750357,1.075,0.957545012976864,0.0,0.0,7241.141974945086,7241.141974945086,0.0,7241.141974945086,52.49827931835188,0.029,-0.0
893,893,2024-01-10 07:15:00,1.0,6.304810198582483,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.305994420173484,24.57619950285659,1.15,0.9139199986255855,0.0,0.0,7234.251827016927,7234.251827016926,0.0,7234.251827016927,52.44832574587272,0.029,-0.0
894,894,2024-01-10 07:30:00,1.0,6.305599685950324,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.306783844495307,24.57565491038194,1.225,0.8691033885932828,0.0,0.0,7227.196824995508,7227.196824995507,0.0,7227.196824995508,52.397176981217434,0.029,-0.0
895,895,2024-01-10 07:45:00,1.0,6.306389135165183,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.307573211409377,24.575368006666753,1.3,0.8230847530000314,0.0,0.0,7220.4793324224565,7220.4793324224565,0.0,7220.4793324224565,52.34847516006281,0.029,-0.0
896,896,2024-01-10 08:00:00,1.0,6.307178530784913,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.308362532052417,24.575407623766807,1.1,0.6729791880154884,0.0,0.0,7201.578736252789,7201.578736252788,30.84,7170.738736252789,283.2441800819852,0.158,-0.0
897,897,2024-01-10 08:15:00,1.0,6.30796787455184,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.3091518205348045,24.575684813718304,0.9,0.5217602426374551,0.0,0.0,7184.587658652843,7184.587658652842,0.0,7184.587658652843,52.08826052523312,0.029,-0.0
898,898,2024-01-10 08:30:00,1.0,6.3087571791185955,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.309941087123029,24.576148231999486,0.7,0.3694467167289185,0.0,0.0,7169.18306109793,7169.183061097928,0.0,7169.18306109793,51.976577192959994,0.029,-0.0
899,899,2024-01-10 08:45:00,1.0,6.30954645667603,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.310730339864637,24.576759152990522,0.5,0.21604969480148797,0.0,0.0,7155.17301484412,7155.173014844118,0.0,7155.17301484412,51.87500435761987,0.029,-0.0
900,900,2024-01-10 09:00:00,1.0,6.310335716357371,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.311519585133571,24.577533723398535,0.75,0.43315881456442834,0.0,0.0,7175.457421701637,7175.457421701636,152.64,7022.817421701637,277.40128815721465,0.158,-0.0
901,901,2024-01-10 09:15:00,1.0,6.3111249653343675,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.312308830001168,24.578419289448465,1.0,0.6494101810317101,0.0,0.0,7198.836826626907,7198.836826626907,0.0,7198.836826626907,52.19156699304508,0.029,-0.0
902,902,2024-01-10 09:30:00,1.0,6.311914210420142,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.313098079264421,24.579452992784834,1.25,0.8647942869708358,0.0,0.0,7226.023494266833,7226.023494266832,0.0,7226.023494266833,52.38867033343454,0.029,-0.0
903,903,2024-01-10 09:45:00,1.0,6.312703457476103,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.313887339321855,24.58233091041316,1.5,1.0793016595833922,0.0,0.0,7260.216348931728,7260.216348931725,0.0,7260.216348931728,52.63656852975503,0.029,-0.0
904,904,2024-01-10 10:00:00,1.0,6.313492712120258,0.5254485283490806,0.45,0.0,1.0,0.0,0.0,659.7019805950741,0.0,6.415757003436669,24.804075049025986,3.125,2.314473816741688,0.0,0.0,7098.579304841749,7098.579304841748,174.42,6924.159304841749,273.5042925412491,0.158,0.5254485283490806
905,905,2024-01-10 10:15:00,1.0,6.367301542465735,0.9662057340716593,0.45,0.0,1.0,0.0,0.0,2177.0587633145815,0.0,6.750135767526766,25.03493829209926,4.75,3.493468498311253,0.0,0.0,7019.059013635367,7019.059013635365,0.0,7019.059013635367,50.88817784885641,0.029,0.9662057340716593
906,906,2024-01-10 10:30:00,1.0,6.591084749538264,1.0,0.45,0.0,1.0,0.0,0.0,3599.674068804295,0.0,7.270686343046803,25.52447702358926,6.375,4.6123631440520265,0.0,0.0,6987.449659469266,6987.4496594692655,0.0,6987.449659469266,50.659010031152185,0.029,1.0
907,907,2024-01-10 10:45:00,0.9125833064969949,7.135930976371017,1.0,0.45,0.0,1.0,0.0,0.0,4350.4744900628775,0.0,7.918313649513946,26.089554871937445,8.0,5.666941672989878,0.0,0.0,6981.54277787651,6981.542777876509,0.0,6981.54277787651,50.616185139604696,0.029,1.0
908,908,2024-01-10 11:00:00,0.79634951843613,7.755457066735427,1.0,0.45,0.0,1.0,0.0,0.0,3971.819951835032,0.0,8.55496140660513,26.809659365847203,8.65,5.984562229244744,0.0,0.0,6991.805798546168,6991.805798546168,227.4,6764.405798546169,140.361420319833,0.083,1.0
909,909,2024-01-10 11:15:00,0.6651079461973415,8.45497464676817,1.0,0.45,0.0,1.0,0.0,0.0,3526.989638904648,0.0,9.123404818588435,27.39838980447429,9.3,6.285999294872915,0.0,0.0,7005.003919633315,7005.003919633312,0.0,7005.003919633315,50.786278417341535,0.029,1.0
910,910,2024-01-10 11:30:00,0.556363594213176,9.034582042843772,1.0,0.45,0.0,1.0,0.0,0.0,3188.318304901753,0.0,9.629022607981511,27.8509545341872,9.95,6.570624074255204,0.0,0.0,7016.618573794212,7016.6185737942105,0.0,7016.618573794212,50.87048466000804,0.029,1.0
911,911,2024-01-10 11:45:00,0.4672534523221922,9.509539099122716,1.0,0.45,0.0,1.0,0.0,0.0,2862.217591866218,0.0,10.082172944543013,28.316509779821068,10.6,6.837776841247824,0.0,0.0,7026.076179619036,7026.076179619036,0.0,7026.076179619036,50.93905230223802,0.029,1.0
912,912,2024-01-10 12:00:00,0.37994911555569516,9.974871214088145,-0.618388415750547,0.45,0.0,1.0,1.0,0.0,2397.784890853654,-12.193150410687158,10.468399781737686,28.73499927725599,11.2,6.929224059189562,0.0,0.0,7080.488393861501,7080.488393861501,318.96,6761.528393861501,49.02108085549589,0.029,-0.618388415750547
913,913,2024-01-10 12:15:00,0.30403502406232613,10.379493321747802,-0.7687106752763258,0.45,0.0,0.0,1.0,1.0,0.0,-1742.095186907681,10.220878471395539,25.34226910082199,11.8,6.992334945304017,2541.5243580595725,8663.76673803837,10867.660142243183,10867.660142243183,0.0,10867.660142243183,78.79053603126309,0.029,-0.7687106752763258
914,914,2024-01-10 12:30:00,0.33067177317871854,10.23751944895743,-0.7686307615383844,0.45,0.0,0.0,1.0,1.0,0.0,-1629.1308620920395,9.965188155071969,25.25473869158181,12.4,7.025525345729933,2541.5243580595725,8526.353711568985,10830.5131319217,10830.513131921698,0.0,10830.5131319217,78.52122020643233,0.029,-0.7686307615383844
915,915,2024-01-10 12:45:00,0.3740025625915316,10.006566341387137,-0.7685588264415388,0.45,0.0,0.0,1.0,1.0,0.0,-1550.0172961746182,9.728029627876525,25.2460854143791,13.0,7.027055206103512,2536.081148090459,8434.154379763877,10824.866824003733,10824.866824003735,0.0,10824.866824003733,78.48028447402707,0.029,-0.7685588264415388
916,916,2024-01-10 13:00:00,0.4042924122898048,9.84512144249534,1.0,0.45,0.0,1.0,1.0,0.0,3257.231764503052,-19.536269965224978,10.335001426766942,28.619349097915553,13.5,7.104817285056779,0.0,0.0,7015.012128059503,7015.012128059501,355.62,6659.392128059503,138.1823866572347,0.083,1.0
917,917,2024-01-10 13:15:00,0.31817293749246744,10.304138243165148,-0.768442090768465,0.45,0.0,1.0,1.0,0.0,2341.6063984606108,-11.629895194266384,10.738880085937833,29.083480541572516,14.0,7.165876800675169,0.0,0.0,7085.517837930959,7085.51783793096,0.0,7085.517837930959,51.37000432499946,0.029,-0.768442090768465
918,918,2024-01-10 13:30:00,0.2448840532464529,10.694767996196406,-0.7683923500688662,0.45,0.0,0.0,1.0,1.0,0.0,-1866.5794687509672,10.473910245448012,25.35445773125525,14.5,7.209524976955979,2541.5243580595725,8793.796754960813,10871.315055246208,10871.31505524621,0.0,10871.315055246208,78.81703415053501,0.029,-0.7683923500688662
919,919,2024-01-10 13:45:00,0.28297453094923075,10.4917457500406,-0.7683473897301675,0.45,0.0,0.0,1.0,1.0,0.0,-1745.5245099674619,10.199866225809124,25.257372911835862,15.0,7.235001212466033,2541.5243580595725,8645.42377136395,10830.563473551687,10830.563473551687,0.0,10830.563473551687,78.52158518324974,0.029,-0.7683473897301675
920,920,2024-01-10 14:00:00,0.3294156610229774,10.24421452674753,-0.6018107388120132,0.45,0.0,0.0,1.0,1.0,0.0,-1660.7383765001023,9.94568570527379,25.24810147686479,14.825,7.369628599918718,2541.5243580595725,8546.319155982645,10830.343030172251,10830.343030172251,103.14,10727.203030172252,222.58946287607424,0.083,-0.6018107388120132
921,921,2024-01-10 14:15:00,0.36187960323373775,10.071181714764178,-0.7683206105372614,0.45,0.0,0.0,1.0,1.0,0.0,-1540.8164213203058,9.70994114937685,25.24242370270699,14.65,7.497552730533302,2533.035707693043,8424.026267544157,10821.813245405048,10821.81324540505,0.0,10821.813245405048,78.45814602918661,0.029,-0.7683206105372614
922,922,2024-01-10 14:30:00,0.40781710171143964,9.826334847878027,-0.7683176322814862,0.45,0.0,0.0,1.0,1.0,0.0,-1429.5880378668055,9.491291540995764,25.239632658741495,14.475000000000001,7.618964858269674,2498.8597525764444,8310.368515801352,10787.61600107646,10787.61600107646,0.0,10787.61600107646,78.21021600780433,0.029,-0.7683176322814862
923,923,2024-01-10 14:45:00,0.45042307739397147,9.599244997490132,0.05671937452713468,0.45,0.0,1.0,1.0,0.0,4455.397512699988,-28.667208475050874,10.240089444091415,28.479155650342665,14.3,7.734041778396554,0.0,0.0,6996.946612987383,6996.946612987382,0.0,6996.946612987383,50.727862944158524,0.029,0.05671937452713468
924,924,2024-01-10 15:00:00,0.33922325268684206,10.191940063179132,-0.26106268199018473,0.45,0.0,1.0,1.0,0.0,3317.220152939974,-19.165955469353328,10.805630507219936,29.09697200789809,14.475000000000001,7.798838613026332,0.0,0.0,7063.442526128092,7063.44252612809,47.46,7015.982526128092,145.5816374171579,0.083,-0.26106268199018473
925,925,2024-01-10 15:15:00,0.23579165447571943,10.743230481644416,-0.768309271122561,0.45,0.0,0.0,1.0,1.0,0.0,-1897.1908573632822,10.53613508501877,25.354483302836872,14.65,7.862309527761577,2541.5243580595725,8824.581470170731,10871.096311225849,10871.096311225847,0.0,10871.096311225849,78.81544825638741,0.029,-0.768309271122561
926,926,2024-01-10 15:30:00,0.2712449574541931,10.55426437676915,-0.7683092312280599,0.45,0.0,0.0,1.0,1.0,0.0,-1774.1450725714599,10.25757718918121,25.257030962352808,14.825,7.924444721200728,2541.5243580595725,8674.097566411585,10830.604976774126,10830.604976774126,0.0,10830.604976774126,78.52188608161242,0.029,-0.7683092312280599
927,927,2024-01-10 15:45:00,0.31845104661057655,10.302655921565627,-0.768314184596818,0.45,0.0,0.0,1.0,1.0,0.0,-1687.9646668886667,9.999210357886117,25.247116568473366,15.0,7.985224028735745,2541.5243580595725,8573.516306105303,10830.38171889892,10830.38171889892,0.0,10830.38171889892,78.52026746201717,0.029,-0.768314184596818
928,928,2024-01-10 16:00:00,0.3514496708306591,10.126773254472587,-0.7683386074124765,0.45,0.0,0.0,1.0,1.0,0.0,-1566.0678116407921,9.759584339221206,25.24116211155323,14.75,7.764849247007862,2540.5526561383067,8449.025114170108,10829.354001681322,10829.354001681322,4.02,10825.334001681322,224.62568053488744,0.083,-0.7683386074124765
929,929,2024-01-10 16:15:00,0.39814363573926803,9.877894421509701,-0.7683726043878903,0.45,0.0,0.0,1.0,1.0,0.0,-1453.0119860873053,9.537334792974233,25.238043894083514,14.5,7.5449254646525254,2505.7892725586726,8333.413772595195,10794.548496828149,10794.548496828149,0.0,10794.548496828149,78.26047660200409,0.029,-0.7683726043878903
930,930,2024-01-10 16:30:00,0.4414510999657405,9.647065637182603,-0.2547917696328817,0.45,0.0,0.0,1.0,1.0,0.0,-1348.1381826375923,9.331201476942125,25.236206948966014,14.25,7.325448672369704,2473.8194101995336,8227.092744642361,10762.545331950492,10762.545331950494,0.0,10762.545331950492,78.02845365664108,0.029,-0.2547917696328817
931,931,2024-01-10 16:45:00,0.48161814312926954,9.432975297120993,1.0,0.45,0.0,1.0,1.0,0.0,4042.7459982197925,-26.47255476355767,10.075132934023578,28.328240533110126,14.0,7.10640915083098,0.0,0.0,6991.106851920443,6991.106851920443,0.0,6991.106851920443,50.68552467642321,0.029,1.0
932,932,2024-01-10 17:00:00,0.369334781274807,10.031445615805278,1.0,0.45,0.0,1.0,0.0,0.0,2902.649402761232,0.0,10.574769225122376,28.88712840979115,13.7,7.328337522230411,0.0,0.0,7032.952423567303,7032.952423567303,0.0,7032.952423567303,277.8016207309085,0.158,1.0
933,933,2024-01-10 17:15:00,0.27773572781493755,10.519668570746383,-0.7685788923560257,0.45,0.0,1.0,1.0,0.0,2536.469261764906,-13.111289516758262,10.980376553016399,29.231022120951096,13.4,7.531590729199069,0.0,0.0,7080.916702934588,7080.916702934587,0.0,7080.916702934588,51.336646096275764,0.029,-0.7685788923560257
934,934,2024-01-10 17:30:00,0.20894405016061687,10.886328212643912,-0.7686504655202273,0.45,0.0,0.0,1.0,1.0,0.0,-1976.4273258996311,10.699278648282618,25.35456933599491,13.100000000000001,7.717029498523529,2541.5243580595725,8902.642270056183,10872.686098220162,10872.686098220162,0.0,10872.686098220162,78.82697421209618,0.029,-0.7686504655202273
935,935,2024-01-10 17:45:00,0.24088695716410105,10.716072518315341,-0.7687257198367701,0.45,0.0,0.0,1.0,1.0,0.0,-1849.1789025821915,10.408885929316,25.255871010523258,12.8,7.885423946983139,2541.5243580595725,8748.601345529789,10830.595269196716,10830.595269196716,0.0,10830.595269196716,78.52181570167619,0.029,-0.7687257198367701
936,936,2024-01-10 18:00:00,0.28970360315657695,10.455879795175445,-0.7688504231979538,0.45,0.0,0.0,1.0,1.0,0.0,-1759.343216865924,10.139542996995178,25.243607900630227,11.000000000000002,6.658798446404223,2541.5243580595725,8643.98928205821,10830.32140281682,10830.32140281682,0.0,10830.32140281682,427.7976954112644,0.158,-0.7688504231979538
937,937,2024-01-10 18:15:00,0.3241041145457347,10.272525069471234,-0.7689892018588786,0.45,0.0,0.0,1.0,1.0,0.0,-1632.2785748668718,9.889737630529076,25.236050166996307,9.2,5.386871353304342,2541.5243580595725,8513.29186033168,10830.20559412383,10830.205594123832,0.0,10830.20559412383,78.51899055739777,0.029,-0.7689892018588786
938,938,2024-01-10 18:30:00,0.37278170434599056,10.01307351583587,-0.7691306601226,0.45,0.0,0.0,1.0,1.0,0.0,-1514.4206331328687,9.658049715014723,25.231969512830084,7.3999999999999995,4.0716448744510005,2444.28366538601,8128.8667743629285,10736.47879449666,10736.47879449666,0.0,10736.47879449666,77.83947126010078,0.029,-0.7691306601226
939,939,2024-01-10 18:45:00,0.41792860419100103,9.772440539661964,0.1795741882146461,0.45,0.0,1.0,1.0,0.0,-2047.6616900809888,20.68848712506426,9.513258895017316,27.99004170503043,5.6,2.7149898690867547,0.0,0.0,7367.272540494425,7367.272540494424,0.0,7367.272540494425,53.412725918584584,0.029,0.1795741882146461
940,940,2024-01-10 19:00:00,0.46243542714907254,9.535219173295443,1.0,0.45,0.0,1.0,0.0,0.0,-2107.7529706395417,0.0,9.190719334459025,27.907887124904597,5.5249999999999995,2.745064090575094,0.0,0.0,7359.159684974505,7359.159684974505,0.0,7359.159684974505,349.56008503628897,0.19,1.0
941,941,2024-01-10 19:15:00,0.49828556644358346,9.3441379308557,0.9679603743740797,0.45,0.0,1.0,0.0,0.0,-1810.6257712878187,0.0,8.91380423684612,27.666692146330004,5.449999999999999,2.7742249797865957,0.0,0.0,7357.566154840531,7357.566154840531,0.0,7357.566154840531,53.34235462259385,0.029,0.9679603743740797
942,942,2024-01-10 19:30:00,0.5543112066017534,9.045521268812655,0.9566686715779047,0.45,0.0,1.0,0.0,0.0,-1515.2284833190247,0.0,8.682224485030478,27.419138199401086,5.375,2.8024876773379424,0.0,0.0,7355.146878621663,7355.146878621663,0.0,7355.146878621663,53.32481487000706,0.029,0.9566686715779047
943,943,2024-01-10 19:45:00,0.6018053593234483,8.79237743480602,0.9587483809079671,0.45,0.0,1.0,0.0,0.0,-1292.0734277966162,0.0,8.484886455442512,27.197906811190617,5.3,2.829850590646707,0.0,0.0,7352.547022920422,7352.547022920421,0.0,7352.547022920422,53.305965916173065,0.029,0.9587483809079671
944,944,2024-01-10 20:00:00,0.641885164593709,8.578752072715531,0.9102780272306289,0.45,0.0,1.0,0.0,0.0,-1216.2528783981306,0.0,8.299188696645059,26.999840429857496,5.125,2.6030754650250967,0.0,0.0,7350.235455317524,7350.235455317523,0.0,7350.235455317524,349.1361841275824,0.19,0.9102780272306289
945,945,2024-01-10 20:15:00,0.6777640619991745,8.3875175495444,0.840868534753803,0.45,0.0,1.0,0.0,0.0,-1207.7200178503797,0.0,8.114811680413125,26.813530578503475,4.949999999999999,2.377522773363471,0.0,0.0,7348.176685826816,7348.176685826816,0.0,7348.176685826816,53.27428097224442,0.029,0.840868534753803
946,946,2024-01-10 20:30:00,0.7124742320430317,8.20251234321064,0.7640244972731755,0.45,0.0,1.0,0.0,0.0,-1201.0063202158547,0.0,7.931476661706706,26.631532956942387,4.7749999999999995,2.1531922939162427,0.0,0.0,7346.23905970471,7346.23905970471,0.0,7346.23905970471,53.260233182859146,0.029,0.7640244972731755
947,947,2024-01-10 20:45:00,0.7469640297483658,8.01868172144121,0.6846376783837067,0.45,0.0,1.0,0.0,0.0,-1192.835362974551,0.0,7.74940698692574,26.45149385429603,4.6,1.9300804381215741,0.0,0.0,7344.345576770594,7344.345576770594,0.0,7344.345576770594,53.246505431586804,0.029,0.6846376783837067
948,948,2024-01-10 21:00:00,0.7812363590728383,7.836010206141772,0.7640434187074133,0.45,0.0,1.0,0.0,0.0,-757.557823760878,0.0,7.634079317537192,26.294609803142706,4.55,2.4417590383544487,0.0,0.0,7285.4818264724745,7285.481826472475,0.0,7285.4818264724745,287.77653214566277,0.158,0.7640434187074133
949,949,2024-01-10 21:15:00,0.8088300055561741,7.688936070385592,0.9091780535414944,0.45,0.0,1.0,0.0,0.0,10.283655578709466,0.0,7.636462457980251,26.206028324093474,4.5,2.944485182475761,0.0,0.0,7181.780438529215,7181.780438529214,0.0,7181.780438529215,52.06790817933681,0.029,0.9091780535414944
950,950,2024-01-10 21:30:00,0.8188876372867568,7.635328893261586,1.0,0.45,0.0,1.0,0.0,0.0,726.0194420652563,0.0,7.748561765202146,26.21532245050251,4.45,3.438428985975835,0.0,0.0,7118.410621765532,7118.410621765532,0.0,7118.410621765532,51.608477007800104,0.029,1.0
951,951,2024-01-10 21:45:00,0.8076471664889054,7.695240602614134,1.0,0.45,0.0,1.0,0.0,0.0,1279.2168990430225,0.0,7.9454683491329545,26.321425969968423,4.4,3.9237490136613804,0.0,0.0,7080.077858719429,7080.077858719429,0.0,7080.077858719429,51.33056447571586,0.029,1.0
952,952,2024-01-10 22:00:00,0.7782724626379753,7.8518077741395915,1.0,0.45,0.0,1.0,0.0,0.0,801.50628846571,0.0,8.069145473129348,26.46272992839657,4.0,3.413405068243473,0.0,0.0,7147.762643866605,7147.762643866605,0.0,7147.762643866605,148.31607486023205,0.083,1.0
953,953,2024-01-10 22:15:00,0.7485333503304331,8.010317242738791,1.0,0.45,0.0,1.0,0.0,0.0,-78.01059919628653,0.0,8.05798003194379,26.546842790535564,3.6,2.9065853977372194,0.0,0.0,7234.7238196305,7234.7238196305,0.0,7234.7238196305,52.45174769232113,0.029,1.0
954,954,2024-01-10 22:30:00,0.7385945625496858,8.063290981610175,0.9095554198224927,0.45,0.0,1.0,0.0,0.0,-798.8586861022193,0.0,7.936297546751022,26.52967938363711,3.1999999999999997,2.403309035314699,0.0,0.0,7335.474180625505,7335.474180625505,0.0,7335.474180625505,53.182187809534916,0.029,0.9095554198224927
955,955,2024-01-10 22:45:00,0.7515615395069708,7.994176994427845,0.7358008601904605,0.45,0.0,1.0,0.0,0.0,-1162.0523470311284,0.0,7.758942402519821,26.423698906039863,2.8,1.9035916077439181,0.0,0.0,7343.360162032508,7343.360162032508,0.0,7343.360162032508,53.239361174735684,0.029,0.7358008601904605
956,956,2024-01-10 23:00:00,0.7798680847282663,7.843303108398341,0.6515184968967793,0.45,0.0,1.0,0.0,0.0,-1158.288019428149,0.0,7.582179187934331,26.270766496645543,2.8999999999999995,1.8385135611116663,0.0,0.0,7342.230530406822,7342.230530406822,0.0,7342.230530406822,152.35128350594158,0.083,0.6515184968967793
957,957,2024-01-10 23:15:00,0.8130847341130409,7.666258367177492,0.6047959501336801,0.45,0.0,1.0,0.0,0.0,-1051.0948827382517,0.0,7.421860727373077,26.108722030042802,3.0,1.7718674176384839,0.0,0.0,7340.624336617577,7340.624336617576,0.0,7340.624336617577,53.21952644047744,0.029,0.6047959501336801
958,958,2024-01-10 23:30:00,0.8446308023396524,7.498117823529653,0.571710306361071,0.45,0.0,1.0,0.0,0.0,-959.4828353077595,0.0,7.275594517765535,25.95449392904798,3.1000000000000005,1.7036348261738021,0.0,0.0,7338.934026903405,7338.934026903404,0.0,7338.934026903405,53.207271695049684,0.029,0.571710306361071
959,959,2024-01-10 23:45:00,0.8733269152864983,7.345167541522964,0.5433890426236107,0.45,0.0,1.0,0.0,0.0,-884.2170831957708,0.0,7.140872411950772,25.811576779887375,3.2,1.633795088265233,0.0,0.0,7337.329839705584,7337.329839705585,0.0,7337.329839705584,53.19564133786549,0.029,0.5433890426236107
960,960,2024-01-11 00:00:00,0.8996333239366976,7.204954383417402,0.5722251716071876,0.45,0.0,1.0,0.0,0.0,-663.1614181703548,0.0,7.0400376130277165,25.68736606197159,3.1000000000000005,1.819379207289502,0.0,0.0,7310.510025470395,7310.510025470395,0.0,7310.510025470395,53.00119768466036,0.029,0.5722251716071876
961,961,2024-01-11 00:15:00,0.9215758447340283,7.088000747567629,0.6246074721622455,0.45,0.0,1.0,0.0,0.0,-312.24009557243556,0.0,6.992988773797433,25.59808573224078,3.0,2.001342265050103,0.0,0.0,7253.80987167459,7253.809871674589,0.0,7253.80987167459,52.59012156964078,0.029,0.6246074721622455
962,962,2024-01-11 00:30:00,0.9352029916485533,7.015368054513211,0.6850039450776778,0.45,0.0,1.0,0.0,0.0,15.330807059718369,0.0,6.996142474253164,25.554644746418532,2.8999999999999995,2.179750734975193,0.0,0.0,7212.351463941445,7212.351463941443,0.0,7212.351463941445,52.28954811357548,0.029,0.6850039450776778
963,963,2024-01-11 00:45:00,0.9390914853753373,6.994642382949452,0.7475844922910443,0.45,0.0,1.0,0.0,0.0,269.66302119039455,0.0,7.038273182106808,25.555816288818164,2.8,2.3546625586096392,0.0,0.0,7182.668129177575,7182.668129177574,0.0,7182.668129177575,52.07434393653742,0.029,0.7475844922910443
964,964,2024-01-11 01:00:00,0.9346654294401886,7.018233261083795,0.7105593873419428,0.45,0.0,1.0,0.0,0.0,47.6916465594899,0.0,7.046382860133869,25.573099555696075,2.5249999999999995,2.0690905444427807,0.0,0.0,7235.270239172516,7235.270239172516,0.0,7235.270239172516,52.45570923400074,0.029,0.7105593873419428
965,965,2024-01-11 01:15:00,0.9301078038414866,7.042525405524876,0.6318613735443769,0.45,0.0,1.0,0.0,0.0,-360.09474636408544,0.0,6.991994343255357,25.56387848019427,2.25,1.7838755347912278,0.0,0.0,7292.911982432398,7292.911982432398,0.0,7292.911982432398,52.87361187263489,0.029,0.6318613735443769
966,966,2024-01-11 01:30:00,0.934734555466786,7.017864819362031,0.5377473936899121,0.45,0.0,1.0,0.0,0.0,-660.2321697312437,0.0,6.891609820202703,25.50952520485243,1.9749999999999999,1.499005709846335,0.0,0.0,7333.31709379368,7333.31709379368,0.0,7333.31709379368,53.16654893000418,0.029,0.5377473936899121
967,967,2024-01-11 01:45:00,0.9494636414990836,6.939358790809885,0.43783731456953884,0.45,0.0,1.0,0.0,0.0,-801.062988067541,0.0,6.769648129715969,25.41770044588413,1.7,1.2144852657518528,0.0,0.0,7332.738116079777,7332.738116079777,0.0,7332.738116079777,53.162351341578386,0.029,0.43783731456953884
968,968,2024-01-11 02:00:00,0.9704201646560184,6.827660522383422,0.361398795027651,0.45,0.0,1.0,0.0,0.0,-827.8267262592511,0.0,6.643591830157223,25.305290064973605,1.75,1.0498366558166763,0.0,0.0,7331.771950588834,7331.771950588834,0.0,7331.771950588834,53.15534664176905,0.029,0.361398795027651
969,969,2024-01-11 02:15:00,0.9937050876716003,6.703551882710371,0.294761887744703,0.45,0.0,1.0,0.0,0.0,-826.0496145976323,0.0,6.517814382688865,25.185167883851975,1.7999999999999998,0.8838069854921201,0.0,0.0,7330.596565410222,7330.596565410221,0.0,7330.596565410222,53.14682509922411,0.029,0.294761887744703
970,970,2024-01-11 02:30:00,1.0,6.5776418116200155,0.23148151443663256,0.45,0.0,1.0,0.0,0.0,-729.6003785297457,0.0,6.406822282463853,25.067759270148407,1.8499999999999999,0.7163818638065287,0.0,0.0,7286.22218248126,7286.222182481258,0.0,7286.22218248126,52.82511082298913,0.029,0.23148151443663256
971,971,2024-01-11 02:45:00,1.0,6.459616911618486,0.1691336160675476,0.45,0.0,1.0,0.0,0.0,-583.3263090516931,0.0,6.318247571465479,24.963549741458618,1.9,0.547555889771662,0.0,0.0,7242.848281208688,7242.848281208687,0.0,7242.848281208688,52.51065003876299,0.029,0.1691336160675476
972,972,2024-01-11 03:00:00,1.0,6.360379129215305,0.16936482952875437,0.45,0.0,1.0,0.0,0.0,-454.40036739530615,0.0,6.249429333059382,24.877665419501795,1.7999999999999998,0.668930744460797,0.0,0.0,7244.649299286259,7244.649299286259,0.0,7244.649299286259,52.52370741982538,0.029,0.16936482952875437
973,973,2024-01-11 03:15:00,1.0,6.28216350828648,0.19636172690036097,0.45,0.0,1.0,0.0,0.0,-353.2033522142428,0.0,6.196117279121681,24.809495050657944,1.7,0.7879071639095668,0.0,0.0,7249.571452001611,7249.571452001611,0.0,7249.571452001611,52.55939302701168,0.029,0.19636172690036097
974,974,2024-01-11 03:30:00,1.0,6.221475765493551,0.2331264521399754,0.45,0.0,1.0,0.0,0.0,-274.6940425718514,0.0,6.154834404744026,24.75617697828988,1.6,0.9045168033732819,0.0,0.0,7257.279466721246,7257.279466721245,0.0,7257.279466721246,52.61527613372903,0.029,0.2331264521399754
975,975,2024-01-11 03:45:00,1.0,6.174471076829143,0.27312921320121847,0.45,0.0,1.0,0.0,0.0,-213.83941577760677,0.0,6.122875310701324,24.714700855749776,1.5,1.0187929496385404,0.0,0.0,7267.517017769503,7267.517017769503,0.0,7267.517017769503,52.689498378828894,0.029,0.27312921320121847
976,976,2024-01-11 04:00:00,1.0,6.138077021150578,0.2573786786191595,0.45,0.0,1.0,0.0,0.0,-167.3959462866677,0.0,6.098031802250551,24.68244969054202,1.225,0.8691023759720917,0.0,0.0,7238.709794151099,7238.709794151099,0.0,7238.709794151099,52.480646007595475,0.029,0.2573786786191595
977,977,2024-01-11 04:15:00,1.0,6.109848903391611,0.21680890672374054,0.45,0.0,1.0,0.0,0.0,-131.22941492501545,0.0,6.078729235979365,24.657354295211015,0.95,0.7160341592335037,0.0,0.0,7213.816403107944,7213.816403107945,0.0,7213.816403107944,52.3001689225326,0.029,0.21680890672374054
978,978,2024-01-11 04:30:00,1.0,6.087910724573935,0.16600904736100755,0.45,0.0,1.0,0.0,0.0,-102.88587199791097,0.0,6.063769008115923,24.637827633899114,0.675,0.5596482889367752,0.0,0.0,7192.294203179223,7192.294203179224,0.0,7192.294203179223,52.144132973049366,0.029,0.16600904736100755
979,979,2024-01-11 04:45:00,1.0,6.0708850135728705,0.1105122962343155,0.45,0.0,1.0,0.0,0.0,-80.91130747553957,0.0,6.052175320607748,24.622643278033483,0.4,0.39999857974586994,0.0,0.0,7173.44382826246,7173.44382826246,0.0,7173.44382826246,52.007467754902834,0.029,0.1105122962343155
980,980,2024-01-11 05:00:00,1.0,6.057689992366079,0.036583406556513216,0.45,0.0,1.0,0.0,0.0,-63.88052034811671,0.0,6.04319075030292,24.610865972908094,0.4,0.18656078068164592,0.0,0.0,7152.375213824853,7152.375213824853,0.0,7152.375213824853,51.854720300230184,0.029,0.036583406556513216
981,981,2024-01-11 05:15:00,1.0,6.047464365342121,-0.0,0.45,0.0,1.0,0.0,0.0,-50.68269109883914,0.0,6.036228071929199,24.601723254689638,0.4,-0.05528824568515503,0.0,0.0,7132.294421407269,7132.294421407269,0.0,7132.294421407269,51.7091345552027,0.029,-0.0
982,982,2024-01-11 05:30:00,1.0,6.039539950688878,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.037030174385482,24.583785049006213,0.4,-0.27326810044448396,0.0,0.0,7118.53696926173,7118.536969261729,0.0,7118.53696926173,51.60939302714754,0.029,-0.0
983,983,2024-01-11 05:45:00,1.0,6.036629126026115,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.037831467429303,24.576612057984526,0.4,-0.4920635526372375,0.0,0.0,7105.72394820209,7105.72394820209,0.0,7105.72394820209,51.51649862446515,0.029,-0.0
984,984,2024-01-11 06:00:00,1.0,6.037430823809353,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.038632416184267,24.574426716427663,0.32500000000000007,-0.3420807223911456,0.0,0.0,7114.382470603754,7114.382470603754,0.0,7114.382470603754,51.57927291187722,0.029,-0.0
985,985,2024-01-11 06:15:00,1.0,6.038231944706785,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.039433236159457,24.57368385987036,0.25,-0.19425598122635185,0.0,0.0,7123.791616326844,7123.791616326844,0.0,7123.791616326844,51.64748921836962,0.029,-0.0
986,986,2024-01-11 06:30:00,1.0,6.039032829062154,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.040233989684445,24.573385199475116,0.17500000000000002,-0.048564158381449445,0.0,0.0,7133.998957469616,7133.998957469615,0.0,7133.998957469616,51.72149244165472,0.029,-0.0
987,987,2024-01-11 06:45:00,1.0,6.039833615828639,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.041034695947122,24.573232902000317,0.1,0.09999846854786121,0.0,0.0,7145.426093773768,7145.426093773766,0.0,7145.426093773768,51.804339179859824,0.029,-0.0
988,988,2024-01-11 07:00:00,1.0,6.040634345713564,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.041835361275954,24.573080638986198,-0.425,-0.4250018541477333,0.0,0.0,7109.214398943208,7109.214398943207,0.0,7109.214398943208,51.54180439233826,0.029,-0.0
989,989,2024-01-11 07:15:00,1.0,6.041435031497353,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0426359856741705,24.57292849176173,-0.95,-0.95,0.0,0.0,7082.507781032254,7082.507781032253,0.0,7082.507781032254,51.34818141248384,0.029,-0.0
990,990,2024-01-11 07:30:00,1.0,6.042235676354968,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.043436569154874,24.57279833086924,-1.475,-1.4750009001825386,0.0,0.0,7062.325922124844,7062.325922124844,0.0,7062.325922124844,51.20186293540512,0.029,-0.0
991,991,2024-01-11 07:45:00,1.0,6.043036280290063,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0442371126569725,24.572734286469135,-2.0,-2.0000007509568696,0.0,0.0,7046.75464555627,7046.754645556269,0.0,7046.75464555627,51.08897118028296,0.029,-0.0
992,992,2024-01-11 08:00:00,1.0,6.043836843792674,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.045037619045026,24.57294106909383,-1.25,-1.3833341333239253,0.0,0.0,7065.466726793601,7065.466726793601,76.32,6989.146726793601,276.07129570834724,0.158,-0.0
993,993,2024-01-11 08:15:00,1.0,6.044637368725077,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.045838100021438,24.57338272778924,-0.5,-0.7767571456855124,0.0,0.0,7090.47132719225,7090.47132719225,0.0,7090.47132719225,51.40591712214382,0.029,-0.0
994,994,2024-01-11 08:30:00,1.0,6.0454378623998615,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.046638565736092,24.57404464096873,0.25,-0.19304270332941806,0.0,0.0,7123.80157594577,7123.801575945769,0.0,7123.80157594577,51.64756142560684,0.029,-0.0
995,995,2024-01-11 08:45:00,1.0,6.0462383357557705,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0474390257055965,24.574900774383618,1.0,0.41645560591150554,0.0,0.0,7173.747378075054,7173.747378075054,0.0,7173.747378075054,52.009668491044145,0.029,-0.0
996,996,2024-01-11 09:00:00,1.0,6.047038798616563,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.048239488317556,24.575854544877014,1.225,0.7826997997780704,0.0,0.0,7215.039106740902,7215.039106740902,217.92,6997.119106740902,276.38620471626564,0.158,-0.0
997,997,2024-01-11 09:15:00,1.0,6.047839259893129,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0490399577926475,24.593787458814667,1.45,1.1520516974248236,0.0,0.0,7257.586834929081,7257.586834929081,0.0,7257.586834929081,52.61750455323584,0.029,-0.0
998,998,2024-01-11 09:30:00,1.0,6.04863972591425,-0.0,0.45,0.0,0.0,0.0,1.0,0.0,0.0,6.0498411676998955,24.746969732059394,1.6749999999999998,1.52449727175846,0.0,0.0,7199.056512807394,7199.056512807392,0.0,7199.056512807394,52.19315971785361,0.029,-0.0
999,999,2024-01-11 09:45:00,1.0,6.049440565638324,0.4907629950326711,0.45,0.0,1.0,0.0,0.0,932.8930454626067,0.0,6.19357383084789,24.715192631557684,1.9,1.8999967870426042,0.0,0.0,7160.931386311321,7160.931386311321,0.0,7160.931386311321,51.91675255075708,0.029,0.4907629950326711
1000,1000,2024-01-11 10:00:00,1.0,6.125205722753322,0.9475172404061183,0.45,0.0,1.0,0.0,0.0,2349.4898371449954,0.0,6.554349501493706,24.857658002682214,4.1,3.5279383316183255,0.0,0.0,7010.63239418936,7010.63239418936,282.12,6728.51239418936,265.77623957047973,0.158,0.9475172404061183
1001,1001,2024-01-11 10:15:00,1.0,6.382742420243092,1.0,0.45,0.0,1.0,0.0,0.0,4384.731460698539,0.0,7.179689568658952,25.38075816736803,6.3,5.038188457620875,0.0,0.0,6974.408557459575,6974.408557459575,0.0,6974.408557459575,50.56446204158192,0.029,1.0
1002,1002,2024-01-11 10:30:00,0.9351600810483456,7.015596768012318,1.0,0.45,0.0,1.0,0.0,0.0,5161.744021268894,0.0,7.938623660539692,26.144681260375112,8.499999999999998,6.418802658761765,0.0,0.0,6971.793580795055,6971.7935807950535,0.0,6971.793580795055,50.54550346076415,0.029,1.0
1003,1003,2024-01-11 10:45:00,0.786350198788441,7.808753440457609,1.0,0.45,0.0,1.0,0.0,0.0,5245.282691481299,0.0,8.741345181558739,26.922084211562964,10.7,7.656100221079227,0.0,0.0,6979.841001217984,6979.841001217982,0.0,6979.841001217984,50.603847258830385,0.029,1.0
1004,1004,2024-01-11 11:00:00,0.6361470591643427,8.609336174654054,1.0,0.45,0.0,1.0,0.0,0.0,4804.841332390371,0.0,9.51563507809932,27.699916852635546,10.95,7.45526485588341,0.0,0.0,6989.942009862573,6989.9420098625715,321.78,6668.1620098625735,138.36436170464842,0.083,1.0
1005,1005,2024-01-11 11:15:00,0.4888059975598992,9.394664033005737,1.0,0.45,0.0,1.0,0.0,0.0,3574.66071602691,0.0,10.124631891438117,28.368585491451164,11.2,7.241895588013687,0.0,0.0,7012.422585035127,7012.422585035126,0.0,7012.422585035127,50.84006374150467,0.029,1.0
1006,1006,2024-01-11 11:30:00,0.36874726498308047,10.034577077640181,-0.7688691681529082,0.45,0.0,1.0,1.0,0.0,2522.01172223058,-14.134442575784655,10.551339947856047,28.797605103355405,11.45,7.0155113462579255,0.0,0.0,7079.545013489065,7079.545013489064,0.0,7079.545013489065,51.326701347795726,0.029,-0.7688691681529082
1007,1007,2024-01-11 11:45:00,0.2893276202053192,10.457883784305649,-0.7687762425754796,0.45,0.0,0.0,1.0,1.0,0.0,-1780.2133060200113,10.298353505546393,25.34219645117336,11.7,6.775619811329933,2541.5243580595725,8702.355316460083,10868.269949680553,10868.269949680553,0.0,10868.269949680553,78.794957135184,0.029,-0.7687762425754796
1008,1008,2024-01-11 12:00:00,0.3160674969740646,10.315360241128236,-0.7686853602335079,0.45,0.0,0.0,1.0,1.0,0.0,-1664.770766131574,10.037043467946964,25.25359160049094,12.274999999999999,7.052286146017944,2541.5243580595725,8562.189976568776,10830.517918543383,10830.517918543383,370.44,10460.077918543382,75.83556490943953,0.029,-0.7686853602335079
1009,1009,2024-01-11 12:15:00,0.3603506452072604,10.079331061045302,-0.7686007978790411,0.45,0.0,0.0,1.0,1.0,0.0,-1583.9185389937597,9.794673491011666,25.244786924604465,12.85,7.317624625916937,2541.5243580595725,8468.005509911913,10830.32782404271,10830.327824042712,0.0,10830.32782404271,78.51987672430965,0.029,-0.7686007978790411
1010,1010,2024-01-11 12:30:00,0.39130612840571183,9.914338335597556,-0.7685227847658168,0.45,0.0,0.0,1.0,1.0,0.0,-1469.5682639312056,9.569879591013132,25.239731992674507,13.425,7.571275411539064,2511.2352270979113,8351.525188850033,10800.007043787782,10800.007043787782,0.0,10800.007043787782,78.30005106746142,0.029,-0.7685227847658168
1011,1011,2024-01-11 12:45:00,0.4351094461250114,9.68086665215369,-0.47538424577155497,0.45,0.0,0.0,1.0,1.0,0.0,-1363.496220428884,9.361386386247661,25.237528148475292,14.0,7.812879634184733,2478.7201326088953,8243.390901901266,10767.479654898709,10767.47965489871,0.0,10767.479654898709,78.06422749801564,0.029,-0.47538424577155497
1012,1012,2024-01-11 13:00:00,0.4757363324188374,9.464325348207597,1.0,0.45,0.0,1.0,1.0,0.0,4967.829712113266,-32.814936032568724,10.17041511861315,28.393618829084783,14.5,7.906752814565821,0.0,0.0,6977.719252429939,6977.719252429938,333.18,6644.539252429939,137.87418948792123,0.083,1.0
1013,1013,2024-01-11 13:15:00,0.3533310756327837,10.116745366877263,-0.7683289613371833,0.45,0.0,1.0,1.0,0.0,3664.3300908281144,-21.885598905198705,10.796665092638463,29.068878441097976,15.0,7.985240941436253,0.0,0.0,7058.4441147767575,7058.444114776757,0.0,7058.4441147767575,51.173719832131496,0.029,-0.7683289613371833
1014,1014,2024-01-11 13:30:00,0.23869418266851758,10.727760006376801,-0.7682772584513764,0.45,0.0,0.0,1.0,1.0,0.0,-1893.0427626718795,10.527701991376064,25.353337806530508,15.5,8.047717891272898,2541.5243580595725,8820.441234964714,10870.841764526293,10870.841764526294,0.0,10870.841764526293,78.81360279281563,0.029,-0.7682772584513764
1015,1015,2024-01-11 13:45:00,0.2728346201297991,10.545791474708171,-0.7682284053322845,0.45,0.0,0.0,1.0,1.0,0.0,-1770.266232577376,10.249755740974788,25.25656991156449,16.0,8.093518256136857,2541.5243580595725,8670.495750059987,10830.620687552539,10830.620687552537,0.0,10830.620687552539,78.52199998475591,0.029,-0.7682284053322845
1016,1016,2024-01-11 14:00:00,0.319937057736213,10.294735482265985,-0.7681981699444653,0.45,0.0,0.0,1.0,1.0,0.0,-1684.2747921211042,9.991956253894681,25.247419174149844,16.05,8.372607372664758,2541.5243580595725,8570.14658564831,10830.410053674665,10830.410053674666,224.64,10605.770053674665,220.0697286137493,0.083,-0.7681981699444653
1017,1017,2024-01-11 14:15:00,0.35286321981812707,10.119239038369383,-0.7681764960866183,0.45,0.0,0.0,1.0,1.0,0.0,-1562.6455904282643,9.752856291185141,25.242078941480734,16.1,8.649918264063105,2539.7153177626274,8446.240407878711,10828.576108151958,10828.576108151958,0.0,10828.576108151958,78.5071767841017,0.029,-0.7681764960866183
1018,1018,2024-01-11 14:30:00,0.39945466316321704,9.870906645340053,-0.7681610368724661,0.45,0.0,0.0,1.0,1.0,0.0,-1449.8374440039331,9.531094669629606,25.23947163166715,16.15,8.925474892667953,2505.110495202653,8331.15638701648,10793.966585969043,10793.966585969043,0.0,10793.966585969043,78.25625774827557,0.029,-0.7681610368724661
1019,1019,2024-01-11 14:45:00,0.4426670521411551,9.640584612087643,-0.2131492141502032,0.45,0.0,0.0,1.0,1.0,0.0,-1345.1934167641157,9.325413909795836,25.23811970751011,16.2,9.19929991610344,2473.282141956512,8225.305970860143,10762.14242627739,10762.142426277394,0.0,10762.14242627739,78.02553259051109,0.029,-0.2131492141502032
1020,1020,2024-01-11 15:00:00,0.48274591171388276,9.426964290565005,1.0,0.45,0.0,1.0,1.0,0.0,6595.165331949788,-42.61318076749148,10.220531197583854,28.39811272344589,16.15,8.829036969577563,0.0,0.0,6904.512012202671,6904.51201220267,87.42,6817.092012202671,141.45465925320542,0.083,1.0
1021,1021,2024-01-11 15:15:00,0.34722547791824904,10.149288202695733,-0.7681576420640714,0.45,0.0,1.0,1.0,0.0,4608.14714532473,-31.101284035382314,11.104374583962292,29.340615873995052,16.1,8.455297413249744,0.0,0.0,7021.0271026768005,7021.027102676801,0.0,7021.0271026768005,50.9024464944068,0.029,-0.7681576420640714
1022,1022,2024-01-11 15:30:00,0.18106896497631836,11.034902416676223,-0.7681703011917381,0.45,0.0,0.0,1.0,1.0,0.0,-2034.4467239229564,10.815174279752096,25.361793369566403,16.05,8.078005188515286,2541.5243580595725,8965.716332847727,10873.74927979088,10873.749279790882,0.0,10873.74927979088,78.83468227848388,0.029,-0.7681703011917381
1023,1023,2024-01-11 15:45:00,0.21864521129546252,10.834621023795185,-0.7681887391430277,0.45,0.0,0.0,1.0,1.0,0.0,-1902.4782258226376,10.51637430942462,25.257580242611173,16.0,7.697098077311677,2541.5243580595725,8804.345412586195,10830.633181439514,10830.633181439514,0.0,10830.633181439514,78.52209056543649,0.029,-0.7681887391430277
1024,1024,2024-01-11 16:00:00,0.26928167421429,10.564728676437834,-0.7682193613517334,0.45,0.0,0.0,1.0,1.0,0.0,-1810.0461082082809,10.239233924837626,25.247020657295504,15.75,8.072740258306329,2541.5243580595725,8696.464380236057,10830.397117393632,10830.397117393633,47.04,10783.35711739363,223.75466018591786,0.083,-0.7682193613517334
1025,1025,2024-01-11 16:15:00,0.30467808757898174,10.376065793204027,-0.7682566355739909,0.45,0.0,0.0,1.0,1.0,0.0,-1679.3108581601805,9.982197284620069,25.240887197851162,15.5,8.427368287014207,2541.5243580595725,8562.956668133613,10830.365961853982,10830.365961853986,0.0,10830.365961853982,78.52015322344137,0.029,-0.7682566355739909
1026,1026,2024-01-11 16:30:00,0.3547648344468981,10.109103432398033,-0.7682990900070381,0.45,0.0,0.0,1.0,1.0,0.0,-1558.0415721002023,9.743804736976953,25.23761683134703,15.25,8.76198170049565,2537.552139262489,8439.046402499629,10826.394731819384,10826.394731819388,0.0,10826.394731819384,78.49136180569054,0.029,-0.7682990900070381
1027,1027,2024-01-11 16:45:00,0.4012184200620072,9.861505821069501,-0.7683466139078085,0.45,0.0,0.0,1.0,1.0,0.0,-1445.566493620398,9.522699305307922,25.235670270989083,15.0,9.077507189171403,2503.2714702782846,8325.040407592067,10792.121708775947,10792.121708775947,0.0,10792.121708775947,78.24288238862562,0.029,-0.7683466139078085
1028,1028,2024-01-11 17:00:00,0.44430295142788745,9.63186526888936,1.0,0.45,0.0,1.0,1.0,0.0,6591.144671755485,-42.58411311554614,10.408471446671404,28.573535184560086,14.725,9.014605833748574,0.0,0.0,6904.506532137088,6904.506532137087,0.0,6904.506532137088,272.728008019415,0.158,1.0
1029,1029,2024-01-11 17:15:00,0.31195751788335474,10.33726642968172,-0.7684604456262625,0.45,0.0,1.0,1.0,0.0,4717.515714658814,-30.599331551970582,11.267025560962704,29.49667492382964,14.45,8.94710093070275,0.0,0.0,7037.2335171416,7037.2335171416,0.0,7037.2335171416,51.0199429992766,0.029,-0.7684604456262625
1030,1030,2024-01-11 17:30:00,0.15086622807556602,11.195883004357233,-0.7685293225697017,0.45,0.0,0.0,1.0,1.0,0.0,-2109.197852974628,10.96716198704501,25.362579861120363,14.175,8.875077783111992,2541.5243580595725,9040.879654968094,10875.454419777334,10875.454419777336,0.0,10875.454419777334,78.84704454338568,0.029,-0.7685293225697017
1031,1031,2024-01-11 17:45:00,0.189995053222996,10.987326366321431,-0.7686020902879003,0.45,0.0,0.0,1.0,1.0,0.0,-1972.3706126351444,10.657336007894322,25.256085834959045,13.9,8.798639305794055,2541.5243580595725,8874.036864053483,10830.71240452871,10830.712404528707,0.0,10830.71240452871,78.52266493283315,0.029,-0.7686020902879003
1032,1032,2024-01-11 18:00:00,0.24250006510796396,10.707474652974552,-0.7686979257673758,0.45,0.0,0.0,1.0,1.0,0.0,-1876.533704106168,10.369969490379109,25.242960278455428,12.925,7.983851621192115,2541.5243580595725,8762.13408025036,10830.411051706058,10830.41105170606,0.0,10830.411051706058,427.8012365423893,0.158,-0.7686979257673758
1033,1033,2024-01-11 18:15:00,0.27920257923118175,10.511850252697801,-0.7687995310245268,0.45,0.0,0.0,1.0,1.0,0.0,-1740.9851980047197,10.103449084997216,25.235837686676376,11.95,7.16790219271877,2541.5243580595725,8622.809175511022,10830.310991774715,10830.310991774719,0.0,10830.310991774715,78.51975469036668,0.029,-0.7687995310245268
1034,1034,2024-01-11 18:30:00,0.33113740985076495,10.235037605495423,-0.7689011774329851,0.45,0.0,0.0,1.0,1.0,0.0,-1615.249410685799,9.856261546543546,25.232037304754897,10.975,6.350663669580263,2541.5243580595725,8493.916598551603,10830.227223792645,10830.227223792645,0.0,10830.227223792645,78.51914737249668,0.029,-0.7689011774329851
1035,1035,2024-01-11 18:45:00,0.37930488859621103,9.978304943782195,-0.7690009911022787,0.45,0.0,0.0,1.0,1.0,0.0,-1498.6264798040827,9.627001014318125,25.229754727580456,10.0,5.532010588367814,2518.4257693929267,8375.438518214925,10807.05885251384,10807.05885251384,0.0,10807.05885251384,78.35117668072533,0.029,-0.7690009911022787
1036,1036,2024-01-11 19:00:00,0.4239787291440233,9.740193373662356,1.0,0.45,0.0,1.0,1.0,0.0,1159.6096952779164,-3.3879157295853055,9.926811867058888,28.277603800026363,9.75,5.489977742837172,0.0,0.0,7103.846340433634,7103.8463404336335,0.0,7103.846340433634,337.4327011705976,0.19,1.0
1037,1037,2024-01-11 19:15:00,0.39133296756194846,9.914195282894815,-0.7691387876629014,0.45,0.0,1.0,1.0,0.0,592.5273213109114,1.7555707704171721,10.040562506707513,28.464136387127667,9.5,5.4435461843374675,0.0,0.0,7159.009612642688,7159.009612642688,0.0,7159.009612642688,51.90281969165949,0.029,-0.7691387876629014
1038,1038,2024-01-11 19:30:00,0.3704417286423133,10.02554558633647,-0.7691974009963831,0.45,0.0,0.0,1.0,1.0,0.0,-1546.6423939815684,9.821588871428899,25.325806403522968,9.25,5.392813672117057,2541.5243580595725,8463.772549297602,10865.493756593278,10865.493756593278,0.0,10865.493756593278,78.77482973530127,0.029,-0.7691974009963831
1039,1039,2024-01-11 19:45:00,0.40554211408829477,9.838460531909389,-0.7692520497466498,0.45,0.0,0.0,1.0,1.0,0.0,-1454.5398798622814,9.594859533214379,25.25829174355524,9.0,5.337857730267463,2526.8034243698135,8403.299785772813,10823.029233924328,10823.02923392433,0.0,10823.029233924328,78.46696194595138,0.029,-0.7692520497466498
1040,1040,2024-01-11 20:00:00,0.4408763790562426,9.650128899630227,1.0,0.45,0.0,1.0,1.0,0.0,965.2209414698584,-1.8159384746013825,9.851614757070598,28.215499109130057,9.125,5.3177378668113136,0.0,0.0,7106.72808387429,7106.72808387429,0.0,7106.72808387429,337.5695839840288,0.19,1.0
