step,simulation_step,timestamp,soc,tes_avg_temp_c,tes_set_echo,ite_set_echo,chiller_t_set_echo,tes_use_avail_echo,tes_source_avail_echo,chiller_avail_echo,tes_use_side_kw,tes_source_side_kw,tes_tank_temp_c,zone_temp_c,outdoor_drybulb_c,outdoor_wetbulb_c,chiller_electricity_kw,chiller_cooling_kw,facility_electricity_kw,purchased_electricity_kw,pv_kw,grid_import_kw,pv_adjusted_cost,price_per_kwh,tes_set_command
1041,1041,2024-01-11 20:15:00,0.40504821014114695,9.841093039947687,-0.7693225461060633,0.45,0.0,1.0,1.0,0.0,490.2021254403762,2.6013923113411335,9.945876251057692,28.37902244932956,9.25,5.296289796571705,0.0,0.0,7165.075028471465,7165.075028471465,0.0,7165.075028471465,51.94679395641813,0.029,-0.7693225461060633
1042,1042,2024-01-11 20:30:00,0.38772950204576867,9.933401754096053,-0.769349884122883,0.45,0.0,0.0,1.0,1.0,0.0,-1503.0810474300179,9.733120797534669,25.32263848101954,9.375,5.2734946575956485,2531.480350240096,8418.853670885037,10859.024444220053,10859.024444220053,0.0,10859.024444220053,78.72792722059539,0.029,-0.769349884122883
1043,1043,2024-01-11 20:45:00,0.42222981101878343,9.749515107269884,-0.5282354240308214,0.45,0.0,0.0,1.0,1.0,0.0,-1413.5798780448915,9.51280628960291,25.256738861755867,9.5,5.249335176782608,2513.901317876628,8360.391711609014,10816.563393559458,10816.56339355946,0.0,10816.563393559458,78.42008460330608,0.029,-0.5282354240308214
1044,1044,2024-01-11 21:00:00,0.45656436436194225,9.566511937950848,1.0,0.45,0.0,1.0,1.0,0.0,747.0373966408088,-0.3470335617892502,9.744489998556682,28.11354607430391,8.875,5.054349628562727,0.0,0.0,7122.705245444874,7122.705245444873,0.0,7122.705245444874,281.3468571950725,0.158,1.0
1045,1045,2024-01-11 21:15:00,0.42495766972670934,9.73497562035664,-0.20625773140112263,0.45,0.0,1.0,1.0,0.0,38.63718665788765,5.86945046487953,9.777481867470327,28.23885229262381,8.25,4.839391345049781,0.0,0.0,7201.207919987658,7201.207919987658,0.0,7201.207919987658,52.208757419910526,0.029,-0.20625773140112263
1046,1046,2024-01-11 21:30:00,0.4172163534157435,9.776236836294087,-0.24221385557194763,0.45,0.0,0.0,1.0,1.0,0.0,-1425.6274588071785,9.575835245381757,25.317095366494243,7.625,4.605284502679531,2421.7274411622425,8053.8523461096875,10743.478045816879,10743.47804581688,0.0,10743.478045816879,77.89021583217237,0.029,-0.24221385557194763
1047,1047,2024-01-11 21:45:00,0.4518985201458529,9.591380887622604,1.0,0.45,0.0,1.0,1.0,0.0,-241.91359603225854,6.968562796409646,9.650202258919355,28.05691292663422,7.0,4.3528089463610895,0.0,0.0,7176.725921655961,7176.725921655961,0.0,7176.725921655961,52.031262932005724,0.029,1.0
1048,1048,2024-01-11 22:00:00,0.4402093788845488,9.653684010545355,1.0,0.45,0.0,1.0,0.0,0.0,-842.8953715827022,0.0,9.536701948872166,28.058327772627358,6.5,4.083413528622708,0.0,0.0,7244.84972847679,7244.849728476789,0.0,7244.84972847679,150.3306318658934,0.083,1.0
1049,1049,2024-01-11 22:15:00,0.4562762246052538,9.568047722853997,1.0,0.45,0.0,1.0,0.0,0.0,-1043.693662477237,0.0,9.377394456295445,27.983679551507652,6.0,3.805261740351881,0.0,0.0,7292.432600975571,7292.4326009755705,0.0,7292.432600975571,52.870136357072894,0.029,1.0
1050,1050,2024-01-11 22:30:00,0.47782919839258436,9.453170372567525,1.0,0.45,0.0,1.0,0.0,0.0,-1231.496429050907,0.0,9.18929178453677,27.844883312877666,5.5,3.5185795340763715,0.0,0.0,7331.286153599059,7331.286153599059,0.0,7331.286153599059,53.15182461359318,0.029,1.0
1051,1051,2024-01-11 22:45:00,0.5105507704980559,9.278764393245362,1.0,0.45,0.0,1.0,0.0,0.0,-1364.260566992545,0.0,8.980840323391028,27.668008555966328,5.0,3.223594495569472,0.0,0.0,7357.041069348031,7357.041069348031,0.0,7357.041069348031,53.33854775277322,0.029,1.0
1052,1052,2024-01-11 23:00:00,0.5478438945494527,9.079992042051417,1.0,0.45,0.0,1.0,0.0,0.0,-978.1988788493006,0.0,8.8316183002334,27.492062252370463,5.2,3.505278297304311,0.0,0.0,7276.211763089164,7276.2117630891635,0.0,7276.211763089164,150.98139408410017,0.083,1.0
1053,1053,2024-01-11 23:15:00,0.5811262549983278,8.902597060858913,1.0,0.45,0.0,1.0,0.0,0.0,-383.05870635016845,0.0,8.773677380544113,27.366167886609762,5.4,3.787735413238781,0.0,0.0,7210.326205733433,7210.326205733431,0.0,7210.326205733433,52.27486499156739,0.029,1.0
1054,1054,2024-01-11 23:30:00,0.6001430592428177,8.801237494235782,1.0,0.45,0.0,1.0,0.0,0.0,114.98175524334658,0.0,8.792115315776861,27.312740277395978,5.6,4.070962450782501,0.0,0.0,7164.167064226025,7164.167064226023,0.0,7164.167064226025,51.94021121563868,0.029,1.0
1055,1055,2024-01-11 23:45:00,0.6034999724418865,8.783345146884745,1.0,0.45,0.0,1.0,0.0,0.0,504.6798156572119,0.0,8.870315601090624,27.328370510455702,5.8,4.354957803851341,0.0,0.0,7132.192299461228,7132.192299461228,0.0,7132.192299461228,51.70839417109391,0.029,1.0
1056,1056,2024-01-12 00:00:00,0.5941615502853665,8.833118936978996,1.0,0.45,0.0,1.0,0.0,0.0,277.49997379045755,0.0,8.913673426856992,27.37437534278526,5.35,4.054325324873639,0.0,0.0,7172.646656602424,7172.646656602423,0.0,7172.646656602424,52.00168826036757,0.029,1.0
1057,1057,2024-01-12 00:15:00,0.5829174684612057,8.893049893101773,1.0,0.45,0.0,1.0,0.0,0.0,-203.37680911748384,0.0,8.883279928848104,27.394266889021733,4.9,3.7490355786937988,0.0,0.0,7218.2779950511585,7218.277995051158,0.0,7218.2779950511585,52.3325154641209,0.029,1.0
1058,1058,2024-01-12 00:30:00,0.5820381118149616,8.897736864026255,1.0,0.45,0.0,1.0,0.0,0.0,-609.2906976373757,0.0,8.79063458715255,27.35969027421211,4.45,3.439165037976677,0.0,0.0,7265.678334616348,7265.678334616348,0.0,7265.678334616348,52.67616792596853,0.029,1.0
1059,1059,2024-01-12 00:45:00,0.5938645097320951,8.834702163127933,1.0,0.45,0.0,1.0,0.0,0.0,-931.5761085814377,0.0,8.648568280556406,27.269844970542902,4.0,3.124809315259778,0.0,0.0,7313.322534737122,7313.322534737122,0.0,7313.322534737122,53.021588376844136,0.029,1.0
1060,1060,2024-01-12 01:00:00,0.6161081823115941,8.716143388279203,1.0,0.45,0.0,1.0,0.0,0.0,-1117.6136311977968,0.0,8.47798200528338,27.136345381266953,3.75,2.8839465828635555,0.0,0.0,7342.762081416105,7342.762081416104,0.0,7342.762081416105,53.23502509026676,0.029,1.0
1061,1061,2024-01-12 01:15:00,0.6455679335043022,8.559122914422069,0.9488928456756572,0.45,0.0,1.0,0.0,0.0,-1183.4309271576183,0.0,8.297315449683934,26.976065880070845,3.5,2.643052731201297,0.0,0.0,7349.656559670007,7349.656559670006,0.0,7349.656559670007,53.28501005760755,0.029,0.9488928456756572
1062,1062,2024-01-12 01:30:00,0.6785645092760442,8.383251165558685,0.8608022280949755,0.45,0.0,1.0,0.0,0.0,-1194.773498039609,0.0,8.114922767620687,26.803433363286725,3.25,2.4021293256371252,0.0,0.0,7347.978669237024,7347.9786692370235,0.0,7347.978669237024,53.27284535196843,0.029,0.8608022280949755
1063,1063,2024-01-12 01:45:00,0.7126304758855428,8.201679563530057,0.7732996173388617,0.45,0.0,1.0,0.0,0.0,-1195.6628669480247,0.0,7.932406582122463,26.62641803719211,3.0,2.161172701187936,0.0,0.0,7346.17656615599,7346.176566155989,0.0,7346.17656615599,53.259780104630934,0.029,0.7732996173388617
1064,1064,2024-01-12 02:00:00,0.7468626349025146,8.019222155969597,0.7577938456891338,0.45,0.0,1.0,0.0,0.0,-1062.6197569506937,0.0,7.770300443402013,26.454893324481745,3.125,2.2513749743501332,0.0,0.0,7344.331568581159,7344.33156858116,0.0,7344.331568581159,53.246403872213406,0.029,0.7577938456891338
1065,1065,2024-01-12 02:15:00,0.7790979715673598,7.847407811545972,0.7725915423014225,0.45,0.0,1.0,0.0,0.0,-804.8635180581609,0.0,7.647718936613549,26.304958387423163,3.25,2.341371552706255,0.0,0.0,7310.063967196531,7310.063967196531,0.0,7310.063967196531,52.997963762174855,0.029,0.7725915423014225
1066,1066,2024-01-12 02:30:00,0.805623630981481,7.706026046868706,0.7985977936663676,0.45,0.0,1.0,0.0,0.0,-519.4970042724142,0.0,7.568887857776735,26.18972107215148,3.375,2.4311586538478043,0.0,0.0,7269.772622984566,7269.772622984566,0.0,7269.772622984566,52.705851516638106,0.029,0.7985977936663676
1067,1067,2024-01-12 02:45:00,0.8243180765152618,7.606384652173655,0.8287381799850138,0.45,0.0,1.0,0.0,0.0,-274.6292398063832,0.0,7.527594055756489,26.11283286965432,3.5,2.5207426367541106,0.0,0.0,7239.012780905956,7239.012780905953,0.0,7239.012780905956,52.482842661568185,0.029,0.8287381799850138
1068,1068,2024-01-12 03:00:00,0.8354154088947741,7.547235870590854,0.8691820028268761,0.45,0.0,1.0,0.0,0.0,-46.0514369492041,0.0,7.521338201456698,26.07247236599041,3.5,2.650460104138171,0.0,0.0,7209.389134231779,7209.389134231779,0.0,7209.389134231779,52.2680712231804,0.029,0.8691820028268761
1069,1069,2024-01-12 03:15:00,0.8397159733365234,7.524313862116331,0.9139186890069227,0.45,0.0,1.0,0.0,0.0,152.08973211713615,0.0,7.545454012945254,26.065546055964013,3.5,2.7804528511881306,0.0,0.0,7187.100702736946,7187.100702736944,0.0,7187.100702736946,52.10648009484286,0.029,0.9139186890069227
1070,1070,2024-01-12 03:30:00,0.8379018607808751,7.533983082037936,0.9602765513643932,0.45,0.0,1.0,0.0,0.0,307.8144506722185,0.0,7.5934400087702585,26.0873909863516,3.5,2.9107047418308287,0.0,0.0,7170.255307298972,7170.255307298972,0.0,7170.255307298972,51.98435097791755,0.029,0.9602765513643932
1071,1071,2024-01-12 03:45:00,0.8310290838400088,7.570614983132753,1.0,0.45,0.0,1.0,0.0,0.0,428.9726126956167,0.0,7.659998610547759,26.132584175361238,3.5,3.04121439320751,0.0,0.0,7157.42651809638,7157.426518096379,0.0,7157.42651809638,51.89134225619876,0.029,1.0
1072,1072,2024-01-12 04:00:00,0.8201989981966928,7.628339339611627,0.9775723810174657,0.45,0.0,1.0,0.0,0.0,204.74521702316906,0.0,7.692184271360069,26.180006123901055,3.275,2.8205486765158123,0.0,0.0,7196.371933047067,7196.371933047066,0.0,7196.371933047067,52.173696514591235,0.029,0.9775723810174657
1073,1073,2024-01-12 04:15:00,0.8110929007656859,7.676874838918894,0.9161841183836936,0.45,0.0,1.0,0.0,0.0,-149.64444204993313,0.0,7.670043000619158,26.19893248595963,3.05,2.5998754097657493,0.0,0.0,7236.66394048325,7236.66394048325,0.0,7236.66394048325,52.46581356850357,0.029,0.9161841183836936
1074,1074,2024-01-12 04:30:00,0.8103987396870423,7.6805747174680645,0.843203673532648,0.45,0.0,1.0,0.0,0.0,-439.79386148765155,0.0,7.603424115984815,26.175441064786437,2.825,2.3791864109245746,0.0,0.0,7275.991355449634,7275.991355449634,0.0,7275.991355449634,52.75093732700985,0.029,0.843203673532648
1075,1075,2024-01-12 04:45:00,0.8189283196793659,7.63511205610898,0.7658849035031158,0.45,0.0,1.0,0.0,0.0,-665.7166267250319,0.0,7.5021759161497465,26.111691808502435,2.6,2.158483286991421,0.0,0.0,7313.112317819686,7313.112317819684,0.0,7313.112317819686,53.02006430419272,0.029,0.7658849035031158
1076,1076,2024-01-12 05:00:00,0.8348338379627784,7.550335643658391,0.7000709370847609,0.45,0.0,1.0,0.0,0.0,-785.9623210221806,0.0,7.38250079859435,26.017400689598677,2.5,1.9986135925272541,0.0,0.0,7332.931173359495,7332.931173359494,0.0,7332.931173359495,53.163751006856344,0.029,0.7000709370847609
1077,1077,2024-01-12 05:15:00,0.8556424977179806,7.439425487163163,0.6392959558475886,0.45,0.0,1.0,0.0,0.0,-823.3390491116313,0.0,7.257102938118648,25.905304022568643,2.4000000000000004,1.8395454538695875,0.0,0.0,7338.031638092114,7338.031638092114,0.0,7338.031638092114,53.20072937616783,0.029,0.6392959558475886
1078,1078,2024-01-12 05:30:00,0.8786585886990237,7.316749722234204,0.5805335698434595,0.45,0.0,1.0,0.0,0.0,-825.7874246917061,0.0,7.131336253672617,25.78558616244675,2.3000000000000003,1.6812788725052135,0.0,0.0,7336.858201892094,7336.858201892093,0.0,7336.858201892094,53.192221963717685,0.029,0.5805335698434595
1079,1079,2024-01-12 05:45:00,0.9022216720372355,7.191158488041535,0.5226708757830142,0.45,0.0,1.0,0.0,0.0,-821.4292178490967,0.0,7.00624371559341,25.66365757392508,2.2,1.5238113582817714,0.0,0.0,7335.608427269748,7335.608427269747,0.0,7335.608427269748,53.18316109770568,0.029,0.5226708757830142
1080,1080,2024-01-12 06:00:00,0.9257513507483974,7.0657453005110415,0.5016386921675624,0.45,0.0,1.0,0.0,0.0,-750.1878208263469,0.0,6.892075677175894,25.54492972268767,2.1500000000000004,1.5353574727907746,0.0,0.0,7334.337404956381,7334.337404956381,0.0,7334.337404956381,53.173946185933765,0.029,0.5016386921675624
1081,1081,2024-01-12 06:15:00,0.9481461683850041,6.946380922507928,0.49630722414756334,0.45,0.0,1.0,0.0,0.0,-637.5738885607219,0.0,6.795170880451205,25.43652785522826,2.1,1.5468818697218822,0.0,0.0,7325.897392103924,7325.897392103923,0.0,7325.897392103924,53.11275609275345,0.029,0.49630722414756334
1082,1082,2024-01-12 06:30:00,0.9678677877155111,6.841264691476326,0.49689125832498426,0.45,0.0,1.0,0.0,0.0,-501.49389798851803,0.0,6.71912318244533,25.344144788542586,2.05,1.5583916282992183,0.0,0.0,7304.115204955545,7304.115204955544,0.0,7304.115204955545,52.9548352359277,0.029,0.49689125832498426
1083,1083,2024-01-12 06:45:00,0.9839969799575404,6.755296096826309,0.4997158162377673,0.45,0.0,1.0,0.0,0.0,-375.0911518951252,0.0,6.662447449720681,25.27030983576159,2.0,1.5698799841736875,0.0,0.0,7286.694693191327,7286.694693191326,0.0,7286.694693191327,52.828536525637126,0.029,0.4997158162377673
1084,1084,2024-01-12 07:00:00,0.9963591215037427,6.689405882385051,0.5009013928829416,0.45,0.0,1.0,0.0,0.0,-285.6533183458463,0.0,6.619477731234531,25.213477402888245,2.0,1.5698799841736875,0.0,0.0,7275.572061438434,7275.572061438434,230.94,7044.632061438434,51.07358244542865,0.029,0.5009013928829416
1085,1085,2024-01-12 07:15:00,1.0,6.639916750562692,0.5013463782520757,0.45,0.0,1.0,0.0,0.0,-222.10346833744342,0.0,6.586246398410534,25.16991945693969,2.0,1.5698799841736875,0.0,0.0,7267.145464456306,7267.145464456305,0.0,7267.145464456306,52.686804617308226,0.029,0.5013463782520757
1086,1086,2024-01-12 07:30:00,1.0,6.602053248850068,0.5015129531305667,0.45,0.0,1.0,0.0,0.0,-173.36057747193516,0.0,6.560484235076075,25.13632797251925,2.0,1.5698799841736875,0.0,0.0,7260.74299961049,7260.74299961049,0.0,7260.74299961049,52.64038674717606,0.029,0.5015129531305667
1087,1087,2024-01-12 07:45:00,1.0,6.572738293396293,0.5015743530722024,0.45,0.0,1.0,0.0,0.0,-135.60681215641472,0.0,6.540507190962116,25.11035870983274,2.0,1.5698799841736875,0.0,0.0,7255.850161269125,7255.850161269124,0.0,7255.850161269125,52.60491366920116,0.029,0.5015743530722024
1088,1088,2024-01-12 08:00:00,1.0,6.55000949375203,0.5091756931594689,0.45,0.0,1.0,0.0,0.0,-74.76060939200596,0.0,6.529853753344403,25.091928309388887,2.225,1.6048367954739242,0.0,0.0,7245.05971840104,7245.05971840104,526.62,6718.43971840104,265.3783688768411,0.158,0.5091756931594689
1089,1089,2024-01-12 08:15:00,1.0,6.5349211794136775,0.5192374635346407,0.45,0.0,1.0,0.0,0.0,-12.784583632292707,0.0,6.528696828053497,25.082203657827865,2.45,1.636264953692233,0.0,0.0,7236.827487516226,7236.827487516226,0.0,7236.827487516226,52.466999284492644,0.029,0.5192374635346407
1090,1090,2024-01-12 08:30:00,1.0,6.5292471324451276,0.5294124652479345,0.45,0.0,1.0,0.0,0.0,31.816298703515834,0.0,6.534373881278368,25.08081965414546,2.675,1.6641027523957859,0.0,0.0,7230.882123654776,7230.882123654776,0.0,7230.882123654776,52.42389539649712,0.029,0.5294124652479345
1091,1091,2024-01-12 08:45:00,1.0,6.531673527717849,0.5388014104621983,0.45,0.0,1.0,0.0,0.0,61.202539438735684,0.0,6.544553606797049,25.08599187866106,2.9,1.688269767898843,0.0,0.0,7226.852864248742,7226.852864248741,0.0,7226.852864248742,52.39468326580338,0.029,0.5388014104621983
1092,1092,2024-01-12 09:00:00,1.0,6.53971150709467,0.5469011731118699,0.45,0.0,1.0,0.0,0.0,77.99253749444955,0.0,6.557305959664337,25.095662544436795,2.925,1.7080365026612645,0.0,0.0,7224.514585935092,7224.5145859350905,1015.14,6209.374585935092,245.27029614443614,0.158,0.5469011731118699
1093,1093,2024-01-12 09:15:00,1.0,6.551240161266792,0.5544642883332236,0.45,0.0,1.0,0.0,0.0,88.53347464467112,0.0,6.571673481840166,25.10820678845316,2.95,1.7277733391051346,0.0,0.0,7222.7026016280715,7222.702601628071,0.0,7222.7026016280715,52.36459386180352,0.029,0.5544642883332236
1094,1094,2024-01-12 09:30:00,1.0,6.564839410384773,0.5618204992007577,0.45,0.0,1.0,0.0,0.0,96.44665954364059,0.0,6.587253586671652,25.122621389654427,2.975,1.7474801327253215,0.0,0.0,7221.234418539761,7221.234418539758,0.0,7221.234418539761,52.35394953441327,0.029,0.5618204992007577
1095,1095,2024-01-12 09:45:00,1.0,6.579842737029569,0.5690923389066238,0.45,0.0,1.0,0.0,0.0,102.52057577202467,0.0,6.603764479497742,25.138342223096473,3.0,1.7671551173290743,0.0,0.0,7220.0075408306375,7220.007540830637,0.0,7220.0075408306375,52.345054671022126,0.029,0.5690923389066238
1096,1096,2024-01-12 10:00:00,1.0,6.595910890473924,0.6529774416562807,0.45,0.0,1.0,0.0,0.0,426.348646237475,0.0,6.669898132886683,25.171256720026307,3.5,2.138858869381694,0.0,0.0,7161.6308051218175,7161.6308051218175,1661.7,5499.930805121818,217.2472668023118,0.158,0.6529774416562807
1097,1097,2024-01-12 10:15:00,1.0,6.638440929311767,0.7684590223534378,0.45,0.0,1.0,0.0,0.0,853.8415415747551,0.0,6.801541663846475,25.24759976558159,4.0,2.505563827949703,0.0,0.0,7120.826371870474,7120.826371870474,0.0,7120.826371870474,51.62599119606094,0.029,0.7684590223534378
1098,1098,2024-01-12 10:30:00,0.9870686733534453,6.738923971026137,0.8944674988374836,0.45,0.0,1.0,0.0,0.0,1194.0083278581747,0.0,6.985319534879555,25.37740273887448,4.5,2.867176401033747,0.0,0.0,7093.1225678077435,7093.122567807741,0.0,7093.1225678077435,51.42513861660614,0.029,0.8944674988374836
1099,1099,2024-01-12 10:45:00,0.9572413520551745,6.89790359354592,1.0,0.45,0.0,1.0,0.0,0.0,1451.1106885055501,0.0,7.208511106532953,25.555195432418635,5.0,3.223594495569472,0.0,0.0,7074.627126800656,7074.627126800656,0.0,7074.627126800656,51.291046669304755,0.029,1.0
1100,1100,2024-01-12 11:00:00,0.9188841181808474,7.102347650096084,1.0,0.45,0.0,1.0,0.0,0.0,1330.5020156488863,0.0,7.413233351688449,25.755402255920615,5.1,3.230379774800443,0.0,0.0,7092.252147518509,7092.2521475185085,1449.48,5642.77214751851,117.08752206100908,0.083,1.0
1101,1101,2024-01-12 11:15:00,0.8788264404851482,7.31585507221416,1.0,0.45,0.0,1.0,0.0,0.0,1056.499232841765,0.0,7.575970786274482,25.942960044824822,5.2,3.236703995899211,0.0,0.0,7110.00804081447,7110.0080408144695,0.0,7110.00804081447,51.54755829590491,0.029,1.0
1102,1102,2024-01-12 11:30:00,0.8445472694289343,7.49856305394378,1.0,0.45,0.0,1.0,0.0,0.0,827.4515592336594,0.0,7.70360768209294,26.10032460899055,5.300000000000001,3.2425620952603467,0.0,0.0,7126.134885212695,7126.134885212695,0.0,7126.134885212695,51.66447791779204,0.029,1.0
1103,1103,2024-01-12 11:45:00,0.8174679358801072,7.6428959017590286,1.0,0.45,0.0,1.0,0.0,0.0,648.1447453332396,0.0,7.803764079064605,26.226747186274743,5.4,3.2479427737466673,0.0,0.0,7139.903140327865,7139.903140327865,0.0,7139.903140327865,51.76429776737702,0.029,1.0
1104,1104,2024-01-12 12:00:00,0.7962244487137068,7.756123688355943,1.0,0.45,0.0,1.0,0.0,0.0,673.4082176351038,0.0,7.907798415708209,26.335336251993724,5.800000000000001,3.434815047288251,0.0,0.0,7129.53696535775,7129.53696535775,1853.22,5276.31696535775,38.253297998843685,0.029,1.0
1105,1105,2024-01-12 12:15:00,0.7770518847303555,7.858313454387205,1.0,0.45,0.0,1.0,0.0,0.0,778.8418465118419,0.0,8.028001286430666,26.444738827274897,6.2,3.613425568291974,0.0,0.0,7121.003563317562,7121.003563317562,0.0,7121.003563317562,51.62727583405233,0.029,1.0
1106,1106,2024-01-12 12:30:00,0.755942661520493,7.970825614095772,1.0,0.45,0.0,1.0,0.0,0.0,856.9132749955542,0.0,8.16017895347792,26.564024144551077,6.6,3.783538031586955,0.0,0.0,7114.743259415675,7114.743259415676,0.0,7114.743259415675,51.58188863076365,0.029,1.0
1107,1107,2024-01-12 12:45:00,0.7322125014115924,8.097307367476212,1.0,0.45,0.0,1.0,0.0,0.0,905.3085822420411,0.0,8.299782898991404,26.69314013107425,7.0,3.9449038942980064,0.0,0.0,7110.592903488784,7110.592903488783,0.0,7110.592903488784,51.55179855029369,0.029,1.0
1108,1108,2024-01-12 13:00:00,0.7066831238767367,8.233378949736993,1.0,0.45,0.0,1.0,0.0,0.0,791.6804363058093,0.0,8.42197051185129,26.82205608159686,7.0,3.9449038942980064,0.0,0.0,7123.344179560496,7123.344179560495,1552.5,5570.844179560496,115.5950167258803,0.083,1.0
1109,1109,2024-01-12 13:15:00,0.6822043482075524,8.363850824053745,1.0,0.45,0.0,1.0,0.0,0.0,620.2087543661495,0.0,8.517870195603392,26.936438181365734,7.0,3.9449038942980064,0.0,0.0,7135.131253282295,7135.131253282295,0.0,7135.131253282295,51.72970158629664,0.029,1.0
1110,1110,2024-01-12 13:30:00,0.6618659249458307,8.472254620038722,1.0,0.45,0.0,1.0,0.0,0.0,479.90378962064705,0.0,8.592258708941545,27.0299992400859,7.0,3.9449038942980064,0.0,0.0,7145.285512062422,7145.285512062422,0.0,7145.285512062422,51.80331996245256,0.029,1.0
1111,1111,2024-01-12 13:45:00,0.6459896569648906,8.556875128377133,1.0,0.45,0.0,1.0,0.0,0.0,370.66359002721435,0.0,8.649897948713976,27.10394122855666,7.0,3.9449038942980064,0.0,0.0,7153.650249830431,7153.650249830431,0.0,7153.650249830431,51.86396431127063,0.029,1.0
1112,1112,2024-01-12 14:00:00,0.6336808033127609,8.622481318342984,1.0,0.45,0.0,1.0,0.0,0.0,233.66087224424888,0.0,8.686529081539225,27.158977451789436,6.925,3.887106453780259,0.0,0.0,7167.505336209166,7167.505336209164,717.6,6449.905336209165,133.8355357263402,0.083,1.0
1113,1113,2024-01-12 14:15:00,0.6249333675431373,8.669105150995078,1.0,0.45,0.0,1.0,0.0,0.0,97.7327315614881,0.0,8.702315964235408,27.19406314742272,6.85,3.829237176444484,0.0,0.0,7179.587231897234,7179.587231897233,0.0,7179.587231897234,52.05200743125495,0.029,1.0
1114,1114,2024-01-12 14:30:00,0.6201112962723212,8.694806790868528,1.0,0.45,0.0,1.0,0.0,0.0,-10.343284060022008,0.0,8.701529450536562,27.210218122487614,6.775,3.7712957229097697,0.0,0.0,7189.843227258646,7189.843227258646,0.0,7189.843227258646,52.126363397625184,0.029,1.0
1115,1115,2024-01-12 14:45:00,0.6187798193488936,8.701903562870397,1.0,0.45,0.0,1.0,0.0,0.0,-94.37734508810259,0.0,8.687856376049503,27.21042724765136,6.7,3.713286429345199,0.0,0.0,7198.432781645329,7198.432781645328,0.0,7198.432781645329,52.188637666928635,0.029,1.0
1116,1116,2024-01-12 15:00:00,0.6201951037060058,8.694360097246989,1.0,0.45,0.0,1.0,0.0,0.0,-54.41941088455123,0.0,8.68031180849322,27.203269130887353,6.775,3.7712957229097697,0.0,0.0,7189.188032756508,7189.188032756508,391.2,6797.988032756508,141.05825167969755,0.083,1.0
1117,1117,2024-01-12 15:15:00,0.6221575140344721,8.683900450196264,1.0,0.45,0.0,1.0,0.0,0.0,36.14051628691507,0.0,8.686655256077499,27.200322319127665,6.85,3.829237176444484,0.0,0.0,7180.869738224984,7180.869738224986,0.0,7180.869738224984,52.061305602131135,0.029,1.0
1118,1118,2024-01-12 15:30:00,0.6222067658740152,8.683637937891499,1.0,0.45,0.0,1.0,0.0,0.0,111.53336148889726,0.0,8.704560346931657,27.207330495565635,6.925,3.887106453780259,0.0,0.0,7173.906366760447,7173.906366760446,0.0,7173.906366760447,52.01082115901324,0.029,1.0
1119,1119,2024-01-12 15:45:00,0.6198792441422931,8.696043628721577,1.0,0.45,0.0,1.0,0.0,0.0,170.21916566620848,0.0,8.731465032867119,27.22447844119867,7.0,3.9449038942980064,0.0,0.0,7168.282304250256,7168.282304250255,0.0,7168.282304250256,51.97004670581436,0.029,1.0
1120,1120,2024-01-12 16:00:00,0.6156346010455276,8.718667576427338,1.0,0.45,0.0,1.0,0.0,0.0,70.19763747223955,0.0,8.743030296424044,27.24274200876959,7.0,3.842151184497946,0.0,0.0,7184.324383215232,7184.324383215231,99.42,7084.904383215232,147.01176595171606,0.083,1.0
1121,1121,2024-01-12 16:15:00,0.612095839616794,8.737529174842487,1.0,0.45,0.0,1.0,0.0,0.0,-90.16411533721939,0.0,8.73000276395473,27.248142413645237,7.0,3.7390836857891396,0.0,0.0,7199.687026109885,7199.687026109885,0.0,7199.687026109885,52.19773093929667,0.029,1.0
1122,1122,2024-01-12 16:30:00,0.6123453233126388,8.736199426743635,1.0,0.45,0.0,1.0,0.0,0.0,-222.24669994931443,0.0,8.696719958137065,27.234256511871926,7.0,3.635700242042221,0.0,0.0,7213.5757314661205,7213.5757314661205,0.0,7213.5757314661205,52.298424053129374,0.029,1.0
1123,1123,2024-01-12 16:45:00,0.6167821343375127,8.712551223981057,1.0,0.45,0.0,1.0,0.0,0.0,-325.58083383238557,0.0,8.64759132002713,27.201991645668397,7.0,3.532002058810645,0.0,0.0,7225.766234203736,7225.766234203735,0.0,7225.766234203736,52.38680519797708,0.029,1.0
1124,1124,2024-01-12 17:00:00,0.6245854033647334,8.67095980006597,1.0,0.45,0.0,1.0,0.0,0.0,-289.7662185850277,0.0,8.603956659870988,27.16032441431507,6.85,3.5564066073875664,0.0,0.0,7216.126608824594,7216.126608824594,0.0,7216.126608824594,285.0370010485715,0.158,1.0
1125,1125,2024-01-12 17:15:00,0.633262311106103,8.62471188180447,1.0,0.45,0.0,1.0,0.0,0.0,-199.305435454047,0.0,8.574195173371706,27.121979052431676,6.7,3.5773168926340517,0.0,0.0,7207.8441253176325,7207.8441253176325,0.0,7207.8441253176325,52.25686990855284,0.029,1.0
1126,1126,2024-01-12 17:30:00,0.6400841471542247,8.588351495667983,1.0,0.45,0.0,1.0,0.0,0.0,-128.22737721800706,0.0,8.555333515175265,27.0931175973815,6.550000000000001,3.5948053092230743,0.0,0.0,7201.383700401094,7201.383700401094,0.0,7201.383700401094,52.21003182790793,0.029,1.0
1127,1127,2024-01-12 17:45:00,0.6445956406481674,8.564305235345268,1.0,0.45,0.0,1.0,0.0,0.0,-77.69535914147723,0.0,8.544220622083484,27.073653546130096,6.4,3.6089403729255616,0.0,0.0,7196.680763033832,7196.680763033832,0.0,7196.680763033832,52.17593553199528,0.029,1.0
1128,1128,2024-01-12 18:00:00,0.6473721254240821,8.549506571489642,1.0,0.45,0.0,1.0,0.0,0.0,-104.93249828656758,0.0,8.528930627111698,27.058418626962208,6.300000000000001,3.551888909782641,0.0,0.0,7203.214443113007,7203.214443113007,0.0,7203.214443113007,284.52697050296376,0.158,1.0
1129,1129,2024-01-12 18:15:00,0.6498680199888531,8.536203453459413,1.0,0.45,0.0,1.0,0.0,0.0,-162.9959656878661,0.0,8.504736800810273,27.04023476802043,6.2,3.494646974683003,0.0,0.0,7209.503610617779,7209.503610617779,0.0,7209.503610617779,52.2689011769789,0.029,1.0
1130,1130,2024-01-12 18:30:00,0.6536126047738678,8.516244816555284,1.0,0.45,0.0,1.0,0.0,0.0,-211.53118205337026,0.0,8.473100737957852,27.01558141975578,6.1,3.4372243436731136,0.0,0.0,7215.1679145390435,7215.167914539043,0.0,7215.1679145390435,52.30996738040807,0.029,1.0
1131,1131,2024-01-12 18:45:00,0.6588839169543811,8.488148722633149,1.0,0.45,0.0,1.0,0.0,0.0,-249.63743257215677,0.0,8.435621952901831,26.984374003548222,6.0,3.379619660782712,0.0,0.0,7220.119711207833,7220.119711207833,0.0,7220.119711207833,52.345867906256785,0.029,1.0
1132,1132,2024-01-12 19:00:00,0.6653941682252009,8.45344908335968,1.0,0.45,0.0,1.0,0.0,0.0,-227.06931996472332,0.0,8.401604620245001,26.950298561227225,6.0,3.379619660782712,0.0,0.0,7215.35643113799,7215.35643113799,0.0,7215.35643113799,342.7294304790545,0.19,1.0
1133,1133,2024-01-12 19:15:00,0.6720853132981097,8.417785280121075,1.0,0.45,0.0,1.0,0.0,0.0,-179.95704631559138,0.0,8.374811950609567,26.91884632604184,6.0,3.379619660782712,0.0,0.0,7211.059601576358,7211.059601576357,0.0,7211.059601576358,52.280182111428594,0.029,1.0
1134,1134,2024-01-12 19:30:00,0.6777568230059241,8.387556133378425,1.0,0.45,0.0,1.0,0.0,0.0,-140.804636664338,0.0,8.354022948799754,26.89273466993123,6.0,3.379619660782712,0.0,0.0,7207.474111938506,7207.474111938506,0.0,7207.474111938506,52.254187311554176,0.029,1.0
1135,1135,2024-01-12 19:45:00,0.6821929771836864,8.363911431610951,1.0,0.45,0.0,1.0,0.0,0.0,-110.27877216189137,0.0,8.337914655142736,26.871974161341196,6.0,3.379619660782712,0.0,0.0,7204.606814284775,7204.606814284775,0.0,7204.606814284775,52.233399403564626,0.029,1.0
1136,1136,2024-01-12 20:00:00,0.6856328863519036,8.345576715744354,1.0,0.45,0.0,1.0,0.0,0.0,-100.0991937290305,0.0,8.323367164596926,26.855023292927566,5.975,3.3647505476424033,0.0,0.0,7204.577545485218,7204.577545485218,0.0,7204.577545485218,342.21743341054787,0.19,1.0
1137,1137,2024-01-12 20:15:00,0.6885015356806266,8.33028681482226,1.0,0.45,0.0,1.0,0.0,0.0,-99.9129954447192,0.0,8.308848200202757,26.839839528680326,5.95,3.3498269617078122,0.0,0.0,7204.78920708601,7204.789207086008,0.0,7204.78920708601,52.23472175137358,0.029,1.0
1138,1138,2024-01-12 20:30:00,0.6912280896994257,8.315754281902061,1.0,0.45,0.0,1.0,0.0,0.0,-100.52261173805353,0.0,8.294235810075003,26.825188328533493,5.925000000000001,3.334857140115066,0.0,0.0,7205.102371760901,7205.1023717609005,0.0,7205.102371760901,52.23699219526654,0.029,1.0
1139,1139,2024-01-12 20:45:00,0.693961288779039,8.301186330807722,1.0,0.45,0.0,1.0,0.0,0.0,-101.1162156150975,0.0,8.279532478067532,26.8106382330306,5.9,3.31983563355251,0.0,0.0,7205.4522331946555,7205.452233194655,0.0,7205.4522331946555,52.23952869066125,0.029,1.0
1140,1140,2024-01-12 21:00:00,0.6967117717881499,8.28652625636916,1.0,0.45,0.0,1.0,0.0,0.0,-74.38152564413832,0.0,8.268928564676266,26.797463027381696,5.925000000000001,3.334857140115066,0.0,0.0,7201.307726691844,7201.307726691844,0.0,7201.307726691844,284.45165520432784,0.158,1.0
1141,1141,2024-01-12 21:15:00,0.699067088917721,8.273972416068547,1.0,0.45,0.0,1.0,0.0,0.0,-38.26190681354299,0.0,8.2638629180016,26.787919512063596,5.95,3.3498269617078122,0.0,0.0,7197.743750391544,7197.743750391546,0.0,7197.743750391544,52.1836421903387,0.029,1.0
1142,1142,2024-01-12 21:30:00,0.7005117372119605,8.26627244066025,1.0,0.45,0.0,1.0,0.0,0.0,-8.963082957514503,0.0,8.263289560497057,26.782924921517086,5.975,3.3647505476424033,0.0,0.0,7194.806258802903,7194.806258802902,0.0,7194.806258802903,52.16234537632105,0.029,1.0
1143,1143,2024-01-12 21:45:00,0.7010202094917072,8.2635622834092,1.0,0.45,0.0,1.0,0.0,0.0,13.76177998898488,0.0,8.266200479999725,26.782078029237002,6.0,3.379619660782712,0.0,0.0,7192.439209739142,7192.439209739143,0.0,7192.439209739142,52.14518427060878,0.029,1.0
1144,1144,2024-01-12 22:00:00,0.7007850143256455,8.26481587364431,1.0,0.45,0.0,1.0,0.0,0.0,-97.26223065399527,0.0,8.252087593410796,26.778037914585767,5.75,3.2525630873935176,0.0,0.0,7211.609955041569,7211.609955041568,0.0,7211.609955041569,149.64090656711258,0.083,1.0
1145,1145,2024-01-12 22:15:00,0.7019135982786628,8.258800521174727,1.0,0.45,0.0,1.0,0.0,0.0,-258.5087790621249,0.0,8.21325092710739,26.75919326226354,5.5,3.123061557122108,0.0,0.0,7230.271827838427,7230.271827838425,0.0,7230.271827838427,52.4194707518286,0.029,1.0
1146,1146,2024-01-12 22:30:00,0.7069936295169976,8.231723954674402,1.0,0.45,0.0,1.0,0.0,0.0,-393.4118857417608,0.0,8.153730997954733,26.72032593876216,5.25,2.9911543902280138,0.0,0.0,7247.676527154042,7247.676527154042,0.0,7247.676527154042,52.545654821866805,0.029,1.0
1147,1147,2024-01-12 22:45:00,0.7163147809897688,8.182042217324533,0.9994898674709608,0.45,0.0,1.0,0.0,0.0,-501.6062966124106,0.0,8.077624208001588,26.662494883413824,5.0,2.8568738219290353,0.0,0.0,7263.768434674741,7263.768434674741,0.0,7263.768434674741,52.66232115139187,0.029,0.9994898674709608
1148,1148,2024-01-12 23:00:00,0.7291134841299849,8.11382512958718,0.9771632745995305,0.45,0.0,1.0,0.0,0.0,-480.7089757361591,0.0,8.004724396873579,26.594141848114653,4.875,2.8400939682037585,0.0,0.0,7255.941632884372,7255.941632884372,0.0,7255.941632884372,150.56078888235072,0.083,0.9771632745995305
1149,1149,2024-01-12 23:15:00,0.7430769430124988,8.039399893743381,0.9647235758459299,0.45,0.0,1.0,0.0,0.0,-405.8574576607467,0.0,7.943302856520325,26.527229813367516,4.75,2.8214832685752396,0.0,0.0,7248.821099376011,7248.8210993760085,0.0,7248.821099376011,52.55395297047608,0.029,0.9647235758459299
1150,1150,2024-01-12 23:30:00,0.7556250266859476,7.9725186077639,0.9554844594425445,0.45,0.0,1.0,0.0,0.0,-344.99331202192803,0.0,7.891213845810513,26.46786782903967,4.625,2.801073809241016,0.0,0.0,7243.153803211533,7243.153803211533,0.0,7243.153803211533,52.51286507328362,0.029,0.9554844594425445
1151,1151,2024-01-12 23:45:00,0.7662306769330519,7.915990491946833,0.9470188749981165,0.45,0.0,1.0,0.0,0.0,-299.9930412134422,0.0,7.846024595111037,26.416462706001692,4.5,2.7788904053887986,0.0,0.0,7239.036708649353,7239.036708649353,0.0,7239.036708649353,52.483016137707814,0.029,0.9470188749981165
1152,1152,2024-01-13 00:00:00,0.7753247081854869,7.867519305371355,0.9173558960092906,0.45,0.0,1.0,0.0,0.0,-355.0562119597997,0.0,7.7923941628816245,26.367119008603353,4.375,2.6583695809846613,0.0,0.0,7253.589571213578,7253.589571213577,0.0,7253.589571213578,52.58852439129844,0.029,0.9173558960092906
1153,1153,2024-01-13 00:15:00,0.7846333946952195,7.81790400627448,0.8788594065318245,0.45,0.0,1.0,0.0,0.0,-448.3360571205411,0.0,7.724464643956336,26.310941509645627,4.25,2.537824380131529,0.0,0.0,7267.748044228587,7267.748044228587,0.0,7267.748044228587,52.691173320657256,0.029,0.8788594065318245
1154,1154,2024-01-13 00:30:00,0.7961020652278503,7.756775992335558,0.8371044454390038,0.45,0.0,1.0,0.0,0.0,-525.1981092994457,0.0,7.6447542538900874,26.243771713837827,4.125,2.417257347162056,0.0,0.0,7280.851947541179,7280.851947541179,0.0,7280.851947541179,52.78617661967355,0.029,0.8371044454390038
1155,1155,2024-01-13 00:45:00,0.810005760683453,7.682669295557195,0.794118903217256,0.45,0.0,1.0,0.0,0.0,-585.1432985850491,0.0,7.55585733906597,26.165997906141374,4.0,2.2966683544453357,0.0,0.0,7292.731213030088,7292.731213030088,0.0,7292.731213030088,52.87230129446814,0.029,0.794118903217256
1156,1156,2024-01-13 01:00:00,0.8258645310124278,7.5981420497037595,0.8274376832396154,0.45,0.0,1.0,0.0,0.0,-313.3685936061735,0.0,7.508624830955389,26.095624923066886,4.25,2.5284961448987073,0.0,0.0,7234.101451504255,7234.101451504253,0.0,7234.101451504255,52.44723552340585,0.029,0.8274376832396154
1157,1157,2024-01-13 01:15:00,0.8384443804800831,7.531091452041157,0.892929119527404,0.45,0.0,1.0,0.0,0.0,79.36942765050516,0.0,7.521594811662386,26.06119788015381,4.5,2.7602536326680993,0.0,0.0,7189.749646443201,7189.7496464432,0.0,7189.749646443201,52.125684936713206,0.029,0.892929119527404
1158,1158,2024-01-13 01:30:00,0.8413835819287406,7.5154255083198125,0.9702778086469562,0.45,0.0,1.0,0.0,0.0,399.8052714150831,0.0,7.583682527705415,26.07507049165376,4.75,2.9919576321322463,0.0,0.0,7157.407373860725,7157.407373860725,0.0,7157.407373860725,51.89120346049026,0.029,0.9702778086469562
1159,1159,2024-01-13 01:45:00,0.8341182224443069,7.554149874371844,1.0,0.45,0.0,1.0,0.0,0.0,649.1228734907768,0.0,7.68398846873723,26.13385348059443,5.0,3.223594495569472,0.0,0.0,7134.024424567996,7134.024424567996,0.0,7134.024424567996,51.72167707811797,0.029,1.0
1160,1160,2024-01-13 02:00:00,0.8187097684413857,7.636276934207414,1.0,0.45,0.0,1.0,0.0,0.0,506.05711803541004,0.0,7.762364445174127,26.212475236758124,4.825,3.084244097896779,0.0,0.0,7161.350427244884,7161.350427244883,0.0,7161.350427244884,51.919790597525406,0.029,1.0
1161,1161,2024-01-13 02:15:00,0.8020480060847449,7.7250841275683095,1.0,0.45,0.0,1.0,0.0,0.0,203.92136206210742,0.0,7.794424065550617,26.275037923104232,4.65,2.944427949087084,0.0,0.0,7189.577642094667,7189.577642094665,0.0,7189.577642094667,52.12443790518633,0.029,1.0
1162,1162,2024-01-13 02:30:00,0.7918997019328678,7.779174588697814,0.9785176256830099,0.45,0.0,1.0,0.0,0.0,-47.895016991459656,0.0,7.78788043225422,26.30371598402856,4.475,2.804151476159095,0.0,0.0,7216.366146637149,7216.366146637148,0.0,7216.366146637149,52.31865456311933,0.029,0.9785176256830099
1163,1163,2024-01-13 02:45:00,0.7896823684390265,7.7909929762199885,0.9303164857495497,0.45,0.0,1.0,0.0,0.0,-244.9043810774784,0.0,7.75113569805996,26.298227894932037,4.3,2.663414324869024,0.0,0.0,7240.645306095825,7240.645306095823,0.0,7240.645306095825,52.49467846919473,0.029,0.9303164857495497
1164,1164,2024-01-13 03:00:00,0.7938811078945862,7.768613694921855,0.9138972903573956,0.45,0.0,1.0,0.0,0.0,-258.5584168336386,0.0,7.7122996083807775,26.27100324980648,4.225,2.6763315818000164,0.0,0.0,7234.179074347333,7234.179074347333,0.0,7234.179074347333,52.447798289018166,0.029,0.9138972903573956
1165,1165,2024-01-13 03:15:00,0.8009807916348519,7.730772380586239,0.9107399370917744,0.45,0.0,1.0,0.0,0.0,-190.36896516718818,0.0,7.683918114204039,26.239515573621677,4.15,2.688931783239373,0.0,0.0,7227.377906023211,7227.377906023209,0.0,7227.377906023211,52.39848981866828,0.029,0.9107399370917744
1166,1166,2024-01-13 03:30:00,0.807238638803055,7.697418055179717,0.9123811886453496,0.45,0.0,1.0,0.0,0.0,-130.9083030778356,0.0,7.664652085336568,26.213399665577928,4.075,2.7012223941167597,0.0,0.0,7221.356586221621,7221.356586221621,0.0,7221.356586221621,52.35483525010675,0.029,0.9123811886453496
1167,1167,2024-01-13 03:45:00,0.8116667608274463,7.673816164789711,0.9157288423092844,0.45,0.0,1.0,0.0,0.0,-84.78122024364342,0.0,7.652457113675603,26.19458167313688,4.0,2.7132103105507883,0.0,0.0,7216.431332102502,7216.431332102502,0.0,7216.431332102502,52.31912715774314,0.029,0.9157288423092844
1168,1168,2024-01-13 04:00:00,0.8145857834471198,7.658257774226851,0.9170861784129514,0.45,0.0,1.0,0.0,0.0,-60.077606595828826,0.0,7.644048922063625,26.181753433313805,4.0,2.7132103105507883,0.0,0.0,7214.462849231095,7214.462849231094,0.0,7214.462849231095,52.30485565692544,0.029,0.9170861784129514
1169,1169,2024-01-13 04:15:00,0.8165012452507161,7.648048362813683,0.9175844920059594,0.45,0.0,1.0,0.0,0.0,-47.13270484106728,0.0,7.637624985033424,26.172764270750793,4.0,2.7132103105507883,0.0,0.0,7213.062857811033,7213.062857811033,0.0,7213.062857811033,52.294705719129986,0.029,0.9175844920059594
1170,1170,2024-01-13 04:30:00,0.8178835656239689,7.640680595224246,0.9177683875869956,0.45,0.0,1.0,0.0,0.0,-37.659435000782715,0.0,7.632653176325905,26.166120630598613,4.0,2.7132103105507883,0.0,0.0,7212.038119379293,7212.038119379294,0.0,7212.038119379293,52.28727636549988,0.029,0.9177683875869956
1171,1171,2024-01-13 04:45:00,0.818945953635777,7.635018067121308,0.9178361865164583,0.45,0.0,1.0,0.0,0.0,-30.359575499559412,0.0,7.628800349025202,26.16106148712817,4.0,2.7132103105507883,0.0,0.0,7211.268231149687,7211.2682311496865,0.0,7211.268231149687,52.28169467583523,0.029,0.9178361865164583
1172,1172,2024-01-13 05:00:00,0.8197686707160432,7.63063298508349,0.9162021687184408,0.45,0.0,1.0,0.0,0.0,-31.587524033394722,0.0,7.6247592349350715,26.156817809424577,4.025,2.705613839186852,0.0,0.0,7211.913505394698,7211.913505394698,0.0,7211.913505394698,52.28637291411157,0.029,0.9162021687184408
1173,1173,2024-01-13 05:15:00,0.82051005037266,7.626681431513722,0.9138741002511154,0.45,0.0,1.0,0.0,0.0,-36.39085460164393,0.0,7.619981785586166,26.15252995756509,4.05,2.6980775965740924,0.0,0.0,7212.539550428178,7212.539550428178,0.0,7212.539550428178,52.290911740604294,0.029,0.9138741002511154
1174,1174,2024-01-13 05:30:00,0.8213406702704638,7.622254227458428,0.911302857508683,0.45,0.0,1.0,0.0,0.0,-40.38458448752778,0.0,7.61459214318386,26.147767419781918,4.074999999999999,2.6905915159626224,0.0,0.0,7213.098785596617,7213.098785596617,0.0,7213.098785596617,52.294966195575476,0.029,0.911302857508683
1175,1175,2024-01-13 05:45:00,0.8222972268537905,7.617155780869297,0.9086548986039267,0.45,0.0,1.0,0.0,0.0,-43.42181610663198,0.0,7.6087369442792,26.142485331938822,4.1,2.683164131009057,0.0,0.0,7213.578718989684,7213.578718989683,0.0,7213.578718989684,52.29844571267521,0.029,0.9086548986039267
1176,1176,2024-01-13 06:00:00,0.8233542160161199,7.611522028634081,0.9092226534909024,0.45,0.0,1.0,0.0,0.0,-32.28033899467552,0.0,7.604589719474237,26.137442546618484,4.074999999999999,2.6905915159626224,0.0,0.0,7211.565897105328,7211.565897105328,0.0,7211.565897105328,52.28385275401363,0.029,0.9092226534909024
1177,1177,2024-01-13 06:15:00,0.8242847300632307,7.60656238876298,0.9111458080923767,0.45,0.0,1.0,0.0,0.0,-15.94904155681572,0.0,7.602945970278739,26.133865764282717,4.05,2.6980775965740924,0.0,0.0,7209.788388069929,7209.788388069928,0.0,7209.788388069929,52.27096581350699,0.029,0.9111458080923767
1178,1178,2024-01-13 06:30:00,0.8248165410578482,7.603727836161669,0.9135782351612909,0.45,0.0,1.0,0.0,0.0,-2.536508304496071,0.0,7.603358212909969,26.132294319442067,4.025,2.705613839186852,0.0,0.0,7208.2913742302,7208.291374230201,0.0,7208.2913742302,52.26011246316895,0.029,0.9135782351612909
1179,1179,2024-01-13 06:45:00,0.8249226781343195,7.603162125544077,0.9162126537668339,0.45,0.0,1.0,0.0,0.0,7.9875874665892415,0.0,7.605383661436135,26.132602268416537,4.0,2.7132103105507883,0.0,0.0,7207.056824902894,7207.056824902894,0.0,7207.056824902894,52.25116198054598,0.029,0.9162126537668339
1180,1180,2024-01-13 07:00:00,0.824686634819042,7.604420236414506,0.9172629673237174,0.45,0.0,1.0,0.0,0.0,9.291132725813128,0.0,7.607608864411389,26.134119893254365,4.0,2.7132103105507883,0.0,0.0,7207.270482138712,7207.270482138712,117.24,7090.030482138713,51.40272099550567,0.029,0.9172629673237174
1181,1181,2024-01-13 07:15:00,0.8242869748263486,7.606550424175562,0.9176494117566816,0.45,0.0,1.0,0.0,0.0,6.3950065775617775,0.0,7.609390076197082,26.135949244671483,4.0,2.7132103105507883,0.0,0.0,7207.5237359641615,7207.5237359641615,0.0,7207.5237359641615,52.25454708574017,0.029,0.9176494117566816
1182,1182,2024-01-13 07:30:00,0.8239131660690489,7.60854282485197,0.9177922748235394,0.45,0.0,1.0,0.0,0.0,3.801946682055656,0.0,7.610773787153229,26.137590055771483,4.0,2.7132103105507883,0.0,0.0,7207.759462190616,7207.759462190616,0.0,7207.759462190616,52.25625610088197,0.029,0.9177922748235394
1183,1183,2024-01-13 07:45:00,0.8236180842236532,7.610115611087928,0.9178451595723357,0.45,0.0,1.0,0.0,0.0,1.7681208202889427,0.0,7.611845733681057,26.138935183720342,4.0,2.7132103105507883,0.0,0.0,7207.957482034141,7207.95748203414,0.0,7207.957482034141,52.257691744747525,0.029,0.9178451595723357
1184,1184,2024-01-13 08:00:00,0.8233891460580892,7.611335851510384,0.9354954854810389,0.45,0.0,1.0,0.0,0.0,73.27632877822737,0.0,7.623879580078703,26.143742455879874,4.1,2.7938500644672195,0.0,0.0,7195.4477901264645,7195.4477901264645,365.64,6829.807790126464,269.7774077099953,0.158,0.9354954854810389
1185,1185,2024-01-13 08:15:00,0.82210965107753,7.618155559756765,0.9604715834564183,0.45,0.0,1.0,0.0,0.0,170.09494539486823,0.0,7.650755094940281,26.158183428881653,4.2,2.8744104313358703,0.0,0.0,7184.908947942338,7184.908947942337,0.0,7184.908947942338,52.09058987258196,0.029,0.9604715834564183
1186,1186,2024-01-13 08:30:00,0.8183918413233722,7.6379714857464265,0.9881124069877609,0.45,0.0,1.0,0.0,0.0,248.7012999795551,0.0,7.689680519264304,26.184768891963756,4.300000000000001,2.954889373155191,0.0,0.0,7176.34531379135,7176.345313791349,0.0,7176.34531379135,52.02850352498729,0.029,0.9881124069877609
1187,1187,2024-01-13 08:45:00,0.8121641181336001,7.6711652503479115,1.0,0.45,0.0,1.0,0.0,0.0,309.7513934564745,0.0,7.737964954418205,26.2224688343242,4.4,3.0352887188846367,0.0,0.0,7169.499230066325,7169.499230066323,0.0,7169.499230066325,51.97886941798086,0.029,1.0
1188,1188,2024-01-13 09:00:00,0.803940341490188,7.714997979857298,1.0,0.45,0.0,1.0,0.0,0.0,329.4080681876825,0.0,7.789263225481727,26.26787854368849,4.550000000000001,3.085231334122151,0.0,0.0,7168.134041153519,7168.1340411535175,1111.8,6056.334041153519,239.225194625564,0.158,1.0
1189,1189,2024-01-13 09:15:00,0.7945848607632807,7.764862692131714,1.0,0.45,0.0,1.0,0.0,0.0,327.25074393919124,0.0,7.840231495715951,26.316680154229214,4.7,3.133286331625707,0.0,0.0,7167.470897912608,7167.470897912607,0.0,7167.470897912608,51.96416400986641,0.029,1.0
1190,1190,2024-01-13 09:30:00,0.7849928830979683,7.815987933087829,1.0,0.45,0.0,1.0,0.0,0.0,321.46062064661294,0.0,7.890312967625571,26.36613342763978,4.85,3.1794141985539586,0.0,0.0,7167.208407442302,7167.208407442301,0.0,7167.208407442302,51.962260953956694,0.029,1.0
1191,1191,2024-01-13 09:45:00,0.7755175943927077,7.866491221886868,1.0,0.45,0.0,1.0,0.0,0.0,314.03199361126906,0.0,7.939256456196145,26.41509137625133,5.0,3.223594495569472,0.0,0.0,7167.187116311851,7167.187116311851,0.0,7167.187116311851,51.96210659326093,0.029,1.0
1192,1192,2024-01-13 10:00:00,0.7662333947781903,7.9159760058322455,1.0,0.45,0.0,1.0,0.0,0.0,366.1479785339336,0.0,7.996190965544063,26.466148182418774,5.0,3.3328535335107903,0.0,0.0,7158.558928519687,7158.558928519687,1485.66,5672.898928519687,224.07950767652764,0.158,1.0
1193,1193,2024-01-13 10:15:00,0.7562646321795955,7.969109510482756,1.0,0.45,0.0,1.0,0.0,0.0,439.5863012120198,0.0,8.064385815704773,26.52423678547341,5.0,3.441761094822928,0.0,0.0,7151.24786410483,7151.247864104829,0.0,7151.24786410483,51.84654701476002,0.029,1.0
1194,1194,2024-01-13 10:30:00,0.7444749956082495,8.03194827340803,1.0,0.45,0.0,1.0,0.0,0.0,498.9737731705688,0.0,8.14168734082105,26.591449751848444,5.0,3.550323532746812,0.0,0.0,7145.2790845534155,7145.2790845534155,0.0,7145.2790845534155,51.803273363012266,0.029,1.0
1195,1195,2024-01-13 10:45:00,0.7307845918708277,8.104918125328489,1.0,0.45,0.0,1.0,0.0,0.0,544.6915101641919,0.0,8.226000375987569,26.66703701081198,5.0,3.6585421297106793,0.0,0.0,7140.483491220636,7140.483491220635,0.0,7140.483491220636,51.768505311349614,0.029,1.0
1196,1196,2024-01-13 11:00:00,0.7155917308638101,8.185896074495892,1.0,0.45,0.0,1.0,0.0,0.0,555.0604858931273,0.0,8.311905573924431,26.74819360249576,5.025,3.7393266008095303,0.0,0.0,7139.715387217212,7139.715387217211,1160.58,5979.135387217212,124.06705928475716,0.083,1.0
1197,1197,2024-01-13 11:15:00,0.6996165193195678,8.271043952026703,1.0,0.45,0.0,1.0,0.0,0.0,548.7335112539132,0.0,8.396843174823182,26.831368018766998,5.05,3.8198602940426007,0.0,0.0,7139.2103426282965,7139.210342628295,0.0,7139.2103426282965,51.75927498405515,0.029,1.0
1198,1198,2024-01-13 11:30:00,0.6835944077438905,8.356441806725064,1.0,0.45,0.0,1.0,0.0,0.0,542.2070404562234,0.0,8.480782623780694,26.91450022060445,5.074999999999999,3.9001400781881017,0.0,0.0,7138.778676669783,7138.778676669782,0.0,7138.778676669783,51.756145405855925,0.029,1.0
1199,1199,2024-01-13 11:45:00,0.6677568399688744,8.4408560429659,1.0,0.45,0.0,1.0,0.0,0.0,536.6903042642692,0.0,8.563878707065124,26.996974791677562,5.1,3.980171108141025,0.0,0.0,7138.3401338508465,7138.340133850846,0.0,7138.3401338508465,51.75296597041864,0.029,1.0
1200,1200,2024-01-13 12:00:00,0.6520913156152617,8.524353287770655,1.0,0.45,0.0,1.0,0.0,0.0,580.6435758360097,0.0,8.65371758312261,27.081194517753374,5.074999999999999,4.113597604023726,0.0,0.0,7132.087791041991,7132.087791041991,1105.62,6026.467791041991,43.69189148505444,0.029,1.0
1201,1201,2024-01-13 12:15:00,0.6358377299355582,8.610984899443475,1.0,0.45,0.0,1.0,0.0,0.0,641.8601572695098,0.0,8.752947117264867,27.171304599162227,5.05,4.246716078369878,0.0,0.0,7126.7921004200225,7126.792100420022,0.0,7126.7921004200225,51.66924272804516,0.029,1.0
1202,1202,2024-01-13 12:30:00,0.6180585947872218,8.705747689784108,1.0,0.45,0.0,1.0,0.0,0.0,691.291986131353,0.0,8.859760849815633,27.26901997448767,5.025,4.3795202007089635,0.0,0.0,7122.470394684102,7122.470394684101,0.0,7122.470394684102,51.63791036145974,0.029,1.0
1203,1203,2024-01-13 12:45:00,0.5986953208418684,8.808953939912842,1.0,0.45,0.0,1.0,0.0,0.0,729.3034908121322,0.0,8.972408167448382,27.37369141837763,5.0,4.512016255385038,0.0,0.0,7119.011550988859,7119.011550988861,0.0,7119.011550988859,51.61283374466923,0.029,1.0
1204,1204,2024-01-13 13:00:00,0.5780813373022572,8.918826472178969,1.0,0.45,0.0,1.0,0.0,0.0,638.5627667918579,0.0,9.071142661638763,27.477900249690958,5.0,4.512016255385038,0.0,0.0,7129.03215472857,7129.032154728569,1253.46,5875.57215472857,121.91812221061784,0.083,1.0
1205,1205,2024-01-13 13:15:00,0.5583154343351583,9.024178734993606,1.0,0.45,0.0,1.0,0.0,0.0,500.11409004767535,0.0,9.148645894251857,27.570338085515075,5.0,4.512016255385038,0.0,0.0,7138.194340560723,7138.194340560722,0.0,7138.194340560723,51.75190896906524,0.029,1.0
1206,1206,2024-01-13 13:30:00,0.541879772887483,9.111780810509716,1.0,0.45,0.0,1.0,0.0,0.0,386.7562406921017,0.0,9.20876478180203,27.645953350737837,5.0,4.512016255385038,0.0,0.0,7146.021989049443,7146.0219890494445,0.0,7146.021989049443,51.808659420608464,0.029,1.0
1207,1207,2024-01-13 13:45:00,0.5290490212267005,9.180168716861687,1.0,0.45,0.0,1.0,0.0,0.0,298.4910344488677,0.0,9.255346950011907,27.705714066389245,5.0,4.512016255385038,0.0,0.0,7152.430685734336,7152.430685734335,0.0,7152.430685734336,51.85512247157394,0.029,1.0
1208,1208,2024-01-13 14:00:00,0.5191013612473302,9.23318974455173,1.0,0.45,0.0,1.0,0.0,0.0,281.68349834787995,0.0,9.299352396357017,27.755006177797902,5.075,4.568964907060478,0.0,0.0,7151.2003945820015,7151.200394582001,895.56,6255.640394582002,129.80453818757655,0.083,1.0
1209,1209,2024-01-13 14:15:00,0.510615228402688,9.278420832613673,1.0,0.45,0.0,1.0,0.0,0.0,297.90843912300835,0.0,9.34584757601026,27.80088018662717,5.15,4.625870097535756,0.0,0.0,7149.650081387513,7149.650081387513,0.0,7149.650081387513,51.83496309005947,0.029,1.0
